time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5348.0,-30.044690418487995,5.001074650521421,35.00165512470121,24.08791483556854,4.998489517616289,-26.54037874812617,-40.046751278545685,1.4941778472547156,-0.013061712588921637,-5.005279614580844,40.00329255149902,42254.25266166112,25750.056853227463,25750.056853227463,68004.30951488859,77279.23847599387,77279.23847599387,25750.056853227463,103029.29532922134,103029.29532922134,103029.29532922134,127801.04154528858,91465.65490759385,56440.669093262164,38916.65090481299,24771.74621606725,0.0,63688.39712088024,21055.984283657162,1533.805429733035,0.0,0.8868799298184191,2.8163069155809253,0.0014959135982669303,354583.01311241253,1554675.1981098864,4.384516856753687,1554675.1981098864,4.384516856753687,0.85,0.09551473337992064,4.027634451161993,1.2669032302359118,1.0,0.0,4.027634451161235,1.2847507630156265,1.2850492889828176,3.134953928112985,19303.094065307916,1968.3677979032511,4632.441516551485,4632.441516551485,5.558636144940801,5.001074650521421,-2.328429716227574,7.329504366748995,3.4957271099906437,3.4957271099906437,0.9987791742830411,0.0,0.0,0.0002323488998995944,7.843950282073211e-05,0.00015390939707886228,0.0006198907900323967,0.09551473337994403,0.07164337056282384,0.023871362817120184,0.09551472706397544,0.0716433705628063,0.023871362817114338,0.37714462527803294,0.37714462527803294,0.12566349285094142,0.0,4.992167557226196,4.988745677945133,5.002437697029563,4.992217901991921,4.98878884274626,5.002509591773617,24771.74621606725,21055.984283657162,0.85,1.0677660702594975,0.663452914060041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517631525638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.616450642608,1533.805429733035,0.37714462527803294,0.12566349285094142,6.112874298809886,3.4957271099906437
5349.0,-30.044673115225116,5.001074273691428,35.00165447918293,24.087923915963643,4.998496641933164,-26.540362460266987,-40.046729834843404,1.4941859869752612,-0.013003357749084898,-5.00527302360648,40.00329144730704,42254.23851286396,25750.04521959914,25750.04521959914,68004.2837324631,77279.24646127937,77279.24646127937,25750.04521959914,103029.29168087851,103029.29168087851,103029.29168087851,127801.03243272645,91465.65879323553,56440.650844821044,38916.67549823832,24771.74075184795,0.0,63688.41625008627,21055.979639070756,1533.8049858825666,0.0,0.8868799673406761,2.816306918426368,0.0014959135982669303,354583.104208347,1554675.1504970363,4.384515596049201,1554675.1504970363,4.384515596049201,0.85,0.09551471705931298,4.027634451161993,1.2669031456159425,1.0,0.0,4.027634451161632,1.2847507240746674,1.2850492505706332,3.13495402313384,19303.094885341477,1968.367881523403,4632.441516551485,4632.441516551485,5.558633633602389,5.001074273691428,-2.328423324298964,7.329497597990391,3.4957287589417776,3.4957287589417776,0.9987796454119364,0.0,0.0,0.00023234931849834735,7.843969324371494e-05,0.0001539096252546324,0.0006198917090409894,0.09551471705933373,0.07164335533838276,0.02387136172095098,0.09551470356161132,0.07164335533836719,0.023871361720945797,0.3771445887246573,0.3771445887246573,0.12566350160490422,0.0,4.992185473521715,4.988777344114567,5.002414342687871,4.992269665857407,4.988916537059936,5.00233345608541,24771.74075184795,21055.979639070756,0.85,1.0677653447281472,0.6634524926313695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763048998932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.615306576843,1533.8049858825666,0.3771445887246573,0.12566350160490422,6.112874298809886,3.4957287589417776
5350.0,-30.044655843555393,5.001073869908293,35.00165385648122,24.08791312426331,4.998496572391991,-26.540346920310146,-40.046712232846744,1.4941876491469726,-0.013131748821535894,-5.005272194997685,40.00329082085267,42254.24036579868,25750.048453976215,25750.048453976215,68004.2888197749,77279.20303345316,77279.20303345316,25750.048453976215,103029.25148742937,103029.25148742937,103029.25148742937,127800.99150335713,91465.60836592891,56440.64569827524,38916.62518628185,24771.740015927764,0.0,63688.36520220962,21055.9790135386,1533.8049367756712,0.0,0.8868799738228802,2.816308701708722,0.0014959135982669303,354583.11566081166,1554675.1234842718,4.384515378254639,1554675.1234842718,4.384515378254639,0.85,0.0955147087524541,4.027634451161993,1.2669030719855798,1.0,0.0,4.027634451161739,1.28475071543644,1.2850492424672404,3.1349540442122064,19303.084243062207,1968.3667963129312,4632.441516551485,4632.441516551485,5.5586343318037725,5.001073869908293,-2.3284211316959573,7.329495001604251,3.4957304363489317,3.4957304363489317,0.9987801246711233,0.0,0.0,0.00023234973633349499,7.843984955215051e-05,0.00015390988678134446,0.0006198927623749848,0.09551470875246379,0.07164334642672567,0.023871362325738124,0.095514761681493,0.07164334642671841,0.023871362325735702,0.37714455390015633,0.37714455390015633,0.12566350881637575,0.0,4.992176153335379,4.9887677067759455,5.002405972875238,4.992140446176165,4.988730732455963,5.002374068974348,24771.740015927764,21055.9790135386,0.85,1.0677662804479637,0.6634530534995221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517629452991119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.61416353826,1533.8049367756712,0.37714455390015633,0.12566350881637575,6.112874298809886,3.4957304363489317
5351.0,-30.044638585326627,5.00107342564932,35.0016532220594,24.087907990347617,4.998494024005856,-26.540331640314847,-40.04669473562387,1.4941870789943397,-0.013108790211333599,-5.005272050447356,40.003289234073996,42254.24231899322,25750.05331107671,25750.05331107671,68004.29563006993,77279.19252622331,77279.19252622331,25750.05331107671,103029.24583730003,103029.24583730003,103029.24583730003,127800.9797491855,91465.58986122685,56440.6396539978,38916.611341365606,24771.733911885476,0.0,63688.345253251086,21055.973825102654,1533.8045998990006,0.0,0.8868799803013467,2.816308416996638,0.0014959135982669303,354583.1176586881,1554675.0550622458,4.384515160585657,1554675.0550622458,4.384515160585657,0.85,0.09551469762838234,4.027634451161993,1.2669029928604139,1.0,0.0,4.027634451163078,1.2847507172414125,1.2850492448090576,3.1349540398078455,19303.080337793013,1968.3663980863,4632.441516551485,4632.441516551485,5.5586353803006565,5.00107342564932,-2.3284194598279213,7.329492885477242,3.495732104997172,3.495732104997172,0.9987806014277635,0.0,0.0,0.00023235015384417078,7.844000493046378e-05,0.000153910148913707,0.0006198938181483189,0.09551469762840525,0.07164333539818182,0.023871362230223424,0.0955147317448857,0.07164333539816464,0.023871362230217696,0.37714451797411974,0.37714451797411974,0.12566351568734613,0.0,4.992173520066899,4.988761144446528,5.002415130764518,4.992163260235998,4.988735169895506,5.002452037143769,24771.733911885476,21055.973825102654,0.85,1.0677667218335922,0.6634532919794502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517628417886463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.613020443536,1533.8045998990006,0.37714451797411974,0.12566351568734613,6.112874298809886,3.495732104997172
5352.0,-30.044621328825695,5.001072996797724,35.001652577398254,24.087912740092747,4.998495094937745,-26.540315999914082,-40.04667716855181,1.4941897660263725,-0.012994968339967272,-5.005269303697078,40.003287666988015,42254.24404593424,25750.051462191514,25750.051462191514,68004.29550812575,77279.2076216998,77279.2076216998,25750.051462191514,103029.25908389132,103029.25908389132,103029.25908389132,127800.98612630641,91465.59842524548,56440.634849480746,38916.62619529415,24771.72704241509,0.0,63688.353237709234,21055.967986052823,1533.804163302223,0.0,0.8868799999449174,2.8163072424667526,0.0014959135982669303,354583.1556223955,1554674.987489374,4.384514500584417,1554674.987489374,4.384514500584417,0.8499999999999999,0.09551468372541136,4.027634451161993,1.266902950000949,1.0,0.0,4.027634451159859,1.2847507038097732,1.2850492319106694,3.1349540725827425,19303.08214516057,1968.3665823865,4632.441516551485,4632.441516551485,5.5586349811838645,5.001072996797724,-2.3284158907763803,7.329488887574104,3.4957337607622287,3.4957337607622287,0.998781074503494,0.0,0.0,0.0002323505713137373,7.844016092933629e-05,0.000153910410384401,0.000619894871256694,0.09551468372543628,0.07164332214005312,0.02387136158538316,0.09551466683820625,0.07164332214003442,0.02387136158537693,0.37714448134698036,0.37714448134698036,0.12566352334368297,0.0,4.992192639179962,4.9887860666212305,5.002416830937705,4.992274335357138,4.988890976411085,5.00242885374513,24771.72704241509,21055.967986052823,0.85,1.0677665860555035,0.6634532359193726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517627383587475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.611877655267,1533.804163302223,0.37714448134698036,0.12566352334368297,6.112874298809886,3.4957337607622287
5353.0,-30.044604006940435,5.001072585587146,35.00165193906156,24.08791211145001,4.998497099294076,-26.5403002073285,-40.04665956655515,1.4941932996824132,-0.012993835956990551,-5.005266429352382,40.00328656188004,42254.24596068499,25750.04934526944,25750.04934526944,68004.29530595442,77279.19704299296,77279.19704299296,25750.04934526944,103029.2463882624,103029.2463882624,103029.2463882624,127800.96919924671,91465.58166651403,56440.63058420719,38916.61231367427,24771.72281098431,0.0,63688.33512465858,21055.964389336663,1533.8038717161514,0.0,0.8868800185654239,2.8163075631287957,0.0014959135982669303,354583.1953496303,1554674.9398370315,4.384513874956969,1554674.9398370315,4.384513874956969,0.85,0.09551467155758467,4.027634451161993,1.2669028928549961,1.0,0.0,4.027634451164162,1.2847506864144664,1.2850492150497261,3.1349541150294895,19303.078608364493,1968.3662217336698,4632.441516551485,4632.441516551485,5.5586345242062505,5.001072585587146,-2.328412219600943,7.3294848051880885,3.4957354204347464,3.4957354204347464,0.9987815486956418,0.0,0.0,0.00023235099036577917,7.844031723863345e-05,0.0001539106731271457,0.0006198959294884245,0.0955146715576029,0.07164331022132797,0.02387136133627493,0.09551466156083784,0.0716433102213143,0.023871361336270373,0.37714444606464376,0.37714444606464376,0.12566353118198345,0.0,4.992207537565264,4.988807737889147,5.00241139958905,4.992272593395398,4.988899886581521,5.002395138890449,24771.72281098431,21055.964389336663,0.85,1.0677668865554126,0.663453454670778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517626349392176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.610735407658,1533.8038717161514,0.37714444606464376,0.12566353118198345,6.112874298809886,3.4957354204347464
5354.0,-30.04458669814213,5.0010721710266495,35.00165130658122,24.087911727279447,4.998497751542939,-26.540284561744333,-40.04664196455849,1.4941956151453661,-0.012962227800869641,-5.00526453036031,40.00328545578552,42254.24790861867,25750.049747259545,25750.049747259545,68004.29765587821,77279.19280822235,77279.19280822235,25750.049747259545,103029.24255548189,103029.24255548189,103029.24255548189,127800.96140341167,91465.57070958844,56440.62580998583,38916.605444002904,24771.718847929777,0.0,63688.32429193268,21055.96102074031,1533.80361791247,0.0,0.88688003222826,2.8163073696012195,0.0014959135982669303,354583.2215962073,1554674.8921421515,4.384513415901517,1554674.8921421515,4.384513415901517,0.85,0.09551466057502861,4.027634451161993,1.266902855490334,1.0,0.0,4.027634451160774,1.284750674718365,1.2850492038889065,3.1349541435694563,19303.076295993083,1968.3659859374081,4632.441516551485,4632.441516551485,5.5586346109834075,5.0010721710266495,-2.328409259101857,7.3294814301285065,3.495737084714218,3.495737084714218,0.9987820242040623,0.0,0.0,0.00023235140910191527,7.84404735482187e-05,0.00015391093555369657,0.0006198969864466416,0.09551466057504619,0.0716432992748964,0.02387136130014979,0.09551464066369868,0.07164329927488321,0.023871361300145395,0.3771444116775424,0.3771444116775424,0.12566353873434263,0.0,4.992225768906621,4.988833088974729,5.002408260184382,4.9923023025594375,4.988938102978068,5.0023993129240125,24771.718847929777,21055.96102074031,0.85,1.0677671050687736,0.6634535981027682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762531127849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.60959504513,1533.80361791247,0.3771444116775424,0.12566353873434263,6.112874298809886,3.495737084714218
5355.0,-30.044569464537386,5.001071781992238,35.00165068019364,24.08791099386292,4.998500311687286,-26.540268793041925,-40.04662436256183,1.4941996401920203,-0.012974935721103975,-5.005261261833899,40.00328436828935,42254.24945953675,25750.04668412944,25750.04668412944,68004.2961436662,77279.17962817736,77279.17962817736,25750.04668412944,103029.2263123068,103029.2263123068,103029.2263123068,127800.94081428333,91465.55161016161,56440.621441521675,38916.589076266595,24771.71450197653,0.0,63688.303578243125,21055.95732668005,1533.803310169434,0.0,0.8868800527900664,2.8163079180852337,0.0014959135982669303,354583.2667715601,1554674.8452492335,4.384512725048673,1554674.8452492335,4.384512725048673,0.85,0.09551464831324044,4.027634451161993,1.2669027906516566,1.0,0.0,4.027634451161581,1.2847506550288037,1.2850491847304333,3.1349541916144767,19303.072265211988,1968.3655749121249,4632.441516551485,4632.441516551485,5.558633949748916,5.001071781992238,-2.328405290326062,7.3294770723183,3.49573874729778,3.49573874729778,0.9987824992279372,0.0,0.0,0.00023235182601965328,7.844062985809153e-05,0.00015391119616156175,0.0006198980360798577,0.09551464831325869,0.07164328742752886,0.023871360885729827,0.09551464231580034,0.07164328742751518,0.02387136088572527,0.3771443782443192,0.3771443782443192,0.1256635461933725,0.0,4.992236638012685,4.988851682628251,5.002395943326917,4.992286326112776,4.988932270127407,5.002352890012901,24771.71450197653,21055.95732668005,0.85,1.067767428600461,0.6634538382330446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762427394925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.608454997826,1533.803310169434,0.3771443782443192,0.1256635461933725,6.112874298809886,3.49573874729778
5356.0,-30.044552175254125,5.001071376957416,35.00165005913386,24.087905475776665,4.998500169164095,-26.54025324450663,-40.04660683041436,1.494201238416862,-0.013012567339103498,-5.00525993534614,40.003283270697644,42254.25138277567,25750.04860417865,25750.04860417865,68004.29998695431,77279.15783236909,77279.15783236909,25750.04860417865,103029.20643654774,103029.20643654774,103029.20643654774,127800.91718708903,91465.5227783074,56440.616328714896,38916.56272176944,24771.710750541282,0.0,63688.27347231073,21055.95413796009,1533.8030793111384,0.0,0.8868800635100185,2.8163085672645587,0.0014959135982669303,354583.2851053741,1554674.797920995,4.3845123648707265,1554674.797920995,4.3845123648707265,0.85,0.09551463810306243,4.027634451161993,1.2669027181202543,1.0,0.0,4.027634451161898,1.2847506466888237,1.28504917692591,3.1349542119650837,19303.066180480022,1968.3649544421412,4632.441516551485,4632.441516551485,5.558634364227803,5.001071376957416,-2.3284027412665758,7.329474118223992,3.495740416890777,3.495740416890777,0.9987829762545077,0.0,0.0,0.00023235224428506406,7.844078554797377e-05,0.0001539114587370903,0.0006198990936381024,0.09551463810307927,0.07164327722686144,0.023871360876217832,0.09551465111086786,0.07164327722684881,0.023871360876213627,0.3771443451811482,0.3771443451811482,0.1256635530188805,0.0,4.992238279992989,4.988854988162416,5.002392590875388,4.9922473680070425,4.988870731708914,5.0023817029832,24771.710750541282,21055.95413796009,0.85,1.0677679936875668,0.6634541820504246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517623241126563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.607314021103,1533.8030793111384,0.3771443451811482,0.1256635530188805,6.112874298809886,3.495740416890777
5357.0,-30.044534949515217,5.001071005504476,35.00164944190523,24.08790470743554,4.998503180754036,-26.540237437734735,-40.0465892284177,1.4942056689738181,-0.013034468654950615,-5.005256271314805,40.00328214016843,42254.25287687455,25750.044574352898,25750.044574352898,68004.29745122744,77279.1425350243,77279.1425350243,25750.044574352898,103029.18710937719,103029.18710937719,103029.18710937719,127800.89312722892,91465.50174753417,56440.61208938547,38916.544064609676,24771.706017851735,0.0,63688.25008246141,21055.950115173975,1533.8027403144695,0.0,0.8868800862393529,2.816309282683417,0.0014959135982669303,354583.33574713464,1554674.7491724915,4.384511601191497,1554674.7491724915,4.384511601191497,0.85,0.09551462509634964,4.027634451161993,1.266902646687813,1.0,0.0,4.027634451162932,1.2847506251027276,1.2850491558702186,3.1349542646378916,19303.061742103735,1968.3645018537152,4632.441516551485,4632.441516551485,5.558633494313801,5.001071005504476,-2.328398476540715,7.329469482045191,3.495742081008593,3.495742081008593,0.9987834517167409,0.0,0.0,0.0002323526610138888,7.84409418584213e-05,0.0001539117191554675,0.0006199001425081301,0.09551462509636885,0.07164326489508743,0.023871360201281423,0.09551465671169868,0.07164326489507303,0.02387136020127662,0.37714431149893557,0.37714431149893557,0.12566355987320038,0.0,4.992233591818433,4.988853785711967,5.0023774391953,4.992221802659856,4.988855940560029,5.002323798524458,24771.706017851735,21055.950115173975,0.85,1.0677683460163807,0.6634544491670781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762220496716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.60617473426,1533.8027403144695,0.37714431149893557,0.12566355987320038,6.112874298809886,3.495742081008593
5358.0,-30.0445177480536,5.001070618046353,35.001648831207966,24.087899119500094,4.998503129678935,-26.540221959108827,-40.04657166134564,1.4942073407343965,-0.013072688144177391,-5.005254921571366,40.0032810959513,42254.25446619626,25750.046494974697,25750.046494974697,68004.30096117096,77279.12031617141,77279.12031617141,25750.046494974697,103029.1668111461,103029.1668111461,103029.1668111461,127800.86941119643,91465.47256509341,56440.60671511939,38916.51761108224,24771.70260005033,0.0,63688.220211132575,21055.947210042777,1533.802528151568,0.0,0.8868800968844112,2.816309942300427,0.0014959135982669303,354583.35440237634,1554674.7041457721,4.384511243529916,1554674.7041457721,4.384511243529916,0.85,0.09551461465401362,4.027634451161993,1.266902619213797,1.0,0.0,4.0276344511616164,1.2847506164231413,1.2850491477232822,3.134954285817182,19303.055583383288,1968.3638738390061,4632.441516551485,4632.441516551485,5.558633908916293,5.001070618046353,-2.3283959017285367,7.32946651977489,3.495743754581885,3.495743754581885,0.9987839298805385,0.0,0.0,0.00023235307715608006,7.844109785901662e-05,0.00015391197929706343,0.0006199011902633841,0.09551461465402977,0.07164325454942584,0.023871360104603938,0.09551466701689842,0.07164325454941373,0.0238713601045999,0.3771442770502089,0.3771442770502089,0.12566356603251494,0.0,4.992222807275539,4.988841123742986,5.0023722881318236,4.992182233427172,4.98879304148727,5.002354250003407,24771.70260005033,21055.947210042777,0.85,1.0677689019371268,0.6634547852981186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517621172616155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.60503475072,1533.802528151568,0.3771442770502089,0.12566356603251494,6.112874298809886,3.495743754581885
5359.0,-30.044500485652417,5.001070190964347,35.00164820859989,24.087893950659804,4.998500680045329,-26.54020666548098,-40.04655416412277,1.494206859874076,-0.013051562317343723,-5.005254720909175,40.003279527627804,42254.25642903027,25750.051249840766,25750.051249840766,68004.30767887103,77279.10934538877,77279.10934538877,25750.051249840766,103029.16059522954,103029.16059522954,103029.16059522954,127800.85715454057,91465.45363513906,56440.600718781236,38916.50324039758,24771.696559311033,0.0,63688.199799708615,21055.942075414376,1533.8021934707149,0.0,0.8868801035814949,2.8163096882141296,0.0014959135982669303,354583.3571757931,1554674.636519549,4.384511018515689,1554674.636519549,4.384511018515689,0.8499999999999999,0.095514603436021,4.027634451161993,1.2669025389896706,1.0,0.0,4.02763445116164,1.284750617810196,1.285049149647221,3.134954282432593,19303.051588368002,1968.3634664608203,4632.441516551485,4632.441516551485,5.558634935343943,5.001070190964347,-2.3283941847003318,7.329464375664679,3.495745422707859,3.495745422707859,0.9987844064879596,0.0,0.0,0.00023235349477322898,7.844125323961618e-05,0.0001539122415336128,0.0006199022464563447,0.09551460343604383,0.07164324355402855,0.02387135988201528,0.09551463827924492,0.07164324355401143,0.023871359882009575,0.3771442412922586,0.3771442412922586,0.12566357223242822,0.0,4.992218801543288,4.9888317762977294,5.002384313541199,4.992203158591849,4.988794767940647,5.002432796684616,24771.696559311033,21055.942075414376,0.85,1.067769349624201,0.6634550287480977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517620141720249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.603894855018,1533.8021934707149,0.3771442412922586,0.12566357223242822,6.112874298809886,3.495745422707859
5360.0,-30.044483240895765,5.001069689857526,35.00164755714758,24.087889270763867,4.998495091637908,-26.540191701616063,-40.046540438756324,1.4942035523584551,-0.012955873861358214,-5.005256217130668,40.00327744226099,42254.27419947115,25750.060132818548,25750.060132818548,68004.3343322897,77279.11310053064,77279.11310053064,25750.060132818548,103029.17323334918,103029.17323334918,103029.17323334918,127800.86136160686,91465.44816755629,56440.60926649781,38916.487667842746,24771.688128257676,0.0,63688.17579610042,21055.934909019023,1533.8017623031585,0.0,0.8868801035185852,2.8163082565817423,0.0014959135982669303,354583.33649603085,1554674.5465983844,4.384511020629383,1554674.5465983844,4.384511020629383,0.8499999999999999,0.0955145923513106,4.027634451161993,1.2669025455834344,1.0,0.0,4.02763445116124,1.284750632420864,1.2850491647972984,3.134954246780712,19303.050434478435,1968.3633487968302,4632.441516551485,4632.441516551485,5.558636852902482,5.001069689857526,-2.328393743135308,7.329463432992834,3.495747078234864,3.495747078234864,0.9987848794956754,0.0,0.0,0.00023235391196420332,7.844137512519587e-05,0.00015391253683900747,0.0006199034358385259,0.09551459235133945,0.07164323246540835,0.023871359885931098,0.09551456286878131,0.07164323246538672,0.023871359885923888,0.37714420467956916,0.37714420467956916,0.12566357950342574,0.0,4.9922356790376625,4.988841403638048,5.002422950054495,4.992300343269335,4.9888770689642,5.002574651557211,24771.688128257676,21055.934909019023,0.85,1.0677701705573668,0.6634555578220588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517619107172328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.60275675352,1533.8017623031585,0.37714420467956916,0.12566357950342574,6.112874298809886,3.495747078234864
5361.0,-30.044466031595352,5.00106934725468,35.00164691345374,24.08789248382675,4.998506229568333,-26.540175096944935,-40.04651518827302,1.494215294918146,-0.013077658792497004,-5.005246745923602,40.00327636534053,42254.243772666654,25750.041112341445,25750.041112341445,68004.28488500809,77279.08097258648,77279.08097258648,25750.041112341445,103029.12208492792,103029.12208492792,103029.12208492792,127800.80396518909,91465.41360283623,56440.57640291742,38916.485777687565,24771.68188026117,0.0,63688.16765794874,21055.929598221996,1533.8012043427811,0.0,0.8868801555926983,2.8163109619819093,0.0014959135982669303,354583.46740066935,1554674.5001614997,4.3845092709998275,1554674.5001614997,4.3845092709998275,0.85,0.09551457322155221,4.027634451161993,1.2669024027185518,1.0,0.0,4.027634451162845,1.2847505766309675,1.2850491095293513,3.1349543829151307,19303.043139871043,1968.3626049538877,4632.441516551485,4632.441516551485,5.5586327469732355,5.00106934725468,-2.328385248980993,7.329454596235673,3.495748710719247,3.495748710719247,0.9987853459197849,0.0,0.0,0.00023235432829809757,7.844159935790347e-05,0.0001539127289401941,0.0006199042095518832,0.0955145732215742,0.07164321501100604,0.023871358210568152,0.09551462548421456,0.07164321501098955,0.023871358210562656,0.3771441685279938,0.3771441685279938,0.1256635892537146,0.0,4.992218760224375,4.988829130139322,5.00239208704204,4.992169087131117,4.988798039162361,5.002286641648652,24771.68188026117,21055.929598221996,0.85,1.0677695306016655,0.6634551648526352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517618073682002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.601618873956,1533.8012043427811,0.3771441685279938,0.1256635892537146,6.112874298809886,3.495748710719247
5362.0,-30.044448828564427,5.001068796745004,35.00164627163353,24.087878444138937,4.998493414117521,-26.54016089343858,-40.046501567680366,1.494205478991875,-0.012996458913676179,-5.0052544991209045,40.00327513252601,42254.26182601385,25750.066061161095,25750.066061161095,68004.32788717494,77279.07605261575,77279.07605261575,25750.066061161095,103029.14211377685,103029.14211377685,103029.14211377685,127800.82263866503,91465.39655089173,56440.58232429065,38916.46025177898,24771.680524888194,0.0,63688.14077666718,21055.928446154965,1533.8013179110135,0.0,0.8868801206172867,2.8163089902620255,0.0014959135982669303,354583.3602412011,1554674.4470024547,4.384510446132909,1554674.4470024547,4.384510446132909,0.85,0.09551457190380735,4.027634451161993,1.2669023796403782,1.0,0.0,4.027634451161349,1.2847506216892322,1.285049155132805,3.134954272967253,19303.0395411947,1968.3622379910266,4632.441516551485,4632.441516551485,5.5586381326471965,5.001068796745004,-2.328389379590921,7.329458176335925,3.495750390183818,3.495750390183818,0.9987858257668051,0.0,0.0,0.00023235474448100426,7.844172031355097e-05,0.0001539130241674533,0.0006199053986193633,0.09551457190381768,0.07164321118619171,0.023871360717625974,0.0955145619192173,0.07164321118618397,0.023871360717623392,0.37714413142307707,0.37714413142307707,0.12566359679688963,0.0,4.992229564169406,4.988825255516815,5.0024469455808,4.9922580402072185,4.988795019635006,5.002651639505643,24771.680524888194,21055.928446154965,0.85,1.0677706564812932,0.6634557283464325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761704231673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.600480858911,1533.8013179110135,0.37714413142307707,0.12566359679688963,6.112874298809886,3.495750390183818
5363.0,-30.044431567855685,5.0010684195135555,35.00164560951933,24.0878869308159,4.9985041444973115,-26.540144283216137,-40.046483860909916,1.4942168598579944,-0.013016774207017079,-5.00524439781109,40.00327325777844,42254.26298212189,25750.04526777387,25750.04526777387,68004.30824989575,77279.06712394289,77279.06712394289,25750.04526777387,103029.11239171676,103029.11239171676,103029.11239171676,127800.78180896062,91465.38499983364,56440.580858013695,38916.4490464666,24771.669417243855,0.0,63688.11846371046,21055.919004657277,1533.800470496118,0.0,0.8868801787841336,2.81631043630422,0.0014959135982669303,354583.4998547031,1554674.3661632142,4.384508491794654,1554674.3661632142,4.384508491794654,0.85,0.09551454934137864,4.027634451161993,1.2669023307366296,1.0,0.0,4.027634451160802,1.2847505675887219,1.2850491015562362,3.134954404979357,19303.037103436385,1968.361989408859,4632.441516551485,4632.441516551485,5.558633644001812,5.0010684195135555,-2.3283804496333627,7.329448869146918,3.495752006358823,3.495752006358823,0.9987862875310923,0.0,0.0,0.0002323551620599684,7.844187755615166e-05,0.00015391328450381673,0.0006199064471590696,0.09551454934141256,0.07164319092739196,0.023871358414020594,0.09551456445468295,0.07164319092736653,0.023871358414012115,0.37714409405683663,0.37714409405683663,0.12566360775423904,0.0,4.99222533609958,4.9888277653241175,5.00242249256803,4.992227623604094,4.988857005276088,5.002343885113646,24771.669417243855,21055.919004657277,0.85,1.0677707222367492,0.6634559789389665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517616011327334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.599343291911,1533.800470496118,0.37714409405683663,0.12566360775423904,6.112874298809886,3.495752006358823
5364.0,-30.044414339927965,5.00106801286596,35.00164498558019,24.087886546645336,4.998504583442004,-26.54012873179843,-40.04646629383785,1.4942189753126707,-0.01298532583962242,-5.005243701610611,40.00327304548366,42254.264640694324,25750.048797711475,25750.048797711475,68004.3134384058,77279.06389529328,77279.06389529328,25750.048797711475,103029.11269300475,103029.11269300475,103029.11269300475,127800.7838004241,91465.37499515254,56440.57574055426,38916.443616220306,24771.67110741936,0.0,63688.114723639665,21055.920441306454,1533.8005672989757,0.0,0.8868801830938104,2.816310104467061,0.0014959135982669303,354583.50947711937,1554674.3570090476,4.384508346994541,1554674.3570090476,4.384508346994541,0.85,0.09551454247545067,4.027634451161993,1.26690229666885,1.0,0.0,4.0276344511607745,1.2847505568322612,1.285049091332771,3.134954431226486,19303.03499202855,1968.361774105179,4632.441516551485,4632.441516551485,5.55863440600552,5.00106801286596,-2.3283783647729273,7.329446377638887,3.4957536738885784,3.4957536738885784,0.9987867639681652,0.0,0.0,0.00023235557884656896,7.844203355846736e-05,0.0001539135452881016,0.0006199074975028397,0.09551454247545413,0.07164318274165754,0.02387135973379658,0.095514559692854,0.07164318274165495,0.023871359733795724,0.3771440568662763,0.3771440568662763,0.12566361666793285,0.0,4.992231679695806,4.988839302741781,5.00241324572346,4.992258375770973,4.988886775765934,5.002377581963401,24771.67110741936,21055.920441306454,0.85,1.067770866408832,0.6634560439423786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517614976881408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.598207453824,1533.8005672989757,0.3771440568662763,0.12566361666793285,6.112874298809886,3.4957536738885784
5365.0,-30.04439711122265,5.001067633919029,35.00164436656509,24.087891086842887,4.998507241810138,-26.540112957681114,-40.04644869184119,1.4942230882688625,-0.01291124028273316,-5.005240328384317,40.00327194102639,42254.26616737121,25750.04547363166,25750.04547363166,68004.31164100286,77279.07154561444,77279.07154561444,25750.04547363166,103029.1170192461,103029.1170192461,103029.1170192461,127800.7836576364,91465.37676784345,56440.57138960127,38916.450420269095,24771.666638390307,0.0,63688.1170586594,21055.91664263176,1533.8002525419727,0.0,0.8868802042495509,2.816309525048109,0.0014959135982669303,354583.55609959207,1554674.30938478,4.384507636186371,1554674.30938478,4.384507636186371,0.85,0.09551452959547527,4.027634451161993,1.2669022307312114,1.0,0.0,4.02763445116136,1.2847505367317043,1.285049071763063,3.1349544802743976,19303.03536614077,1968.3618122540086,4632.441516551485,4632.441516551485,5.558633688440106,5.001067633919029,-2.328374321224051,7.32944195514308,3.495755331915743,3.495755331915743,0.9987872376902123,0.0,0.0,0.0002323559956526705,7.844218987121483e-05,0.00015391380578145568,0.0006199085466748468,0.09551452959549406,0.07164317018154989,0.02387135941394416,0.09551452271949812,0.0716431701815358,0.023871359413939468,0.37714402036560823,0.37714402036560823,0.12566362485290772,0.0,4.992249879263284,4.988869863635898,5.00239434241854,4.992329088101599,4.988998519137908,5.002325142377288,24771.666638390307,21055.91664263176,0.85,1.0677707990388232,0.663456043588999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517613944400207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.597071534381,1533.8002525419727,0.37714402036560823,0.12566362485290772,6.112874298809886,3.495755331915743
5366.0,-30.044379918986827,5.001067160508351,35.001643736468004,24.08788123810666,4.998501230106585,-26.540098083448118,-40.04643122954292,1.4942193945681137,-0.012897520145031649,-5.005242734908815,40.00327038020876,42254.26808420161,25750.056809281377,25750.056809281377,68004.32489348299,77279.05599926373,77279.05599926373,25750.056809281377,103029.1128085451,103029.1128085451,103029.1128085451,127800.77430048937,91465.35184849917,56440.56393343808,38916.43101673453,24771.661491944265,0.0,63688.0925086788,21055.912268152624,1533.800027152656,0.0,0.8868801976577383,2.8163090638933275,0.0014959135982669303,354583.5228382234,1554674.2420822217,4.384507857663574,1554674.2420822217,4.384507857663574,0.85,0.09551452160957802,4.027634451161993,1.2669021554524078,1.0,0.0,4.027634451162366,1.2847505531515104,1.2850490887210717,3.1349544402079856,19303.030107112696,1968.3612759823893,4632.441516551485,4632.441516551485,5.558636135454208,5.001067160508351,-2.3283745287580033,7.329441689266355,3.4957569976215286,3.4957569976215286,0.998787713606151,0.0,0.0,0.0002323564115771664,7.84423449436681e-05,0.00015391406663349828,0.0006199095972915203,0.0955145216095982,0.07164316154113938,0.023871360068458823,0.09551449233392179,0.07164316154112424,0.023871360068453775,0.37714398557863654,0.37714398557863654,0.1256636318629176,0.0,4.992269861578222,4.988889353093612,5.002415802490475,4.992345214763759,4.988962736578799,5.00249706752254,24771.661491944265,21055.912268152624,0.85,1.0677714187187506,0.6634563294299262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517612911872548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.59593620478,1533.800027152656,0.37714398557863654,0.1256636318629176,6.112874298809886,3.4957569976215286
5367.0,-30.044362717909934,5.001066695846929,35.001643080647604,24.08787041148173,4.998501124210349,-26.54008261060933,-40.046409925539024,1.4942210169099521,-0.013017873480919206,-5.0052403629600315,40.00326837076741,42254.253992448175,25750.05575937065,25750.05575937065,68004.30975181883,77279.01274682404,77279.01274682404,25750.05575937065,103029.06850619469,103029.06850619469,103029.06850619469,127800.7206965527,91465.30161060147,56440.5428562264,38916.3986159723,24771.652190358018,0.0,63688.05080633031,21055.904361804314,1533.7994536245376,0.0,0.8868802169958749,2.816310921753868,0.0014959135982669303,354583.55562170997,1554674.1554349854,4.384507207924782,1554674.1554349854,4.384507207924782,0.85,0.09551450724848759,4.027634451161993,1.2669020406110212,1.0,0.0,4.027634451162799,1.284750544703106,1.2850490808053667,3.134954460823165,19303.019504806667,1968.3601948480539,4632.441516551485,4632.441516551485,5.558635908811148,5.001066695846929,-2.3283712632168965,7.329437959063826,3.495758634199172,3.495758634199172,0.9987881811997635,0.0,0.0,0.00023235682771623789,7.844253413244631e-05,0.00015391429358379156,0.0006199105113643402,0.0955145072485186,0.07164314793984403,0.02387135930867457,0.09551452171010888,0.07164314793982077,0.02387135930866682,0.3771439515113287,0.3771439515113287,0.1256636403690648,0.0,4.992259485705233,4.988870989275938,5.002429399981395,4.992222489479104,4.988802042659188,5.002488299492995,24771.652190358018,21055.904361804314,0.85,1.067771880138299,0.6634565425928891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761188153067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.594800718864,1533.7994536245376,0.3771439515113287,0.1256636403690648,6.112874298809886,3.495758634199172
5368.0,-30.044345516227903,5.001066271771691,35.0016424315499,24.087874811980896,4.998504545390786,-26.540066784529415,-40.04639609539879,1.4942258136925395,-0.01296323184379844,-5.0052364630871535,40.003267254941285,42254.27105475107,25750.05088902856,25750.05088902856,68004.32194377964,77279.01682045156,77279.01682045156,25750.05088902856,103029.06770948012,103029.06770948012,103029.06770948012,127800.71524701183,91465.30012633832,56440.55436063875,38916.38418411063,24771.647537531706,0.0,63688.03172164234,21055.90040690195,1533.7991163051793,0.0,0.8868802408716009,2.816310659229531,0.0014959135982669303,354583.60952314484,1554674.1073204966,4.384506405728317,1554674.1073204966,4.384506405728317,0.85,0.09551449408852822,4.027634451161993,1.2669020516006277,1.0,0.0,4.027634451161492,1.2847505214050425,1.2850490580365719,3.134954517673399,19303.019191564814,1968.3601629062744,4632.441516551485,4632.441516551485,5.558634857455815,5.001066271771691,-2.3283668657750725,7.329433137546763,3.495760272627157,3.495760272627157,0.9987886493220449,0.0,0.0,0.0002323572438706379,7.84426569503049e-05,0.00015391458692033298,0.0006199116928167002,0.0955144940885475,0.0716431350537804,0.023871359034767104,0.09551449437206931,0.07164313505376593,0.023871359034762285,0.37714391573631284,0.37714391573631284,0.125663649609432,0.0,4.992260752492712,4.9888744979209605,5.002423936361254,4.9922732312433595,4.988895945441243,5.0024094963063135,24771.647537531706,21055.90040690195,0.85,1.0677723915382134,0.6634570093079561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517610850659082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.593665983139,1533.7991163051793,0.37714391573631284,0.125663649609432,6.112874298809886,3.495760272627157
5369.0,-30.044328313753343,5.001065890903853,35.00164180440503,24.087879072781675,4.998508925319023,-26.54005086187401,-40.046378458477534,1.494231473439937,-0.012932793150696398,-5.005232380760331,40.00326659617023,42254.272378829846,25750.045704140684,25750.045704140684,68004.31808297054,77279.01639630424,77279.01639630424,25750.045704140684,103029.06210044492,103029.06210044492,103029.06210044492,127800.70755006431,91465.29453205667,56440.55051458319,38916.38224163719,24771.645449619395,0.0,63688.02769125659,21055.898632176486,1533.7989208291501,0.0,0.8868802640211287,2.816310735935992,0.0014959135982669303,354583.66594634333,1554674.078914249,4.384505627931285,1554674.078914249,4.384505627931285,0.85,0.0955144821802808,4.027634451161993,1.2669019603868947,1.0,0.0,4.027634451163558,1.2847504940701004,1.285049031229986,3.134954584374132,19303.018010936466,1968.3600425156876,4632.441516551485,4632.441516551485,5.558633738199834,5.001065890903853,-2.3283623115521084,7.329428202455961,3.4957619225242054,3.4957619225242054,0.9987891207212015,0.0,0.0,0.00023235766004489687,7.844281357434764e-05,0.00015391484647054923,0.000619912738190093,0.09551448218029346,0.07164312318393891,0.023871358996354553,0.09551448729378142,0.07164312318392942,0.023871358996351393,0.3771438799098175,0.3771438799098175,0.12566365828986611,0.0,4.9922669678208536,4.98889008051367,5.002402035182513,4.9922995876096365,4.988960170650728,5.002322191789858,24771.645449619395,21055.898632176486,0.85,1.0677723984896852,0.6634570720837494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517609819751365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.592531832905,1533.7989208291501,0.3771438799098175,0.12566365828986611,6.112874298809886,3.4957619225242054
5370.0,-30.04431116352389,5.001065367024634,35.00164116365491,24.087869747914397,4.998499592902814,-26.540036357546462,-40.04636103110386,1.494224786925633,-0.01284277898560049,-5.0052371067599175,40.00326494559609,42254.27434027247,25750.062865506145,25750.062865506145,68004.33720577862,77279.01643103597,77279.01643103597,25750.062865506145,103029.07929654211,103029.07929654211,103029.07929654211,127800.71986470564,91465.28386634248,56440.541775580125,38916.380100847055,24771.640568163522,0.0,63688.02066901058,21055.894482938995,1533.7987646763506,0.0,0.886880245955937,2.8163090018131443,0.0014959135982669303,354583.60062672995,1554674.0077413928,4.384506234900575,1554674.0077413928,4.384506234900575,0.85,0.09551447641423769,4.027634451161993,1.2669019334623592,1.0,0.0,4.0276344511625295,1.2847505244919968,1.2850490621920363,3.1349545101408385,19303.015760022892,1968.359812986381,4632.441516551485,4632.441516551485,5.558637442804716,5.001065367024634,-2.3283642350770335,7.329429602101667,3.4957635847486936,3.4957635847486936,0.9987895956424839,0.0,0.0,0.00023235807495588842,7.844296833779384e-05,0.00015391510661809458,0.000619913785969309,0.09551447641425705,0.07164311616059332,0.023871360253663723,0.09551441681174183,0.07164311616057881,0.023871360253658883,0.3771438447769638,0.3771438447769638,0.1256636655214995,0.0,4.992294236852899,4.988913999355816,5.00243935792048,4.992394327774321,4.989000691484989,5.00257966387494,24771.640568163522,21055.894482938995,0.85,1.067772816479886,0.6634571760342464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760878879629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.591398271936,1533.7987646763506,0.3771438447769638,0.1256636655214995,6.112874298809886,3.4957635847486936
5371.0,-30.044293976972195,5.001064946241399,35.00164050325557,24.087873729318403,4.998505827579092,-26.540020263682397,-40.046343429107196,1.4942321142894894,-0.012849230560448177,-5.005230318346887,40.00326309177025,42254.27549215424,25750.05049398814,25750.05049398814,68004.32598614237,77279.0073069563,77279.0073069563,25750.05049398814,103029.05780094443,103029.05780094443,103029.05780094443,127800.68842218434,91465.27032967852,56440.53851487727,38916.3686831125,24771.63062123991,0.0,63687.999304352415,21055.886028053923,1533.7980579559028,0.0,0.8868802871956256,2.816309879008214,0.0014959135982669303,354583.6944516489,1554673.927804316,4.384504849295352,1554673.927804316,4.384504849295352,0.85,0.09551445794746,4.027634451161993,1.266901862029918,1.0,0.0,4.027634451162522,1.2847504893569508,1.2850490275830408,3.134954595874817,19303.012903218358,1968.3595216733909,4632.441516551485,4632.441516551485,5.558634772178877,5.001064946241399,-2.3283577411314407,7.3294226873728405,3.4957652031966355,3.4957652031966355,0.9987900580561816,0.0,0.0,0.00023235849074629964,7.844312465226298e-05,0.00015391536609403667,0.0006199148310435526,0.09551445794749172,0.07164309931687145,0.023871358630620274,0.09551440699329443,0.07164309931684766,0.023871358630612342,0.37714381071514425,0.37714381071514425,0.1256636751724091,0.0,4.992309026540909,4.988937250934555,5.002428748465036,4.992381087786441,4.989043160812912,5.002399216753815,24771.63062123991,21055.886028053923,0.85,1.0677729985073496,0.6634574166826841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760776097244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.590264237742,1533.7980579559028,0.37714381071514425,0.1256636751724091,6.112874298809886,3.4957652031966355
5372.0,-30.04427685967056,5.001064580597946,35.00163988020953,24.087867233343445,4.998511686324877,-26.54000426981961,-40.046321985404916,1.4942390964741519,-0.013031707869231468,-5.005225666196808,40.003262858969414,42254.26072499585,25750.043877214397,25750.043877214397,68004.30460221025,77278.95736945956,77278.95736945956,25750.043877214397,103029.00124667396,103029.00124667396,103029.00124667396,127800.63207443044,91465.21585506396,56440.51921060107,38916.32960495876,24771.63082775649,0.0,63687.96043271525,21055.886203593014,1533.7979753046384,0.0,0.8868803117018529,2.8163128191151734,0.0014959135982669303,354583.75875057717,1554673.9177659322,4.384504025914869,1554673.9177659322,4.384504025914869,0.85,0.09551444737197003,4.027634451161993,1.2669017488369718,1.0,0.0,4.027634451162743,1.2847504558400689,1.2850489945904335,3.1349546776602737,19303.00140678716,1968.3583493636625,4632.441516551485,4632.441516551485,5.558633343823287,5.001064580597946,-2.3283527666894783,7.329417347287425,3.4957668518720673,3.4957668518720673,0.998790529106305,0.0,0.0,0.00023235890486204223,7.844331508337494e-05,0.00015391558977866728,0.000619915731963477,0.09551444737197702,0.07164308856671919,0.02387135880525783,0.09551450419853985,0.07164308856671395,0.023871358805256083,0.3771437774856173,0.3771437774856173,0.12566368387573507,0.0,4.99228424454634,4.988914360117235,5.0023982887185525,4.992193958327562,4.988831639753585,5.002285294415117,24771.63082775649,21055.886203593014,0.85,1.0677733144564288,0.663457589753348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760673097191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.589131502877,1533.7979753046384,0.3771437774856173,0.12566368387573507,6.112874298809886,3.4957668518720673
5373.0,-30.044259736616354,5.001064039213305,35.00163924275321,24.087863496411615,4.998500221739759,-26.53999000318647,-40.046308434661455,1.4942304883101356,-0.01280525147149092,-5.005231932397142,40.00326119314391,42254.278397307535,25750.064966156966,25750.064966156966,68004.3433634645,77278.9886993548,77278.9886993548,25750.064966156966,103029.05366551176,103029.05366551176,103029.05366551176,127800.6799930487,91465.23563225646,56440.52533021033,38916.34478005125,24771.626327536946,0.0,63687.97110758819,21055.882378406404,1533.7978789180975,0.0,0.8868802858574824,2.8163091128797757,0.0014959135982669303,354583.67214332096,1554673.8459354416,4.384504894255397,1554673.8459354416,4.384504894255397,0.85,0.09551444311253558,4.027634451161993,1.2669017532328146,1.0,0.0,4.027634451161596,1.2847504952525481,1.285049034544314,3.1349545814888096,19303.005580605266,1968.3587749746619,4632.441516551485,4632.441516551485,5.558637896269873,5.001064039213305,-2.3283558206592505,7.329419859872555,3.495768516480028,3.495768516480028,0.9987910047085794,0.0,0.0,0.0002323593191176357,7.844343542117059e-05,0.00015391588369646512,0.0006199169157569255,0.09551444311255355,0.07164308273417294,0.023871360378380606,0.0955143697168948,0.07164308273415947,0.023871360378376116,0.37714374213812013,0.37714374213812013,0.1256636906096702,0.0,4.992315114411724,4.988941138770883,5.002441436415552,4.992426680925632,4.989036342511213,5.0026021140054695,24771.626327536946,21055.882378406404,0.85,1.067773744096584,0.6634577560325687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760570512172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.587997953586,1533.7978789180975,0.37714374213812013,0.1256636906096702,6.112874298809886,3.495768516480028
