time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5374.0,-30.044242604910906,5.001063713196856,35.001638599805844,24.08786618560555,4.998514410140754,-26.539973163274432,-40.04629065804181,1.4942449685044894,-0.012996122311676572,-5.00521982492292,40.00325975829365,42254.27886111607,25750.03912197398,25750.03912197398,68004.31798309005,77278.94226622961,77278.94226622961,25750.03912197398,103028.9813882036,103028.9813882036,103028.9813882036,127800.59844864334,91465.18802875184,56440.52462363934,38916.29267234722,24771.61706043975,0.0,63687.90973278697,21055.874501373786,1533.797087050635,0.0,0.8868803526366509,2.8163130335430395,0.0014959135982669303,354583.83948479756,1554673.784064622,4.384502650553754,1554673.784064622,4.384502650553754,0.85,0.09551442022693989,4.027634451161993,1.266901654326357,1.0,0.0,4.027634451162702,1.2847504266602179,1.2850489664685574,3.134954748862827,19302.9955342668,1968.3577505332403,4632.441516551485,4632.441516551485,5.558632317314824,5.001063713196856,-2.32834541279545,7.3294091259923055,3.4957701274633246,3.4957701274633246,0.9987914649895213,0.0,0.0,0.0002323597335832076,7.844359328724894e-05,0.00015391614029595864,0.0006199179492458857,0.09551442022696847,0.07164306258359185,0.023871357643376622,0.09551446056494292,0.07164306258357041,0.023871357643369475,0.37714370809426745,0.37714370809426745,0.12566370021330442,0.0,4.992292229337409,4.988926965498138,5.0023924021429025,4.992223702611227,4.988893286509494,5.002219283817908,24771.61706043975,21055.874501373786,0.85,1.0677743745777382,0.663458402676439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517604678926916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.586865090117,1533.797087050635,0.37714370809426745,0.12566370021330442,6.112874298809886,3.4957701274633246
5375.0,-30.04422548788321,5.00106318618623,35.001637973257374,24.087857209984236,4.998502743875436,-26.539958922274252,-40.04627330051733,1.4942361782666527,-0.012857462051670154,-5.005227238830513,40.003258950052896,42254.280840190506,25750.06324127499,25750.06324127499,68004.3440814655,77278.95325181252,77278.95325181252,25750.06324127499,103029.01649308752,103029.01649308752,103029.01649308752,127800.63447537126,91465.18738225664,56440.51497063522,38916.30267957936,24771.61798228374,0.0,63687.9206618631,21055.87528494118,1533.797324455595,0.0,0.8868803178504203,2.816310346625681,0.0014959135982669303,354583.73701467755,1554673.7492132368,4.384503819330222,1554673.7492132368,4.384503819330222,0.85,0.09551442007477132,4.027634451161993,1.266901614763774,1.0,0.0,4.0276344511633555,1.2847504669247116,1.2850490072744647,3.1349546506123347,19302.995397829163,1968.3577366204734,4632.441516551485,4632.441516551485,5.558637523921519,5.00106318618623,-2.3283492930497958,7.3294124792360265,3.495771802513718,3.495771802513718,0.9987919435753481,0.0,0.0,0.0002323601476943621,7.844374743181701e-05,0.0001539164002625451,0.0006199189962962654,0.09551442007477576,0.07164305988281401,0.023871360191961753,0.09551438047647987,0.07164305988281068,0.023871360191960643,0.37714367262676596,0.37714367262676596,0.1256637065490902,0.0,4.992310557752262,4.988938583523009,5.002430869590114,4.992369776778844,4.98897096314181,5.002570644146488,24771.61798228374,21055.87528494118,0.85,1.067774601129145,0.6634583198991572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517603652213769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.585732970729,1533.797324455595,0.37714367262676596,0.1256637065490902,6.112874298809886,3.495771802513718
5376.0,-30.04420834114291,5.001062731324766,35.00163730984879,24.08785637179392,4.998506150356998,-26.539943147065124,-40.04625569852067,1.4942409562794696,-0.012881867703811167,-5.005221934387419,40.003256623323324,42254.282014974335,25750.05458337564,25750.05458337564,68004.33659834997,77278.93610734305,77278.93610734305,25750.05458337564,103028.9906907187,103028.9906907187,103028.9906907187,127800.59652883853,91465.16469634156,56440.510603974006,38916.28232485283,24771.605838119845,0.0,63687.888162972675,21055.86496240187,1533.7965250813988,0.0,0.8868803532533561,2.816311286435623,0.0014959135982669303,354583.8103291741,1554673.6488845355,4.384502629833186,1554673.6488845355,4.384502629833186,0.85,0.09551440130531905,4.027634451161993,1.266901537836529,1.0,0.0,4.027634451161934,1.2847504437171868,1.2850489845945288,3.1349547072416497,19302.99061014844,1968.357248412908,4632.441516551485,4632.441516551485,5.558635654950411,5.001062731324766,-2.328343899828595,7.329406631153361,3.4957734163875074,3.4957734163875074,0.9987924046821449,0.0,0.0,0.00023236056252503456,7.844390374772124e-05,0.00015391665877731333,0.0006199200374992521,0.0955144013053566,0.07164304285824662,0.02387135844710998,0.09551436638310219,0.07164304285821844,0.023871358447100595,0.37714363757556857,0.37714363757556857,0.1256637155463454,0.0,4.992314443214866,4.988942969955815,5.0024332497813475,4.992340066683596,4.988970598467972,5.002452855335434,24771.605838119845,21055.86496240187,0.85,1.0677750285004242,0.6634586768970687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517602626380415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.584601128352,1533.7965250813988,0.37714363757556857,0.1256637155463454,6.112874298809886,3.4957734163875074
5377.0,-30.044191240367905,5.001062393809023,35.001636684439816,24.087865033093863,4.998516036384488,-26.539926765318196,-40.046238026674814,1.4942515613349872,-0.01289420769978733,-5.005214374041931,40.003256403330454,42254.282624453524,25750.040501889256,25750.040501889256,68004.32312634279,77278.93115052825,77278.93115052825,25750.040501889256,103028.9716524175,103028.9716524175,103028.9716524175,127800.57678188499,91465.15683956478,56440.508313490755,38916.27614008225,24771.60512946748,0.0,63687.88126954973,21055.86436004736,1533.796329374074,0.0,0.8868803925060331,2.8163123310939753,0.0014959135982669303,354583.9148232783,1554673.639398433,4.384501310989443,1554673.639398433,4.384501310989443,0.8500000000000001,0.09551438725931898,4.027634451161993,1.2669015015708283,1.0,0.0,4.027634451161163,1.284750393253803,1.2850489346509721,3.1349548303787382,19302.988952038613,1968.3570793327603,4632.441516551485,4632.441516551485,5.558632615195601,5.001062393809023,-2.328336801724817,7.32939919553384,3.495775051147943,3.495775051147943,0.9987928717565551,0.0,0.0,0.00023236097624434855,7.844406068421705e-05,0.0001539169155601315,0.000619921071726577,0.09551438725932765,0.07164302937684341,0.02387135788248424,0.09551439385245983,0.0716430293768369,0.023871357882482073,0.3771436024264433,0.3771436024264433,0.12566372450912752,0.0,4.992312713863157,4.988955260837201,5.0023894386056895,4.992320166342154,4.989018795209574,5.0022285676679985,24771.60512946748,21055.86436004736,0.85,1.0677749325421007,0.6634587582780215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517601598766503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.583470451787,1533.796329374074,0.3771436024264433,0.12566372450912752,6.112874298809886,3.495775051147943
5378.0,-30.04417412427677,5.001061965848386,35.00163607963758,24.087854904960864,4.998511785577281,-26.539911783562832,-40.04622052945194,1.4942494448636103,-0.012926225046726358,-5.005216542247437,40.00325575272649,42254.28414971024,25750.051355276373,25750.051355276373,68004.33550498661,77278.90734854748,77278.90734854748,25750.051355276373,103028.95870382385,103028.95870382385,103028.95870382385,127800.563890299,91465.1244080766,56440.5012092403,38916.247998707004,24771.605186475146,0.0,63687.853185182146,21055.864408503872,1533.7963950454814,0.0,0.8868803838320394,2.8163124985704,0.0014959135982669303,354583.8848557712,1554673.6113443573,4.384501602425414,1554673.6113443573,4.384501602425414,0.8499999999999999,0.0955143819766968,4.027634451161993,1.2669014471722764,1.0,0.0,4.027634451162213,1.2847504022993168,1.2850489442306188,3.1349548083065306,19302.982107632728,1968.3563813975954,4632.441516551485,4632.441516551485,5.5586349581042125,5.001061965848386,-2.328336818812313,7.3293987846606985,3.4957767205495682,3.4957767205495682,0.998793348728448,0.0,0.0,0.0002323613903348863,7.844421607024255e-05,0.00015391717426464373,0.0006199221136937832,0.09551438197670425,0.07164302289083352,0.023871359085870736,0.09551440268777775,0.07164302289082793,0.02387135908586888,0.3771435676814365,0.3771435676814365,0.12566373064364175,0.0,4.992309059127933,4.9889504377085245,5.002389289250857,4.992290317200684,4.988927023832844,5.0023845696526905,24771.605186475146,21055.864408503872,0.85,1.0677755977620038,0.6634590747916949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517600573907457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.582339425942,1533.7963950454814,0.3771435676814365,0.12566373064364175,6.112874298809886,3.4957767205495682
5379.0,-30.044157084117288,5.00106150959116,35.00163544736795,24.087854974810057,4.998509279399318,-26.539896695620257,-40.04620303222907,1.4942488909025533,-0.012814719816958586,-5.005215882029579,40.003253743072946,42254.285285068414,25750.054750867064,25750.054750867064,68004.34003593549,77278.91794895002,77278.91794895002,25750.054750867064,103028.9726998171,103028.9726998171,103028.9726998171,127800.56908382432,91465.12711619098,56440.49445231032,38916.25851542296,24771.596384007218,0.0,63687.85489943018,21055.856926406133,1533.7958942988769,0.0,0.8868803944640351,2.816311110899757,0.0014959135982669303,354583.89398086676,1554673.5246879978,4.384501245202884,1554673.5246879978,4.384501245202884,0.8499999999999999,0.09551436885213514,4.027634451161993,1.2669014098076148,1.0,0.0,4.027634451160816,1.2847504040394004,1.285048946500778,3.134954804060505,19302.982679158587,1968.356439677014,4632.441516551485,4632.441516551485,5.558635691106598,5.00106150959116,-2.3283347998230224,7.329396309414182,3.495778362104458,3.495778362104458,0.9987938177441309,0.0,0.0,0.00023236180258908096,7.844437145655189e-05,0.0001539174311325291,0.0006199231482637277,0.0955143688521648,0.0716430104383715,0.023871358413793304,0.09551432558729753,0.07164301043834925,0.023871358413785893,0.37714353222966845,0.37714353222966845,0.12566373713515136,0.0,4.992327229032469,4.988970848980273,5.002400730477291,4.992401162212616,4.98905374903859,5.002447750590704,24771.596384007218,21055.856926406133,0.85,1.0677756401643843,0.6634590747606804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517599548130642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.581209276956,1533.7958942988769,0.37714353222966845,0.12566373713515136,6.112874298809886,3.495778362104458
5380.0,-30.04413994808568,5.001061148680666,35.00163482213961,24.087858816515677,4.998516339984965,-26.53988056466726,-40.046185395307816,1.4942569565668204,-0.012843007448168464,-5.005209374570334,40.00325268362804,42254.28619795291,25750.04330925935,25750.04330925935,68004.32950721226,77278.90495374538,77278.90495374538,25750.04330925935,103028.94826300473,103028.94826300473,103028.94826300473,127800.53941108397,91465.11006303522,56440.491307243654,38916.24306199062,24771.591148079246,0.0,63687.834210069865,21055.85247586736,1533.7954627805138,0.0,0.8868804313994034,2.816312242138234,0.0014959135982669303,354583.9839226882,1554673.4790046823,4.384500004218059,1554673.4790046823,4.384500004218059,0.85,0.09551435292707441,4.027634451161993,1.2669013262866065,1.0,0.0,4.027634451162804,1.2847503654531982,1.2850489084382615,3.1349548982157613,19302.979080226607,1968.3560726880849,4632.441516551485,4632.441516551485,5.558633221219464,5.001061148680666,-2.3283284816810252,7.329389630361691,3.495779994409942,3.495779994409942,0.9987942841171263,0.0,0.0,0.00023236221716339586,7.844452808375944e-05,0.00015391768907963642,0.0006199241871803837,0.09551435292709443,0.0716429957901142,0.023871357136980232,0.09551434105870499,0.07164299579009918,0.02387135713697523,0.37714349774016304,0.37714349774016304,0.12566374461531962,0.0,4.9923325829321925,4.988986984434291,5.002373723250514,4.992366367122145,4.98906389576257,5.002278066314716,24771.591148079246,21055.85247586736,0.85,1.0677758217198081,0.6634593046229222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517598526904592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.580078177343,1533.7954627805138,0.37714349774016304,0.12566374461531962,6.112874298809886,3.495779994409942
5381.0,-30.044122841615767,5.001060755717056,35.00163421778331,24.08784805973994,4.998515884696457,-26.539865211988992,-40.04616786316035,1.4942582550699626,-0.01296226278833501,-5.005208798406537,40.00325204111511,42254.28745674914,25750.04715563323,25750.04715563323,68004.33461238237,77278.86334676594,77278.86334676594,25750.04715563323,103028.91050239917,103028.91050239917,103028.91050239917,127800.50084807588,91465.06136708971,56440.48547707394,38916.19543335086,24771.59034567671,0.0,63687.785779027574,21055.8517938252,1533.795415501714,0.0,0.886880436655624,2.8163138759455686,0.0014959135982669303,354583.99188604543,1554673.4512994946,4.384499827615254,1554673.4512994946,4.384499827615254,0.85,0.09551434476564043,4.027634451161993,1.2669012581510466,1.0,0.0,4.027634451161877,1.2847503585243782,1.2850489020395657,3.1349549151229668,19302.96880333724,1968.3550247370142,4632.441516551485,4632.441516551485,5.558634051531915,5.001060755717056,-2.328326488395359,7.329387244112414,3.4957816547179283,3.4957816547179283,0.9987947584908367,0.0,0.0,0.00023236263102320334,7.844468378079457e-05,0.00015391794724240878,0.0006199252269656597,0.09551434476565024,0.07164298720861444,0.023871357557035795,0.09551439409064104,0.07164298720860708,0.02387135755703335,0.37714346377467556,0.37714346377467556,0.12566375056150278,0.0,4.992315154694722,4.988966600122524,5.002365165954018,4.9922465356182215,4.988886158075957,5.002332032170045,24771.59034567671,21055.8517938252,0.85,1.0677767138636534,0.6634598289121789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517597499933013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.578949566372,1533.795415501714,0.37714346377467556,0.12566375056150278,6.112874298809886,3.4957816547179283
5382.0,-30.04410574179711,5.001060331871687,35.00163360142171,24.087842821050458,4.998513978800988,-26.539850010330852,-40.04615036593748,1.4942582473349895,-0.012953556562933954,-5.0052082137461,40.00325048272036,42254.28877874991,25750.050861444182,25750.050861444182,68004.3396401941,77278.8498362199,77278.8498362199,25750.050861444182,103028.90069766408,103028.90069766408,103028.90069766408,127800.48492622918,91465.04018312854,56440.47912565971,38916.17895274315,24771.584228565098,0.0,63687.76318130824,21055.846594280334,1533.795067486773,0.0,0.8868804452700023,2.816313829830305,0.0014959135982669303,354583.99996683904,1554673.384101442,4.38449953818231,1554673.384101442,4.38449953818231,0.8500000000000001,0.0955143330885205,4.027634451161993,1.266901170234196,1.0,0.0,4.0276344511627755,1.2847503577063024,1.2850489017528282,3.134954917119176,19302.964332631862,1968.3545688519384,4632.441516551485,4632.441516551485,5.558634851501203,5.001060331871687,-2.3283245075187655,7.329384839390453,3.4957833047550406,3.4957833047550406,0.9987952299300116,0.0,0.0,0.00023236304472277298,7.844483916796111e-05,0.00015391820555481187,0.0006199262673535935,0.09551433308854351,0.07164297592326893,0.023871357165274585,0.0955143717823853,0.07164297592325167,0.02387135716526884,0.37714342802362694,0.37714342802362694,0.1256637563817888,0.0,4.992302833196902,4.988948175813391,5.002371159925701,4.992254657183139,4.98887558992368,5.002396247368381,24771.584228565098,21055.846594280334,0.85,1.0677771716773488,0.6634600850788107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517596474733219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.57782093438,1533.795067486773,0.37714342802362694,0.1256637563817888,6.112874298809886,3.4957833047550406
5383.0,-30.04408866052449,5.001059821150009,35.00163295551467,24.087838280852907,4.998507515390395,-26.53983528113209,-40.046132903639204,1.4942541359982047,-0.012837088277365183,-5.005210341844954,40.00324838942236,42254.2903081689,25750.061286601416,25750.061286601416,68004.35159477031,77278.85770730265,77278.85770730265,25750.061286601416,103028.91899390407,103028.91899390407,103028.91899390407,127800.49496529363,91465.0385432184,56440.47114408568,38916.18599903635,24771.575971389568,0.0,63687.76197042592,21055.839575681133,1533.794661024021,0.0,0.886880442021699,2.8163120514684588,0.0014959135982669303,354583.97055365355,1554673.293838339,4.384499647321466,1554673.293838339,4.384499647321466,0.85,0.09551432245593112,4.027634451161993,1.266901102098636,1.0,0.0,4.027634451161554,1.2847503760852708,1.2850489206670201,3.134954872272147,19302.96398654196,1968.35453356059,4632.441516551485,4632.441516551485,5.558637101968308,5.001059821150009,-2.328324546991382,7.32938436814139,3.495784944821216,3.495784944821216,0.9987956985203474,0.0,0.0,0.00023236345797433283,7.844499424525692e-05,0.0001539184637290759,0.0006199273071851538,0.09551432245595952,0.07164296524795795,0.023871357208001574,0.09551428580825462,0.07164296524793665,0.02387135720799448,0.3771433909494467,0.3771433909494467,0.12566376297842924,0.0,4.992317726639101,4.988954983438475,5.00241032049712,4.992373253567564,4.98897816881248,5.002562916918237,24771.575971389568,21055.839575681133,0.85,1.067777379684795,0.6634601217073717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517595449932177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.576692739362,1533.794661024021,0.3771433909494467,0.12566376297842924,6.112874298809886,3.495784944821216
5384.0,-30.044071606545014,5.001059484396359,35.001632316571694,24.087846592906885,4.998519583703952,-26.539818723223334,-40.04611142501233,1.4942667003824688,-0.012892522236541026,-5.005200172472444,40.00324730045362,42254.27492716284,25750.04041043793,25750.04041043793,68004.31533760077,77278.84251608534,77278.84251608534,25750.04041043793,103028.88292652326,103028.88292652326,103028.88292652326,127800.4523301295,91465.02135460205,56440.45376568025,38916.18620991312,24771.569403606234,0.0,63687.75561351935,21055.8339930653,1533.7940708243507,0.0,0.8868804976905773,2.816313966778738,0.0014959135982669303,354584.11110806256,1554673.2468819593,4.384497776912963,1554673.2468819593,4.384497776912963,0.85,0.09551430233083699,4.027634451161993,1.2669010339630766,1.0,0.0,4.0276344511616164,1.2847503164587337,1.2850488615567324,3.1349550177685135,19302.960359022116,1968.3541636565103,4632.441516551485,4632.441516551485,5.558632595454106,5.001059484396359,-2.3283155594590452,7.329375043855404,3.495786557973296,3.495786557973296,0.9987961594209417,0.0,0.0,0.00023236387056625737,7.844518499072037e-05,0.000153918685575537,0.0006199282007016033,0.09551430233085946,0.07164294709861718,0.023871355232242274,0.09551432000709235,0.07164294709860033,0.023871355232236654,0.3771433543352156,0.3771433543352156,0.1256637722122562,0.0,4.992311845486597,4.98895914632385,5.002374291604667,4.992307650235887,4.988995127989256,5.002249510033323,24771.569403606234,21055.8339930653,0.85,1.0677769169677744,0.663459946423254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517594426242748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.575564742798,1533.7940708243507,0.3771433543352156,0.1256637722122562,6.112874298809886,3.495786557973296
5385.0,-30.04405453846298,5.00105901868403,35.0016316998536,24.08784208763393,4.998512864778938,-26.53980403151565,-40.04609776949508,1.4942623578318648,-0.012780668815992158,-5.005204181234727,40.00324666991562,42254.2921058158,25750.055885479447,25750.055885479447,68004.34799129525,77278.85158669471,77278.85158669471,25750.055885479447,103028.90747217416,103028.90747217416,103028.90747217416,127800.47768264587,91465.02081583484,56440.46133495697,38916.17720097541,24771.570210471713,0.0,63687.747411447126,21055.834678900956,1533.794224575494,0.0,0.8868804795817996,2.816312029498906,0.0014959135982669303,354584.0557015695,1554673.2196931336,4.384498385346468,1554673.2196931336,4.384498385346468,0.85,0.09551429895494233,4.027634451161993,1.2669010575907307,1.0,0.0,4.027634451162711,1.2847503359199455,1.285048881553011,3.1349549702806696,19302.96024531961,1968.3541520620813,4632.441516551485,4632.441516551485,5.558635936034111,5.00105901868403,-2.3283169394845533,7.329375958168583,3.495788222754528,3.495788222754528,0.9987966350727222,0.0,0.0,0.0002323642835000454,7.84453062616364e-05,0.000153918977238409,0.0006199293754130347,0.09551429895494776,0.07164294186812088,0.02387135708682687,0.09551426192922857,0.07164294186811682,0.02387135708682552,0.3771433179330348,0.3771433179330348,0.1256637790204453,0.0,4.992335703232527,4.988984033464249,5.0023950582265115,4.992423512418725,4.989075962122797,5.0024705032948305,24771.570210471713,21055.834678900956,0.85,1.0677775671976784,0.6634603015998818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517593404189144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.574436768835,1533.794224575494,0.3771433179330348,0.1256637790204453,6.112874298809886,3.495788222754528
5386.0,-30.044037454472118,5.001058587060413,35.001631059091565,24.087836255226307,4.998514498120604,-26.539788490136214,-40.04608020242301,1.4942655337849253,-0.012853381207833081,-5.0052006114039775,40.00324473614573,42254.29315370774,25750.051794834057,25750.051794834057,68004.3449485418,77278.82147385822,77278.82147385822,25750.051794834057,103028.87326869227,103028.87326869227,103028.87326869227,127800.4341784287,91464.98446893368,56440.45614878424,38916.14257794382,24771.56090973643,0.0,63687.70348768025,21055.826773275963,1533.7936253439998,0.0,0.8868805047391531,2.816313401379873,0.0014959135982669303,354584.1050414375,1554673.1363088982,4.384497540089158,1554673.1363088982,4.384497540089158,0.85,0.09551428332268964,4.027634451161993,1.2669009180227295,1.0,0.0,4.027634451162318,1.2847503202097743,1.2850488663702289,3.134955008615495,19302.952574597162,1968.353369866077,4632.441516551485,4632.441516551485,5.558635052991041,5.001058587060413,-2.3283127990780446,7.329371386138458,3.495789848071969,3.495789848071969,0.998797099449134,0.0,0.0,0.00023236469681939866,7.844546227025591e-05,0.00015391923454914275,0.0006199304117666106,0.0955142833227205,0.07164292730130713,0.023871356021413364,0.09551427384939651,0.07164292730128399,0.02387135602140565,0.37714328296054084,0.37714328296054084,0.12566378730969935,0.0,4.992336651757455,4.98898428849418,5.0023980865991575,4.992347230196117,4.988992094213131,5.002416987032916,24771.56090973643,21055.826773275963,0.85,1.0677782558401805,0.6634607756249432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759238129051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.573309645859,1533.7936253439998,0.37714328296054084,0.12566378730969935,6.112874298809886,3.495789848071969
5387.0,-30.044020423593665,5.0010582286134095,35.00163043878605,24.087840236630313,4.998520754123846,-26.53977253431835,-40.04606256550176,1.4942728648487305,-0.01286589723332554,-5.005195131583637,40.00324405046407,42254.29372231486,25750.0430136404,25750.0430136404,68004.33673595526,77278.81226026057,77278.81226026057,25750.0430136404,103028.85527390098,103028.85527390098,103028.85527390098,127800.41345338395,91464.9709140121,56440.452376067195,38916.13170882767,24771.55817948298,0.0,63687.68988831065,21055.824452560533,1533.7933605661376,0.0,0.8868805350945166,2.8163142054803068,0.0014959135982669303,354584.1807799431,1554673.106742276,4.384496520184905,1554673.106742276,4.384496520184905,0.85,0.09551426983257433,4.027634451161993,1.2669008878013117,1.0,0.0,4.0276344511628865,1.2847502850651857,1.2850488317468634,3.134955094372786,19302.949713939503,1968.3530781601773,4632.441516551485,4632.441516551485,5.558633157404528,5.0010582286134095,-2.3283072304714834,7.329365459084893,3.495791482896651,3.495791482896651,0.9987975665419003,0.0,0.0,0.0002323651088544573,7.844561889947671e-05,0.0001539194899549806,0.0006199314404479622,0.09551426983258827,0.0716429143079043,0.023871355524683974,0.09551428790078145,0.07164291430789384,0.02387135552468049,0.37714324765403984,0.37714324765403984,0.12566379572152936,0.0,4.992333085267887,4.988988212775098,5.0023720358259425,4.992329234350336,4.989014326040774,5.002278250960387,24771.55817948298,21055.824452560533,0.85,1.0677783548942463,0.6634609262232055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591357438586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.572183410528,1533.7933605661376,0.37714324765403984,0.12566379572152936,6.112874298809886,3.495791482896651
5388.0,-30.0440033893235,5.001057683414183,35.0016298035068,24.087820818554633,4.998508536590834,-26.539758422904132,-40.04604524290187,1.4942635701716998,-0.012883278722142677,-5.005201927569676,40.00324237370887,42254.29542546028,25750.0654239071,25750.0654239071,68004.36084936738,77278.78325596915,77278.78325596915,25750.0654239071,103028.84867987625,103028.84867987625,103028.84867987625,127800.4025706327,91464.9300880151,56440.44225750715,38916.097589453275,24771.553890756455,0.0,63687.65148020973,21055.820807142987,1533.7932820849617,0.0,0.8868805065949451,2.816313640473166,0.0014959135982669303,354584.08685025456,1554673.034440528,4.384497477736745,1554673.034440528,4.384497477736745,0.85,0.09551426612040786,4.027634451161993,1.2669008147204295,1.0,0.0,4.027634451162226,1.284750327693488,1.2850488749145674,3.1349549903542773,19302.941097939747,1968.3521995727133,4632.441516551485,4632.441516551485,5.558637995083886,5.001057683414183,-2.3283106820276007,7.329368365441784,3.4957931390769064,3.4957931390769064,0.9987980397362589,0.0,0.0,0.00023236552097224663,7.84457727375667e-05,0.00015391974823467992,0.0006199324807041772,0.09551426612042561,0.07164290888371197,0.02387135723671364,0.09551426078217531,0.07164290888369866,0.02387135723670921,0.3771432123031044,0.3771432123031044,0.1256638024693042,0.0,4.99233278199398,4.98897079318823,5.002423103671504,4.992318648847515,4.988888196926837,5.002614454666286,24771.553890756455,21055.820807142987,0.85,1.0677793774590514,0.6634613530786319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517590336769854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.571056680643,1533.7932820849617,0.3771432123031044,0.1256638024693042,6.112874298809886,3.4957931390769064
5389.0,-30.043986367389092,5.001057301511796,35.00162914828301,24.08783471854406,4.998518638449126,-26.539742090468845,-40.046027571056015,1.4942743615291154,-0.012802399276608867,-5.005192321611899,40.003240522222846,42254.295727046694,25750.045828286475,25750.045828286475,68004.34155533317,77278.79858286823,77278.79858286823,25750.045828286475,103028.8444111547,103028.8444111547,103028.8444111547,127800.38743462924,91464.94263444316,56440.439778622545,38916.11428424512,24771.543023474544,0.0,63687.657307719666,21055.811569953363,1533.7924619473279,0.0,0.8868805621577877,2.816313699388714,0.0014959135982669303,354584.2196175469,1554672.9546043805,4.384495610891101,1554672.9546043805,4.384495610891101,0.85,0.09551424414624163,4.027634451161993,1.266900775707327,1.0,0.0,4.027634451163459,1.2847502763625385,1.2850488241008031,3.134955115608359,19302.943745762925,1968.3524695755355,4632.441516551485,4632.441516551485,5.558633764999048,5.001057301511796,-2.3283021333162686,7.329359434828065,3.4957947383228287,3.4957947383228287,0.9987984966636654,0.0,0.0,0.00023236593279226308,7.844592967751893e-05,0.00015392000311474416,0.0006199335072679048,0.09551424414627488,0.0716428892241458,0.02387135492212908,0.09551421769159639,0.07164288922412086,0.02387135492212077,0.37714317562437627,0.37714317562437627,0.12566381254699724,0.0,4.9923405584029865,4.98898879703313,5.002400181847918,4.992389922335292,4.989079071607023,5.002326757369474,24771.543023474544,21055.811569953363,0.85,1.0677789768079642,0.663461297106386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517589315897992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.569930586404,1533.7924619473279,0.37714317562437627,0.12566381254699724,6.112874298809886,3.4957947383228287
5390.0,-30.043969305655416,5.001056899242485,35.00162853054928,24.087834264524304,4.998519610299653,-26.53972663535311,-40.04601000398395,1.4942769399975824,-0.012784147648062572,-5.005191228695283,40.0032403037569,42254.29673195072,25750.048272317297,25750.048272317297,68004.34500426802,77278.792865519,77278.792865519,25750.048272317297,103028.84113783631,103028.84113783631,103028.84113783631,127800.38563393711,91464.9304238991,56440.43429033186,38916.10681507471,24771.544496100796,0.0,63687.651311175505,21055.812821685675,1533.792536830204,0.0,0.8868805685077209,2.8163135872158382,0.0014959135982669303,354584.23472313076,1554672.9451841223,4.384495397540881,1554672.9451841223,4.384495397540881,0.85,0.0955142370051609,4.027634451161993,1.2669007339468226,1.0,0.0,4.027634451164019,1.28475026344843,1.2850488117140453,3.134955147120437,19302.941168825375,1968.3522068010357,4632.441516551485,4632.441516551485,5.558634292589264,5.001056899242485,-2.3282997768522726,7.329356676094758,3.495796385921299,3.495796385921299,0.9987989674060854,0.0,0.0,0.00023236634557583858,7.844608568728477e-05,0.0001539202598885538,0.0006199345414589467,0.09551423700516509,0.07164288099667847,0.023871356008486617,0.09551421923436193,0.07164288099667533,0.023871356008485573,0.3771431400208225,0.3771431400208225,0.1256638208339635,0.0,4.992353447745245,4.989009688168608,5.002389053145748,4.992407081047247,4.989095330166265,5.002346616187708,24771.544496100796,21055.812821685675,0.85,1.0677791314991554,0.6634613753535641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517588295765553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.568804812845,1533.792536830204,0.3771431400208225,0.1256638208339635,6.112874298809886,3.495796385921299
5391.0,-30.043952314144587,5.0010565155121665,35.001627918311264,24.087833635881566,4.998521691008695,-26.539711132516263,-40.04599243691189,1.4942805093805775,-0.012785368215361359,-5.0051883130833925,40.003239228361565,42254.29740692517,25750.04604763825,25750.04604763825,68004.34345456342,77278.7819510519,77278.7819510519,25750.04604763825,103028.82799869016,103028.82799869016,103028.82799869016,127800.36831537225,91464.91349366234,56440.42894953642,38916.09393791769,24771.540316682094,0.0,63687.63425459979,21055.80926917978,1533.792246728736,0.0,0.8868805872305217,2.8163139436042757,0.0014959135982669303,354584.2750208287,1554672.8988130367,4.38449476847701,1554672.8988130367,4.38449476847701,0.85,0.09551422497794125,4.027634451161993,1.2669006762513892,1.0,0.0,4.0276344511610125,1.2847502459024593,1.2850487946921667,3.1349551899348524,19302.937595834475,1968.3518424573608,4632.441516551485,4632.441516551485,5.558633812350271,5.0010565155121665,-2.3282960871919545,7.329352602704121,3.495798026739243,3.495798026739243,0.9987994362112123,0.0,0.0,0.00023236675666114668,7.844624169733723e-05,0.00015392051496380943,0.000619935568808834,0.09551422497795901,0.07164286925835124,0.02387135571960777,0.09551421527196972,0.07164286925833792,0.02387135571960333,0.377143105464573,0.377143105464573,0.12566382838851645,0.0,4.992362239008855,4.989026919966193,5.002372509634881,4.992402944868047,4.989101389221219,5.002311878743797,24771.540316682094,21055.80926917978,0.85,1.0677793931347335,0.6634615636374245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517587273248067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.567680403996,1533.792246728736,0.377143105464573,0.12566382838851645,6.112874298809886,3.495798026739243
5392.0,-30.043935355604255,5.001056049139214,35.00162729500017,24.087823647446953,4.998516429843068,-26.539696393582854,-40.04597500953821,1.4942774678218995,-0.012789512670963177,-5.005190191008297,40.003237681357554,42254.29840447506,25750.05596475429,25750.05596475429,68004.35436922935,77278.76289961951,77278.76289961951,25750.05596475429,103028.81886437381,103028.81886437381,103028.81886437381,127800.35390500957,91464.88546742153,56440.42097227811,38916.071661270464,24771.535040635765,0.0,63687.60670190623,21055.8047845404,1533.7920014439885,0.0,0.8868805832775033,2.8163137788259625,0.0014959135982669303,354584.2490653677,1554672.8321061714,4.384494901293732,1554672.8321061714,4.384494901293732,0.85,0.0955142165497817,4.027634451161993,1.2669005905324595,1.0,0.0,4.0276344511616085,1.2847502592832605,1.2850488086032226,3.1349551572839838,19302.93168112077,1968.3512393244146,4632.441516551485,4632.441516551485,5.558635953147086,5.001056049139214,-2.3282959258309206,7.329351974970134,3.4957996724793343,3.4957996724793343,0.9987999064226669,0.0,0.0,0.0002323671669494499,7.844639646703714e-05,0.00015392077048241278,0.0006199365979443637,0.09551421654980247,0.07164286038083222,0.023871356168970258,0.09551419398317308,0.07164286038081663,0.023871356168965067,0.3771430715380946,0.3771430715380946,0.12566383502122125,0.0,4.992370641114064,4.9890317862245865,5.002391522728772,4.992400678337333,4.989047681664545,5.0024640048200695,24771.535040635765,21055.8047845404,0.85,1.067780026458333,0.6634618663290162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517586254939199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.566555157076,1533.7920014439885,0.3771430715380946,0.12566383502122125,6.112874298809886,3.4957996724793343
5393.0,-30.04391829791885,5.001055651298586,35.00162666140337,24.087822634633653,4.998520940165372,-26.53968058817543,-40.04595740754155,1.4942832304221572,-0.012844075051077652,-5.005184988915543,40.00323613514233,42254.299179330636,25750.04774087541,25750.04774087541,68004.34692020604,77278.74058280169,77278.74058280169,25750.04774087541,103028.7883236771,103028.7883236771,103028.7883236771,127800.31573099409,91464.85809187198,56440.41668840194,38916.0460038556,24771.52740731699,0.0,63687.57341117259,21055.79829621944,1533.7914613151063,0.0,0.8868806153347726,2.816315102830454,0.0014959135982669303,354584.32096532726,1554672.7654333194,4.38449382420759,1554672.7654333194,4.38449382420759,0.85,0.09551420055904522,4.027634451161993,1.2669004976702856,1.0,0.0,4.027634451164358,1.2847502314743962,1.2850487813181242,3.1349552251411756,19302.925903730247,1968.3506501945362,4632.441516551485,4632.441516551485,5.558634177867495,5.001055651298586,-2.3282905859997918,7.3293462372983775,3.495801292649347,3.495801292649347,0.9988003693283849,0.0,0.0,0.0002323675796371026,7.844655278782193e-05,0.00015392102684928067,0.0006199376304963929,0.09551420055907142,0.07164284561895742,0.023871354940113994,0.09551420870314939,0.07164284561893777,0.023871354940107444,0.3771430373767449,0.3771430373767449,0.1256638430625192,0.0,4.9923627182282075,4.989024931201129,5.002380393237274,4.992340913864439,4.989007399343734,5.002345765460575,24771.52740731699,21055.79829621944,0.85,1.0677804676457678,0.6634622252999522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517585238606407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.565429816028,1533.7914613151063,0.3771430373767449,0.1256638430625192,6.112874298809886,3.495801292649347
5394.0,-30.043901318727556,5.001055273614995,35.00162604912091,24.08782186629253,4.998523821558906,-26.539665016372904,-40.04593984046949,1.4942875192044396,-0.012866075228487261,-5.005181992929244,40.00323548877612,42254.29975964088,25750.0453220309,25750.0453220309,68004.34508167178,77278.72591296131,77278.72591296131,25750.0453220309,103028.77123499221,103028.77123499221,103028.77123499221,127800.29697942975,91464.83773531936,56440.4115819995,38916.0290592443,24771.525744437546,0.0,63687.55480368184,21055.796882771912,1533.7913130480351,0.0,0.8868806329135743,2.816315741564647,0.0014959135982669303,354584.36237391573,1554672.737561987,4.384493233580775,1554672.737561987,4.384493233580775,0.85,0.0955141897822421,4.027634451161993,1.2669005163526164,1.0,0.0,4.027634451163343,1.2847502105637816,1.2850487609304395,3.134955276165756,19302.92160764282,1968.3502121155361,4632.441516551485,4632.441516551485,5.558633655714219,5.001055273614995,-2.328286836612432,7.329342110227427,3.49580293271599,3.49580293271599,0.9988008379188543,0.0,0.0,0.00023236799042636623,7.844670879873321e-05,0.000153921281627633,0.0006199386566504622,0.09551418978225379,0.07164283482357144,0.02387135495868235,0.09551422302566967,0.07164283482356268,0.023871354958679432,0.3771430023196512,0.3771430023196512,0.12566385041471692,0.0,4.992352219404495,4.989016455933893,5.002363819435232,4.992315917700751,4.988988249692454,5.002303220186093,24771.525744437546,21055.796882771912,0.85,1.0677807507494443,0.6634624282544777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517584216331947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.564307026472,1533.7913130480351,0.3771430023196512,0.12566385041471692,6.112874298809886,3.49580293271599
5395.0,-30.043884279624603,5.001054876234958,35.001625441859325,24.08781638313087,4.998523424187649,-26.539649718522867,-40.04592230832202,1.494288863086183,-0.012895613528598915,-5.005180867007496,40.003234410454105,42254.30076307567,25750.04768560438,25750.04768560438,68004.34844868004,77278.70532968873,77278.70532968873,25750.04768560438,103028.75301529311,103028.75301529311,103028.75301529311,127800.27523773463,91464.81011379763,56440.40554718572,38916.005074013236,24771.522222441527,0.0,63687.52729645476,21055.793889075296,1533.7911002641229,0.0,0.8868806425435439,2.8163162610177843,0.0014959135982669303,354584.37793568044,1554672.6910647089,4.384492910025262,1554672.6910647089,4.384492910025262,0.85,0.09551417925558461,4.027634451161993,1.2669004064565526,1.0,0.0,4.027634451161338,1.2847502034260339,1.2850487543206854,3.134955293582776,19302.915778341834,1968.3496176922633,4632.441516551485,4632.441516551485,5.558634165936199,5.001054876234958,-2.3282844568055268,7.329339333040485,3.495804578200271,3.495804578200271,0.9988013080572202,0.0,0.0,0.00023236840266578773,7.844686449976995e-05,0.00015392153816601778,0.0006199396898932988,0.09551417925560114,0.07164282430359166,0.023871354952009486,0.09551422842907681,0.07164282430357925,0.023871354952005354,0.37714296644309747,0.37714296644309747,0.12566385687792658,0.0,4.992338398455331,4.98899980167846,5.0023585008438545,4.992285253478883,4.988935324841066,5.002339367072295,24771.522222441527,21055.793889075296,0.85,1.067781264801367,0.6634627305655781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517583198761805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.56318323301,1533.7911002641229,0.37714296644309747,0.12566385687792658,6.112874298809886,3.495804578200271
5396.0,-30.043867268617525,5.00105435635259,35.00162480383913,24.087806953489803,4.998514626689565,-26.539635285999502,-40.04590491587294,1.4942826440717512,-0.012812558729535795,-5.005184667272778,40.00323230001849,42254.30217156542,25750.062385884175,25750.062385884175,68004.36455744959,77278.70286446292,77278.70286446292,25750.062385884175,103028.76525034709,103028.76525034709,103028.76525034709,127800.27966822397,91464.79722096535,56440.39652806876,38916.0007698851,24771.51441787688,0.0,63687.51518776198,21055.787255195348,1533.7907562413143,0.0,0.8868806308516538,2.8163147263762527,0.0014959135982669303,354584.3254108654,1554672.600062662,4.384493302858848,1554672.600062662,4.384493302858848,0.8500000000000001,0.09551417037842867,4.027634451161993,1.2669003718392928,1.0,0.0,4.027634451162456,1.284750231667932,1.2850487830979263,3.134955224668923,19302.913057412818,1968.34934023472,4632.441516551485,4632.441516551485,5.558637339269256,5.00105435635259,-2.328285724725417,7.329340081078007,3.495806217113318,3.495806217113318,0.9988017763180909,0.0,0.0,0.00023236881422613557,7.844701896044335e-05,0.00015392179526569223,0.0006199407253968049,0.09551417037845578,0.07164281497153457,0.023871355406921195,0.09551415369972788,0.07164281497151424,0.023871355406914426,0.37714292940913363,0.37714292940913363,0.12566386330171275,0.0,4.992346585565315,4.988996179422259,5.002402130831683,4.992372108543236,4.9889744667864875,5.002569425824561,24771.51441787688,21055.787255195348,0.85,1.0677817207495186,0.6634628788231464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758217760127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.562061205746,1533.7907562413143,0.37714292940913363,0.12566386330171275,6.112874298809886,3.495806217113318
5397.0,-30.043850297566756,5.0010539213928515,35.00162414404222,24.087811109516792,4.998519541351282,-26.539619518125633,-40.04588731387628,1.4942887619103695,-0.012785902262464788,-5.005178766024847,40.00323038968566,42254.30259793786,25750.052195168606,25750.052195168606,68004.35479310647,77278.69994750796,77278.69994750796,25750.052195168606,103028.75214267657,103028.75214267657,103028.75214267657,127800.25667528226,91464.78944399851,56440.39209442921,38915.997055077,24771.504532605686,0.0,63687.50158768269,21055.778852714833,1533.7900742584332,0.0,0.8868806677831101,2.8163150650990114,0.0014959135982669303,354584.40697410924,1554672.5176890558,4.384492062005912,1554672.5176890558,4.384492062005912,0.85,0.09551415204565926,4.027634451161993,1.2669002734823152,1.0,0.0,4.027634451160892,1.2847502022016326,1.2850487541523181,3.134955296570472,19302.91141614624,1968.3491728721062,4632.441516551485,4632.441516551485,5.558635139410813,5.0010539213928515,-2.3282799017731977,7.329333823166049,3.495807818409195,3.495807818409195,0.9988022338311986,0.0,0.0,0.00023236922482046052,7.844717528237481e-05,0.0001539220495380857,0.0006199417495130569,0.09551415204569119,0.07164279812198131,0.02387135392370988,0.09551412669546312,0.07164279812195735,0.0238713539237019,0.3771428922287468,0.3771428922287468,0.12566387265996148,0.0,4.992353598001557,4.989004919266165,5.002403956923558,4.992392863762404,4.989051095845184,5.002422480708788,24771.504532605686,21055.778852714833,0.85,1.067781795451349,0.6634630271963744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758115812467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.5609391836,1533.7900742584332,0.3771428922287468,0.12566387265996148,6.112874298809886,3.495807818409195
5398.0,-30.043833319156267,5.001053571540176,35.0016235217888,24.08780960775914,4.9985273053777,-26.539603458740718,-40.04586971187962,1.4942974449623865,-0.012922873273112145,-5.005172734344312,40.0032301636297,42254.30287883874,25750.041982321054,25750.041982321054,68004.3448611598,77278.66237215255,77278.66237215255,25750.041982321054,103028.70435447361,103028.70435447361,103028.70435447361,127800.20873757178,91464.74815895813,56440.388665645354,38915.95499256975,24771.504383098167,0.0,63687.45937566792,21055.77872563344,1533.789941854091,0.0,0.8868806992819579,2.8163175684752124,0.0014959135982669303,354584.4903401247,1554672.5079415177,4.384491003682209,1554672.5079415177,4.384491003682209,0.85,0.09551413943916134,4.027634451161993,1.2669002212816851,1.0,0.0,4.0276344511607345,1.2847501607352316,1.2850487132040493,3.1349553977538127,19302.902703269054,1968.3482844058935,4632.441516551485,4632.441516551485,5.55863293477477,5.001053571540176,-2.328273935525307,7.329327507065482,3.4958094444569285,3.4958094444569285,0.9988026984162653,0.0,0.0,0.00023236963559351275,7.844733160459386e-05,0.0001539223039889189,0.0006199427743479989,0.09551413943916912,0.07164278562018978,0.023871353818979348,0.09551420674346735,0.07164278562018395,0.023871353818977398,0.37714285567877415,0.37714285567877415,0.12566388185876395,0.0,4.992330557815251,4.988984955453702,5.0023716816683645,4.992249861071173,4.988916565343345,5.002254048077646,24771.504383098167,21055.77872563344,0.85,1.0677823472283332,0.6634634713499372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517580141042805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.55981692803,1533.789941854091,0.37714285567877415,0.12566388185876395,6.112874298809886,3.4958094444569285
5399.0,-30.04381639495851,5.00105310076298,35.00162290438237,24.08781041102486,4.998520290087624,-26.53958892616723,-40.045856091286964,1.4942928212965532,-0.01271313697310461,-5.005176394002592,40.003229060299525,42254.31953754497,25750.05649326347,25750.05649326347,68004.37603080845,77278.69413368418,77278.69413368418,25750.05649326347,103028.75062694766,103028.75062694766,103028.75062694766,127800.25292996195,91464.77024928654,56440.39565314813,38915.971773487116,24771.50230301429,0.0,63687.47407650141,21055.776957562146,1533.7899251496763,0.0,0.8868806846601747,2.8163143861470266,0.0014959135982669303,354584.4397586759,1554672.460365891,4.384491494956673,1554672.460365891,4.384491494956673,0.85,0.09551413383183012,4.027634451161993,1.2669002080941576,1.0,0.0,4.027634451162259,1.2847501815186284,1.2850487345183597,3.1349553470396563,19302.90736525598,1968.3487597962585,4632.441516551485,4632.441516551485,5.558636067235774,5.00105310076298,-2.3282750751180106,7.32932817588099,3.4958110954536927,3.4958110954536927,0.9988031701296265,0.0,0.0,0.00023237004505561844,7.844745256841366e-05,0.00015392259248720477,0.0006199439363136341,0.09551413383184273,0.0716427786226471,0.023871355209195626,0.09551409620121122,0.07164277862263764,0.023871355209192476,0.37714281789760423,0.37714281789760423,0.12566388886241173,0.0,4.992358489302035,4.989015417959536,5.002392015048997,4.992463257029499,4.98913031167649,5.002466390870097,24771.50230301429,21055.776957562146,0.85,1.0677825901702676,0.6634635797737727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517579123520004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.558695385602,1533.7899251496763,0.37714281789760423,0.12566388886241173,6.112874298809886,3.4958110954536927
