time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5400.0,-30.04379942414679,5.001052741654331,35.001622277817916,24.087814217805885,4.998527652132668,-26.53957291376822,-40.04583841944111,1.494301141754333,-0.012745127341929674,-5.0051691509744,40.00322755873891,42254.31981442056,25750.043093037857,25750.043093037857,68004.36290745842,77278.67973549402,77278.67973549402,25750.043093037857,103028.72282853187,103028.72282853187,103028.72282853187,127800.2170756598,91464.75198195684,56440.39206088419,38915.955467858505,24771.49424712794,0.0,63687.44971498645,21055.770110058747,1533.7893157136482,0.0,0.88688072693719,2.816315651892819,0.0014959135982669303,354584.5398671696,1554672.3956185584,4.384490074499447,1554672.3956185584,4.384490074499447,0.85,0.09551411552459843,4.027634451161993,1.2669001619378109,1.0,0.0,4.027634451161659,1.2847501417487743,1.2850486952667974,3.1349554440832077,19302.90351008232,1968.3483666779503,4632.441516551485,4632.441516551485,5.558633174543969,5.001052741654331,-2.3282682362965725,7.329320977950903,3.4958127093884723,3.4958127093884723,0.9988036312538492,0.0,0.0,0.0002323704556461622,7.844760951147309e-05,0.00015392284613468914,0.0006199449579129806,0.09551411552462524,0.07164276199560948,0.023871353529015756,0.09551410572994742,0.07164276199558937,0.023871353529009057,0.37714278217736397,0.37714278217736397,0.12566389728000948,0.0,4.992368842819303,4.989038229045605,5.00236497709767,4.992424023632452,4.989143241098304,5.002270595712218,24771.49424712794,21055.770110058747,0.85,1.0677827925563197,0.6634638379071033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757810924633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.557573323058,1533.7893157136482,0.37714278217736397,0.12566389728000948,6.112874298809886,3.4958127093884723
5401.0,-30.043782503622182,5.0010522580849,35.00162165443972,24.08779930500316,4.998520322908331,-26.53955841589347,-40.04582102699203,1.4942962351798845,-0.01279132865460042,-5.005172994499125,40.003226398417205,42254.32079546503,25750.05802833174,25750.05802833174,68004.37882379677,77278.6490975483,77278.6490975483,25750.05802833174,103028.70712588004,103028.70712588004,103028.70712588004,127800.19905803504,91464.71154720498,56440.38324512274,38915.92033564693,24771.491932154993,0.0,63687.41226780192,21055.768142331744,1533.789283007035,0.0,0.8868807115864323,2.8163158101220076,0.0014959135982669303,354584.48674443155,1554672.3455854591,4.384490590266563,1554672.3455854591,4.384490590266563,0.85,0.0955141104844589,4.027634451161993,1.266900105890818,1.0,0.0,4.027634451161723,1.2847501638557604,1.2850487179048922,3.134955390139322,19302.894976651718,1968.3474965101966,4632.441516551485,4632.441516551485,5.558636398609254,5.0010522580849,-2.3282695181902087,7.329321776275108,3.495814356225302,3.495814356225302,0.9988041017786576,0.0,0.0,0.00023237086502072923,7.844776397350265e-05,0.00015392310104722656,0.0006199459846074983,0.0955141104844722,0.0716427556234482,0.023871354861024003,0.09551410740624659,0.07164275562343822,0.023871354861020676,0.37714274766198963,0.37714274766198963,0.125663903968462,0.0,4.992372868954078,4.98903471948546,5.002391619234459,4.992381665844505,4.989013375402465,5.002490880528455,24771.491932154993,21055.768142331744,0.85,1.0677836703090127,0.6634642434173339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517577092179197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.556452758487,1533.789283007035,0.37714274766198963,0.125663903968462,6.112874298809886,3.495814356225302
5402.0,-30.043765536648596,5.001051896901253,35.00162102315719,24.087808245699875,4.998528414888367,-26.539542333950187,-40.045799618214346,1.4943052121901954,-0.012753859165570702,-5.005165261578453,40.00322492142974,42254.305330668845,25750.043342037636,25750.043342037636,68004.34867270649,77278.65256614794,77278.65256614794,25750.043342037636,103028.69590818557,103028.69590818557,103028.69590818557,127800.17972745765,91464.71144373504,56440.36420825687,38915.94137275352,24771.48381927208,0.0,63687.42519202561,21055.76124638127,1533.78866102093,0.0,0.8868807562663786,2.8163162206251027,0.0014959135982669303,354584.59362391656,1554672.2818977265,4.384489089073791,1554672.2818977265,4.384489089073791,0.85,0.09551409185816158,4.027634451161993,1.2669000080833213,1.0,0.0,4.027634451162382,1.2847501210148295,1.2850486755814219,3.1349554946766984,19302.894954815216,1968.347494283493,4632.441516551485,4632.441516551485,5.558633228295275,5.001051896901253,-2.3282623263864366,7.32931422328769,3.495815964917947,3.495815964917947,0.9988045614051277,0.0,0.0,0.00023237127551975067,7.844795410486048e-05,0.00015392332141489018,0.0006199468721678923,0.09551409185818846,0.07164273876699698,0.023871353091191486,0.09551408740703062,0.07164273876697681,0.023871353091184766,0.3771427125289295,0.3771427125289295,0.12566391251216505,0.0,4.992377636047877,4.989049794801247,5.002365445874432,4.99241140241287,4.989124794959196,5.002275454231267,24771.48381927208,21055.76124638127,0.85,1.0677829801984429,0.6634638659557486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517576078125927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.555331752192,1533.78866102093,0.3771427125289295,0.12566391251216505,6.112874298809886,3.495815964917947
5403.0,-30.043748604225698,5.001051480998425,35.001620412892244,24.087803007010393,4.998526454961694,-26.539527288414227,-40.0457858928479,1.4943051391504627,-0.01275223942127468,-5.00516578834347,40.00322427104831,42254.32171315313,25750.04990833943,25750.04990833943,68004.37162149255,77278.63932041133,77278.63932041133,25750.04990833943,103028.68922875077,103028.68922875077,103028.68922875077,127800.17252838274,91464.69057011545,56440.3729628583,38915.90845250794,24771.483299631975,0.0,63687.39175213991,21055.76080468718,1533.7886576812177,0.0,0.886880755940928,2.8163161378558534,0.0014959135982669303,354584.5863433066,1554672.2538532652,4.384489100008541,1554672.2538532652,4.384489100008541,0.85,0.09551408495115163,4.027634451161993,1.266899962476455,1.0,0.0,4.027634451161779,1.2847501205105742,1.2850486756033925,3.134955495907146,19302.89054960495,1968.3470450770599,4632.441516551485,4632.441516551485,5.558634645755543,5.001051480998425,-2.3282611627819834,7.329312643780408,3.4958176097243547,3.4958176097243547,0.9988050313498157,0.0,0.0,0.00023237168518351652,7.844807600006616e-05,0.00015392360918345036,0.0006199480311944592,0.09551408495116058,0.07164273097336105,0.02387135397779953,0.09551408435692423,0.07164273097335433,0.023871353977797296,0.3771426780268636,0.3771426780268636,0.1256639193536898,0.0,4.99238501918029,4.989059522328773,5.0023657911444275,4.992413548922173,4.989097431156267,5.002366170745518,24771.483299631975,21055.76080468718,0.85,1.067783901186495,0.663464471548772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517575061289087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.554212240442,1533.7886576812177,0.3771426780268636,0.1256639193536898,6.112874298809886,3.4958176097243547
5404.0,-30.0437316903057,5.0010509775954555,35.00161977336558,24.087793193198763,4.998519983627016,-26.53951271064868,-40.04576850039882,1.4943010039701996,-0.012725457257488415,-5.005167956600796,40.00322219820547,42254.32261739183,25750.060408356323,25750.060408356323,68004.38302574816,77278.62594920707,77278.62594920707,25750.060408356323,103028.68635756339,103028.68635756339,103028.68635756339,127800.16144420549,91464.6677522587,56440.36442044402,38915.8925909052,24771.47508664209,0.0,63687.367677547285,21055.753823645777,1533.7882518296979,0.0,0.8868807524143313,2.8163155329305614,0.0014959135982669303,354584.55637503765,1554672.1644722386,4.384489218497971,1554672.1644722386,4.384489218497971,0.85,0.09551407504785471,4.027634451161993,1.2668998943408956,1.0,0.0,4.027634451160822,1.2847501390094047,1.2850486946322905,3.1349554507676216,19302.885734078987,1968.3465540300704,4632.441516551485,4632.441516551485,5.558636912382515,5.0010509775954555,-2.328261242214022,7.329312219809477,3.4958192374218373,3.4958192374218373,0.9988054964062393,0.0,0.0,0.00023237209440028878,7.844823046294469e-05,0.0001539238639373441,0.0006199490572500182,0.09551407504788281,0.07164272090863767,0.02387135413924514,0.09551403818764602,0.07164272090861659,0.023871354139238122,0.3771426437152107,0.3771426437152107,0.1256639264248199,0.0,4.992397339839272,4.989064595362777,5.002399863163305,4.992442499343326,4.989080766035215,5.002532029010979,24771.47508664209,21055.753823645777,0.85,1.0677844838878907,0.6634647365444248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517574046523016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.553092602093,1533.7882518296979,0.3771426437152107,0.1256639264248199,6.112874298809886,3.4958192374218373
5405.0,-30.043714781589465,5.0010506528033405,35.00161914215069,24.08780143540355,4.998532430945945,-26.53949624559619,-40.045747021771945,1.4943138949529544,-0.012791832750451704,-5.005157577476069,40.00322116125247,42254.30667029158,25750.038975053812,25750.038975053812,68004.3456453454,77278.60898984857,77278.60898984857,25750.038975053812,103028.64796490238,103028.64796490238,103028.64796490238,127800.1166216867,91464.64900756622,56440.346688010395,38915.89146617313,24771.468656784316,0.0,63687.36012295745,21055.74835826667,1533.7876640837835,0.0,0.8868808089617426,2.816317616457046,0.0014959135982669303,354584.6998286909,1554672.119758803,4.384487318572701,1554672.119758803,4.384487318572701,0.85,0.09551405529726795,4.027634451161993,1.2668998212600129,1.0,0.0,4.027634451163273,1.2847500778623315,1.2850486339966154,3.134955599974346,19302.881778161736,1968.3461506387744,4632.441516551485,4632.441516551485,5.55863228559933,5.0010506528033405,-2.3282521105638136,7.329302763367155,3.495820838030272,3.495820838030272,0.9988059537229349,0.0,0.0,0.00023237250349182162,7.844842121568288e-05,0.00015392408227613875,0.0006199499366388696,0.09551405529728968,0.07164270313408012,0.023871352163209552,0.09551407833855066,0.07164270313406383,0.023871352163204122,0.3771426092800007,0.3771426092800007,0.12566393572595388,0.0,4.992387075185206,4.989064908918294,5.002357847702285,4.992365744725646,4.989085891979812,5.002209518639006,24771.468656784316,21055.74835826667,0.85,1.0677840236124312,0.6634645648479333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517573032865971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.551973157482,1533.7876640837835,0.3771426092800007,0.12566393572595388,6.112874298809886,3.495820838030272
5406.0,-30.043697811942547,5.001050086903221,35.001618511588134,24.087782471347623,4.998517405490234,-26.539482473182964,-40.04573350595308,1.4943020667308866,-0.01274842133977927,-5.005166932579367,40.00321991782308,42254.323985415,25750.067908014327,25750.067908014327,68004.39189342933,77278.59316254618,77278.59316254618,25750.067908014327,103028.66107056051,103028.66107056051,103028.66107056051,127800.12878454094,91464.62024776105,56440.35107063068,38915.854641255966,24771.467713980423,0.0,63687.32235523639,21055.747556883358,1533.787835850084,0.0,0.8868807658766938,2.816315954128327,0.0014959135982669303,354584.57052840816,1554672.0661421055,4.384488766178703,1554672.0661421055,4.384488766178703,0.85,0.09551405593972934,4.027634451161993,1.2668997888406741,1.0,0.0,4.027634451161675,1.2847501323454162,1.2850486890198638,3.13495546702861,19302.875708635147,1968.3455317193077,4632.441516551485,4632.441516551485,5.558638531325351,5.001050086903221,-2.3282574447012334,7.329307531604455,3.4958224916806433,3.4958224916806433,0.9988064261944695,0.0,0.0,0.0002323729140581881,7.844854125055257e-05,0.00015392437280763554,0.0006199511067935352,0.09551405593973793,0.07164270103787096,0.023871354901866964,0.09551402801780146,0.07164270103786452,0.023871354901864816,0.3771425744605853,0.3771425744605853,0.12566394221783186,0.0,4.992396919329224,4.98905829148822,5.00241709773087,4.992418511239578,4.989014039414712,5.00263631212556,24771.467713980423,21055.747556883358,0.85,1.067785383001551,0.6634652301713676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517572019520921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.550854172421,1533.787835850084,0.3771425744605853,0.12566394221783186,6.112874298809886,3.4958224916806433
5407.0,-30.04368086952479,5.001049679331651,35.001617848338064,24.087785998731874,4.998526548451251,-26.539466308206052,-40.04571583410723,1.4943119871327717,-0.012818635712051218,-5.005157612046821,40.0032177046023,42254.32404797974,25750.048908588447,25750.048908588447,68004.37295656819,77278.5704116184,77278.5704116184,25750.048908588447,103028.61932020685,103028.61932020685,103028.61932020685,127800.07419396768,91464.59436029947,56440.34799666196,38915.82929293056,24771.454873760827,0.0,63687.28416669139,21055.736642696702,1533.7869053664092,0.0,0.8868808212968543,2.8163179645079675,0.0014959135982669303,354584.699350876,1554671.9707079902,4.384486904127747,1554671.9707079902,4.384486904127747,0.85,0.09551403330669123,4.027634451161993,1.2668997168587524,1.0,0.0,4.027634451162768,1.2847500850926448,1.2850486422827685,3.1349555823314508,19302.87024529367,1968.3449746135195,4632.441516551485,4632.441516551485,5.558634429940409,5.001049679331651,-2.3282491310231963,7.329298810354847,3.4958240720554463,3.4958240720554463,0.9988068777301276,0.0,0.0,0.000232373323966433,7.844869819562502e-05,0.00015392462577080797,0.0006199521256367234,0.0955140333067298,0.07164268089764211,0.023871352409087696,0.09551404422311266,0.07164268089761316,0.023871352409078055,0.37714253891353483,0.37714253891353483,0.12566395257773447,0.0,4.992381787579745,4.989043040256604,5.002402322822377,4.992338976334793,4.988999751978895,5.002360943330757,24771.454873760827,21055.736642696702,0.85,1.0677857259320007,0.6634656289846766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757100252441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.549736971627,1533.7869053664092,0.37714253891353483,0.12566395257773447,6.112874298809886,3.4958240720554463
5408.0,-30.043663940995692,5.0010492606101264,35.001617220717876,24.087785474862926,4.998527960757294,-26.53945092894311,-40.04569830195976,1.494314948704906,-0.012810041502177683,-5.005156136108036,40.00321741590244,42254.3245281437,25750.050246582898,25750.050246582898,68004.3747747266,77278.56263703482,77278.56263703482,25750.050246582898,103028.61288361772,103028.61288361772,103028.61288361772,127800.0687409143,91464.58032461276,56440.34221572245,38915.820120989236,24771.455857296576,0.0,63687.27597828581,21055.73747870209,1533.7869436511724,0.0,0.8868808298492534,2.8163180239079555,0.0014959135982669303,354584.719750366,1554671.9582592468,4.384486616777406,1554671.9582592468,4.384486616777406,0.85,0.09551402543908294,4.027634451161993,1.2668996690539647,1.0,0.0,4.027634451160728,1.2847500703930614,1.2850486281059954,3.1349556182003266,19302.867283174382,1968.3446725614133,4632.441516551485,4632.441516551485,5.558634718771783,5.0010492606101264,-2.3282465190290056,7.329295779639132,3.4958256992495276,3.4958256992495276,0.9988073426427222,0.0,0.0,0.00023237373353932007,7.8448853900312e-05,0.00015392487963900806,0.0006199531481250321,0.09551402543908821,0.0716426719731745,0.023871353465913715,0.09551404954281888,0.07164267197317054,0.023871353465912397,0.37714250225618073,0.37714250225618073,0.12566396158071058,0.0,4.992374088196868,4.989035587518742,5.002393881473381,4.992346094605864,4.989008582060762,5.002362922127247,24771.455857296576,21055.73747870209,0.85,1.067785891767654,0.6634657218272346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517569987159893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.548619790998,1533.7869436511724,0.37714250225618073,0.12566396158071058,6.112874298809886,3.4958256992495276
5409.0,-30.043647014682527,5.001048851992523,35.001616598778796,24.087790224608057,4.99852942593322,-26.53943554635085,-40.04568076981229,1.49431795760176,-0.01270901519473,-5.005153664982549,40.00321632613461,42254.32499679317,25750.04903411247,25750.04903411247,68004.37403090564,77278.57590542575,77278.57590542575,25750.04903411247,103028.62493953822,103028.62493953822,103028.62493953822,127800.07673179213,91464.5873543474,56440.336445715744,38915.83434292406,24771.4517922539,0.0,63687.286135177965,21055.734023415815,1533.7866730235821,0.0,0.8868808463631241,2.816316985284255,0.0014959135982669303,354584.7539046971,1554671.9112684426,4.384486061931182,1554671.9112684426,4.384486061931182,0.85,0.09551401351163245,4.027634451161993,1.2668996206996965,1.0,0.0,4.027634451160842,1.2847500554722084,1.2850486137078332,3.1349556546091297,19302.868766743588,1968.3448238433705,4632.441516551485,4632.441516551485,5.55863445703714,5.001048851992523,-2.3282431794655745,7.329292031458097,3.495827322400754,3.495827322400754,0.9988078064002154,0.0,0.0,0.00023237414305925708,7.844900960528493e-05,0.00015392513345397214,0.0006199541703989256,0.09551401351165026,0.0716426600846935,0.023871353426956756,0.09551399924401022,0.07164266008468015,0.023871353426952308,0.37714246517352484,0.37714246517352484,0.12566396987253153,0.0,4.992387261364172,4.989057018736162,5.002382267519408,4.992444649787842,4.9891474407863825,5.002340509792305,24771.4517922539,21055.734023415815,0.85,1.067785709797157,0.6634656233758687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517568972627857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.547502896881,1533.7866730235821,0.37714246517352484,0.12566396987253153,6.112874298809886,3.495827322400754
5410.0,-30.043630112521342,5.001048365486513,35.001615964387426,24.08777492763477,4.998524337461065,-26.539420840892753,-40.045663342438615,1.4943150658326951,-0.012803354914638021,-5.005155371408726,40.003214719556055,42254.325773121986,25750.058380721195,25750.058380721195,68004.38415384319,77278.53475685633,77278.53475685633,25750.058380721195,103028.59313757753,103028.59313757753,103028.59313757753,127800.03935424755,91464.53732365496,56440.32833992163,38915.7877597037,24771.44621667003,0.0,63687.233976373725,21055.729284169523,1533.7864048363822,0.0,0.8868808434980813,2.8163180253397835,0.0014959135982669303,354584.7303195556,1554671.8419927526,4.384486158193178,1554671.8419927526,4.384486158193178,0.85,0.0955140045275815,4.027634451161993,1.266899532233365,1.0,0.0,4.027634451160483,1.2847500681551014,1.2850486269190817,3.1349556236612375,19302.858208166566,1968.343747168153,4632.441516551485,4632.441516551485,5.558636474679174,5.001048365486513,-2.328242918318848,7.329291283805361,3.4958289479021274,3.4958289479021274,0.9988082708291792,0.0,0.0,0.00023237455199551978,7.844916438003279e-05,0.00015392538761548698,0.0006199551940685989,0.09551400452760314,0.07164265058006901,0.02387135394753413,0.095514017507509,0.07164265058005279,0.023871353947528724,0.37714242949795235,0.37714242949795235,0.12566397739732937,0.0,4.99238086145175,4.989041633604529,5.002402834039003,4.992352016494067,4.98897684948264,5.002481855889755,24771.44621667003,21055.729284169523,0.85,1.0677867432438817,0.6634661789330845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517567958228759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.546386522656,1533.7864048363822,0.37714242949795235,0.12566397739732937,6.112874298809886,3.4958289479021274
5411.0,-30.043613254191744,5.001047953987108,35.00161532189703,24.087779118586354,4.998529280442002,-26.539405171669358,-40.04564577536655,1.49432119791981,-0.012779983736265876,-5.005149909098942,40.0032132148721,42254.32577636635,25750.049379928674,25750.049379928674,68004.37515629502,77278.53171468941,77278.53171468941,25750.049379928674,103028.58109461809,103028.58109461809,103028.58109461809,127800.01989014931,91464.52947836688,56440.32354004452,38915.78437591373,24771.438795531223,0.0,63687.22317144496,21055.722976201538,1533.7858733724875,0.0,0.8868808767285893,2.816318355978979,0.0014959135982669303,354584.80581614695,1554671.7771107622,4.384485041688062,1554671.7771107622,4.384485041688062,0.8499999999999999,0.0955139880524711,4.027634451161993,1.266899480032735,1.0,0.0,4.027634451161817,1.2847500386277688,1.2850485979089339,3.1349556957117333,19302.85655248134,1968.3435783352459,4632.441516551485,4632.441516551485,5.5586345316881,5.001047953987108,-2.3282374106004133,7.329285364587522,3.495830549226135,3.495830549226135,0.9988087283503243,0.0,0.0,0.00023237495987196623,7.844932039574607e-05,0.00015392563947622015,0.0006199562084715647,0.09551398805249696,0.07164263521503447,0.023871352837462483,0.09551399920374164,0.07164263521501509,0.02387135283745602,0.37714239272880884,0.37714239272880884,0.1256639862530482,0.0,4.992376597896168,4.9890402432066026,5.002389945390519,4.992369925362652,4.989045064473146,5.002348775706082,24771.438795531223,21055.722976201538,0.85,1.0677867831233332,0.6634662915451408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517566945277232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.545270228795,1533.7858733724875,0.37714239272880884,0.1256639862530482,6.112874298809886,3.495830549226135
5412.0,-30.043596354625507,5.001047473250338,35.00161468411499,24.087779397983127,4.9985254966738495,-26.53939033808702,-40.04562831306828,1.494319480135619,-0.012645836282274558,-5.005151209858568,40.00321206703318,42254.32646377987,25750.05768841233,25750.05768841233,68004.3841521922,77278.54831808216,77278.54831808216,25750.05768841233,103028.60600649449,103028.60600649449,103028.60600649449,127800.04171334536,91464.5377288219,56440.315874520646,38915.80206033473,24771.435706850873,0.0,63687.23776718561,21055.72035082324,1533.7857442651564,0.0,0.8868808742666456,2.816316441960468,0.0014959135982669303,354584.7878378684,1554671.7276159348,4.384485124406404,1554671.7276159348,4.384485124406404,0.85,0.09551398005407792,4.027634451161993,1.2668994613504037,1.0,0.0,4.027634451161906,1.2847500458190415,1.285048605627207,3.134955678164101,19302.858293673802,1968.3437558874643,4632.441516551485,4632.441516551485,5.558636325231228,5.001047473250338,-2.328236853155342,7.329284326405681,3.495832172366292,3.495832172366292,0.9988091921046548,0.0,0.0,0.0002323753687467685,7.844947548123237e-05,0.00015392589326553613,0.0006199572306421571,0.09551398005409337,0.07164262634197484,0.023871353712118532,0.09551392598569661,0.07164262634196325,0.023871353712114674,0.37714235592356565,0.37714235592356565,0.12566399415760127,0.0,4.992402847873848,4.989069899524395,5.002405970073028,4.992505373576307,4.98918605232393,5.002467595820008,24771.435706850873,21055.72035082324,0.85,1.0677866796608184,0.6634661502865666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756593495268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.544153620245,1533.7857442651564,0.37714235592356565,0.12566399415760127,6.112874298809886,3.495832172366292
5413.0,-30.043579439399707,5.001047044368398,35.0016140394882,24.087773321103327,4.998528983396651,-26.539374763286553,-40.045610745996214,1.494324307283727,-0.012765039008002077,-5.005146844160174,40.003210592100416,42254.326768212,25750.05146583286,25750.05146583286,68004.37823404485,77278.50952205085,77278.50952205085,25750.05146583286,103028.56098788371,103028.56098788371,103028.56098788371,127799.98982640398,91464.493517124,56440.310763286056,38915.758615375504,24771.42883852027,0.0,63687.18745389578,21055.71451274223,1533.7852652470244,0.0,0.8868809018114663,2.8163185174506262,0.0014959135982669303,354584.8481777977,1554671.6640168182,4.384484198933585,1554671.6640168182,4.384484198933585,0.85,0.09551396523898961,4.027634451161993,1.2668993833241986,1.0,0.0,4.027634451161618,1.2847500223931974,1.285048582721736,3.1349557353261805,19302.848963148983,1968.342804438721,4632.441516551485,4632.441516551485,5.558634981969918,5.001047044368398,-2.3282321530844468,7.329279197452845,3.4958337739340117,3.4958337739340117,0.998809649695432,0.0,0.0,0.0002323757780011086,7.84496314975176e-05,0.000153926146503591,0.0006199582505924712,0.09551396523901415,0.07164261230362143,0.02387135293539272,0.09551396951129039,0.07164261230360303,0.023871352935386586,0.3771423209720165,0.3771423209720165,0.12566400304670472,0.0,4.992396979894352,4.989064716825567,5.002398043678511,4.992381805152149,4.989052284432148,5.00237463813454,24771.42883852027,21055.71451274223,0.85,1.067787430293956,0.6634666792092305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517564922156938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.54303839975,1533.7852652470244,0.3771423209720165,0.12566400304670472,6.112874298809886,3.4958337739340117
5414.0,-30.04356252088135,5.001046649290388,35.00161341521514,24.087772413063817,4.998532626385576,-26.539359169928783,-40.04559317892415,1.4943292754332471,-0.012804830663071698,-5.005143264364159,40.00320989569409,42254.32707549058,25750.04740936115,25750.04740936115,68004.37448485172,77278.49128351372,77278.49128351372,25750.04740936115,103028.53869287486,103028.53869287486,103028.53869287486,127799.96541811439,91464.46992471797,56440.30571669588,38915.738008913424,24771.426725239526,0.0,63687.164734152946,21055.712716453596,1533.785077823358,0.0,0.8868809225409402,2.8163194580476376,0.0014959135982669303,354584.8976554854,1554671.6339877727,4.384483502448239,1554671.6339877727,4.384483502448239,0.85,0.09551395371984961,4.027634451161993,1.2668993031000717,1.0,0.0,4.027634451161235,1.2847499983076023,1.2850485591564638,3.13495579409814,19302.8439841606,1968.3422967232034,4632.441516551485,4632.441516551485,5.55863410630388,5.001046649290388,-2.3282280046402306,7.329274653930619,3.4958353903433768,3.4958353903433768,0.9988101115266791,0.0,0.0,0.00023237618733577492,7.844978751408917e-05,0.00015392639982168575,0.0006199592708651568,0.0955139537198626,0.07164260080174664,0.023871352918115953,0.09551399197213206,0.0716426008017369,0.02387135291811271,0.37714228540962647,0.37714228540962647,0.1256640112810996,0.0,4.992383909998523,4.989053906946026,5.002378189041622,4.992338433701093,4.989017471974364,5.002305576391848,24771.426725239526,21055.712716453596,0.85,1.0677877523472736,0.6634669207189755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756390842285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.541924056288,1533.785077823358,0.37714228540962647,0.1256640112810996,6.112874298809886,3.4958353903433768
5415.0,-30.043545616660012,5.0010462202985915,35.00161279675965,24.087777581904106,4.998531268245813,-26.539344089577206,-40.0455794884823,1.4943297411632164,-0.012638832060360983,-5.005142862137885,40.00320881659626,42254.34331602707,25750.051479015583,25750.051479015583,68004.39479504265,77278.51779822893,77278.51779822893,25750.051479015583,103028.56927724452,103028.56927724452,103028.56927724452,127799.99267569483,91464.48906664373,56440.31458444267,38915.74942466784,24771.423398450308,0.0,63687.17282311815,21055.709888682763,1533.7848974598896,0.0,0.886880928492567,2.8163173244271733,0.0014959135982669303,354584.90321480465,1554671.587457065,4.384483302480754,1554671.587457065,4.384483302480754,0.85,0.09551394398647008,4.027634451161993,1.2668992959568275,1.0,0.0,4.027634451162138,1.2847499952844461,1.2850485566580816,3.134955801475031,19302.848023910756,1968.3427086630763,4632.441516551485,4632.441516551485,5.558634984815657,5.0010462202985915,-2.3282261831832254,7.329272403481816,3.495837016235458,3.495837016235458,0.9988105760672737,0.0,0.0,0.00023237659632519654,7.844990910175622e-05,0.00015392668722344032,0.0006199604284143649,0.09551394398648591,0.07164259077825606,0.023871353208229855,0.09551390902065048,0.07164259077824418,0.023871353208225896,0.3771422490137263,0.3771422490137263,0.12566401826279666,0.0,4.992407781393865,4.989086679465572,5.002375343365543,4.992504030077498,4.989218534151121,5.002364725370342,24771.423398450308,21055.709888682763,0.85,1.0677879356321085,0.6634670914562711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517562894491574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.540810342623,1533.7848974598896,0.3771422490137263,0.12566401826279666,6.112874298809886,3.495837016235458
5416.0,-30.04352877094862,5.001045860928998,35.001612184591544,24.087776464317017,4.998536644322077,-26.53932838841729,-40.045558114629216,1.4943362617909808,-0.012715431560309298,-5.005137578495806,40.0032077628187,42254.32756281268,25750.043124351196,25750.043124351196,68004.37068716387,77278.4914343332,77278.4914343332,25750.043124351196,103028.5345586844,103028.5345586844,103028.5345586844,127799.95315332389,91464.45807998821,56440.294208468615,38915.737635021775,24771.418594639483,0.0,63687.156229661254,21055.70580544356,1533.7845167494647,0.0,0.886880959182244,2.816318947434063,0.0014959135982669303,354584.97624199133,1554671.5420181688,4.384482271344633,1554671.5420181688,4.384482271344633,0.8499999999999999,0.0955139293476259,4.027634451161993,1.2668991904566065,1.0,0.0,4.027634451160752,1.2847499639401982,1.2850485258302082,3.134955877959043,19302.841484425233,1968.3420418211351,4632.441516551485,4632.441516551485,5.558633181303544,5.001045860928998,-2.3282207785866773,7.329266639515675,3.4958386312384166,3.4958386312384166,0.9988110374966904,0.0,0.0,0.0002323770038996571,7.84500989277471e-05,0.00015392690497191,0.0006199613054256029,0.09551392934764512,0.07164257716648041,0.02387135218116471,0.09551394366111488,0.07164257716646599,0.02387135218115991,0.3771422145878103,0.3771422145878103,0.12566402526097598,0.0,4.992408646046954,4.989097406613553,5.002346605585956,4.992422146935496,4.989150358459369,5.0022416997149435,24771.418594639483,21055.70580544356,0.85,1.0677878353044117,0.6634670169671262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517561881417258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.539696906495,1533.7845167494647,0.3771422145878103,0.12566402526097598,6.112874298809886,3.4958386312384166
5417.0,-30.04351189570494,5.001045329053777,35.00161155654929,24.087767453771107,4.998525312245459,-26.539314331595676,-40.045544563885755,1.4943277481364297,-0.012579028304060103,-5.005143727841425,40.003206076112754,42254.34430069784,25750.063825026562,25750.063825026562,68004.40812572441,77278.50086860455,77278.50086860455,25750.063825026562,103028.56469363111,103028.56469363111,103028.56469363111,127799.97863486431,91464.4561152303,56440.2995473244,38915.72951989545,24771.4139412332,0.0,63687.14346112865,21055.70185004822,1533.7844066023647,0.0,0.8868809340079666,2.8163164377818424,0.0014959135982669303,354584.89124959416,1554671.4692873978,4.384483117169976,1554671.4692873978,4.384483117169976,0.85,0.09551392486652409,4.027634451161993,1.266899193204008,1.0,0.0,4.027634451161111,1.2847500029228642,1.2850485653465107,3.134955782836305,19302.84106977881,1968.341999538967,4632.441516551485,4632.441516551485,5.558637649935322,5.001045329053777,-2.3282237740199907,7.329269103073767,3.4958402665290866,3.4958402665290866,0.9988115047225962,0.0,0.0,0.000232377412189299,7.845021927516435e-05,0.00015392719291413464,0.0006199624651516269,0.0955139248665426,0.07164257140833649,0.023871353458206106,0.09551384897720447,0.0716425714083226,0.023871353458201485,0.3771421804223108,0.3771421804223108,0.12566403069965637,0.0,4.99244219487656,4.9891273140998464,5.00239108208973,4.992564699537354,4.98923525528096,5.002557297099429,24771.4139412332,21055.70185004822,0.85,1.0677886372346217,0.6634674127987498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517560871849593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.538582861693,1533.7844066023647,0.3771421804223108,0.12566403069965637,6.112874298809886,3.4958402665290866
5418.0,-30.043495043054964,5.001044942227865,35.0016109089908,24.08777098115536,4.998534246264323,-26.539298268334626,-40.045523120183475,1.494337471544238,-0.012647878621010022,-5.0051350024498085,40.00320425157598,42254.32835734472,25750.046419109392,25750.046419109392,68004.37477645412,77278.47910395508,77278.47910395508,25750.046419109392,103028.52552306447,103028.52552306447,103028.52552306447,127799.92900954746,91464.43116562121,56440.28041901176,38915.72305178828,24771.40348648299,0.0,63687.126538271266,21055.69296351054,1533.7836256109101,0.0,0.8868809849940357,2.8163183607679456,0.0014959135982669303,354585.01184648735,1554671.390613365,4.384481404099613,1554671.390613365,4.384481404099613,0.85,0.09551390441478841,4.027634451161993,1.266899082758464,1.0,0.0,4.027634451161607,1.2847499565960843,1.285048519532841,3.1349558958796298,19302.835804363593,1968.3414626160404,4632.441516551485,4632.441516551485,5.5586338925393335,5.001044942227865,-2.3282158884445594,7.329260830672425,3.49584184918161,3.49584184918161,0.9988119569090314,0.0,0.0,0.00023237781993295384,7.84504097221982e-05,0.00015392741021075565,0.0006199633403429838,0.09551390441482097,0.07164255328413263,0.02387135113068833,0.09551387105028838,0.07164255328410822,0.023871351130680195,0.3771421476359031,0.3771421476359031,0.12566403931324566,0.0,4.992447863732821,4.989141639537138,5.002370767832247,4.992487123828823,4.989215526700889,5.002306099458849,24771.40348648299,21055.69296351054,0.85,1.0677883973237277,0.6634673387557057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517559860512184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.53746997004,1533.7836256109101,0.3771421476359031,0.12566403931324566,6.112874298809886,3.49584184918161
5419.0,-30.043478210453735,5.0010445587409365,35.00161029921106,24.087770282663428,4.99853676850462,-26.53928286441994,-40.04550558803601,1.4943414224710747,-0.01266699628013157,-5.00513281815483,40.00320405684921,42254.32841146401,25750.046018431385,25750.046018431385,68004.3744298954,77278.46612892518,77278.46612892518,25750.046018431385,103028.51214735657,103028.51214735657,103028.51214735657,127799.91680193889,91464.41241756633,56440.27470010621,38915.70857495569,24771.40465458232,0.0,63687.11322953801,21055.69395639497,1533.7836572486124,0.0,0.8868809968094067,2.8163188668841275,0.0014959135982669303,354585.0420364487,1554671.3822167448,4.384481007117429,1554671.3822167448,4.384481007117429,0.85,0.09551389652707766,4.027634451161993,1.266899019018747,1.0,0.0,4.027634451165184,1.2847499372732103,1.28504850072873,3.1349559430299396,19302.831847736732,1968.3410591523846,4632.441516551485,4632.441516551485,5.558633806045418,5.0010445587409365,-2.3282127498734093,7.329257308614346,3.495843474704216,3.495843474704216,0.9988124213440618,0.0,0.0,0.000232378227192194,7.845056543002565e-05,0.00015392766176216836,0.0006199643535001199,0.09551389652708209,0.0716425447862311,0.02387135174085099,0.09551389145759678,0.07164254478622778,0.023871351740849884,0.3771421150273962,0.3771421150273962,0.1256640465657735,0.0,4.992450625216236,4.9891511544308855,5.002353258433061,4.992465821874703,4.989193365963615,5.002287373611807,24771.40465458232,21055.69395639497,0.85,1.0677886150185096,0.6634674782506315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517558850528953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.536357188272,1533.7836572486124,0.3771421150273962,0.1256640465657735,6.112874298809886,3.495843474704216
5420.0,-30.043461387590717,5.001044157374034,35.00160969398277,24.08775952588769,4.99853644625898,-26.53926775370222,-40.04548809081314,1.4943428123706943,-0.01278790808140684,-5.005131640657916,40.003202969858314,42254.328601893416,25750.048164028274,25750.048164028274,68004.37676592168,77278.42391707875,77278.42391707875,25750.048164028274,103028.47208110703,103028.47208110703,103028.47208110703,127799.87308115588,91464.36328517001,56440.26796998547,38915.66146131615,24771.40100004884,0.0,63687.06246136499,21055.690850041516,1533.7834329756695,0.0,0.8868810067330704,2.816320592650624,0.0014959135982669303,354585.05831107666,1554671.3353456946,4.384480673694335,1554671.3353456946,4.384480673694335,0.85,0.09551388648101167,4.027634451161993,1.2668989497842267,1.0,0.0,4.027634451163581,1.2847499299309684,1.2850484939077333,3.1349559609459594,19302.821478737915,1968.340001808764,4632.441516551485,4632.441516551485,5.558634269213033,5.001044157374034,-2.328210353173433,7.329254510547467,3.4958451005893725,3.4958451005893725,0.9988128858826778,0.0,0.0,0.00023237863421648246,7.845072082796346e-05,0.000153927913388519,0.0006199653669590786,0.09551388648102835,0.07164253479561675,0.0238713516854116,0.09551393708851057,0.07164253479560423,0.02387135168540743,0.3771420822789206,0.3771420822789206,0.1256640528860708,0.0,4.992428799291929,4.989124369772924,5.002346314119507,4.992343732576501,4.98901946938139,5.002320775513965,24771.40100004884,21055.690850041516,0.85,1.0677895028864888,0.6634680101241364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517557841747384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.535244566616,1533.7834329756695,0.3771420822789206,0.1256640528860708,6.112874298809886,3.4958451005893725
5421.0,-30.043444572147425,5.0010437205843745,35.001609076875376,24.087754322122805,4.998534180123544,-26.539252844048487,-40.04547062851486,1.494342452024844,-0.012772367995125933,-5.0051313255689465,40.00320141339655,42254.32888262232,25750.052414759117,25750.052414759117,68004.38129738143,77278.41211580782,77278.41211580782,25750.052414759117,103028.46453056694,103028.46453056694,103028.46453056694,127799.85948043602,91464.34377941902,56440.26054623443,38915.648036871775,24771.394949869085,0.0,63687.04298674086,21055.685707388722,1533.7830948516794,0.0,0.886881013969227,2.816320425296287,0.0014959135982669303,354585.06266604015,1554671.2682310604,4.384480430568224,1554671.2682310604,4.384480430568224,0.85,0.09551387531193196,4.027634451161993,1.2668988673621788,1.0,0.0,4.027634451160578,1.2847499307765133,1.2850484952761967,3.1349559588827205,19302.81736220536,1968.3395820392652,4632.441516551485,4632.441516551485,5.558635186813572,5.0010437205843745,-2.3282086037327265,7.3292523243171015,3.495846720441592,3.495846720441592,0.9988133486975977,0.0,0.0,0.000232379041061907,7.845087591600902e-05,0.000153928165145898,0.0006199663809457715,0.09551387531195467,0.07164252386968892,0.02387135144226575,0.09551391113595466,0.07164252386967189,0.023871351442260078,0.3771420472226405,0.3771420472226405,0.12566405908985923,0.0,4.992414711437675,4.989102622475059,5.002355213636747,4.992358957573799,4.98901623223162,5.002391410752921,24771.394949869085,21055.685707388722,0.85,1.06778990055386,0.6634682174114968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517556833549559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.534132310955,1533.7830948516794,0.3771420472226405,0.12566405908985923,6.112874298809886,3.495846720441592
5422.0,-30.04342774806926,5.001043294570985,35.001608449479576,24.087753903027647,4.99853492798543,-26.539237625199387,-40.04545313129199,1.4943448051158004,-0.012738434929133291,-5.00512886226566,40.00319987951009,42254.32901260588,25750.051121606768,25750.051121606768,68004.38013421264,77278.40746541663,77278.40746541663,25750.051121606768,103028.4585870234,103028.4585870234,103028.4585870234,127799.84694770188,91464.33264130476,56440.25418849514,38915.64272534402,24771.388360678477,0.0,63687.0310860225,21055.680106576703,1533.7826784685117,0.0,0.8868810320507245,2.8163202671027054,0.0014959135982669303,354585.0967122832,1554671.2020898755,4.384479823051796,1554671.2020898755,4.384479823051796,0.8499999999999999,0.09551386172517831,4.027634451161993,1.2668988294480372,1.0,0.0,4.02763445116182,1.2847499189285267,1.285048483948448,3.13495598779334,19302.81501159553,1968.3393423437697,4632.441516551485,4632.441516551485,5.558634907662214,5.001043294570985,-2.328205289365842,7.329248583936827,3.4958483289390014,3.4958483289390014,0.9988138082682861,0.0,0.0,0.00023237944811690662,7.84510313145151e-05,0.00015392841680239152,0.0006199673945261347,0.09551386172520246,0.07164251093331507,0.023871350791887392,0.09551388178862061,0.07164251093329696,0.02387135079188136,0.3771420106078602,0.3771420106078602,0.12566406615700343,0.0,4.992408918417198,4.9890937184885615,5.002358756235765,4.992390427336545,4.989062784839632,5.002377609844359,24771.388360678477,21055.680106576703,0.85,1.067790081819934,0.6634683434298055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755582579654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.533020467417,1533.7826784685117,0.3771420106078602,0.12566406615700343,6.112874298809886,3.4958483289390014
5423.0,-30.04341094076984,5.001042806714895,35.00160780985923,24.08774901358413,4.998530830226622,-26.539222906050917,-40.045439440850146,1.4943427955078852,-0.012680400817714599,-5.005129843330428,40.0031982686524,42254.345057136234,25750.058542730792,25750.058542730792,68004.40359986703,77278.404257268,77278.404257268,25750.058542730792,103028.4627999988,103028.4627999988,103028.4627999988,127799.84531776654,91464.32099042242,56440.26179029123,38915.621333479095,24771.382517767735,0.0,63687.00385124683,21055.675140102576,1533.7823828114283,0.0,0.886881032890779,2.816319390235154,0.0014959135982669303,354585.0831526167,1554671.1326296942,4.3844797948269845,1554671.1326296942,4.3844797948269845,0.85,0.09551385164219539,4.027634451161993,1.2668988151615488,1.0,0.0,4.0276344511629105,1.2847499274895056,1.2850484930338866,3.1349559669034446,19302.812552770105,1968.3390916133549,4632.441516551485,4632.441516551485,5.558636509652006,5.001042806714895,-2.328204511903029,7.329247318617924,3.4958499399592697,3.4958499399592697,0.9988142685597914,0.0,0.0,0.00023237985476660326,7.845115290396407e-05,0.0001539287018626392,0.0006199685426446089,0.0955138516422179,0.07164250054918621,0.023871351093031696,0.09551383372906296,0.07164250054916932,0.02387135109302607,0.3771419735109424,0.3771419735109424,0.1256640735957789,0.0,4.9924173965325735,4.989096084847802,5.002385576391532,4.992449442512736,4.989103685456826,5.0024909918521985,24771.382517767735,21055.675140102576,0.85,1.0677909068968656,0.6634688790797779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517554817526162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.531909357378,1533.7823828114283,0.3771419735109424,0.1256640735957789,6.112874298809886,3.4958499399592697
5424.0,-30.04339409794115,5.001042452501415,35.00160717888322,24.08775243619459,4.998540353065147,-26.539206792778298,-40.04541803207246,1.494353047902557,-0.012765158461434112,-5.005121603894829,40.00319724119783,42254.329041343975,25750.042505617617,25750.042505617617,68004.3715469616,77278.37973097202,77278.37973097202,25750.042505617617,103028.42223658964,103028.42223658964,103028.42223658964,127799.79918891974,91464.2935213801,56440.24283175319,38915.611877363226,24771.3769523301,0.0,63686.98882969333,21055.670409480586,1533.7818924189041,0.0,0.8868810785200169,2.816321465456448,0.0014959135982669303,354585.19703297847,1554671.0883258553,4.384478261739906,1554671.0883258553,4.384478261739906,0.85,0.09551383379920932,4.027634451161993,1.2668986964737998,1.0,0.0,4.027634451162238,1.2847498786886826,1.2850484447452983,3.134956085983768,19302.80675564868,1968.3385004714842,4632.441516551485,4632.441516551485,5.558633047738214,5.001042452501415,-2.3281969644780167,7.329239416979432,3.495851531613634,3.495851531613634,0.9988147233181811,0.0,0.0,0.00023238026227658304,7.84513430429158e-05,0.00015392891923366725,0.0006199694181356502,0.0955138337992299,0.07164248411443283,0.023871349684797066,0.09551387848466036,0.0716424841144174,0.02387134968479192,0.377141936706113,0.377141936706113,0.1256640827463929,0.0,4.992402074162783,4.989085886279497,5.002354873929562,4.9923564454334155,4.989060753684669,5.002247728859061,24771.3769523301,21055.670409480586,0.85,1.067790655463606,0.6634687840924169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517553810261468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.530798472008,1533.7818924189041,0.377141936706113,0.1256640827463929,6.112874298809886,3.495851531613634
5425.0,-30.04337731413906,5.001041918243772,35.00160654849221,24.087743425648682,4.998529240027706,-26.539192796381418,-40.045404481329,1.4943447222702697,-0.012635694080643134,-5.005128113288178,40.00319599628464,42254.34542406495,25750.064110917145,25750.064110917145,68004.4095349821,77278.38814387347,77278.38814387347,25750.064110917145,103028.45225479061,103028.45225479061,103028.45225479061,127799.82732322959,91464.29066075917,56440.24794095145,38915.60302200858,24771.375068438985,0.0,63686.97809044756,21055.668808173137,1533.7819489664596,0.0,0.8868810499153362,2.8163190049203446,0.0014959135982669303,354585.1070641845,1554671.034645204,4.3844792228224865,1554671.034645204,4.3844792228224865,0.85,0.095513830934641,4.027634451161993,1.2668986959243194,1.0,0.0,4.027634451161962,1.284749916796358,1.2850484833835714,3.1349559929961073,19302.806151937537,1968.3384389100802,4632.441516551485,4632.441516551485,5.558637711650206,5.001041918243772,-2.3282002284475136,7.329242146691286,3.495853162770426,3.495853162770426,0.9988151893629789,0.0,0.0,0.00023238066835907687,7.84514633920969e-05,0.00015392920496698,0.0006199705689649844,0.09551383093465285,0.07164247918913634,0.0238713517455165,0.09551379547782221,0.07164247918912746,0.02387135174551354,0.37714189937425957,0.37714189937425957,0.12566408979465232,0.0,4.992422618234116,4.989098426837188,5.002399437909901,4.992492419207508,4.989136215894405,5.0025653183082,24771.375068438985,21055.668808173137,0.85,1.0677914320004784,0.6634691532083024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517552800867632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.52968885865,1533.7819489664596,0.37714189937425957,0.12566408979465232,6.112874298809886,3.495853162770426
