time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5426.0,-30.043360541241718,5.001041517101561,35.00160589668625,24.0877523663454,4.99853728169296,-26.539176894149318,-40.04538687933234,1.4943536346007946,-0.012594974866999564,-5.005119968224778,40.003194111745124,42254.344919739786,25750.04813706536,25750.04813706536,68004.39305680514,77278.39186169911,77278.39186169911,25750.04813706536,103028.43999876447,103028.43999876447,103028.43999876447,127799.80449885037,91464.29086454574,56440.243922587324,38915.60771328712,24771.36450008589,0.0,63686.97221337301,21055.659825073006,1533.7811776094125,0.0,0.8868810981666562,2.8163194208469307,0.0014959135982669303,354585.21964019764,1554670.9533838683,4.384477601636678,1554670.9533838683,4.384477601636678,0.85,0.09551381047923357,4.027634451161993,1.266898640426807,1.0,0.0,4.027634451161963,1.2847498742676695,1.285048441366403,3.1349560967716124,19302.806194945064,1968.3384432956275,4632.441516551485,4632.441516551485,5.558634263392578,5.001041517101561,-2.328192778256449,7.3292342953580105,3.4958547390235397,3.4958547390235397,0.9988156397210114,0.0,0.0,0.00023238107417838426,7.845161972221552e-05,0.00015392945445616874,0.0006199715738162361,0.09551381047926655,0.07164246070652754,0.02387134977273901,0.09551376674519052,0.0716424607065028,0.02387134977273077,0.37714186299349484,0.37714186299349484,0.12566409970672396,0.0,4.992439996994619,4.989127158441477,5.002382740918108,4.99252499335779,4.989257567196603,5.002331438287285,24771.36450008589,21055.659825073006,0.85,1.0677912717999423,0.6634692065148483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517551795011412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.52857862422,1533.7811776094125,0.37714186299349484,0.12566409970672396,6.112874298809886,3.4958547390235397
5427.0,-30.04334372788501,5.001041062275302,35.001605267027685,24.087741854041838,4.998535318366436,-26.53916195612959,-40.04536941703407,1.4943535466112499,-0.012682131368592309,-5.005120529148866,40.003193453225954,42254.345174326554,25750.054579151074,25750.054579151074,68004.39975347763,77278.35734917325,77278.35734917325,25750.054579151074,103028.41192832432,103028.41192832432,103028.41192832432,127799.77593137347,91464.24877081886,56440.23659597318,38915.569083161856,24771.364003049155,0.0,63686.93308621101,21055.65940259178,1533.78117422751,0.0,0.8868810976969088,2.816320500263938,0.0014959135982669303,354585.2118874519,1554670.924988525,4.384477617419617,1554670.924988525,4.384477617419617,0.85,0.09551380387587471,4.027634451161993,1.2668985536089168,1.0,0.0,4.027634451162381,1.2847498738392635,1.2850484414605594,3.1349560978169784,19302.797311401064,1968.337537426243,4632.441516551485,4632.441516551485,5.558635654038458,5.001041062275302,-2.328191679677066,7.329232741952368,3.495856354542712,3.495856354542712,0.9988161012979176,0.0,0.0,0.00023238148097726012,7.84517748119045e-05,0.00015392970616535562,0.000619972587608829,0.0955138038758837,0.07164245289597851,0.023871350979905188,0.09551380309177163,0.07164245289597176,0.023871350979902943,0.3771418283642182,0.3771418283642182,0.1256641082230557,0.0,4.992439890722721,4.989124830796243,5.002389300205607,4.99243839778029,4.9891144539978995,5.00241447093282,24771.364003049155,21055.65940259178,0.85,1.0677920329657293,0.6634696181260318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755078980884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.527468730794,1533.78117422751,0.3771418283642182,0.1256641082230557,6.112874298809886,3.495856354542712
5428.0,-30.043326986375973,5.001040611874106,35.0016046281821,24.087741504795872,4.9985356497523705,-26.539146853256153,-40.04535569166762,1.4943555166327513,-0.012641695293325483,-5.005118401012485,40.003191926315466,42254.36070390687,25750.05404814352,25750.05404814352,68004.41475205039,77278.35465817111,77278.35465817111,25750.05404814352,103028.40870631463,103028.40870631463,103028.40870631463,127799.76620736846,91464.23945680284,56440.24550253941,38915.54883807048,24771.35750105383,0.0,63686.90633912431,21055.653875895754,1533.7807702096416,0.0,0.8868811140482975,2.8163202175204907,0.0014959135982669303,354585.2413012368,1554670.8591481561,4.384477068032819,1554670.8591481561,4.384477068032819,0.85,0.09551379129986984,4.027634451161993,1.2668985217390585,1.0,0.0,4.027634451162605,1.284749863787343,1.2850484319267321,3.134956122344967,19302.795345752565,1968.3373369858787,4632.441516551485,4632.441516551485,5.55863553941045,5.001040611874106,-2.3281886272794767,7.329229239153582,3.4958579531986262,3.4958579531986262,0.9988165580567504,0.0,0.0,0.00023238188603843233,7.84518967125989e-05,0.00015392998932583344,0.0006199737280757246,0.09551379129989368,0.0716424405431596,0.02387135075673408,0.09551377010410929,0.07164244054314171,0.02387135075672812,0.3771417932710254,0.3771417932710254,0.12566411702254515,0.0,4.992446444965765,4.989132740426726,5.002391784817064,4.992476705719184,4.989168424156446,5.002405769259781,24771.35750105383,21055.653875895754,0.85,1.067792716919486,0.6634701406111331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517549782181667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.526360206997,1533.7807702096416,0.3771417932710254,0.12566411702254515,6.112874298809886,3.4958579531986262
5429.0,-30.043310233088356,5.001040191132549,35.00160399553713,24.087740771379345,4.998538330542606,-26.539131504839542,-40.04533438766373,1.4943596022940173,-0.012658050831191758,-5.005115065661265,40.003190829231364,42254.344768835654,25750.050488986846,25750.050488986846,68004.3952578225,77278.34094475931,77278.34094475931,25750.050488986846,103028.39143374616,103028.39143374616,103028.39143374616,127799.74453736951,91464.22006672752,56440.22389080491,38915.55130658067,24771.353103623347,0.0,63686.90441020402,21055.650138079844,1533.7804580539128,0.0,0.8868811349845614,2.816320821722694,0.0014959135982669303,354585.28740040323,1554670.8118418977,4.384476364599807,1554670.8118418977,4.384476364599807,0.85,0.09551377891511091,4.027634451161993,1.26689845580142,1.0,0.0,4.027634451161201,1.284749843838151,1.2850484124937005,3.1349561710235805,19302.791253632433,1968.336919705754,4632.441516551485,4632.441516551485,5.558634771099255,5.001040191132549,-2.3281846821153835,7.329224873247933,3.495859552431391,3.495859552431391,0.9988170149803974,0.0,0.0,0.0002323822913852409,7.845208592267497e-05,0.00015393020546256595,0.0006199745985954746,0.09551377891512924,0.07164242834788877,0.02387135056724048,0.09551377341100482,0.07164242834787501,0.023871350567235897,0.37714175842620934,0.37714175842620934,0.1256641258057366,0.0,4.992447291219094,4.989137260336122,5.0023816034888,4.992457014830052,4.989161679876418,5.002347219318892,24771.353103623347,21055.650138079844,0.85,1.0677924431655486,0.6634699104964755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517548778860472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.525250804298,1533.7804580539128,0.37714175842620934,0.1256641258057366,6.112874298809886,3.495859552431391
5430.0,-30.043293491041226,5.001039752078803,35.0016033687532,24.087735288217687,4.99853791247728,-26.53911647645079,-40.045316925365455,1.4943608978870344,-0.012689907435628811,-5.005113973414084,40.00318973465674,42254.344662944764,25750.052686449497,25750.052686449497,68004.39734939426,77278.32047873401,77278.32047873401,25750.052686449497,103028.3731651835,103028.3731651835,103028.3731651835,127799.72265176562,91464.1926739758,56440.21685818725,38915.52868420951,24771.349486582123,0.0,63686.878170791635,21055.647063594803,1533.7802404700872,0.0,0.8868811445020356,2.8163213676987624,0.0014959135982669303,354585.3024967701,1554670.7646438507,4.384476044824256,1554670.7646438507,4.384476044824256,0.8499999999999999,0.09551376885800178,4.027634451161993,1.266898388215341,1.0,0.0,4.027634451161369,1.2847498369410884,1.2850484061154828,3.134956187853308,19302.78547261153,1968.3363302056798,4632.441516551485,4632.441516551485,5.558635245463073,5.001039752078803,-2.3281823765859646,7.329222128664767,3.4958611598608114,3.4958611598608114,0.9988174742459461,0.0,0.0,0.0002323826964607351,7.845224101321543e-05,0.0001539304554475197,0.0006199756054434866,0.09551376885801857,0.07164241800955977,0.023871350848458796,0.09551377940274655,0.07164241800954718,0.0238713508484546,0.3771417235797246,0.3771417235797246,0.12566413380914573,0.0,4.99244223122713,4.989131055179428,5.0023799789998975,4.992424065978469,4.989108310719587,5.0023755576143,24771.349486582123,21055.647063594803,0.85,1.0677929159445398,0.6634701821877594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517547774833512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.524142195616,1533.7802404700872,0.3771417235797246,0.12566413380914573,6.112874298809886,3.4958611598608114
5431.0,-30.043276665025225,5.001039362673294,35.00160274841512,24.08773434525358,4.9985419501209565,-26.539100926872575,-40.045299323368795,1.4943662119685541,-0.012736022245178447,-5.005109671728937,40.00318866883783,42254.344600438824,25750.04672866117,25750.04672866117,68004.39132909999,77278.3003950727,77278.3003950727,25750.04672866117,103028.34712373387,103028.34712373387,103028.34712373387,127799.69208871323,91464.16743363015,56440.21163899718,38915.50643848108,24771.344964979355,0.0,63686.85140346044,21055.64322023245,1533.7798988391357,0.0,0.8868811702404578,2.8163224756284158,0.0014959135982669303,354585.36195201636,1554670.718685749,4.384475180044607,1554670.718685749,4.384475180044607,0.85,0.09551375522463032,4.027634451161993,1.2668983024964109,1.0,0.0,4.027634451161974,1.2847498112418743,1.2850483809333553,3.1349562505627238,19302.78014583869,1968.335787026017,4632.441516551485,4632.441516551485,5.558633959361932,5.001039362673294,-2.328177713239509,7.329217075912803,3.495862761064819,3.495862761064819,0.9988179317328054,0.0,0.0,0.0002323831035685202,7.845239734476675e-05,0.00015393070622375345,0.0006199766154784852,0.09551375522464892,0.07164240497384736,0.023871350250801553,0.09551379847487602,0.07164240497383341,0.023871350250796907,0.3771416880842641,0.3771416880842641,0.12566414170105636,0.0,4.992426879763514,4.989117489694991,5.0023592656102664,4.9923736494837385,4.989071404489266,5.0022845903929465,24771.344964979355,21055.64322023245,0.85,1.0677932702040434,0.6634704600601895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517546771480334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.52303392019,1533.7798988391357,0.3771416880842641,0.12566414170105636,6.112874298809886,3.495862761064819
5432.0,-30.04325992938636,5.001038926080721,35.001602132691815,24.08773968871685,4.998539659101141,-26.539086091562943,-40.045285667851545,1.4943658212779718,-0.012548336704696794,-5.0051099115747295,40.00318756257682,42254.360267355616,25750.052391108773,25750.052391108773,68004.4126584644,77278.33129758961,77278.33129758961,25750.052391108773,103028.38368869838,103028.38368869838,103028.38368869838,127799.72537785629,91464.19065372126,56440.21962348832,38915.52336692549,24771.341689157907,0.0,63686.86505608339,21055.640435784222,1533.7797363337986,0.0,0.8868811730244458,2.8163199821718266,0.0014959135982669303,354585.35863701504,1554670.6709837876,4.384475086506,1554670.6709837876,4.384475086506,0.8500000000000001,0.09551374602693156,4.027634451161993,1.266898309090175,1.0,0.0,4.027634451160868,1.2847498122333396,1.2850483824453012,3.1349562481434194,19302.785046252986,1968.336286729208,4632.441516551485,4632.441516551485,5.558635181708201,5.001038926080721,-2.3281763746763717,7.329215300757093,3.4958643765142883,3.4958643765142883,0.9988183932897966,0.0,0.0,0.00023238350849027033,7.845251862599104e-05,0.0001539309898642793,0.0006199777578788389,0.09551374602694744,0.07164239539704131,0.02387135062990613,0.09551370409093257,0.07164239539702941,0.02387135062990216,0.37714165161895985,0.37714165161895985,0.12566414834462522,0.0,4.992453910260906,4.989152882427277,5.002361196550851,4.992561574870024,4.989293997505797,5.002368464320796,24771.341689157907,21055.640435784222,0.85,1.0677933762099756,0.6634705638304843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517545763095023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.521927885009,1533.7797363337986,0.37714165161895985,0.12566414834462522,6.112874298809886,3.4958643765142883
5433.0,-30.043243183654376,5.0010384997325845,35.001601506954565,24.087728757318132,4.998540375683443,-26.539070946364305,-40.04526439877225,1.494368138393586,-0.012689754555822219,-5.005107485203939,40.003186039451826,42254.34442331934,25750.051161776355,25750.051161776355,68004.39558509568,77278.28421761145,77278.28421761145,25750.051161776355,103028.3353793878,103028.3353793878,103028.3353793878,127799.67055107577,91464.13710498015,56440.19731068907,38915.48866032342,24771.33517168797,0.0,63686.82383201139,21055.634895934774,1533.7793201728064,0.0,0.8868811908791147,2.816322123095708,0.0014959135982669303,354585.3921728223,1554670.6053066547,4.384474486610886,1554670.6053066547,4.384474486610886,0.85,0.09551373294940518,4.027634451161993,1.266898183259182,1.0,0.0,4.027634451161928,1.2847498005575424,1.2850483712873553,3.13495627663388,19302.77374521996,1968.3351343445481,4632.441516551485,4632.441516551485,5.558634916333579,5.0010384997325845,-2.328173095474291,7.329211595206876,3.4958659770799843,3.4958659770799843,0.9988188505942812,0.0,0.0,0.00023238391365687614,7.845270752727064e-05,0.0001539312061296055,0.0006199786289165173,0.09551373294942901,0.07164238296235466,0.02387134998707435,0.09551375270610064,0.07164238296233678,0.023871349987068392,0.37714161733886864,0.37714161733886864,0.1256641553494678,0.0,4.992445752164542,4.989142685235095,5.002359157060141,4.992417730648128,4.989106508562827,5.0023556120912644,24771.33517168797,21055.634895934774,0.85,1.0677937993025508,0.6634707445102752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517544760126155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.520820600139,1533.7793201728064,0.37714161733886864,0.1256641553494678,6.112874298809886,3.4958659770799843
5434.0,-30.04322645312103,5.001038011557518,35.0016008691624,24.087723867874615,4.9985362857192435,-26.5390562955368,-40.045250743255,1.4943661281351919,-0.012633231843096837,-5.005108477879205,40.0031844368521,42254.36018038963,25750.05858100804,25750.05858100804,68004.41876139767,77278.2809781081,77278.2809781081,25750.05858100804,103028.33955911614,103028.33955911614,103028.33955911614,127799.66888763984,91464.12545688234,56440.20465916465,38915.46755301965,24771.329328523698,0.0,63686.79688154334,21055.629929245144,1533.779024475139,0.0,0.8868811916302234,2.8163212647262865,0.0014959135982669303,354585.37845267385,1554670.5362025774,4.384474461374548,1554670.5362025774,4.384474461374548,0.8500000000000001,0.09551372318076591,4.027634451161993,1.2668981689726935,1.0,0.0,4.027634451161895,1.284749809125383,1.2850483803772803,3.134956255727237,19302.771286982188,1968.3348836740568,4632.441516551485,4632.441516551485,5.558636517914874,5.001038011557518,-2.3281723347800654,7.329210346337583,3.495867580008431,3.495867580008431,0.9988193085738375,0.0,0.0,0.00023238431845639567,7.845282880893687e-05,0.0001539314896474588,0.0006199797708227908,0.09551372318078828,0.07164237295533596,0.023871350225452326,0.09551370526183284,0.07164237295531918,0.023871350225446734,0.3771415820647543,0.3771415820647543,0.12566416240374378,0.0,4.992452028633181,4.989143534372772,5.002381721408597,4.992475246036122,4.989145044027396,5.002470091558735,24771.329328523698,21055.629929245144,0.85,1.0677946150735929,0.6634712726875277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754375655254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.519714075324,1533.779024475139,0.3771415820647543,0.12566416240374378,6.112874298809886,3.495867580008431
5435.0,-30.043209685748426,5.00103765643748,35.00160024008759,24.087727290485077,4.998545769485075,-26.53904025409242,-40.04522933447731,1.4943763378292843,-0.01271792245489678,-5.005100278793468,40.00318341518064,42254.343884869035,25750.042614404607,25750.042614404607,68004.38649927365,77278.25664023416,77278.25664023416,25750.042614404607,103028.29925463877,103028.29925463877,103028.29925463877,127799.62303127987,91464.09819090102,56440.18543553682,38915.45861707133,24771.323776641104,0.0,63686.782393712434,21055.62521014494,1533.778535606731,0.0,0.8868812370332364,2.816323334357789,0.0014959135982669303,354585.49177541904,1554670.4921481179,4.384472935888722,1554670.4921481179,4.384472935888722,0.85,0.09551370556031898,4.027634451161993,1.2668980508344254,1.0,0.0,4.027634451162084,1.284749760528071,1.2850483322899138,3.1349563743109887,19302.765532715162,1968.334296902119,4632.441516551485,4632.441516551485,5.558633071221942,5.00103765643748,-2.3281648253433755,7.329202481780856,3.4958691635751737,3.4958691635751737,0.9988197610214782,0.0,0.0,0.00023238472414790327,7.845301895164405e-05,0.00015393170519625922,0.0006199806389745652,0.09551370556033938,0.07164235683449956,0.02387134872583982,0.0955137498982299,0.07164235683448425,0.023871348725834723,0.3771415466587673,0.3771415466587673,0.12566417098883975,0.0,4.992434977345852,4.989131975376949,5.002348184179084,4.992382356338567,4.989101324379874,5.002229623325718,24771.323776641104,21055.62521014494,0.85,1.0677943514066974,0.6634711677479981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517542753889914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.51860780422,1533.778535606731,0.3771415466587673,0.12566417098883975,6.112874298809886,3.4958691635751737
5436.0,-30.043192952426637,5.001037215465488,35.00159963111486,24.08772240104156,4.998541711296551,-26.53902559761877,-40.04521567896006,1.4943743564888974,-0.012666751541303256,-5.005102314945651,40.00318274254736,42254.35965047073,25750.052916638924,25750.052916638924,68004.41256710966,77278.25325144503,77278.25325144503,25750.052916638924,103028.30616808395,103028.30616808395,103028.30616808395,127799.62984732252,91464.08640508767,56440.19280411429,38915.43733441487,24771.32367923857,0.0,63686.761013653435,21055.62512735278,1533.7785917950278,0.0,0.8868812291107294,2.8163224244787033,0.0014959135982669303,354585.4636329672,1554670.4631441834,4.38447320207528,1554670.4631441834,4.38447320207528,0.8499999999999999,0.09551369982286478,4.027634451161993,1.2668980359984565,1.0,0.0,4.027634451161682,1.2847497689604948,1.2850483412444786,3.1349563537347795,19302.763045413627,1968.3340432679486,4632.441516551485,4632.441516551485,5.558635295153811,5.001037215465488,-2.3281647961835334,7.329202011649022,3.495870786466558,3.495870786466558,0.9988202247047309,0.0,0.0,0.00023238512901619195,7.845314023375582e-05,0.00015393198878243614,0.0006199817811560213,0.09551369982287285,0.07164234989436978,0.023871349928503063,0.09551372168609704,0.07164234989436373,0.023871349928501047,0.37714151039508825,0.37714151039508825,0.12566417741013886,0.0,4.9924358689584665,4.989131017311593,5.0023546258771034,4.992435563404342,4.989123314692563,5.002376521559313,24771.32367923857,21055.62512735278,0.85,1.0677951191854549,0.6634716380286959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754174901964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.517502828816,1533.7785917950278,0.37714151039508825,0.12566417741013886,6.112874298809886,3.495870786466558
5437.0,-30.0431761941772,5.0010368276850246,35.0015990129333,24.087721562851243,4.998545264423213,-26.539010157477193,-40.045198146812595,1.494379227723418,-0.012697537158601335,-5.005097853555485,40.00318125637357,42254.35936401457,25750.046533655674,25750.046533655674,68004.40589767025,77278.23544537825,77278.23544537825,25750.046533655674,103028.28197903393,103028.28197903393,103028.28197903393,127799.59865984548,91464.06327360202,56440.18719223901,38915.41786818112,24771.316680811557,0.0,63686.734548992674,21055.619178689823,1533.7781054033303,0.0,0.8868812571829099,2.816323349685694,0.0014959135982669303,354585.5252955798,1554670.3990603935,4.384472258884318,1554670.3990603935,4.384472258884318,0.85,0.09551368426391686,4.027634451161993,1.266897957422771,1.0,0.0,4.027634451163756,1.2847497453362398,1.2850483181356906,3.134956411381032,19302.758163698803,1968.3335454715734,4632.441516551485,4632.441516551485,5.558633917266313,5.0010368276850246,-2.3281600202825405,7.329196847967565,3.495872382867403,3.495872382867403,0.998820680819258,0.0,0.0,0.00023238553448826495,7.845329594659393e-05,0.00015393223854167102,0.0006199827870949202,0.09551368426394166,0.07164233548925653,0.02387134877468513,0.09551372579783915,0.07164233548923793,0.023871348774678936,0.3771414740806726,0.3771414740806726,0.12566418450343061,0.0,4.992427062606737,4.989124312922399,5.002339509270087,4.992400316396868,4.989105975663506,5.002287524799897,24771.316680811557,21055.619178689823,0.85,1.067795458179067,0.6634719092326724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517540746190163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.516397730169,1533.7781054033303,0.3771414740806726,0.12566418450343061,6.112874298809886,3.495872382867403
5438.0,-30.043159530832625,5.001036399454689,35.001598398579276,24.087726801540725,4.998543366353387,-26.538995347944844,-40.045184491295345,1.4943791834658735,-0.012518253499820275,-5.005097776438517,40.00318013149636,42254.37473677821,25750.05138764031,25750.05138764031,68004.42612441852,77278.26450938385,77278.26450938385,25750.05138764031,103028.31589702416,103028.31589702416,103028.31589702416,127799.62910295551,91464.0848434494,56440.19507084478,38915.4330806718,24771.313205931358,0.0,63686.74628660316,21055.616225041653,1533.777924253824,0.0,0.8868812616465276,2.816321003597589,0.0014959135982669303,354585.5263614435,1554670.3505557084,4.384472108912222,1554670.3505557084,4.384472108912222,0.85,0.09551367454820194,4.027634451161993,1.2668979585217315,1.0,0.0,4.027634451161792,1.2847497447107417,1.285048318028055,3.1349564129073286,19302.762715842375,1968.3340096610336,4632.441516551485,4632.441516551485,5.558634965090577,5.001036399454689,-2.3281584510956104,7.3291948505503,3.495873994579406,3.495873994579406,0.9988211413084017,0.0,0.0,0.00023238593766472575,7.845341722910192e-05,0.0001539325204356238,0.0006199839224607159,0.09551367454821827,0.07164232555761514,0.023871348990603128,0.095513635431738,0.07164232555760289,0.023871348990599044,0.3771414373764187,0.3771414373764187,0.12566419083074046,0.0,4.9924575256392245,4.989163511450386,5.002343752507159,4.992579522938684,4.989320452212382,5.002360872067811,24771.313205931358,21055.616225041653,0.85,1.067795578979415,0.6634720283342006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517539741866905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.515293688686,1533.777924253824,0.3771414373764187,0.12566419083074046,6.112874298809886,3.495873994579406
5439.0,-30.043142854718255,5.001035972338365,35.00159777398968,24.087721213605278,4.998543500230852,-26.53898032368683,-40.04516322221605,1.4943809691996643,-0.012559198662813742,-5.0050957791330974,40.0031786046546,42254.358667840475,25750.051253958824,25750.051253958824,68004.40992179929,77278.24145855736,77278.24145855736,25750.051253958824,103028.29271251618,103028.29271251618,103028.29271251618,127799.59947867694,91464.05511604635,56440.17232533037,38915.42532301776,24771.306766160767,0.0,63686.73208917852,21055.61075123665,1533.777524634665,0.0,0.8868812773321696,2.8163217746139986,0.0014959135982669303,354585.5539669826,1554670.2847183188,4.384471581893838,1554670.2847183188,4.384471581893838,0.85,0.09551366191440555,4.027634451161993,1.2668978414824235,1.0,0.0,4.027634451159827,1.2847497355241488,1.2850483093577327,3.1349564353238097,19302.756442112,1968.3333699185757,4632.441516551485,4632.441516551485,5.558634936232905,5.001035972338365,-2.328155488103527,7.329191460441892,3.4958755934427295,3.4958755934427295,0.9988215981264942,0.0,0.0,0.00023238634115080244,7.845360613238158e-05,0.00015393273501842087,0.0006199847867217821,0.09551366191442914,0.07164231347580138,0.023871348438627756,0.0955136383838553,0.07164231347578369,0.023871348438621865,0.37714140314060157,0.37714140314060157,0.12566419770968423,0.0,4.992472577550473,4.9891824465642,5.00234714810739,4.992536580470301,4.98926198355457,5.002364527766588,24771.306766160767,21055.61075123665,0.85,1.0677955626075282,0.6634719239271538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517538743231435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.514188304549,1533.777524634665,0.37714140314060157,0.12566419770968423,6.112874298809886,3.4958755934427295
5440.0,-30.043126100921203,5.0010355805472395,35.00159715553805,24.087720445264154,4.9985466022942715,-26.538964932680585,-40.04514565514398,1.494385434053886,-0.012585081136307963,-5.005092151783635,40.00317753425768,42254.35839215177,25750.047014935084,25750.047014935084,68004.40540708686,77278.2257688225,77278.2257688225,25750.047014935084,103028.2727837576,103028.2727837576,103028.2727837576,127799.57516724648,91464.03392000067,56440.16654333086,38915.40819629979,24771.302383488888,0.0,63686.710579788676,21055.607025965553,1533.7772063231484,0.0,0.8868812996570858,2.8163225380498362,0.0014959135982669303,354585.6041020031,1554670.238562827,4.3844708318039824,1554670.238562827,4.3844708318039824,0.85,0.09551364927515417,4.027634451161993,1.2668977695005017,1.0,0.0,4.027634451161881,1.2847497138011064,1.2850482881504632,3.1349564883308596,19302.751968856286,1968.3329137734381,4632.441516551485,4632.441516551485,5.5586340211595635,5.0010355805472395,-2.3281513220853554,7.329186902632594,3.4958771919283964,3.4958771919283964,0.9988220548366847,0.0,0.0,0.00023238674651709655,7.84537621562616e-05,0.00015393298436083494,0.000619985790981879,0.09551364927517254,0.07164230137056252,0.023871347904610027,0.095513646857203,0.07164230137054874,0.023871347904605433,0.3771413696763524,0.3771413696763524,0.12566420498134065,0.0,4.992478097404216,4.989193349675759,5.002336509444774,4.992507070647321,4.989243857070562,5.00230085107728,24771.302383488888,21055.607025965553,0.85,1.0677958523527267,0.6634721436776705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517537743830806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.51308373168,1533.7772063231484,0.3771413696763524,0.12566420498134065,6.112874298809886,3.4958771919283964
5441.0,-30.04310941171903,5.0010352329111525,35.0015965574356,24.087724706064932,4.9985510063545915,-26.538949469628143,-40.04513189485294,1.4943910642639286,-0.012556005143608218,-5.005088053787118,40.003176890068374,42254.373478903886,25750.041716330445,25750.041716330445,68004.41519523432,77278.22526631356,77278.22526631356,25750.041716330445,103028.26698264401,103028.26698264401,103028.26698264401,127799.56723528105,91464.02846430069,56440.176676891955,38915.39087489859,24771.30025263704,0.0,63686.69112753563,21055.605214741485,1533.7770074284174,0.0,0.8868813228333677,2.8163226344865038,0.0014959135982669303,354585.6607420275,1554670.210785398,4.384470053109313,1554670.210785398,4.384470053109313,0.85,0.09551363750633411,4.027634451161993,1.2668977667530998,1.0,0.0,4.02763445116276,1.284749686629912,1.2850482614917684,3.1349565546321108,19302.75081747449,1968.3327963651698,4632.441516551485,4632.441516551485,5.558632877355671,5.0010352329111525,-2.32814678948095,7.329182022392103,3.4958788003586374,3.4958788003586374,0.9988225143881821,0.0,0.0,0.00023238715032113263,7.845388436999773e-05,0.0001539332659511349,0.0006199869251246723,0.09551363750634662,0.07164229000120809,0.023871347505138533,0.09551364023791324,0.0716422900011987,0.023871347505135403,0.3771413363547062,0.3771413363547062,0.125664211718019,0.0,4.99248732994397,4.989214069057709,5.002311264508535,4.992532048643511,4.989304736162637,5.002218075854614,24771.30025263704,21055.605214741485,0.85,1.0677963321889694,0.6634725832166016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517536739774775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.511981270924,1533.7770074284174,0.3771413363547062,0.125664211718019,6.112874298809886,3.4958788003586374
5442.0,-30.04309276028897,5.001034745079288,35.00159594606771,24.087715346273058,4.998541925890265,-26.538935389093876,-40.045114572253055,1.494384554695389,-0.012472984533701492,-5.0050926735443815,40.00317530747738,42254.37356027786,25750.058539823716,25750.058539823716,68004.43210010158,77278.22415294501,77278.22415294501,25750.058539823716,103028.28269276873,103028.28269276873,103028.28269276873,127799.57829946975,91464.01695381524,56440.166361148986,38915.38954740695,24771.29560670102,0.0,63686.68515410797,21055.601265695866,1533.7768615922423,0.0,0.8868813050626776,2.816321004629267,0.0014959135982669303,354585.59689054283,1554670.142544107,4.384470650182722,1554670.142544107,4.384470650182722,0.85,0.09551363199203326,4.027634451161993,1.2668977370811625,1.0,0.0,4.02763445116067,1.2847497162488635,1.2850482916352441,3.1349564823580134,19302.748388278706,1968.332548656137,4632.441516551485,4632.441516551485,5.558636509024461,5.001034745079288,-2.3281486670848026,7.32918341216409,3.4958804214559964,3.4958804214559964,0.9988229775588561,0.0,0.0,0.00023238755321189673,7.845403822307358e-05,0.00015393351498882316,0.0006199879281574452,0.0955136319920517,0.07164228354549865,0.023871348446553066,0.09551357396687488,0.07164228354548481,0.023871348446548455,0.37714130374993154,0.37714130374993154,0.1256642171335085,0.0,4.992515558357184,4.989240161216571,5.002345903302512,4.992619689010667,4.989335748544988,5.002475675493486,24771.29560670102,21055.601265695866,0.85,1.0677966977798514,0.6634726467240593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517535739590055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.510878074576,1533.7768615922423,0.37714130374993154,0.1256642171335085,6.112874298809886,3.4958804214559964
5443.0,-30.04307606445312,5.001034351176572,35.00159531385413,24.087714158836775,4.998547551535029,-26.53891979784954,-40.04509700518099,1.4943912849316698,-0.012553497547571624,-5.005086345652779,40.00317347756616,42254.372914602216,25750.04726832592,25750.04726832592,68004.42018292814,77278.19662846606,77278.19662846606,25750.04726832592,103028.24389679197,103028.24389679197,103028.24389679197,127799.52975883511,91463.98496825041,56440.1612543876,38915.359682069786,24771.28586204314,0.0,63686.64554411292,21055.592982736667,1533.7761743572003,0.0,0.8868813438730339,2.8163228009465655,0.0014959135982669303,354585.68435082724,1554670.0636383796,4.384469346202336,1554670.0636383796,4.384469346202336,0.85,0.0955136142458145,4.027634451161993,1.2668976282840596,1.0,0.0,4.027634451162557,1.2847496839315593,1.2850482598294515,3.134956561216443,19302.741637981373,1968.3318603173739,4632.441516551485,4632.441516551485,5.558634075858762,5.001034351176572,-2.3281425440268806,7.329176895203453,3.4958819996815693,3.4958819996815693,0.9988234284804484,0.0,0.0,0.00023238795717773052,7.84541942477478e-05,0.00015393376292998273,0.0006199889267738014,0.09551361424584576,0.0716422675936675,0.02387134665217826,0.09551359627092845,0.07164226759364406,0.023871346652170448,0.37714127205841547,0.37714127205841547,0.1256642251081633,0.0,4.992516610841449,4.989244324886329,5.002337616571197,4.992532848105213,4.9892730077619944,5.002316500168661,24771.28586204314,21055.592982736667,0.85,1.067797174775432,0.6634730492334454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517534741669147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.509774677834,1533.7761743572003,0.37714127205841547,0.1256642251081633,6.112874298809886,3.4958819996815693
5444.0,-30.043059399394554,5.001033857650615,35.00159468365118,24.087704275175952,4.998541690663711,-26.5389053830802,-40.04507961273191,1.494387674349541,-0.012549021823815565,-5.0050891019694905,40.00317227170405,42254.372851431144,25750.059223114848,25750.059223114848,68004.432074546,77278.18041030646,77278.18041030646,25750.059223114848,103028.23963342131,103028.23963342131,103028.23963342131,127799.52245397278,91463.9596508865,56440.15209201189,38915.3417320829,24771.282820551463,0.0,63686.62455263437,21055.590397468743,1533.7760766166653,0.0,0.8868813342173287,2.8163224203926394,0.0014959135982669303,354585.6462546855,1554670.0116416344,4.384469670622182,1554670.0116416344,4.384469670622182,0.85,0.09551360842220114,4.027634451161993,1.2668975980626418,1.0,0.0,4.027634451161309,1.2847496999887567,1.2850482764084465,3.1349565220347904,19302.736294954448,1968.3313154802556,4632.441516551485,4632.441516551485,5.5586366565257554,5.001033857650615,-2.3281430737389948,7.329176931389609,3.4958836054293823,3.4958836054293823,0.9988238872655378,0.0,0.0,0.00023238836039953594,7.845434872176328e-05,0.00015393401167777267,0.0006199899286389698,0.09551360842221597,0.07164226063305071,0.023871347789165265,0.09551357623818683,0.07164226063303958,0.023871347789161553,0.37714123978457276,0.37714123978457276,0.1256642325490943,0.0,4.992522352890489,4.989241416830055,5.002369319214779,4.992540080145659,4.989224545336924,5.0024908895478575,24771.282820551463,21055.590397468743,0.85,1.0677977134483416,0.6634732669260819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517533741087132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.508672725737,1533.7760766166653,0.37714123978457276,0.1256642325490943,6.112874298809886,3.4958836054293823
5445.0,-30.043042748095697,5.001033532255318,35.001594062380136,24.087712622154527,4.998553472743959,-26.538889216271002,-40.04505820395423,1.494399940919496,-0.01260192859564313,-5.005079250263682,40.00317127145948,42254.355982357105,25750.03904743567,25750.03904743567,68004.39502979278,77278.16658921086,77278.16658921086,25750.03904743567,103028.20563664653,103028.20563664653,103028.20563664653,127799.4823325052,91463.94387901937,56440.13327216662,38915.34511872527,24771.27669585867,0.0,63686.62181458394,21055.58519147987,1533.7755181130713,0.0,0.886881387948895,2.816324265427416,0.0014959135982669303,354585.7824190174,1554669.968511113,4.384467865307539,1554669.968511113,4.384467865307539,0.8500000000000001,0.09551358964421625,4.027634451161993,1.2668974887160585,1.0,0.0,4.02763445116293,1.2847496417754494,1.2850482186992496,3.134956664082845,19302.73296642818,1968.3309760650354,4632.441516551485,4632.441516551485,5.558632301224323,5.001033532255318,-2.328134354490266,7.329167886745584,3.4958851804676794,3.4958851804676794,0.9988243372764798,0.0,0.0,0.00023238876328905957,7.84545388678756e-05,0.00015393422442118397,0.0006199907854916623,0.09551358964423726,0.07164224362931554,0.02387134601492171,0.09551360981792256,0.07164224362929979,0.023871346014916455,0.37714120661862643,0.37714120661862643,0.12566424198354387,0.0,4.992509601517554,4.989237900008277,5.002328850097911,4.992477321668048,4.989242559058823,5.0021857036529696,24771.27669585867,21055.58519147987,0.85,1.067797177683243,0.6634730305742337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753274234973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.507570713593,1533.7755181130713,0.37714120661862643,0.12566424198354387,6.112874298809886,3.4958851804676794
5446.0,-30.04302606860906,5.001033157227988,35.00159347889563,24.087707208842062,4.998552654510633,-26.538874284255254,-40.04504451351238,1.4944008701570337,-0.012630339559621007,-5.005079528506933,40.00317112953247,42254.37134996138,25750.045003279647,25750.045003279647,68004.41635324103,77278.148004685,77278.148004685,25750.045003279647,103028.19300796466,103028.19300796466,103028.19300796466,127799.47197956129,91463.9182308451,56440.14157612229,38915.30739413646,24771.278971596632,0.0,63686.58636573309,21055.587125857135,1533.7756679457798,0.0,0.8868813870472811,2.8163246061565275,0.0014959135982669303,354585.7785733066,1554669.9623912252,4.384467895600654,1554669.9623912252,4.384467895600654,0.8499999999999999,0.09551358428745059,4.027634451161993,1.2668974733306095,1.0,0.0,4.027634451163849,1.2847496365952544,1.285048214036367,3.1349566767231964,19302.727553586374,1968.3304241087808,4632.441516551485,4632.441516551485,5.55863358690574,5.001033157227988,-2.328133018017743,7.329166175245731,3.4958868054028494,3.4958868054028494,0.9988248015436713,0.0,0.0,0.0002323891668612479,7.845466046235036e-05,0.00015393450639889755,0.000619991921194816,0.09551358428745249,0.07164223705034929,0.023871347237103203,0.09551363060701702,0.07164223705034786,0.023871347237102727,0.3771411727001267,0.3771411727001267,0.12566424865552323,0.0,4.992497625066449,4.989226393244508,5.002315462546278,4.992449188947319,4.989179837303254,5.002261383353925,24771.278971596632,21055.587125857135,0.85,1.067798106852704,0.6634736411731524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517531744437078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.5064689813,1533.7756679457798,0.3771411727001267,0.12566424865552323,6.112874298809886,3.4958868054028494
5447.0,-30.04300938569008,5.001032758005422,35.00159288318194,24.08770186537879,4.998551168651549,-26.538859415858138,-40.045027051214106,1.494401198819838,-0.012632667819161725,-5.005078667841622,40.003169606359414,42254.37108788612,25750.047906707798,25750.047906707798,68004.41899459391,77278.1325519556,77278.1325519556,25750.047906707798,103028.1804586634,103028.1804586634,103028.1804586634,127799.4533238707,91463.8954430283,56440.13397895985,38915.29051563162,24771.272865207302,0.0,63686.563380838925,21055.581935426206,1533.7753135841158,0.0,0.8868813969380438,2.816324737211218,0.0014959135982669303,354585.7904689048,1554669.8967120436,4.384467563283192,1554669.8967120436,4.384467563283192,0.85,0.0955135726178132,4.027634451161993,1.2668973799189551,1.0,0.0,4.02763445116365,1.2847496342242948,1.28504821218348,3.1349566825086472,19302.72274440011,1968.3299337082603,4632.441516551485,4632.441516551485,5.558634213665547,5.001032758005422,-2.328130869468152,7.329163627473575,3.4958884148233635,3.4958884148233635,0.9988252613781039,0.0,0.0,0.0002323895705171334,7.845481555759661e-05,0.00015393475495953677,0.0006199929223062098,0.09551357261783588,0.07164222576922362,0.023871346848612262,0.09551361404948489,0.0716422257692066,0.02387134684860659,0.3771411376925166,0.3771411376925166,0.12566425473349532,0.0,4.992486973124301,4.9892125076433445,5.002314514562443,4.992446000022483,4.989158601216957,5.002312358913514,24771.272865207302,21055.581935426206,0.85,1.0677985337022295,0.6634738765100173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517530744835265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.505368368747,1533.7753135841158,0.3771411376925166,0.12566425473349532,6.112874298809886,3.4958884148233635
5448.0,-30.042992716554657,5.001032260334705,35.00159225720236,24.087692226190143,4.9985439353379,-26.538845134636126,-40.045009658765025,1.4943963534195672,-0.012586718844261213,-5.005081379821865,40.0031675333723,42254.37112329899,25750.05972048603,25750.05972048603,68004.43084378503,77278.12277199037,77278.12277199037,25750.05972048603,103028.1824924764,103028.1824924764,103028.1824924764,127799.44734835281,91463.87600672065,56440.12435803009,38915.27960965617,24771.264855876416,0.0,63686.544465532585,21055.575127494954,1533.7749321872307,0.0,0.8868813906463149,2.8163238170348426,0.0014959135982669303,354585.7529855457,1554669.8073248987,4.384467774677549,1554669.8073248987,4.384467774677549,0.8500000000000001,0.09551356284833135,4.027634451161993,1.2668973233224823,1.0,0.0,4.027634451160515,1.2847496560575953,1.2850482345400507,3.134956629232547,19302.718642523014,1968.3295154332025,4632.441516551485,4632.441516551485,5.55863676389272,5.001032260334705,-2.3281313721083583,7.329163632443064,3.4958900163199362,3.4958900163199362,0.9988257189485532,0.0,0.0,0.0002323899738401604,7.845497003274305e-05,0.00015393500380741734,0.0006199939245745066,0.09551356284835893,0.07164221582621444,0.0238713470221445,0.09551355841385019,0.07164221582619375,0.023871347022137602,0.3771411016616309,0.3771411016616309,0.12566426108200368,0.0,4.992489542029148,4.989203245498857,5.002352591162548,4.992494660977627,4.989161041938701,5.002499741636427,24771.264855876416,21055.575127494954,0.85,1.0677990369000048,0.6634740741220028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517529745027884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.504268380937,1533.7749321872307,0.3771411016616309,0.12566426108200368,6.112874298809886,3.4958900163199362
5449.0,-30.042976092425924,5.001031812083643,35.00159160867466,24.087696766387694,4.998546502003882,-26.538829913859054,-40.044992161542154,1.4944003234372303,-0.012506926990795364,-5.005077192315572,40.00316562465162,42254.370395292084,25750.0537901274,25750.0537901274,68004.42418541948,77278.13089357872,77278.13089357872,25750.0537901274,103028.18468370612,103028.18468370612,103028.18468370612,127799.44017102821,91463.87845771441,56440.117959428695,38915.28944253968,24771.255487322094,0.0,63686.544929861775,21055.56716422378,1533.7743192847595,0.0,0.8868814188546936,2.8163232577111366,0.0014959135982669303,354585.81086273945,1554669.7250209218,4.384466826910725,1554669.7250209218,4.384466826910725,0.85,0.09551354643968019,4.027634451161993,1.2668972595827657,1.0,0.0,4.027634451162031,1.284749636655801,1.2850482156505454,3.1349566765754546,19302.71915978562,1968.3295681793093,4632.441516551485,4632.441516551485,5.558635483712796,5.001031812083643,-2.3281268385279206,7.329158650611564,3.495891587452612,3.495891587452612,0.9988261678436035,0.0,0.0,0.00023239037607485514,7.845512543874639e-05,0.00015393525063610875,0.0006199949187102476,0.09551354643971102,0.07164220050927012,0.023871345930440907,0.09551350431513916,0.07164220050924698,0.0238713459304332,0.3771410650833573,0.3771410650833573,0.12566427001380046,0.0,4.992504095000811,4.989218927564309,5.002363753668362,4.992570265324787,4.989289615538951,5.0024163649423485,24771.255487322094,21055.56716422378,0.85,1.0677989245658248,0.6634740578536169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517528746046682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.503168673094,1533.7743192847595,0.3771410650833573,0.12566427001380046,6.112874298809886,3.495891587452612
5450.0,-30.04295944296231,5.001031491308334,35.00159099669794,24.087700084224366,4.9985569358932604,-26.538813883563744,-40.0449745246209,1.4944113764949052,-0.012619267454624605,-5.00506921666695,40.00316539222519,42254.36928429514,25750.038493037133,25750.038493037133,68004.40777733228,77278.10210643618,77278.10210643618,25750.038493037133,103028.14059947332,103028.14059947332,103028.14059947332,127799.39515782887,91463.84717458344,56440.11435244331,38915.25869126681,24771.25455835555,0.0,63686.51324962237,21055.56637460222,1533.7740989518443,0.0,0.8868814602645333,2.816325664471982,0.0014959135982669303,354585.92109737894,1554669.7149987016,4.38446543559113,1554669.7149987016,4.38446543559113,0.85,0.09551353190715367,4.027634451161993,1.2668972156243399,1.0,0.0,4.027634451161637,1.2847495841192318,1.2850481636193525,3.134956804771541,19302.712557731327,1968.328894957129,4632.441516551485,4632.441516551485,5.558632181546926,5.001031491308334,-2.3281194819371045,7.329150973245438,3.4958931726640996,3.4958931726640996,0.9988266207611713,0.0,0.0,0.00023239077892319283,7.845528208580493e-05,0.00015393549683738792,0.0006199959103190016,0.09551353190716268,0.07164218658486804,0.02387134532229464,0.09551357667739833,0.07164218658486128,0.023871345322292393,0.37714102957428075,0.37714102957428075,0.12566427940482403,0.0,4.992490233972262,4.989214186075003,5.00232252004929,4.9924499492123005,4.989210380394127,5.002172748852445,24771.25455835555,21055.56637460222,0.85,1.067799198093727,0.6634743704475875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517527749762866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.502068619253,1533.7740989518443,0.37714102957428075,0.12566427940482403,6.112874298809886,3.4958931726640996
5451.0,-30.042942860906766,5.001030982430463,35.00159038725008,24.087691108603053,4.9985454581319635,-26.538800105245265,-40.044961008802034,1.4944027024706745,-0.012482828983138461,-5.0050760886823475,40.00316424192807,42254.3849349305,25750.061065344442,25750.061065344442,68004.44600027494,77278.11224403617,77278.11224403617,25750.061065344442,103028.17330938061,103028.17330938061,103028.17330938061,127799.42654876642,91463.84597241694,56440.118663312205,38915.25256567192,24771.253239385816,0.0,63686.505805057735,21055.565253477944,1533.7741956265068,0.0,0.8868814294729854,2.8163230699904203,0.0014959135982669303,354585.8261164953,1554669.6653979265,4.384466470149195,1554669.6653979265,4.384466470149195,0.85,0.0955135299539695,4.027634451161993,1.266897174413316,1.0,0.0,4.027634451162166,1.2847496238666656,1.2850482038915152,3.1349567077826137,19302.712304023713,1968.328869086152,4632.441516551485,4632.441516551485,5.558637054205811,5.001030982430463,-2.328123013041104,7.329153995471567,3.495894795583687,3.495894795583687,0.998827084452482,0.0,0.0,0.00023239118014117195,7.845540213037967e-05,0.00015393577801079227,0.0006199970427826917,0.09551352995397955,0.071642182477708,0.023871347476271558,0.09551349139164501,0.07164218247770046,0.023871347476269043,0.3771409936919875,0.3771409936919875,0.12566428599197244,0.0,4.992513452024411,4.989232118474376,5.002361600741153,4.99259325969922,4.989290785611104,5.0025048585664535,24771.253239385816,21055.565253477944,0.85,1.0677999230862858,0.6634746937486218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517526751960854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.500969627095,1533.7741956265068,0.3771409936919875,0.12566428599197244,6.112874298809886,3.495894795583687
