time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5452.0,-30.042926230506648,5.001030539692856,35.00158974053469,24.08769034026193,4.99854845358455,-26.53878483592276,-40.04494351157916,1.4944070590008693,-0.012498751537691533,-5.0050711241338535,40.00316193753366,42254.38420433495,25750.053128512845,25750.053128512845,68004.4373328478,77278.09706285187,77278.09706285187,25750.053128512845,103028.15019136472,103028.15019136472,103028.15019136472,127799.3914534537,91463.82529177905,56440.112433263064,38915.23650946221,24771.241262088977,0.0,63686.47777155119,21055.55507277563,1533.7734132845287,0.0,0.8868814630659182,2.8163238586905526,0.0014959135982669303,354585.89473351097,1554669.5660325175,4.384465341468051,1554669.5660325175,4.384465341468051,0.85,0.0955135117176658,4.027634451161993,1.2668971040798351,1.0,0.0,4.027634451161756,1.2847496026565008,1.2850481831934164,3.1349567595381838,19302.707939540687,1968.3284240327419,4632.441516551485,4632.441516551485,5.558635340890798,5.001030539692856,-2.3281179143768544,7.32914845406971,3.495896361224377,3.495896361224377,0.9988275317783935,0.0,0.0,0.0002323915825295333,7.845555753717437e-05,0.00015393602499235893,0.0006199980375341584,0.0955135117177029,0.07164216583729051,0.0238713458804124,0.0955134730384517,0.07164216583726267,0.023871345880403124,0.3771409588835092,0.3771409588835092,0.12566429518093317,0.0,4.992523349028204,4.9892436201028545,5.00236668007625,4.9925723725961575,4.989299063343822,5.002396435966773,24771.241262088977,21055.55507277563,0.85,1.067800257015084,0.6634749743250838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517525758198742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.499869839508,1533.7734132845287,0.3771409588835092,0.12566429518093317,6.112874298809886,3.495896361224377
5453.0,-30.042909639939914,5.001030227385841,35.00158913298111,24.087693588249408,4.998559205252466,-26.538768826866228,-40.044925874657906,1.494418392178989,-0.012619742855861205,-5.005063002935873,40.00316178477871,42254.38285383051,25750.03747684181,25750.03747684181,68004.42033067232,77278.06678893216,77278.06678893216,25750.03747684181,103028.10426577397,103028.10426577397,103028.10426577397,127799.34497086736,91463.79267428404,56440.1087391832,38915.204372334265,24771.240705093387,0.0,63686.44507742765,21055.554599329378,1533.773210536762,0.0,0.8868815049277285,2.8163263960814913,0.0014959135982669303,354586.00697986735,1554669.5594457304,4.384463934962897,1554669.5594457304,4.384463934962897,0.85,0.09551349749301266,4.027634451161993,1.266897055725567,1.0,0.0,4.027634451160322,1.2847495488125071,1.2850481298526668,3.1349568909245633,19302.701055879545,1968.3277220946547,4632.441516551485,4632.441516551485,5.558631962181972,5.001030227385841,-2.3281104493880576,7.329140676773898,3.4958979459692494,3.4958979459692494,0.9988279845626427,0.0,0.0,0.00023239198395472884,7.845571418503027e-05,0.00015393626976969858,0.0006199990234078044,0.09551349749302065,0.07164215222231811,0.023871345270702553,0.09551355097464644,0.07164215222231211,0.023871345270700554,0.3771409245559043,0.3771409245559043,0.12566430441464857,0.0,4.992504244021802,4.989233807743176,5.002319682982602,4.992443260079995,4.989209995250633,5.0021471346247495,24771.240705093387,21055.554599329378,0.85,1.067800538214922,0.6634752937215945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517524761539469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.49877157316,1533.773210536762,0.3771409245559043,0.12566430441464857,6.112874298809886,3.4958979459692494
5454.0,-30.042893028333154,5.0010298021658235,35.00158854486584,24.087688943278067,4.998553440658291,-26.538754450606056,-40.044908482208825,1.4944148629314324,-0.012530174169455677,-5.005066284542277,40.00316113585257,42254.38258500372,25750.05102640205,25750.05102640205,68004.43361140577,77278.07141355009,77278.07141355009,25750.05102640205,103028.12243995213,103028.12243995213,103028.12243995213,127799.3634897579,91463.78826015504,56440.09943160958,38915.20980949495,24771.241049805772,0.0,63686.45085930072,21055.554892334905,1533.7733204268682,0.0,0.8868814905843603,2.816324836414875,0.0014959135982669303,354585.96162345645,1554669.5314640566,4.384464416882354,1554669.5314640566,4.384464416882354,0.85,0.09551349334519167,4.027634451161993,1.2668969782488424,1.0,0.0,4.027634451160494,1.2847495644918858,1.2850481460521022,3.1349568526648297,19302.700124312963,1968.3276271013,4632.441516551485,4632.441516551485,5.558634887110477,5.0010298021658235,-2.3281113278141814,7.329141129980005,3.495899569322788,3.495899569322788,0.9988284483779395,0.0,0.0,0.00023239238588964757,7.845586866181303e-05,0.00015393651722783453,0.000620000020078718,0.095513493345198,0.0716421465675402,0.0238713467776578,0.09551350337827333,0.07164214656753545,0.023871346777656222,0.37714088932761736,0.37714088932761736,0.1256643105282506,0.0,4.992511865179779,4.989242038374982,5.002325473504186,4.992536110372839,4.989268723157977,5.002342396640188,24771.241049805772,21055.554892334905,0.85,1.0678006498061032,0.6634752292658639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517523767267542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.497673063164,1533.7733204268682,0.37714088932761736,0.1256643105282506,6.112874298809886,3.495899569322788
5455.0,-30.042876450723266,5.001029460455501,35.00158794625464,24.08769306438046,4.998558977971784,-26.53873897463081,-40.04489095006136,1.4944215018795646,-0.012520049366855801,-5.005060374714634,40.00315965390381,42254.38150268628,25750.041005238676,25750.041005238676,68004.42250792496,77278.06560229152,77278.06560229152,25750.041005238676,103028.1066075302,103028.1066075302,103028.1066075302,127799.34007020132,91463.77799970612,56440.0939001018,38915.20455511591,24771.233462671116,0.0,63686.438017787026,21055.548443270447,1533.7727683854698,0.0,0.8868815260087548,2.8163253933021024,0.0014959135982669303,354586.04330558015,1554669.4675624801,4.384463226666469,1554669.4675624801,4.384463226666469,0.85,0.09551347642568889,4.027634451161993,1.2668969178060072,1.0,0.0,4.027634451160355,1.284749532607514,1.2850481146756767,3.134956930466866,19302.69795892738,1968.3274062934213,4632.441516551485,4632.441516551485,5.558632723853082,5.001029460455501,-2.3281054863882296,7.32913494684373,3.495901158093726,3.495901158093726,0.9988289023124931,0.0,0.0,0.00023239278700261444,7.845602437965743e-05,0.000153936762622957,0.0006200010084405674,0.09551347642571469,0.07164213125434497,0.02387134517136971,0.09551349170215721,0.07164213125432563,0.02387134517136326,0.37714085446685125,0.37714085446685125,0.1256643173168792,0.0,4.992515310687054,4.989255660184483,5.002298374962265,4.992540325347761,4.989321380959211,5.00220121651455,24771.233462671116,21055.548443270447,0.85,1.0678006907676634,0.6634753460522478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517522771734812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.496575527688,1533.7727683854698,0.37714085446685125,0.1256643173168792,6.112874298809886,3.495901158093726
5456.0,-30.042859826171895,5.001029037769311,35.00158735128568,24.08768293624746,4.998554528833941,-26.538724455143388,-40.04487352268768,1.4944191578056711,-0.012544765592394924,-5.0050621795387364,40.00315856277033,42254.381202371136,25750.050722342847,25750.050722342847,68004.43192471398,77278.042764112,77278.042764112,25750.050722342847,103028.09348645485,103028.09348645485,103028.09348645485,127799.32427513711,91463.74665020802,56440.08508846817,38915.17951304428,24771.23078868227,0.0,63686.410301726544,21055.54617037993,1533.7726696508919,0.0,0.8868815207776375,2.816325507290093,0.0014959135982669303,354586.0183603727,1554669.4205128455,4.384463402425542,1554669.4205128455,4.384463402425542,0.85,0.09551346917712981,4.027634451161993,1.2668969084648416,1.0,0.0,4.027634451161988,1.2847495427421605,1.2850481253294952,3.134956905737003,19302.691342866834,1968.326731643001,4632.441516551485,4632.441516551485,5.5586348214735555,5.001029037769311,-2.3281052926389942,7.329134330408305,3.495902771348055,3.495902771348055,0.9988293632423014,0.0,0.0,0.00023239318925202376,7.845617916720022e-05,0.00015393701008482353,0.0006200020051265065,0.09551346917714407,0.07164212343159387,0.02387134574555019,0.09551348885604771,0.07164212343158319,0.02387134574554663,0.3771408202326538,0.3771408202326538,0.1256643226541195,0.0,4.9925164177619195,4.9892535525187895,5.002309129284413,4.992517413946359,4.989241691207553,5.002348715268511,24771.23078868227,21055.54617037993,0.85,1.0678013033319036,0.6634756300784254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517521778239648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.49547786486,1533.7726696508919,0.3771408202326538,0.1256643226541195,6.112874298809886,3.495902771348055
5457.0,-30.042843183149806,5.001028670159053,35.001586745741136,24.087687336746626,4.998558193505471,-26.538709107566863,-40.04485599054021,1.494424117922739,-0.012491750375829724,-5.005057622252986,40.00315706479515,42254.38047837102,25750.044113230964,25750.044113230964,68004.42459160199,77278.04573340944,77278.04573340944,25750.044113230964,103028.0898466404,103028.0898466404,103028.0898466404,127799.3134211464,91463.74438575668,56440.0791307192,38915.18361670832,24771.223574506006,0.0,63686.407191214326,21055.540038330106,1533.7721704695634,0.0,0.8868815493802529,2.8163253428736588,0.0014959135982669303,354586.08134847303,1554669.355920211,4.384462441413046,1554669.355920211,4.384462441413046,0.85,0.09551345366169571,4.027634451161993,1.2668968287901956,1.0,0.0,4.0276344511625775,1.2847495187078635,1.2850481018070041,3.134956964383832,19302.690864972512,1968.326682911342,4632.441516551485,4632.441516551485,5.55863339477192,5.001028670159053,-2.32810044935718,7.329129119516233,3.495904359605147,3.495904359605147,0.9988298170300419,0.0,0.0,0.00023239359194899417,7.84563348856144e-05,0.00015393725706337977,0.0006200029998658482,0.09551345366172063,0.07164210922783164,0.023871344433889,0.09551345527457696,0.07164210922781294,0.02387134443388277,0.3771407855545375,0.3771407855545375,0.12566432910859063,0.0,4.992524576264259,4.989268364183715,5.002297317940304,4.9925658718771615,4.9893362734432,5.002258736822512,24771.223574506006,21055.540038330106,0.85,1.0678012403403931,0.6634756511150798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517520781931414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.494381695016,1533.7721704695634,0.3771407855545375,0.12566432910859063,6.112874298809886,3.495904359605147
5458.0,-30.042826564576895,5.001028170502273,35.0015861256691,24.087677907105558,4.9985495230968615,-26.53869501559861,-40.04484243979675,1.4944179741187793,-0.012417354756962595,-5.005061898969765,40.003155430561584,42254.396095081946,25750.05995881358,25750.05995881358,68004.45605389553,77278.0426986073,77278.0426986073,25750.05995881358,103028.10265742088,103028.10265742088,103028.10265742088,127799.32123044861,91463.73113311955,56440.084529595,38915.162892805056,24771.21857302772,0.0,63686.381465832776,21055.53578707356,1533.7719966549816,0.0,0.8868815335414018,2.8163238663590606,0.0014959135982669303,354586.02223823074,1554669.285452127,4.384462973578843,1554669.285452127,4.384462973578843,0.85,0.09551344743469176,4.027634451161993,1.266896793073975,1.0,0.0,4.027634451161302,1.2847495466174301,1.2850481302396897,3.1349568962808383,19302.688068109564,1968.3263977106928,4632.441516551485,4632.441516551485,5.558636815340224,5.001028170502273,-2.328102095955688,7.329130266457962,3.495905963772335,3.495905963772335,0.9988302753635242,0.0,0.0,0.00023239399405503098,7.845645524187525e-05,0.00015393753881315573,0.0006200041346509525,0.0955134474347116,0.07164210208955456,0.023871345345157047,0.09551339266992291,0.07164210208953967,0.023871345345152086,0.3771407515463205,0.3771407515463205,0.12566433509503216,0.0,4.992550196051809,4.989288430622878,5.002339603897099,4.992644544212794,4.9893605671158525,5.002500616956752,24771.21857302772,21055.53578707356,0.85,1.0678021656856005,0.6634761643311622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751978451636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.493286449355,1533.7719966549816,0.3771407515463205,0.12566433509503216,6.112874298809886,3.495905963772335
5459.0,-30.042809983246237,5.001027755511921,35.001585484867114,24.087671550828986,4.998554483756811,-26.538679593928684,-40.04482113579286,1.4944240944394915,-0.012569454992103601,-5.005056045666458,40.003153586613145,42254.37937867033,25750.049798842258,25750.049798842258,68004.42917751259,77277.9970106757,77277.9970106757,25750.049798842258,103028.04680951795,103028.04680951795,103028.04680951795,127799.25579508374,91463.68076109435,56440.06312908967,38915.13070222742,24771.20898556578,0.0,63686.339687793195,21055.527637730913,1533.7713275104365,0.0,0.8868815699884838,2.8163265476553927,0.0014959135982669303,354586.10313911916,1554669.2059411467,4.384461749002002,1554669.2059411467,4.384461749002002,0.85,0.0955134300596584,4.027634451161993,1.2668966941675173,1.0,0.0,4.027634451161618,1.284749517158937,1.2850481012898256,3.1349569681634155,19302.677437496997,1968.3253136898938,4632.441516551485,4632.441516551485,5.558634622118509,5.001027755511921,-2.3280963408356885,7.329124096347609,3.4959075274928044,3.4959075274928044,0.9988307221408013,0.0,0.0,0.00023239439526058403,7.845664446211538e-05,0.00015393775079846863,0.0006200049884503018,0.0955134300596894,0.07164208621734657,0.023871343842342845,0.0955134458591315,0.0716420862173233,0.023871343842335097,0.377140718402687,0.377140718402687,0.12566434398107873,0.0,4.992535249960497,4.9892682417333845,5.002340391699192,4.992486590674332,4.989198612278699,5.002354671139017,24771.20898556578,21055.527637730913,0.85,1.0678024441487417,0.6634763370891177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517518788566675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.492191268659,1533.7713275104365,0.377140718402687,0.12566434398107873,6.112874298809886,3.4959075274928044
5460.0,-30.04279341211609,5.001027343792468,35.00158486478424,24.087676230724924,4.9985561286134494,-26.538664513098716,-40.044807410426415,1.4944272295963608,-0.01247806185023137,-5.005053947923011,40.003152908500205,42254.39419158486,25750.049406334376,25750.049406334376,68004.44359791923,77278.0094602451,77278.0094602451,25750.049406334376,103028.05886657948,103028.05886657948,103028.05886657948,127799.26623523617,91463.68718804399,56440.071919384645,38915.12807628816,24771.20736865669,0.0,63686.33544494485,21055.526263358188,1533.7712047110026,0.0,0.886881583113111,2.8163255919850396,0.0014959135982669303,354586.132132889,1554669.1767009455,4.384461308030791,1554669.1767009455,4.384461308030791,0.85,0.09551342045467824,4.027634451161993,1.2668966436153282,1.0,0.0,4.027634451163397,1.2847495016651458,1.2850480863075928,3.1349570059702945,19302.67879385325,1968.3254519997402,4632.441516551485,4632.441516551485,5.558634537388269,5.001027343792468,-2.328093310718951,7.329120654511419,3.4959091159215516,3.4959091159215516,0.9988311759775862,0.0,0.0,0.00023239479621996122,7.845676636980449e-05,0.00015393802985015675,0.0006200061123684946,0.09551342045468969,0.07164207611493162,0.023871344339758075,0.09551340721464953,0.07164207611492303,0.023871344339755213,0.3771406835219413,0.3771406835219413,0.12566435269744525,0.0,4.992542579973929,4.989278493481436,5.002338950993931,4.992575886072757,4.989323487914476,5.002337176378433,24771.20736865669,21055.526263358188,0.85,1.0678027417154072,0.6634766138823086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517517794849044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.491095895832,1533.7712047110026,0.3771406835219413,0.12566435269744525,6.112874298809886,3.4959091159215516
5461.0,-30.042776879741208,5.001027007978097,35.0015842657549,24.08768021212893,4.998562591466061,-26.538648985316993,-40.044786071497924,1.494434697042117,-0.012496837962999052,-5.005048386894023,40.00315228156324,42254.377200932184,25750.040297724532,25750.040297724532,68004.41749865672,77277.99931011391,77277.99931011391,25750.040297724532,103028.03960783844,103028.03960783844,103028.03960783844,127799.24445906118,91463.67298154418,56440.0508723635,38915.13567686742,24771.20485122274,0.0,63686.340528090164,21055.52412353933,1533.77094964496,0.0,0.8868816136686942,2.8163264878011343,0.0014959135982669303,354586.2089941529,1554669.1496674498,4.384460281401092,1554669.1496674498,4.384460281401092,0.85,0.09551340724847575,4.027634451161993,1.2668965699849655,1.0,0.0,4.027634451160766,1.2847494659074292,1.285048051055521,3.1349570932238073,19302.675795685227,1968.3251462716858,4632.441516551485,4632.441516551485,5.558632571122788,5.001027007978097,-2.328087723257907,7.329114731236004,3.4959107046453703,3.4959107046453703,0.9988316298986772,0.0,0.0,0.00023239519624224174,7.845695590093731e-05,0.00015393824034130442,0.0006200069601498926,0.0955134072484889,0.07164206337094164,0.02387134387754726,0.09551342500235875,0.07164206337093178,0.02387134387754397,0.3771406490847786,0.3771406490847786,0.1256643611433968,0.0,4.992542259869026,4.989288526211112,5.0023075569212665,4.992551548931033,4.9893392276594,5.002192553230486,24771.20485122274,21055.52412353933,0.85,1.0678022466789716,0.6634762941402643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751680174286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.490000871363,1533.77094964496,0.3771406490847786,0.1256643611433968,6.112874298809886,3.4959107046453703
5462.0,-30.042760316003438,5.001026579385984,35.00158367216405,24.0876754623838,4.9985574610085,-26.538634588709883,-40.04477248582987,1.494431733715181,-0.012420403172939132,-5.005050751397427,40.003151241911326,42254.39239766229,25750.051431053565,25750.051431053565,68004.44382871586,77278.0009631127,77278.0009631127,25750.051431053565,103028.05239416627,103028.05239416627,103028.05239416627,127799.2549730082,91463.6658719227,56440.057306473325,38915.12062827708,24771.20257884193,0.0,63686.323207119014,21055.52219201564,1533.7708887349459,0.0,0.8868816054044121,2.816325207722563,0.0014959135982669303,354586.17631337896,1554669.1048377047,4.384460559070715,1554669.1048377047,4.384460559070715,0.85,0.09551340102394786,4.027634451161993,1.266896571083926,1.0,0.0,4.027634451161444,1.284749478941887,1.285048064607939,3.134957061418022,19302.67429525654,1968.32499327054,4632.441516551485,4632.441516551485,5.55863497446215,5.001026579385984,-2.328087943380008,7.329114522765992,3.4959123155810223,3.4959123155810223,0.9988320901660064,0.0,0.0,0.00023239559702402363,7.845707656827778e-05,0.00015393852045574583,0.0006200080883484671,0.09551340102396075,0.07164205617014016,0.023871344853820593,0.09551337690642224,0.07164205617013049,0.023871344853817367,0.37714061499602974,0.37714061499602974,0.12566436755488497,0.0,4.992560776757102,4.989309652492523,5.002318240741317,4.992630348224509,4.989389663137672,5.00235648066041,24771.20257884193,21055.52219201564,0.85,1.0678029505260267,0.6634767132064391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517515810959405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.48890562287,1533.7708887349459,0.37714061499602974,0.12566436755488497,6.112874298809886,3.4959123155810223
5463.0,-30.04274373799362,5.001026138546937,35.00158305157094,24.087664880231046,4.998555961217225,-26.5386198161189,-40.04475505845619,1.4944320393426964,-0.012509397156179602,-5.005049415343187,40.003149268229215,42254.39174421518,25750.05290068565,25750.05290068565,68004.44464490082,77277.96429205567,77277.96429205567,25750.05290068565,103028.01719274132,103028.01719274132,103028.01719274132,127799.21089477342,91463.62190256371,56440.049354724026,38915.08060871076,24771.193702032106,0.0,63686.27431074287,21055.51464672729,1533.770362952423,0.0,0.8868816193438115,2.816326532723525,0.0014959135982669303,354586.19477953383,1554669.019732621,4.384460090724192,1554669.019732621,4.384460090724192,0.85,0.09551338787702839,4.027634451161993,1.2668964776722715,1.0,0.0,4.027634451162104,1.2847494766839043,1.285048062864807,3.1349570669277957,19302.665015875406,1968.324047037001,4632.441516551485,4632.441516551485,5.558635291709994,5.001026138546937,-2.328085485068001,7.3291116236149385,3.495913897969032,3.495913897969032,0.9988325422768662,0.0,0.0,0.00023239599815177574,7.845723135774007e-05,0.00015393876679403566,0.0006200090805090499,0.09551338787705797,0.07164204369371456,0.02387134418334341,0.09551339060159944,0.07164204369369237,0.023871344183336012,0.3771405818657092,0.3771405818657092,0.12566437487059853,0.0,4.99255611738289,4.989298968093863,5.0023316631064745,4.9925400181870145,4.989258770105721,5.002387892662625,24771.193702032106,21055.51464672729,0.85,1.067803783168229,0.6634772123431867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517514818296502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.487811553758,1533.770362952423,0.3771405818657092,0.12566437487059853,6.112874298809886,3.495913897969032
5464.0,-30.042727226966825,5.001025689537331,35.001582421145116,24.087659397069388,4.998555455942549,-26.53860500438437,-40.044737596157916,1.4944332333603043,-0.01253717356951256,-5.005047903921517,40.00314774064547,42254.39077992979,25750.053881152722,25750.053881152722,68004.44466108251,77277.94425084634,77277.94425084634,25750.053881152722,103027.99813199906,103027.99813199906,103027.99813199906,127799.18552723445,91463.59499263913,56440.04152172351,38915.05941212847,24771.187395235385,0.0,63686.24680736385,21055.509285950076,1533.769982063265,0.0,0.886881632560629,2.81632707403511,0.0014959135982669303,354586.2156695146,1554668.9538632827,4.384459646655533,1554668.9538632827,4.384459646655533,0.85,0.09551337602023399,4.027634451161993,1.2668964117346335,1.0,0.0,4.027634451161736,1.2847494702734983,1.2850480569662053,3.1349570825700264,19302.659336751305,1968.323467927509,4632.441516551485,4632.441516551485,5.55863550336233,5.001025689537331,-2.3280829049435745,7.329108594480905,3.495915475948229,3.495915475948229,0.9988329931280654,0.0,0.0,0.0002323963976594156,7.845738645768403e-05,0.00015393901120173156,0.000620010064893906,0.09551337602025742,0.07164203200265161,0.023871344017605812,0.09551338666378957,0.07164203200263404,0.02387134401759996,0.37714054758636756,0.37714054758636756,0.12566438308295336,0.0,4.992546465665043,4.989281525758827,5.002345392171321,4.9925107303520235,4.9892146293747714,5.002403181938405,24771.187395235385,21055.509285950076,0.85,1.0678042445613134,0.6634774837295646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751382477841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.486718322687,1533.769982063265,0.37714054758636756,0.12566438308295336,6.112874298809886,3.495915475948229
5465.0,-30.04271070069496,5.001025289590433,35.00158179723934,24.087669036258035,4.998559396911539,-26.538589734285665,-40.04472006401045,1.494438430502452,-0.012408212862055734,-5.0050436793917,40.00314666970489,42254.38960264736,25750.047993627693,25750.047993627693,68004.43759627505,77277.96722270458,77277.96722270458,25750.047993627693,103028.01521633228,103028.01521633228,103028.01521633228,127799.19799265955,91463.61288966016,56440.03526960362,38915.08624450726,24771.182776327278,0.0,63686.269020834545,21055.505359878185,1533.7696408424872,0.0,0.8868816579250458,2.816325873144736,0.0014959135982669303,354586.27405848517,1554668.907684376,4.384458794442647,1554668.907684376,4.384458794442647,0.85,0.09551336263372066,4.027634451161993,1.266896374919452,1.0,0.0,4.0276344511621405,1.2847494451362553,1.285048032336889,3.1349571439081947,19302.663113774284,1968.323853076666,4632.441516551485,4632.441516551485,5.558634232428849,5.001025289590433,-2.3280783276656414,7.329103617256074,3.4959170507279094,3.4959170507279094,0.998833443065117,0.0,0.0,0.0002323967975365628,7.845754217831381e-05,0.000153939255358249,0.0006200110482671071,0.0955133626337393,0.07164201899461288,0.023871343639126418,0.09551332741919213,0.0716420189945989,0.02387134363912176,0.37714051197070464,0.37714051197070464,0.1256643920401759,0.0,4.992562660066767,4.98930604063446,5.002336612361944,4.992635466529634,4.989412130244148,5.00230952475215,24771.182776327278,21055.505359878185,0.85,1.0678037611848143,0.6634772338260876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517512835274726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.485624302326,1533.7696408424872,0.37714051197070464,0.1256643920401759,6.112874298809886,3.4959170507279094
5466.0,-30.042694168874352,5.001024924586803,35.00158119580641,24.087662854604446,4.998563242493896,-26.538574468752454,-40.04470256678758,1.4944435423722546,-0.012541620409308507,-5.005040057462557,40.00314607646392,42254.38845192156,25750.043800435575,25750.043800435575,68004.43225235713,77277.9267691818,77277.9267691818,25750.043800435575,103027.97056961738,103027.97056961738,103027.97056961738,127799.15173553526,91463.56732035789,56440.0290030988,38915.04257473232,24771.181165917875,0.0,63686.223740650195,21055.503991030193,1533.769478347227,0.0,0.8868816784953278,2.8163280484120046,0.0014959135982669303,354586.32411866856,1554668.882103853,4.384458103306758,1554668.882103853,4.384458103306758,0.85,0.0955133516832707,4.027634451161993,1.266896291947924,1.0,0.0,4.027634451162061,1.284749420397627,1.285048008106453,3.1349572042736935,19302.653496737934,1968.3228724118771,4632.441516551485,4632.441516551485,5.558633327249129,5.001024924586803,-2.328074168237834,7.329099092824636,3.4959186395598243,3.4959186395598243,0.9988338970170927,0.0,0.0,0.000232397197548606,7.845769758902752e-05,0.00015393949995957848,0.0006200120334318485,0.09551335168328198,0.07164200799169658,0.023871343691585396,0.09551339328771777,0.07164200799168813,0.023871343691582576,0.3771404778197606,0.3771404778197606,0.12566440023690695,0.0,4.992548438772076,4.989294165458489,5.002315348042373,4.992498437053257,4.989253549402747,5.002237176748338,24771.181165917875,21055.503991030193,0.85,1.0678044364710961,0.6634776874822154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751184485754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.484531137738,1533.769478347227,0.3771404778197606,0.12566440023690695,6.112874298809886,3.4959186395598243
5467.0,-30.042677672580048,5.001024428723221,35.001580580685534,24.08765866365286,4.9985546938214585,-26.53856047467917,-40.04468901604412,1.4944374959207698,-0.012382996905728305,-5.0050442831677735,40.003144474905206,42254.40360406387,25750.05950362986,25750.05950362986,68004.46310769372,77277.94446241063,77277.94446241063,25750.05950362986,103028.00396604049,103028.00396604049,103028.00396604049,127799.18026068973,91463.57489438613,56440.03403604004,38915.04539816232,24771.176294649234,0.0,63686.22169281155,21055.499850451848,1533.7693128910755,0.0,0.8868816627977036,2.816325471422867,0.0014959135982669303,354586.2657134464,1554668.8130447206,4.384458630727403,1554668.8130447206,4.384458630727403,0.85,0.09551334545080686,4.027634451161993,1.2668962551327425,1.0,0.0,4.027634451161855,1.2847494478578863,1.2850480360859327,3.1349571372670586,19302.655095175942,1968.3230354071923,4632.441516551485,4632.441516551485,5.558636717080219,5.001024428723221,-2.3280757819730784,7.329100210696299,3.49592023826638,3.49592023826638,0.9988343537903942,0.0,0.0,0.0002323975967016696,7.84578179472213e-05,0.0001539397787544483,0.000620013156315671,0.0955133454508261,0.07164200067466052,0.023871344776165586,0.09551329389719049,0.07164200067464609,0.023871344776160777,0.3771404426492718,0.3771404426492718,0.12566440706199797,0.0,4.992572615093934,4.989315308307823,5.002348627406832,4.9926612862620345,4.989391847407887,5.002473711050584,24771.176294649234,21055.499850451848,0.85,1.0678049552964701,0.6634779467351137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751085410795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.483438635189,1533.7693128910755,0.3771404426492718,0.12566440706199797,6.112874298809886,3.49592023826638
5468.0,-30.042661120776284,5.001024081730855,35.001579958434036,24.08766208626332,4.998564480233656,-26.538544596989613,-40.04466760726643,1.4944479564472222,-0.012473434807702688,-5.005035375585225,40.00314303696944,42254.386484224284,25750.041639083858,25750.041639083858,68004.42812330814,77277.91871940224,77277.91871940224,25750.041639083858,103027.9603584861,103027.9603584861,103027.9603584861,127799.12834359276,91463.54643289096,56440.014197713936,38915.03581686336,24771.167985106662,0.0,63686.20380197003,21055.492787340663,1533.7686497650275,0.0,0.8868817133109814,2.8163276992593027,0.0014959135982669303,354586.3888288435,1554668.7510410051,4.3844569335441514,1554668.7510410051,4.3844569335441514,0.85,0.0955133259743419,4.027634451161993,1.2668961743591356,1.0,0.0,4.027634451160971,1.2847493980979672,1.2850479868290137,3.134957258687791,19302.649088605292,1968.322422907445,4632.441516551485,4632.441516551485,5.558632860680537,5.001024081730855,-2.3280677766717863,7.329091858402641,3.495921796888511,3.495921796888511,0.998834799111003,0.0,0.0,0.00023239799719850375,7.845800810110701e-05,0.00015393998909739672,0.0006200140035001766,0.09551332597436896,0.07164198316654535,0.023871342807823603,0.0955133335971786,0.07164198316652505,0.02387134280781684,0.37714040865832393,0.37714040865832393,0.12566441608458426,0.0,4.992567094038122,4.989318357410809,5.00231738280462,4.992561940777534,4.989347485557175,5.002209339417732,24771.167985106662,21055.492787340663,0.85,1.067804705941737,0.6634778643050038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517509865487572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.482345971988,1533.7686497650275,0.37714040865832393,0.12566441608458426,6.112874298809886,3.495921796888511
5469.0,-30.042644585039675,5.001023724052222,35.00157937376936,24.087661527469777,4.99856612641055,-26.538529547910883,-40.044653916824586,1.4944510892819851,-0.012471373022947319,-5.005033853464375,40.00314288726533,42254.40116477261,25750.042921436023,25750.042921436023,68004.44408620863,77277.90987434068,77277.90987434068,25750.042921436023,103027.9527957767,103027.9527957767,103027.9527957767,127799.1223960866,91463.53157993246,56440.022870365414,38915.009677296715,24771.169600309902,0.0,63686.179277606614,21055.494160263417,1533.7687222171226,0.0,0.8868817215951567,2.8163278498613953,0.0014959135982669303,354586.40986671107,1554668.7445857706,4.384456655206188,1554668.7445857706,4.384456655206188,0.85,0.09551331861118678,4.027634451161993,1.266896123806946,1.0,0.0,4.027634451162874,1.2847493826167982,1.285047971858313,3.1349572964638774,19302.64595400733,1968.3221032674085,4632.441516551485,4632.441516551485,5.558633137500472,5.001023724052222,-2.3280651393187943,7.329088863371016,3.4959233995936856,3.4959233995936856,0.9988352570267673,0.0,0.0,0.0002323983973072025,7.845812970055286e-05,0.00015394026760664966,0.0006200151252336387,0.09551331861119013,0.07164197504173199,0.02387134356945814,0.095513344108744,0.07164197504172948,0.023871343569457304,0.3771403745274167,0.3771403745274167,0.12566442297289904,0.0,4.992565592918254,4.989323313624652,5.002296499616875,4.99256248044145,4.989346031764342,5.002215860718593,24771.169600309902,21055.494160263417,0.85,1.0678053677828403,0.6634783503118726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517508873540648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.481254970704,1533.7687222171226,0.3771403745274167,0.12566442297289904,6.112874298809886,3.4959233995936856
5470.0,-30.042628116451674,5.00102336053924,35.001578791536474,24.08766117822381,4.998566526894766,-26.53851468381115,-40.04463645452631,1.4944530942544418,-0.012433201231203839,-5.005032116576114,40.003141788764886,42254.39998683076,25750.04362155781,25750.04362155781,68004.44360838857,77277.90687769995,77277.90687769995,25750.04362155781,103027.95049925776,103027.95049925776,103027.95049925776,127799.11609880876,91463.52209834257,56440.015207474185,38915.00765652042,24771.165599551012,0.0,63686.17325607143,21055.49075961836,1533.768469425623,0.0,0.8868817344058009,2.816327551188772,0.0014959135982669303,354586.43387297046,1554668.6972184894,4.384456224784518,1554668.6972184894,4.384456224784518,0.85,0.09551330754779884,4.027634451161993,1.2668960913876073,1.0,0.0,4.027634451162114,1.2847493724149694,1.2850479621660926,3.13495732135768,19302.64395299371,1968.3218992208053,4632.441516551485,4632.441516551485,5.558633288634983,5.00102336053924,-2.3280623500568214,7.329085710596061,3.4959249984968492,3.4959249984968492,0.9988357138562426,0.0,0.0,0.00023239879579176363,7.84582848021386e-05,0.00015394051098962502,0.0006200161054912951,0.09551330754781609,0.07164196429845932,0.02387134324935678,0.0955133196169266,0.07164196429844637,0.02387134324935247,0.3771403404022729,0.3771403404022729,0.12566442876155934,0.0,4.992571597333438,4.989335968940907,5.002282541099305,4.9925989153448995,4.989389891729559,5.002230009186121,24771.165599551012,21055.49075961836,0.85,1.067805461241235,0.6634783945477913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750788255676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.480164199269,1533.768469425623,0.3771403404022729,0.12566442876155934,6.112874298809886,3.4959249984968492
5471.0,-30.042611597392195,5.00102286186169,35.0015781794425,24.08765188828113,4.9985569766743545,-26.53850076938835,-40.04462290378285,1.4944461486707257,-0.012335679518059806,-5.005036549028198,40.003139754529286,42254.4152849245,25750.059841305956,25750.059841305956,68004.47512623045,77277.90797706744,77277.90797706744,25750.059841305956,103027.9678183734,103027.9678183734,103027.9678183734,127799.12609825903,91463.51266391679,56440.01997177452,38914.99188015807,24771.158279885618,0.0,63686.15016004369,21055.484537902776,1533.7681668954128,0.0,0.8868817192225733,2.816325752706563,0.0014959135982669303,354586.37261019903,1554668.60950236,4.384456734922031,1554668.60950236,4.384456734922031,0.85,0.09551330005984246,4.027634451161993,1.2668960688589141,1.0,0.0,4.027634451162763,1.2847494040801017,1.2850479943521336,3.1349572440905975,19302.641961933692,1968.3216961891872,4632.441516551485,4632.441516551485,5.558636789973985,5.00102286186169,-2.3280641181612096,7.3290869800229,3.4959265950438536,3.4959265950438536,0.9988361700125296,0.0,0.0,0.00023239919549819952,7.845840516116558e-05,0.00015394079033703394,0.0006200172306005432,0.09551330005986786,0.07164195632704205,0.023871343732825803,0.09551323814814709,0.071641956327023,0.023871343732819454,0.3771403067521228,0.3771403067521228,0.12566443407667058,0.0,4.992599137160369,4.989358641115416,5.002324689120599,4.992700869510145,4.9894409045234625,5.00248485435867,24771.158279885618,21055.484537902776,0.85,1.067806343378188,0.6634788753714723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517506895597203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.479072633814,1533.7681668954128,0.3771403067521228,0.12566443407667058,6.112874298809886,3.4959265950438536
5472.0,-30.04259508932497,5.00102253976724,35.001577561797916,24.08764975788074,4.99856865404003,-26.538484741961852,-40.044601529929764,1.4944583066771713,-0.01255711361034173,-5.005026329484454,40.0031383686696,42254.39788672834,25750.038651334064,25750.038651334064,68004.43653806241,77277.85207530229,77277.85207530229,25750.038651334064,103027.89072663635,103027.89072663635,103027.89072663635,127799.04057928239,91463.4548268709,56440.0006382982,38914.94909841411,24771.149852646027,0.0,63686.098951060136,21055.477374749124,1533.767464214746,0.0,0.8868817762206992,2.8163298544800646,0.0014959135982669303,354586.51385879325,1554668.549744168,4.384454819856129,1554668.549744168,4.384454819856129,0.85,0.09551327944144782,4.027634451161993,1.266895918850787,1.0,0.0,4.027634451160881,1.2847493463817863,1.2850479371536168,3.1349573848820698,19302.629755888283,1968.3204515189473,4632.441516551485,4632.441516551485,5.558632215718308,5.00102253976724,-2.328055148731828,7.329077688499067,3.495928150210358,3.495928150210358,0.9988366143458166,0.0,0.0,0.00023239959493929043,7.84585950061623e-05,0.00015394099993312814,0.0006200180747769929,0.09551327944147474,0.07164193812444004,0.023871341317034694,0.09551333963617362,0.07164193812441985,0.023871341317027967,0.37714027409809386,0.37714027409809386,0.1256644424074336,0.0,4.992569267899796,4.989330190113947,5.002290561698203,4.9924692158741095,4.9892358116796345,5.0021734813101375,24771.149852646027,21055.477374749124,0.85,1.0678065960724132,0.6634791356776133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517505905613028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.477982628425,1533.767464214746,0.37714027409809386,0.1256644424074336,6.112874298809886,3.495928150210358
5473.0,-30.042578636390314,5.0010220804031515,35.001576963017236,24.087645357381575,4.998561203302941,-26.538470677156,-40.0445879791863,1.4944532440687905,-0.012429425632035418,-5.005030804377666,40.003137682833305,42254.41281011743,25750.055123690585,25750.055123690585,68004.46793380802,77277.86462077829,77277.86462077829,25750.055123690585,103027.91974446888,103027.91974446888,103027.91974446888,127799.07013942496,91463.45771499557,56440.0059043354,38914.946456289086,24771.150394956083,0.0,63686.096851245165,21055.47783571267,1533.7676132324932,0.0,0.8868817559412432,2.816327654772515,0.0014959135982669303,354586.4520094146,1554668.5201709452,4.384455501220524,1554668.5201709452,4.384455501220524,0.85,0.09551327653951618,4.027634451161993,1.2668959540175275,1.0,0.0,4.027634451164128,1.2847493692419165,1.2850479605305551,3.134957329100346,19302.630365403867,1968.3205136722397,4632.441516551485,4632.441516551485,5.558635771587598,5.0010220804031515,-2.3280569262417976,7.32907900664495,3.4959297578149684,3.4959297578149684,0.9988370736614195,0.0,0.0,0.00023239999304698386,7.845871536562841e-05,0.00015394127768135544,0.000620019193445322,0.09551327653952195,0.07164193341334703,0.023871343126174917,0.09551327213090226,0.0716419334133427,0.023871343126173478,0.3771402391546041,0.3771402391546041,0.1256644485514398,0.0,4.9925773916204434,4.98933238109737,5.00231649019031,4.992601378745633,4.9893326390535435,5.002411696577553,24771.150394956083,21055.47783571267,0.85,1.0678071242558558,0.6634793918806674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517504916287745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.476892953457,1533.7676132324932,0.3771402391546041,0.1256644485514398,6.112874298809886,3.4959297578149684
5474.0,-30.042562129262926,5.001021738377103,35.001576354330986,24.087649129238002,4.998568893840068,-26.53845504928301,-40.04457037718964,1.494461813860368,-0.012469763271610645,-5.005023351806545,40.00313619674931,42254.41133356738,25750.041043125835,25750.041043125835,68004.45237669323,77277.84871303837,77277.84871303837,25750.041043125835,103027.88975616421,103027.88975616421,103027.88975616421,127799.03204165804,91463.43825827673,56440.00087880666,38914.930421633406,24771.142285493825,0.0,63686.07270712723,21055.470942669752,1533.7669954704102,0.0,0.8868817992277731,2.8163290546350046,0.0014959135982669303,354586.55501453526,1554668.4560910885,4.384454046847206,1554668.4560910885,4.384454046847206,0.8500000000000001,0.0955132581276583,4.027634451161993,1.266895862254314,1.0,0.0,4.027634451161331,1.2847493283288278,1.2850479201211387,3.1349574289336632,19302.626259219156,1968.3200949579273,4632.441516551485,4632.441516551485,5.5586327320317395,5.001021738377103,-2.3280499782664625,7.329071716643566,3.4959313234730804,3.4959313234730804,0.9988375209923087,0.0,0.0,0.00023240039246659672,7.84588717091079e-05,0.00015394152075748883,0.0006200201724671311,0.09551325812768507,0.07164191680248559,0.023871341325199486,0.09551328579747087,0.07164191680246551,0.023871341325192794,0.3771402042195253,0.3771402042195253,0.12566445656668107,0.0,4.992569797969338,4.989330507841657,5.0022917261806015,4.992553588534918,4.989337180833104,5.002206838890515,24771.142285493825,21055.470942669752,0.85,1.0678072847956084,0.6634796202284682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517503930266678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.475802724271,1533.7669954704102,0.3771402042195253,0.12566445656668107,6.112874298809886,3.4959313234730804
5475.0,-30.042545663810582,5.001021275351279,35.001575750641045,24.087644658889644,4.9985618558061855,-26.538440931919205,-40.044553054589755,1.4944571239150184,-0.012348941354218823,-5.005027082553175,40.003135124905924,42254.41059565576,25750.05556309885,25750.05556309885,68004.46615875461,77277.85932159061,77277.85932159061,25750.05556309885,103027.91488468947,103027.91488468947,103027.91488468947,127799.05522037228,91463.4393715792,56439.99064564514,38914.943028815615,24771.140335682805,0.0,63686.08336449842,21055.469285330382,1533.7669850683044,0.0,0.886881784130558,2.816327031991192,0.0014959135982669303,354586.50345031364,1554668.4098732648,4.384454554094759,1554668.4098732648,4.384454554094759,0.8499999999999999,0.09551325309764438,4.027634451161993,1.2668958034599203,1.0,0.0,4.027634451163219,1.2847493494450624,1.285047941754167,3.134957377407273,19302.626494172728,1968.3201189165238,4632.441516551485,4632.441516551485,5.558635866442173,5.001021275351279,-2.3280512190812286,7.329072494432507,3.4959329237625614,3.4959329237625614,0.9988379782178747,0.0,0.0,0.00023240079087843635,7.84590255712256e-05,0.00015394176530721075,0.0006200211574240161,0.09551325309765651,0.0716419104400692,0.023871342657587315,0.09551321492763203,0.0716419104400601,0.02387134265758428,0.37714016904607217,0.37714016904607217,0.12566446302085096,0.0,4.992592885257636,4.989352237017329,5.0023188882138925,4.992678141198951,4.9894320622534,5.002420443531946,24771.140335682805,21055.469285330382,0.85,1.0678073225125264,0.6634794976136078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517502940997973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.474714129177,1533.7669850683044,0.37714016904607217,0.12566446302085096,6.112874298809886,3.4959329237625614
5476.0,-30.042529157729717,5.0010209230505405,35.00157513789112,24.087648500595265,4.998569130976635,-26.538425346530612,-40.04453548751769,1.4944653197777633,-0.012381110939486462,-5.005019952247098,40.0031336536339,42254.40914042668,25750.042276088712,25750.042276088712,68004.4514165154,77277.84536250118,77277.84536250118,25750.042276088712,103027.88763858989,103027.88763858989,103027.88763858989,127799.02002834737,91463.42169575849,56439.98547368488,38914.92913563734,24771.132389757473,0.0,63686.06152539482,21055.46253129385,1533.7663839593504,0.0,0.886881825724254,2.8163282869364625,0.0014959135982669303,354586.602001284,1554668.3464321007,4.384453156598599,1554668.3464321007,4.384453156598599,0.85,0.09551323534288486,4.027634451161993,1.2668957595014945,1.0,0.0,4.02763445116378,1.2847493102812129,1.2850479030943651,3.1349574729722196,19302.622763832303,1968.3197385276628,4632.441516551485,4632.441516551485,5.558632998190065,5.0010209230505405,-2.3280445123702593,7.3290654354208,3.4959344869803997,3.4959344869803997,0.9988384248515427,0.0,0.0,0.0002324011902739903,7.845918160506886e-05,0.00015394200866892144,0.0006200221375960262,0.09551323534291108,0.0716418943234975,0.023871341019413576,0.09551322453419116,0.07164189432347784,0.023871341019407022,0.37714013511255157,0.37714013511255157,0.12566447135983436,0.0,4.992599365951662,4.989367978219718,5.002297573492342,4.99263884130761,4.989444496491501,5.002225870661277,24771.132389757473,21055.46253129385,0.85,1.0678074572000125,0.6634797022827001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517501954226977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.47362524943,1533.7663839593504,0.37714013511255157,0.12566447135983436,6.112874298809886,3.4959344869803997
5477.0,-30.042512661426294,5.001020533248478,35.00157454639266,24.0876430872828,4.998568285385309,-26.538410582121593,-40.044518060144014,1.4944662060808405,-0.012406772526560417,-5.005019722828735,40.00313304713002,42254.408141830485,25750.04677624756,25750.04677624756,68004.45491807805,77277.82691876902,77277.82691876902,25750.04677624756,103027.87369501658,103027.87369501658,103027.87369501658,127799.00546925238,91463.39625131934,56439.97747438175,38914.90975215288,24771.131774235804,0.0,63686.04152638868,21055.462008100432,1533.7663569952742,0.0,0.886881829086361,2.8163286508117142,0.0014959135982669303,354586.60517217196,1554668.3202796907,4.384453043636014,1554668.3202796907,4.384453043636014,0.85,0.09551322800051726,4.027634451161993,1.2668956567486749,1.0,0.0,4.027634451161392,1.2847493053109735,1.2850478986358174,3.1349574851002577,19302.617393987166,1968.319190955848,4632.441516551485,4632.441516551485,5.558633969634352,5.001020533248478,-2.328042837401776,7.329063370650253,3.4959360828285955,3.4959360828285955,0.9988388808081702,0.0,0.0,0.00023240158943359284,7.84593363983711e-05,0.00015394225303522175,0.000620023121814156,0.09551322800052628,0.07164188624910188,0.023871341751424406,0.09551323555762341,0.07164188624909511,0.02387134175142215,0.3771401018221927,0.3771401018221927,0.12566447828385344,0.0,4.992601995878601,4.989372333661834,5.002295023180295,4.9926129503022025,4.989390191514531,5.002285258100926,24771.131774235804,21055.462008100432,0.85,1.0678078474998325,0.6634798949518965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750096502125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.472537732458,1533.7663569952742,0.3771401018221927,0.12566447828385344,6.112874298809886,3.4959360828285955
