time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5478.0,-30.04249616206191,5.001020118313527,35.00157394336541,24.087632505130046,4.998566710177384,-26.538395887884406,-40.04450059784574,1.494466436000105,-0.01249645439474989,-5.0050189594619505,40.003131528330435,42254.40719896781,25750.04979219401,25750.04979219401,68004.45699116183,77277.79060683418,77277.79060683418,25750.04979219401,103027.8403990282,103027.8403990282,103027.8403990282,127798.96611225318,91463.3526422132,56439.96923434775,38914.87045318383,24771.12571322499,0.0,63685.99616640882,21055.45685624124,1533.766005012818,0.0,0.8868818384663538,2.8163299179975017,0.0014959135982669303,354586.6157229883,1554668.2547891454,4.38445272848,1554668.2547891454,4.38445272848,0.85,0.09551321690691646,4.027634451161993,1.2668956061964853,1.0,0.0,4.027634451160638,1.284749303411054,1.2850478972483987,3.134957489736312,19302.60819063451,1968.3182524750564,4632.441516551485,4632.441516551485,5.55863462068336,5.001020118313527,-2.3280407900747284,7.329060908388255,3.495937666776724,3.495937666776724,0.9988393333647784,0.0,0.0,0.0002324019886678919,7.845949150216281e-05,0.00015394249716572912,0.0006200241050825981,0.09551321690693895,0.07164187535427598,0.02387134155266298,0.09551325762402196,0.0716418753542591,0.023871341552657355,0.37714006836612124,0.37714006836612124,0.12566448520006543,0.0,4.9925858077737075,4.9893481987720065,5.002302684643553,4.9925225050672,4.989253110265338,5.0023347818009825,24771.12571322499,21055.45685624124,0.85,1.0678086405913956,0.6634803527067211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517499976401613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.47145056981,1533.766005012818,0.37714006836612124,0.12566448520006543,6.112874298809886,3.495937666776724
5479.0,-30.04247973238787,5.00101969534662,35.0015733293853,24.087632295582466,4.998566210908195,-26.53838114877782,-40.04448697725309,1.4944676272983652,-0.012435832928360924,-5.005017418926621,40.00313000325083,42254.42161323151,25750.05075602895,25750.05075602895,68004.47236926046,77277.79183379882,77277.79183379882,25750.05075602895,103027.84258982778,103027.84258982778,103027.84258982778,127798.96195880229,91463.34703573158,56439.97681516508,38914.85580062945,24771.119368974512,0.0,63685.97516960396,21055.451463628335,1533.7656234956514,0.0,0.8868818518221769,2.816329301500966,0.0014959135982669303,354586.63701538084,1554668.1890278093,4.38445227974108,1554668.1890278093,4.38445227974108,0.85,0.09551320470007801,4.027634451161993,1.2668955869646745,1.0,0.0,4.027634451162878,1.2847492970174155,1.2850478913640513,3.1349575053376317,19302.607007431456,1968.3181318219226,4632.441516551485,4632.441516551485,5.558634828745337,5.00101969534662,-2.328038183960402,7.329057879307022,3.495939242493428,3.495939242493428,0.9988397835695508,0.0,0.0,0.00023240238621652446,7.845961248331709e-05,0.00015394277373320737,0.0006200252189953016,0.09551320470010133,0.0716418634490776,0.023871341251023727,0.09551321439599357,0.07164186344906011,0.023871341251017898,0.37714003305196986,0.37714003305196986,0.1256644927278459,0.0,4.992584378032177,4.98934318864616,5.002311999342226,4.992581585998266,4.989326076426778,5.002352186984979,24771.119368974512,21055.451463628335,0.85,1.0678092341077574,0.6634807977847955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517498987598663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.470364018363,1533.7656234956514,0.37714003305196986,0.1256644927278459,6.112874298809886,3.495939242493428
5480.0,-30.042463281114056,5.001019323019079,35.001572721676816,24.087636626232438,4.9985703007441264,-26.538365931301207,-40.04446567324919,1.4944729509315202,-0.0123965530484611,-5.005013096533111,40.00312895796584,42254.40446349475,25750.044679304843,25750.044679304843,68004.4491427996,77277.79282155582,77277.79282155582,25750.044679304843,103027.83750086067,103027.83750086067,103027.83750086067,127798.95237644708,91463.34303918741,56439.9546811275,38914.875953399904,24771.11487558641,0.0,63685.99082898631,21055.44764424845,1533.7652849050858,0.0,0.8868818775914853,2.816329290093302,0.0014959135982669303,354586.69675702153,1554668.1439551874,4.384451413924631,1554668.1439551874,4.384451413924631,0.8500000000000001,0.09551319112763912,4.027634451161993,1.2668955012457448,1.0,0.0,4.027634451160479,1.284749271292199,1.2850478661443052,3.1349575681105497,19302.606163992812,1968.3180458151166,4632.441516551485,4632.441516551485,5.55863351696966,5.001019323019079,-2.328033529834429,7.329052852853508,3.4959408150956,3.4959408150956,0.9988402328844571,0.0,0.0,0.00023240278428843543,7.845980171059708e-05,0.00015394298257783833,0.0006200260601451321,0.09551319112765752,0.07164185041859382,0.023871340709063694,0.09551319569907486,0.07164185041858002,0.023871340709059097,0.3771399973955003,0.3771399973955003,0.12566450085028513,0.0,4.992589168132895,4.989353698678826,5.002299620468079,4.992616543484644,4.989403954916611,5.002258322651301,24771.11487558641,21055.44764424845,0.85,1.067808606847454,0.6634803653594552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517498002972362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.469276620763,1533.7652849050858,0.3771399973955003,0.12566450085028513,6.112874298809886,3.4959408150956
5481.0,-30.04244678824096,5.001018808263294,35.00157209938231,24.087622062675678,4.9985609062281755,-26.53835202489463,-40.04445212250573,1.4944661428820212,-0.012393151826870508,-5.00501789768617,40.00312731769864,42254.41965427294,25750.061770694287,25750.061770694287,68004.48142496723,77277.77190142064,77277.77190142064,25750.061770694287,103027.83367211492,103027.83367211492,103027.83367211492,127798.94371590628,91463.31165880065,56439.959411653545,38914.83583016345,24771.110043791352,0.0,63685.9458739548,21055.443537222647,1533.7651307875772,0.0,0.8868818591069458,2.8163286849479046,0.0014959135982669303,354586.63039824186,1554668.073226972,4.3844520349819724,1554668.073226972,4.3844520349819724,0.8499999999999999,0.09551318551723942,4.027634451161993,1.2668954759696498,1.0,0.0,4.027634451161836,1.284749302315256,1.2850478976873156,3.134957492410203,19302.599541413463,1968.3173704999633,4632.441516551485,4632.441516551485,5.558637206468897,5.001018808263294,-2.328035581766471,7.329054390029764,3.4959424022690366,3.4959424022690366,0.9988406863625819,0.0,0.0,0.0002324031833675553,7.845992207177434e-05,0.00015394326129578096,0.0006200271827191201,0.09551318551725864,0.07164184351061746,0.02387134200664118,0.09551316358796766,0.07164184351060304,0.023871342006636376,0.3771399624033924,0.3771399624033924,0.12566450813858437,0.0,4.99259810928595,4.989350724812425,5.0023443211064205,4.9926247458593025,4.9893297032092505,5.002513995854088,24771.110043791352,21055.443537222647,0.85,1.0678098674950913,0.6634810722274824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517497017051724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.468190203537,1533.7651307875772,0.3771399624033924,0.12566450813858437,6.112874298809886,3.4959424022690366
5482.0,-30.04243031209821,5.001018467141525,35.00157147181535,24.087635718192928,4.998572334598542,-26.538336051106352,-40.04443452050907,1.4944780736069305,-0.012347412366750632,-5.005007851909482,40.00312591953906,42254.41783490793,25750.040934612316,25750.040934612316,68004.45876952025,77277.78104238848,77277.78104238848,25750.040934612316,103027.8219770008,103027.8219770008,103027.8219770008,127798.92352882272,91463.3187765642,56439.95556908493,38914.848008310306,24771.101551821925,0.0,63685.94956013223,21055.436319048637,1533.7644352083232,0.0,0.88688191526566,2.8163292568102625,0.0014959135982669303,354586.76924520795,1554668.0129384252,4.384450148119664,1554668.0129384252,4.384450148119664,0.85,0.09551316488198289,4.027634451161993,1.2668954188236965,1.0,0.0,4.0276344511622755,1.284749245681723,1.2850478415528441,3.134957630603488,19302.60104356047,1968.3175236763288,4632.441516551485,4632.441516551485,5.558632708607046,5.001018467141525,-2.328026756421696,7.32904522356322,3.495943945856073,3.495943945856073,0.9988411273874495,0.0,0.0,0.00023240358204248247,7.846007841747697e-05,0.0001539435036250055,0.0006200281587326533,0.09551316488200991,0.0716418249224981,0.02387133995951181,0.09551314571391203,0.07164182492247784,0.023871339959505057,0.3771399271317573,0.3771399271317573,0.1256645182141428,0.0,4.992606756443536,4.989373011346288,5.002312030257372,4.992660439542703,4.989481252751091,5.002201965794484,24771.101551821925,21055.436319048637,0.85,1.0678094499527009,0.6634810052570754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517496028638177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.467105168056,1533.7644352083232,0.3771399271317573,0.1256645182141428,6.112874298809886,3.495943945856073
5483.0,-30.04241385864581,5.001018079939581,35.00157088196049,24.087625031266384,4.998571668339768,-26.53832130735472,-40.044417093135394,1.4944791170488418,-0.012467422099746273,-5.005008021031704,40.00312576285279,42254.416665230565,25750.046464233255,25750.046464233255,68004.46312946382,77277.74046943689,77277.74046943689,25750.046464233255,103027.78693367014,103027.78693367014,103027.78693367014,127798.89067020871,91463.27129272497,56439.94748851935,38914.80422689513,24771.103736538567,0.0,63685.907963433696,21055.43817605778,1533.7645750841598,0.0,0.8868819149725178,2.8163308135322356,0.0014959135982669303,354586.7669076969,1554668.0061821237,4.384450157968873,1554668.0061821237,4.384450157968873,0.85,0.09551315953426953,4.027634451161993,1.2668953133234755,1.0,0.0,4.027634451160535,1.2847492399785436,1.2850478363598585,3.1349576445199983,19302.591022476416,1968.3165018101408,4632.441516551485,4632.441516551485,5.558633902280172,5.001018079939581,-2.3280253734263123,7.329043453365894,3.495945540964778,3.495945540964778,0.9988415831327938,0.0,0.0,0.00023240398016899586,7.846023321241412e-05,0.00015394374695658174,0.0006200291387832928,0.09551315953427165,0.07164181820672956,0.0238713413275421,0.09551320718768379,0.07164181820672796,0.02387134132754156,0.37713989316698215,0.37713989316698215,0.12566452587849208,0.0,4.992593589530088,4.98935836792549,5.002303293367106,4.992540598931953,4.989299472781568,5.002268024276759,24771.103736538567,21055.43817605778,0.85,1.0678102158566962,0.6634814202459299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517495041227408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.466020347176,1533.7645750841598,0.37713989316698215,0.12566452587849208,6.112874298809886,3.495945540964778
5484.0,-30.042397420454286,5.001017572226882,35.00157026115915,24.0876208403148,4.998562969171424,-26.538307380611656,-40.044399770535506,1.4944729293290036,-0.012302545142574672,-5.005011802828252,40.003123681756726,42254.4159262738,25750.060925523885,25750.060925523885,68004.47685179769,77277.75887263744,77277.75887263744,25750.060925523885,103027.81979816132,103027.81979816132,103027.81979816132,127798.91571345097,91463.27953933238,56439.93659296953,38914.82549595872,24771.09591528965,0.0,63685.921411248375,21055.431527996203,1533.7642310267734,0.0,0.8868819032685038,2.8163282062152173,0.0014959135982669303,354586.7146378681,1554667.9164454038,4.384450551209041,1554667.9164454038,4.384450551209041,0.85,0.0955131512330022,4.027634451161993,1.2668952787062153,1.0,0.0,4.027634451161312,1.28474926810251,1.285047865001407,3.1349575758938117,19302.592762856875,1968.3166792795578,4632.441516551485,4632.441516551485,5.558637024022903,5.001017572226882,-2.328026683430803,7.329044255657685,3.4959471216040945,3.4959471216040945,0.998842034744027,0.0,0.0,0.00023240437792686682,7.846038707700003e-05,0.0001539439908498668,0.0006200301210962902,0.09551315123302892,0.07164180929390573,0.023871341939123186,0.09551309607680485,0.0716418092938857,0.023871341939116508,0.3771398580221354,0.3771398580221354,0.12566453302128702,0.0,4.992618161220889,4.989378108059327,5.002342364712661,4.9927092576857035,4.989449880082418,5.002491460255612,24771.09591528965,21055.431527996203,0.85,1.0678102058485184,0.6634812685431402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517494055176587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.464935620936,1533.7642310267734,0.3771398580221354,0.12566453302128702,6.112874298809886,3.4959471216040945
5485.0,-30.042380998179695,5.001017221562439,35.00156963472775,24.08762943176555,4.998573310415932,-26.53829156403063,-40.044382168538846,1.4944838762670993,-0.012319596309509961,-5.005002539921194,40.00312227616804,42254.41397151722,25750.042079733164,25750.042079733164,68004.45605125038,77277.75182639867,77277.75182639867,25750.042079733164,103027.79390613183,103027.79390613183,103027.79390613183,127798.88154648717,91463.27005151041,56439.93219662998,38914.819838756026,24771.087640355345,0.0,63685.90747911137,21055.424494302042,1533.7635637198553,0.0,0.8868819554719921,2.816329511514227,0.0014959135982669303,354586.8426644816,1554667.8558365172,4.384448797237466,1554667.8558365172,4.384448797237466,0.85,0.09551313158606359,4.027634451161993,1.2668952369457114,1.0,0.0,4.027634451161712,1.2847492160736875,1.2850478134710441,3.134957702851002,19302.590760528023,1968.3164750988385,4632.441516551485,4632.441516551485,5.558632955803011,5.001017221562439,-2.328018434015955,7.3290356555783935,3.495948665243996,3.495948665243996,0.9988424757839989,0.0,0.0,0.00023240477530021982,7.846054342355909e-05,0.00015394423187666074,0.000620031091864109,0.09551313158609012,0.07164179157175765,0.023871340014332474,0.09551310441120002,0.07164179157173775,0.02387134001432584,0.37713982400940477,0.37713982400940477,0.1256645426413802,0.0,4.992627596423745,4.989400668916403,5.002312403853068,4.992682943611669,4.989508519523781,5.002210170960211,24771.087640355345,21055.424494302042,0.85,1.0678101128347033,0.6634813829947612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749307004048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.463851137418,1533.7635637198553,0.37713982400940477,0.1256645426413802,6.112874298809886,3.495948665243996
5486.0,-30.04236459792683,5.0010168473396694,35.001569046204146,24.08761850036683,4.9985741110349915,-26.538276721467767,-40.04436474116517,1.494486234576125,-0.012473869071470745,-5.005001653206193,40.00312212745326,42254.41251384855,25750.044906732328,25750.044906732328,68004.45742058087,77277.70437559496,77277.70437559496,25750.044906732328,103027.74928232728,103027.74928232728,103027.74928232728,127798.83878221577,91463.21630516651,56439.92444342093,38914.76873527287,24771.08949988849,0.0,63685.85823516136,21055.426074905216,1533.7636603275057,0.0,0.8868819605205555,2.8163316415745325,0.0014959135982669303,354586.85492015176,1554667.8494239466,4.38444862761209,1554667.8494239466,4.38444862761209,0.85,0.09551312525958242,4.027634451161993,1.2668951517762617,1.0,0.0,4.027634451161165,1.2847492042223945,1.2850478021268643,3.134957731769722,19302.579417792513,1968.3153184617086,4632.441516551485,4632.441516551485,5.558633566064178,5.0010168473396694,-2.328016279175941,7.32903312651561,3.495950255413934,3.495950255413934,0.9988429301182669,0.0,0.0,0.00023240517214133266,7.846069821934437e-05,0.00015394447392198828,0.000620032066734209,0.09551312525958534,0.07164178420327771,0.023871341056307626,0.09551318320997101,0.07164178420327552,0.023871341056306894,0.37713979108665097,0.37713979108665097,0.1256645500814057,0.0,4.9926072971324515,4.989378722334436,5.002297047207151,4.992527784134722,4.989292621514892,5.002237306442055,24771.08949988849,21055.426074905216,0.85,1.0678109600010885,0.6634818731314455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517492085858394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.46276688297,1533.7636603275057,0.37713979108665097,0.1256645500814057,6.112874298809886,3.495950255413934
5487.0,-30.042348205909455,5.001016413178355,35.001568445523986,24.0876188146882,4.9985702556076905,-26.538262351898563,-40.044351120572514,1.4944844015970182,-0.012336060074346733,-5.005002534249499,40.003120596317345,42254.42699115901,25750.052099357683,25750.052099357683,68004.47909051669,77277.72134962984,77277.72134962984,25750.052099357683,103027.77344898751,103027.77344898751,103027.77344898751,127798.85731512826,91463.22510218687,56439.93074371674,38914.77150941126,24771.08386614075,0.0,63685.85537555201,21055.421286219636,1533.7633754880537,0.0,0.8868819615808344,2.816329728446461,0.0014959135982669303,354586.84274287213,1554667.7834014748,4.384448591988053,1554667.7834014748,4.384448591988053,0.85,0.09551311562215448,4.027634451161993,1.2668950935313479,1.0,0.0,4.027634451162738,1.2847492119777828,1.2850478103936678,3.13495771284555,19302.58127433322,1968.3155077761746,4632.441516551485,4632.441516551485,5.558635118728216,5.001016413178355,-2.3280154429542144,7.32903185613257,3.4959518378926693,3.4959518378926693,0.9988433822550483,0.0,0.0,0.00023240556878379397,7.846081920221877e-05,0.00015394474958157518,0.000620033176990258,0.09551311562217582,0.07164177439040642,0.023871341231769407,0.09551310070425381,0.0716417743903904,0.02387134123176407,0.3771397563508012,0.3771397563508012,0.12566455664339216,0.0,4.992619467776933,4.989391355644784,5.002307827838649,4.9926664741751665,4.989440214186118,5.002349275343477,24771.08386614075,21055.421286219636,0.85,1.0678113482106504,0.6634821302467708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517491102996192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.461682734764,1533.7633754880537,0.3771397563508012,0.12566455664339216,6.112874298809886,3.4959518378926693
5488.0,-30.042331785928,5.001016020581939,35.0015678346966,24.08761284258219,4.9985729952567945,-26.53824729759758,-40.04433365827424,1.4944885069266411,-0.0124376492839815,-5.004998668389334,40.0031190993976,42254.42548947449,25750.04711156998,25750.04711156998,68004.47260104447,77277.68609191726,77277.68609191726,25750.04711156998,103027.73320348724,103027.73320348724,103027.73320348724,127798.81013006647,91463.18432625332,56439.92372381171,38914.734002712896,24771.076926579226,0.0,63685.81092929212,21055.41538759234,1533.7629035499856,0.0,0.8868819866625794,2.816331514221187,0.0014959135982669303,354586.8961745947,1554667.7188544057,4.384447749273014,1554667.7188544057,4.384447749273014,0.85,0.09551310116644995,4.027634451161993,1.2668950270442294,1.0,0.0,4.027634451161766,1.284749191953179,1.2850477908748927,3.134957761708228,19302.572668898953,1968.3146302660903,4632.441516551485,4632.441516551485,5.5586340420200315,5.001016020581939,-2.328011137570635,7.329027158152574,3.495953401666239,3.495953401666239,0.9988438290474969,0.0,0.0,0.00023240596610353515,7.846097430872082e-05,0.00015394499179481434,0.0006200341525366445,0.09551310116647471,0.07164176086911918,0.023871340297355537,0.09551313457892463,0.07164176086910061,0.023871340297349348,0.37713972224769043,0.37713972224769043,0.12566456407837112,0.0,4.992606308597544,4.989376190157486,5.002300688804155,4.992561019105381,4.989322876531389,5.002279482383699,24771.076926579226,21055.41538759234,0.85,1.067811991536815,0.6634825697106681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517490120627672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.460598968246,1533.7629035499856,0.37713972224769043,0.12566456407837112,6.112874298809886,3.495953401666239
5489.0,-30.042315443474063,5.001015604205472,35.00156722825425,24.087617941573285,4.99857218533472,-26.538232668088227,-40.044316195975966,1.4944894099490869,-0.012285568868435348,-5.004997855808228,40.00311800546735,42254.42391348051,25750.049965176007,25750.049965176007,68004.47387865651,77277.71007295797,77277.71007295797,25750.049965176007,103027.76003813397,103027.76003813397,103027.76003813397,127798.83333676711,91463.2013832038,56439.91522372726,38914.76239941839,24771.07329863314,0.0,63685.835698051524,21055.412303838166,1533.7626960237847,0.0,0.8868819947551364,2.816329611329179,0.0014959135982669303,354586.90740562987,1554667.671684213,4.384447477373298,1554667.671684213,4.384447477373298,0.8499999999999999,0.09551309115738657,4.027634451161993,1.266895012757741,1.0,0.0,4.027634451164193,1.2847491869124015,1.285047786341017,3.1349577740083916,19302.57626863177,1968.3149973366817,4632.441516551485,4632.441516551485,5.558634658024792,5.001015604205472,-2.328009063033023,7.329024667238495,3.4959549772549505,3.4959549772549505,0.9988442792157002,0.0,0.0,0.00023240636154793894,7.84611294155064e-05,0.00015394523213243253,0.0006200351205287155,0.09551309115740296,0.07164175068185638,0.023871340475546583,0.09551305799230851,0.07164175068184409,0.023871340475542485,0.3771396869727327,0.3771396869727327,0.12566457113180476,0.0,4.992627195623129,4.989402818769861,5.002304341983347,4.99271228693982,4.9895108778237045,5.002320499569976,24771.07329863314,21055.412303838166,0.85,1.0678115963034638,0.6634822869219771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517489136583392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.459516308343,1533.7626960237847,0.3771396869727327,0.12566457113180476,6.112874298809886,3.4959549772549505
5490.0,-30.042299079506382,5.001015248137916,35.001566628839214,24.08761162022131,4.998576967695454,-26.53821745994257,-40.04429873367769,1.494495348131837,-0.012437332614695151,-5.004993073478157,40.00311699726821,42254.422078321026,25750.042728106684,25750.042728106684,68004.46480642771,77277.66523619964,77277.66523619964,25750.042728106684,103027.70796430632,103027.70796430632,103027.70796430632,127798.77684405737,91463.15187775416,56439.9087198766,38914.71461986396,24771.06887975106,0.0,63685.78349961502,21055.4085477884,1533.762346334754,0.0,0.8868820227296761,2.8163321631884957,0.0014959135982669303,354586.9735042899,1554667.6282107413,4.3844465374640516,1554667.6282107413,4.3844465374640516,0.85,0.09551307744280678,4.027634451161993,1.2668949165986851,1.0,0.0,4.027634451159919,1.2847491583167598,1.2850477582474722,3.134957843785537,19302.565820903033,1968.3139319648437,4632.441516551485,4632.441516551485,5.558633095766683,5.001015248137916,-2.3280040725749953,7.329019320712911,3.4959565450156864,3.4959565450156864,0.998844727147339,0.0,0.0,0.00023240675751353885,7.846128452257464e-05,0.00015394547299096422,0.0006200360906188356,0.09551307744282489,0.07164173774146512,0.02387133970135977,0.09551312577240038,0.07164173774145154,0.023871339701355243,0.37713965328569576,0.37713965328569576,0.1256645785299704,0.0,4.992611086796273,4.989388127329448,5.002283977680349,4.992555740863452,4.989338451942217,5.002211612576502,24771.06887975106,21055.4085477884,0.85,1.0678123290551775,0.6634828019125564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517488157185443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.458432642641,1533.762346334754,0.37713965328569576,0.1256645785299704,6.112874298809886,3.4959565450156864
5491.0,-30.04228267726169,5.001014733053657,35.00156601391034,24.08760250490161,4.9985664750411605,-26.53820374493712,-40.04428518293423,1.4944875427167454,-0.012320939959465704,-5.004998651324848,40.0031153465633,42254.43699695962,25750.061810111052,25750.061810111052,68004.49880707067,77277.67076466104,77277.67076466104,25750.061810111052,103027.73257477209,103027.73257477209,103027.73257477209,127798.79677923434,91463.14653795066,56439.9127702498,38914.70418633428,24771.064204462255,0.0,63685.76839079654,21055.404573792915,1533.7622213997822,0.0,0.8868820003322543,2.8163299831030817,0.0014959135982669303,354586.8964104507,1554667.5570324706,4.384447289989168,1554667.5570324706,4.384447289989168,0.85,0.09551307246433459,4.027634451161993,1.266894907807,1.0,0.0,4.0276344511608855,1.2847491940098663,1.2850477944588081,3.1349577566896394,19302.56469398026,1968.3138170507016,4632.441516551485,4632.441516551485,5.558637214977751,5.001014733053657,-2.328006695427096,7.329021428480754,3.4959581302756493,3.4959581302756493,0.9988451800787569,0.0,0.0,0.0002324071544059679,7.846140488585572e-05,0.00015394574952011216,0.0006200372043771586,0.09551307246435319,0.07164173146389624,0.02387134100045694,0.09551304164469504,0.0716417314638823,0.023871341000452295,0.377139618379998,0.377139618379998,0.1256645847492965,0.0,4.992626532584325,4.989393606960164,5.002329333807438,4.992677711365388,4.989404922980896,5.002500153879396,24771.064204462255,21055.404573792915,0.85,1.067813116264422,0.663483193571171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517487176498307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.457349952678,1533.7622213997822,0.377139618379998,0.1256645847492965,6.112874298809886,3.4959581302756493
5492.0,-30.04226629628746,5.001014350011605,35.00156538013757,24.087611445598327,4.998574568366074,-26.538188190326768,-40.044267650786765,1.4944964624056054,-0.012283341335660225,-5.00499059715416,40.003113567836564,42254.435024306746,25750.045965046225,25750.045965046225,68004.48098935297,77277.67426674698,77277.67426674698,25750.045965046225,103027.72023179321,103027.72023179321,103027.72023179321,127798.77441982715,91463.14670509289,56439.90746265369,38914.71026937689,24771.05418803395,0.0,63685.76445741084,21055.396059828858,1533.7614831325086,0.0,0.8868820477379478,2.8163304294130027,0.0014959135982669303,354587.00773064216,1554667.4803339134,4.3844456972177,1554667.4803339134,4.3844456972177,0.85,0.09551305267189011,4.027634451161993,1.266894852309488,1.0,0.0,4.027634451165351,1.2847491514662968,1.285047752414624,3.134957860501573,19302.564729254293,1968.3138206476517,4632.441516551485,4632.441516551485,5.5586337945212225,5.001014350011605,-2.3279993470541283,7.329013697065733,3.495959666972128,3.495959666972128,0.9988456191348937,0.0,0.0,0.00023240755078432794,7.846156061385862e-05,0.00015394599017046933,0.0006200381736288278,0.09551305267192164,0.07164171365434649,0.023871339017575155,0.09551301591158491,0.07164171365432284,0.023871339017567276,0.37713958371328893,0.37713958371328893,0.12566459399901425,0.0,4.992639615493033,4.989416102219707,5.002314165555504,4.992707255818516,4.989521392843585,5.002268805027654,24771.05418803395,21055.396059828858,0.85,1.0678129024396061,0.6634832035747006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517486193517368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.456268574997,1533.7614831325086,0.37713958371328893,0.12566459399901425,6.112874298809886,3.495959666972128
5493.0,-30.042249936748465,5.001013894243324,35.00156476476009,24.08760645138102,4.9985711765268315,-26.538173803666297,-40.044250258337684,1.49449504344485,-0.012251376531878577,-5.004992106203783,40.00311283609533,42254.433669018734,25750.054692193677,25750.054692193677,68004.48836121241,77277.6677773389,77277.6677773389,25750.054692193677,103027.72246953257,103027.72246953257,103027.72246953257,127798.77592480433,91463.13223932138,56439.89813100203,38914.70456479927,24771.05345527175,0.0,63685.75802007102,21055.395436980987,1533.7614901029199,0.0,0.8868820427105505,2.8163298333591413,0.0014959135982669303,354586.98687341023,1554667.4487812887,4.384445866131897,1554667.4487812887,4.384445866131897,0.85,0.09551304699432157,4.027634451161993,1.26689478692133,1.0,0.0,4.027634451161755,1.2847491572865786,1.285047758744866,3.1349578462993155,19302.561676369045,1968.3135093399933,4632.441516551485,4632.441516551485,5.55863567844084,5.001013894243324,-2.32799898348163,7.329012877724955,3.495961242642865,3.495961242642865,0.9988460693265327,0.0,0.0,0.0002324079466446309,7.846171510128334e-05,0.00015394623154334756,0.0006200391457905478,0.09551304699433075,0.07164170666365118,0.02387134033067958,0.09551299558966367,0.07164170666364429,0.023871340330677282,0.37713955027370544,0.37713955027370544,0.12566460203147034,0.0,4.992660412335226,4.989438740558569,5.002329433987029,4.99274072967188,4.989526425496649,5.002387638740572,24771.05345527175,21055.395436980987,0.85,1.0678131261275137,0.663483249358545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517485211811292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.455187317937,1533.7614901029199,0.37713955027370544,0.12566460203147034,6.112874298809886,3.495961242642865
5494.0,-30.042233605158398,5.001013552811735,35.00156415752994,24.08760484484958,4.998579461865668,-26.53815827434073,-40.04423272619022,1.494504131048209,-0.012398772928918333,-5.00498481170671,40.003111842648146,42254.43150007874,25750.040971790626,25750.040971790626,68004.47247186936,77277.6278003224,77277.6278003224,25750.040971790626,103027.66877211303,103027.66877211303,103027.66877211303,127798.7169868711,91463.08902489123,56439.892724648256,38914.662555825525,24771.048214758073,0.0,63685.710770583595,21055.390982544362,1533.7610369130227,0.0,0.8868820834099123,2.8163326211081583,0.0014959135982669303,354587.08769384143,1554667.4059439246,4.384444498684791,1554667.4059439246,4.384444498684791,0.85,0.09551303108923039,4.027634451161993,1.2668947281269358,1.0,0.0,4.027634451163101,1.2847491139599956,1.2850477159159528,3.1349579520219115,19302.5525563096,1968.3125793527456,4632.441516551485,4632.441516551485,5.558632716632688,5.001013552811735,-2.3279921638579504,7.329005716669686,3.4959627957361192,3.4959627957361192,0.9988465130674626,0.0,0.0,0.00023240834182926067,7.846187082985576e-05,0.00015394647099940492,0.0006200401102320139,0.09551303108924994,0.07164169192642657,0.023871339162823378,0.09551306629466366,0.0716416919264119,0.02387133916281849,0.37713951783949934,0.37713951783949934,0.1256646109264971,0.0,4.992642764681534,4.989426192493966,5.002296479286656,4.992586038777802,4.989389865794919,5.002178528717593,24771.048214758073,21055.390982544362,0.85,1.067813668859618,0.6634837075508632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748423138995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.454106177493,1533.7610369130227,0.37713951783949934,0.1256646109264971,6.112874298809886,3.4959627957361192
5495.0,-30.042217224197724,5.00101315135693,35.001563570922386,24.087604914698773,4.998577118329409,-26.538143763560523,-40.044215333741136,1.4945036576924755,-0.012302734470608812,-5.0049856575568015,40.00311122886563,42254.43016123602,25750.0481745766,25750.0481745766,68004.47833581263,77277.63768245187,77277.63768245187,25750.0481745766,103027.68585702847,103027.68585702847,103027.68585702847,127798.73372828367,91463.09134642039,56439.88382520545,38914.675023572156,24771.047871255203,0.0,63685.722894827355,21055.39069056692,1533.761052651435,0.0,0.8868820813289683,2.816331260791944,0.0014959135982669303,354587.0760029767,1554667.3794776723,4.384444568601878,1554667.3794776723,4.384444568601878,0.85,0.09551302476920102,4.027634451161993,1.2668946479028094,1.0,0.0,4.02763445116148,1.284749115355794,1.2850477178213506,3.1349579486159787,19302.55304624974,1968.312629312736,4632.441516551485,4632.441516551485,5.558634271490086,5.00101315135693,-2.3279912887265746,7.329004440083505,3.495964382561329,3.495964382561329,0.998846966446094,0.0,0.0,0.00023240873820916017,7.846202531784535e-05,0.00015394671289131482,0.0006200410844842037,0.0955130247692092,0.0716416846333039,0.023871340135905292,0.09551302091689981,0.07164168463329777,0.02387134013590325,0.37713948409004555,0.37713948409004555,0.1256646175962227,0.0,4.992651118214951,4.989438429864435,5.002293174780505,4.992682923086193,4.989485771541013,5.0022783486414255,24771.047871255203,21055.39069056692,0.85,1.067813557649607,0.6634835602167277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517483252643695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.453025022454,1533.761052651435,0.37713948409004555,0.1256646175962227,6.112874298809886,3.495964382561329
5496.0,-30.042200833148765,5.001012757935253,35.001562973209296,24.08759925691413,4.998577699880507,-26.53812895113047,-40.04419787144286,1.4945058178624753,-0.01235490393935379,-5.004983349632064,40.00310973217625,42254.42868245875,25750.047210601297,25750.047210601297,68004.47589306004,77277.61255083905,77277.61255083905,25750.047210601297,103027.65976144036,103027.65976144036,103027.65976144036,127798.70114897907,91463.05983453525,56439.87596615608,38914.64874264351,24771.04138753871,0.0,63685.69013018222,21055.385179407902,1533.7606427140581,0.0,0.8868820984853676,2.8163322155151516,0.0014959135982669303,354587.10790181655,1554667.3149405478,4.38444399216857,1554667.3149405478,4.38444399216857,0.85,0.09551301203339008,4.027634451161993,1.2668946127360692,1.0,0.0,4.0276344511604245,1.2847491044318167,1.2850477074044242,3.13495797527193,19302.54639591871,1968.3119511676987,4632.441516551485,4632.441516551485,5.558634063397811,5.001012757935253,-2.327988120285326,7.329000878220579,3.4959659507104823,3.4959659507104823,0.9988474144887093,0.0,0.0,0.00023240913483379334,7.846218042655108e-05,0.00015394695440724228,0.0006200420572220737,0.09551301203341357,0.07164167254942595,0.023871339483987616,0.09551302961469547,0.07164167254940833,0.023871339483981742,0.377139450783678,0.377139450783678,0.12566462426251598,0.0,4.992645706549524,4.989433044517398,5.002287682761448,4.992628445692731,4.989415890089617,5.002270102477155,24771.04138753871,21055.385179407902,0.85,1.067814068655763,0.6634838783419783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517482270938813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.451945400862,1533.7606427140581,0.377139450783678,0.12566462426251598,6.112874298809886,3.4959659507104823
5497.0,-30.04218452153075,5.001012306290572,35.001562363269954,24.08759433254602,4.998573895383382,-26.53811464883828,-40.04418425085021,1.4945040226911144,-0.012305958259048566,-5.004984186839359,40.00310818063432,42254.44285609477,25750.0541973617,25750.0541973617,68004.49705345646,77277.60800058347,77277.60800058347,25750.0541973617,103027.66219794517,103027.66219794517,103027.66219794517,127798.69786723204,91463.04716033727,56439.882015849274,38914.627938319994,24771.035669286866,0.0,63685.66360760686,21055.380318893836,1533.7603499094087,0.0,0.8868820998424771,2.8163314748255646,0.0014959135982669303,354587.0963304074,1554667.2480381883,4.38444394657141,1554667.2480381883,4.38444394657141,0.85,0.09551300240874412,4.027634451161993,1.2668945951526989,1.0,0.0,4.027634451162569,1.2847491120143488,1.2850477154958397,3.134957956769547,19302.543721130714,1968.31167841523,4632.441516551485,4632.441516551485,5.558635571622011,5.001012306290572,-2.3279872693369796,7.328999575627551,3.4959675206138714,3.4959675206138714,0.9988478630325347,0.0,0.0,0.0002324095295370062,7.8462301411539e-05,0.00015394722812546717,0.0006200431596590262,0.09551300240876581,0.07164166278520716,0.02387133962355865,0.09551298640707988,0.0716416627851909,0.02387133962355323,0.37713941677082613,0.37713941677082613,0.1256646307911513,0.0,4.992652529521308,4.989435930615912,5.002306320198784,4.992678228580303,4.989445883628036,5.002379278275669,24771.035669286866,21055.380318893836,0.85,1.0678148456214522,0.6634843772130803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517481288629466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.450866527402,1533.7603499094087,0.37713941677082613,0.1256646307911513,6.112874298809886,3.4959675206138714
5498.0,-30.042168161711835,5.001011972222899,35.00156175968052,24.087603238318138,4.998582310257338,-26.53809908114639,-40.04416671870274,1.494513229692142,-0.012279826753911038,-5.004976735988918,40.00310714571134,42254.44078485502,25750.0400881208,25750.0400881208,68004.48087297582,77277.60999562136,77277.60999562136,25750.0400881208,103027.65008374216,103027.65008374216,103027.65008374216,127798.68021493274,91463.04595901849,56439.87674825306,38914.632456406034,24771.030131190575,0.0,63685.66258759661,21055.375611511987,1533.7598808173868,0.0,0.8868821414872348,2.8163320013401445,0.0014959135982669303,354587.19931189227,1554667.2034123952,4.384442547360322,1554667.2034123952,4.384442547360322,0.8499999999999999,0.09551298568366819,4.027634451161993,1.2668944934988398,1.0,0.0,4.027634451162982,1.2847490681278273,1.2850476721077382,3.1349580638584746,19302.543467602005,1968.3116525624964,4632.441516551485,4632.441516551485,5.558632525875864,5.001011972222899,-2.3279803346517918,7.3289923068746905,3.495969072297618,3.495969072297618,0.9988483063707481,0.0,0.0,0.00023240992540718804,7.846245714118658e-05,0.00015394746826600148,0.0006200441268573152,0.09551298568368839,0.07164164749960986,0.02387133818407854,0.09551297953610448,0.0716416474995947,0.023871338184073488,0.37713938269099767,0.37713938269099767,0.1256646386698526,0.0,4.992658573073243,4.989454118741492,5.002275912467439,4.992696909235008,4.989541034017805,5.0021684470183345,24771.030131190575,21055.375611511987,0.85,1.0678146086560516,0.6634843553168036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517480311080508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.449786609046,1533.7598808173868,0.37713938269099767,0.1256646386698526,6.112874298809886,3.495969072297618
5499.0,-30.042151826032104,5.001011582583196,35.00156117808266,24.087597999628656,4.998580340791207,-26.538084573718358,-40.04414932625366,1.4945130884777014,-0.012279464551454566,-5.004977363103953,40.003106579084985,42254.439254000135,25750.046756764365,25750.046756764365,68004.48601076449,77277.59683514954,77277.59683514954,25750.046756764365,103027.6435919139,103027.6435919139,103027.6435919139,127798.67360933189,91463.02540765707,56439.86782650859,38914.619534609425,24771.03001741799,0.0,63685.64955202742,21055.37551480529,1533.7599023701798,0.0,0.8868821403482197,2.816331923375371,0.0014959135982669303,354587.19064425863,1554667.178979515,4.3844425856297855,1554667.178979515,4.3844425856297855,0.85,0.09551297926060903,4.027634451161993,1.2668944489909335,1.0,0.0,4.027634451160509,1.284749067972172,1.2850476724599176,3.1349580642382944,19302.539130401743,1968.3112102911539,4632.441516551485,4632.441516551485,5.5586339654285375,5.001011582583196,-2.327979296577091,7.328990879160287,3.4959706586976873,3.4959706586976873,0.9988487596279106,0.0,0.0,0.0002324103206938779,7.846261163024378e-05,0.00015394770906363412,0.0006200450967021562,0.09551297926061666,0.07164164025117098,0.02387133900944568,0.09551297811151672,0.07164164025116526,0.02387133900944377,0.3771393494878349,0.3771393494878349,0.12566464466562474,0.0,4.992666676847932,4.9894657613909885,5.00227339362749,4.992697898552478,4.989511139959404,5.002262126006144,24771.03001741799,21055.37551480529,0.85,1.0678149078970898,0.6634844670851752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517479330643022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.448708200034,1533.7599023701798,0.3771393494878349,0.12566464466562474,6.112874298809886,3.4959706586976873
5500.0,-30.042135498199798,5.0010111039922265,35.0015605666402,24.087588220741623,4.998573755459007,-26.53807053491452,-40.04413200365377,1.494508792173965,-0.012251285070931317,-5.00497966133728,40.00310454659839,42254.43797408472,25750.05743091632,25750.05743091632,68004.49540500104,77277.58403852466,77277.58403852466,25750.05743091632,103027.64146944098,103027.64146944098,103027.64146944098,127798.6634346494,91463.00335478637,56439.85729034746,38914.60673826545,24771.021965208423,0.0,63685.62870347388,21055.36867042716,1533.7595081117104,0.0,0.8868821360144853,2.8163312849196167,0.0014959135982669303,354587.15887936123,1554667.0913388655,4.384442731237764,1554667.0913388655,4.384442731237764,0.85,0.09551296973666874,4.027634451161993,1.2668943836027755,1.0,0.0,4.027634451160169,1.2847490872538412,1.2850476922536955,3.134958017188466,19302.534476319965,1968.3107357068893,4632.441516551485,4632.441516551485,5.558636269645853,5.0010111039922265,-2.3279795238161176,7.328990627808344,3.4959722277767487,3.4959722277767487,0.9988492079362139,0.0,0.0,0.00023241071579129723,7.84627654991418e-05,0.00015394795029215544,0.0006200460682824593,0.09551296973669607,0.07164163066833713,0.023871339068358935,0.09551293144028214,0.07164163066831664,0.023871339068352107,0.37713931660103794,0.37713931660103794,0.1256646508267078,0.0,4.99267989074076,4.989472465364429,5.002306144586385,4.992728376266371,4.989494912719408,5.002432779102151,24771.021965208423,21055.36867042716,0.85,1.0678154049736432,0.663484664190492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451747835165231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.44762985276,1533.7595081117104,0.37713931660103794,0.1256646508267078,6.112874298809886,3.4959722277767487
5501.0,-30.04211913988084,5.0010106559825624,35.00155993201521,24.08758773179727,4.998575073924255,-26.538055678231338,-40.044118313211925,1.494511612274953,-0.012232985586308587,-5.004976395994504,40.00310264847353,42254.45201123874,25750.05376115966,25750.05376115966,68004.5057723984,77277.57674293593,77277.57674293593,25750.05376115966,103027.63050409558,103027.63050409558,103027.63050409558,127798.64334732638,91462.98999055382,56439.86525885741,38914.58303521823,24771.012843230805,0.0,63685.595878449036,21055.360916746184,1533.758927755191,0.0,0.8868821594937559,2.8163314257177974,0.0014959135982669303,354587.20401110535,1554667.009491889,4.3844419423640515,1554667.009491889,4.3844419423640515,0.85,0.09551295497764281,4.027634451161993,1.2668943379959092,1.0,0.0,4.027634451161496,1.2847490732444273,1.2850476787496017,3.1349580513732924,19302.5316559057,1968.310448104674,4632.441516551485,4632.441516551485,5.558635477459562,5.0010106559825624,-2.327975695523097,7.328986351505659,3.4959737693727786,3.4959737693727786,0.9988496483922225,0.0,0.0,0.00023241111162704495,7.846288710540402e-05,0.00015394822452164091,0.0006200471727785824,0.09551295497767293,0.07164161683348054,0.023871338144192386,0.09551290260293946,0.07164161683345795,0.023871338144184857,0.37713928367548233,0.37713928367548233,0.1256646592580615,0.0,4.992691353542455,4.989482981425738,5.002320447373847,4.992743410408195,4.989531252522568,5.002383866555192,24771.012843230805,21055.360916746184,0.85,1.0678161181406307,0.6634852265791155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517477373132022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.446551892801,1533.758927755191,0.37713928367548233,0.1256646592580615,6.112874298809886,3.4959737693727786
5502.0,-30.042102844777908,5.001010217740417,35.00155930452564,24.08758724285292,4.998576443320896,-26.538040873396056,-40.04410085091365,1.4945144719392678,-0.012222350804449889,-5.004974078923883,40.00310158705967,42254.4501258952,25750.05258905751,25750.05258905751,68004.50271495272,77277.56921268026,77277.56921268026,25750.05258905751,103027.62180173777,103027.62180173777,103027.62180173777,127798.63068814552,91462.97643763495,56439.85735085092,38914.57676309336,24771.008886407762,0.0,63685.585649501125,21055.357553446596,1533.758663843562,0.0,0.8868821751212481,2.8163315565031573,0.0014959135982669303,354587.2360363636,1554666.963723818,4.384441417300153,1554666.963723818,4.384441417300153,0.85,0.09551294430868718,4.027634451161993,1.266894291839562,1.0,0.0,4.027634451163037,1.2847490590530997,1.2850476650615872,3.1349580860020136,19302.528795670696,1968.3101564418735,4632.441516551485,4632.441516551485,5.558635224439175,5.001010217740417,-2.3279725506811326,7.328982768421549,3.4959753193965164,3.4959753193965164,0.9988500912561475,0.0,0.0,0.0002324115059337208,7.84630422156851e-05,0.0001539484637180357,0.0006200481361742227,0.09551294430870443,0.07164160597375431,0.023871338334950115,0.09551289228662693,0.07164160597374138,0.023871338334945806,0.3771392509546558,0.3771392509546558,0.12566466840827664,0.0,4.992702547852787,4.989495683454834,5.002327114998025,4.992751728119458,4.9895508959249355,5.002358190676773,24771.008886407762,21055.357553446596,0.85,1.0678162416409438,0.6634853035417787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517476392784803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.44547508785,1533.758663843562,0.3771392509546558,0.12566466840827664,6.112874298809886,3.4959753193965164
5503.0,-30.04208654489143,5.001009787681805,35.00155868390023,24.087586753908568,4.998577737118907,-26.53802607181446,-40.04408342353997,1.4945172640421254,-0.012210266603744913,-5.004971824268935,40.0031005320137,42254.448263032275,25750.051607033423,25750.051607033423,68004.4998700657,77277.56203675101,77277.56203675101,25750.051607033423,103027.61364378444,103027.61364378444,103027.61364378444,127798.61859237486,91462.96320650922,56439.84943279114,38914.57085968675,24771.004948590413,0.0,63685.575808277164,21055.35420630185,1533.7584022734989,0.0,0.886882190408212,2.816331660962629,0.0014959135982669303,354587.26719895017,1554666.9182303303,4.384440903677585,1554666.9182303303,4.384440903677585,0.85,0.095512933810934,4.027634451161993,1.2668942467821762,1.0,0.0,4.027634451159943,1.2847490451775752,1.2850476516895988,3.134958119860134,19302.526003347553,1968.3098717041553,4632.441516551485,4632.441516551485,5.558635012450726,5.001009787681805,-2.327969447147047,7.328979234828852,3.495976871620107,3.495976871620107,0.998850534748602,0.0,0.0,0.00023241190035676467,7.846319701602814e-05,0.00015394870334073653,0.0006200491012868679,0.09551293381095098,0.07164159523955585,0.02387133857139513,0.09551288118664288,0.07164159523954311,0.02387133857139089,0.37713921853723864,0.37713921853723864,0.12566467767991618,0.0,4.992713492939629,4.989510044402948,5.002327806446431,4.992761557665176,4.989571773914236,5.002334858756967,24771.004948590413,21055.35420630185,0.85,1.0678163619779537,0.6634853768180973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451747541622622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.444397561749,1533.7584022734989,0.37713921853723864,0.12566467767991618,6.112874298809886,3.495976871620107
