time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5504.0,-30.04207023757745,5.001009367543635,35.001558069959124,24.08758623003962,4.998579155505905,-26.538011251087166,-40.0440659612417,1.49452016901586,-0.01220111011713243,-5.0049694761253,40.003099485457554,42254.44642037945,25750.050416580343,25750.050416580343,68004.49683695979,77277.5542758421,77277.5542758421,25750.050416580343,103027.60469242245,103027.60469242245,103027.60469242245,127798.60569548002,91462.94943784662,56439.84158238488,38914.564283846375,24771.001003057572,0.0,63685.56528690395,21055.350852598935,1533.7581379670014,0.0,0.8868822061399794,2.816331814794417,0.0014959135982669303,354587.2996536866,1554666.873102923,4.384440375110201,1554666.873102923,4.384440375110201,0.85,0.09551292325673746,4.027634451161993,1.266894200076349,1.0,0.0,4.027634451160696,1.2847490307736844,1.285047637789353,3.1349581550075385,19302.523097581565,1968.3095753984862,4632.441516551485,4632.441516551485,5.558634755468942,5.001009367543635,-2.327966270728461,7.328975638272096,3.4959784255819932,3.4959784255819932,0.9988509787377123,0.0,0.0,0.0002324122949601536,7.846335212687566e-05,0.00015394894283327792,0.0006200500658752784,0.09551292325675438,0.07164158451690936,0.023871338739845028,0.09551287163856145,0.07164158451689666,0.0238713387398408,0.37713918647165806,0.37713918647165806,0.1256646866905857,0.0,4.992723575128764,4.989525016698792,5.002323210350255,4.9927683660081925,4.989589369301825,5.002309290221433,24771.001003057572,21055.350852598935,0.85,1.0678164907636294,0.663485457497674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517474439381086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.44332067465,1533.7581379670014,0.37713918647165806,0.1256646866905857,6.112874298809886,3.4959784255819932
5505.0,-30.042053904499323,5.00100903120076,35.00155747833997,24.087584833055757,4.998586149191926,-26.537995849613218,-40.04404842909423,1.4945280943060522,-0.012322096714058262,-5.004963596049706,40.00309890775062,42254.4443354964,25750.04036114509,25750.04036114509,68004.48469664149,77277.52035815596,77277.52035815596,25750.04036114509,103027.56071930105,103027.56071930105,103027.56071930105,127798.55931455275,91462.91175914498,56439.83573648646,38914.52891406502,24770.9985952517,0.0,63685.52750931672,21055.348805963946,1533.7578789592603,0.0,0.8868822381400853,2.816334090507677,0.0014959135982669303,354587.38092483545,1554666.8481922522,4.384439299947356,1554666.8481922522,4.384439299947356,0.85,0.09551291038815654,4.027634451161993,1.2668940720474344,1.0,0.0,4.027634451162462,1.2847489928841607,1.2850476003988172,3.134958247463008,19302.515145793295,1968.3087645417443,4632.441516551485,4632.441516551485,5.558632584813314,5.00100903120076,-2.327960482597752,7.328969513798512,3.495979981819781,3.495979981819781,0.9988514233770803,0.0,0.0,0.000232412690187604,7.846350785845196e-05,0.00015394918232915203,0.0006200510304771119,0.0955129103881692,0.0716415721492707,0.023871338238898497,0.09551293613379531,0.0716415721492612,0.023871338238895333,0.37713915473420917,0.37713915473420917,0.12566469517216244,0.0,4.9927049247537525,4.98951245145048,5.002286295101044,4.992641499335662,4.989473367463063,5.002149813267465,24770.9985952517,21055.348805963946,0.85,1.0678169335520216,0.6634858183331352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517473462090953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.442244479676,1533.7578789592603,0.37713915473420917,0.12566469517216244,6.112874298809886,3.495979981819781
5506.0,-30.042037659069116,5.0010086624001024,35.00155690708146,24.0875793498941,4.9985856233064245,-26.537981279054033,-40.044031001720555,1.494529243291533,-0.012354684166155039,-5.004963132813468,40.003098317559235,42254.44237954418,25750.044256078858,25750.044256078858,68004.48663562303,77277.50043163967,77277.50043163967,25750.044256078858,103027.54468771853,103027.54468771853,103027.54468771853,127798.54263557002,91462.88506260936,56439.82701051458,38914.50894677198,24770.99794785148,0.0,63685.50689462346,21055.348255673758,1533.7578445176327,0.0,0.8868822426324643,2.816334572657937,0.0014959135982669303,354587.38732743077,1554666.8227432556,4.384439149009142,1554666.8227432556,4.384439149009142,0.85,0.09551290271639994,4.027634451161993,1.266894053365104,1.0,0.0,4.02763445116079,1.2847489866976296,1.2850475947159186,3.134958262558966,19302.50951170322,1968.308190024445,4632.441516551485,4632.441516551485,5.5586334256083365,5.0010086624001024,-2.3279586459534665,7.328967308353569,3.495981562635587,3.495981562635587,0.9988518750387392,0.0,0.0,0.00023241308329476467,7.846366265964439e-05,0.00015394942063512028,0.0006200519902864395,0.09551290271640897,0.07164156395336237,0.0238713387630466,0.09551295082439801,0.0716415639533556,0.023871338763044345,0.3771391215986361,0.3771391215986361,0.12566470126670562,0.0,4.9926854536756196,4.989492108896286,5.002269438295571,4.992608448647331,4.989411619229713,5.002202891783043,24770.99794785148,21055.348255673758,0.85,1.0678173096454415,0.6634860023876397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451747248325691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.441169344422,1533.7578445176327,0.3771391215986361,0.12566470126670562,6.112874298809886,3.495981562635587
5507.0,-30.042021352544033,5.001008176340083,35.001556305328755,24.087575158942514,4.99857719075028,-26.537967444166455,-40.04401752082629,1.494523282372945,-0.0121951556848785,-5.004966756468668,40.00309628683078,42254.45681522469,25750.058327202372,25750.058327202372,68004.51514242706,77277.51759304013,77277.51759304013,25750.058327202372,103027.5759202425,103027.5759202425,103027.5759202425,127798.56626543509,91462.89222849869,56439.83145068427,38914.51197534936,24770.990345192593,0.0,63685.50232054195,21055.341793413703,1533.7575091762808,0.0,0.8868822315505749,2.8163320540577224,0.0014959135982669303,354587.33724327316,1554666.7351784331,4.384439521346518,1554666.7351784331,4.384439521346518,0.85,0.0955128941566522,4.027634451161993,1.2668940149014816,1.0,0.0,4.027634451160961,1.2847490137671898,1.2850476222987408,3.1349581965056434,19302.511024006784,1968.3083442364912,4632.441516551485,4632.441516551485,5.558636463126127,5.001008176340083,-2.3279598446141936,7.328968020954276,3.49598313309939,3.49598313309939,0.9988523237426828,0.0,0.0,0.00023241347788091602,7.846378240585064e-05,0.00015394969547506538,0.0006200530972412709,0.0955128941566782,0.07164155511772383,0.023871339038954373,0.0955128433323558,0.07164155511770433,0.023871339038947878,0.37713908686436365,0.37713908686436365,0.12566470664389068,0.0,4.992704061005554,4.98950603086854,5.0023021065889,4.992771600783783,4.989554830826819,5.0024258905703505,24770.990345192593,21055.341793413703,0.85,1.0678178339576667,0.6634862767125476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517471509675692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.440092997724,1533.7575091762808,0.37713908686436365,0.12566470664389068,6.112874298809886,3.49598313309939
5508.0,-30.042005076569446,5.001007763579162,35.00155568073767,24.087574215978407,4.998581314303165,-26.53795238107509,-40.04400002360342,1.4945286188090134,-0.012239713940630281,-5.0049614745433795,40.00309441810924,42254.45469110073,25750.049531310506,25750.049531310506,68004.50422241123,77277.49714372652,77277.49714372652,25750.049531310506,103027.54667503703,103027.54667503703,103027.54667503703,127798.52743597516,91462.86687943886,56439.824426813764,38914.49161402789,24770.980760938135,0.0,63685.47237496602,21055.333646797415,1533.7568556942017,0.0,0.8868822651808124,2.8163332559713905,0.0014959135982669303,354587.41024712473,1554666.6545993376,4.384438391413374,1554666.6545993376,4.384438391413374,0.85,0.09551287696541048,4.027634451161993,1.2668939286330714,1.0,0.0,4.027634451164369,1.284748987990817,1.2850475970223985,3.134958259403417,19302.50567429069,1968.3077987172674,4632.441516551485,4632.441516551485,5.558634564366728,5.001007763579162,-2.327954537025093,7.328962300604255,3.495984667575284,3.495984667575284,0.9988527621643668,0.0,0.0,0.00023241387172841948,7.846393782799218e-05,0.0001539499339004273,0.0006200540575314726,0.09551287696544149,0.07164153950043393,0.023871337465007556,0.09551284702096145,0.07164153950041068,0.02387133746499981,0.37713905291628463,0.37713905291628463,0.12566471444047406,0.0,4.992705593117876,4.9895086342679065,5.002300421968243,4.9927217606027625,4.989529087885387,5.002303725399713,24770.980760938135,21055.333646797415,0.85,1.0678181645888674,0.6634865553373902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517470532433217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.439018416475,1533.7568556942017,0.37713905291628463,0.12566471444047406,6.112874298809886,3.495984667575284
5509.0,-30.041988815072497,5.0010072892211666,35.00155505948238,24.0875692217611,4.998577909747333,-26.537938083918437,-40.04398266607893,1.4945271785935281,-0.012204088513840361,-5.0049625127751725,40.00309326609106,42254.452970039834,25750.056922959466,25750.056922959466,68004.5098929993,77277.49072064513,77277.49072064513,25750.056922959466,103027.5476436046,103027.5476436046,103027.5476436046,127798.5251023444,91462.85251449647,56439.8147638921,38914.48638956041,24770.977458739802,0.0,63685.463848300205,21055.330839928833,1533.756705372829,0.0,0.886882264069385,2.8163326667918964,0.0014959135982669303,354587.3958972577,1554666.6049244248,4.384438428755916,1554666.6049244248,4.384438428755916,0.85,0.0955128691529135,4.027634451161993,1.2668938637943938,1.0,0.0,4.02763445116249,1.2847489939154022,1.285047603453933,3.1349582449466418,19302.502642684623,1968.3074895794816,4632.441516551485,4632.441516551485,5.558636159993772,5.0010072892211666,-2.3279538536664424,7.328961142887609,3.4959862233529733,3.4959862233529733,0.9988532066722781,0.0,0.0,0.00023241426522620877,7.846409200951954e-05,0.00015395017321668923,0.0006200550214098939,0.09551286915292927,0.0716415309336286,0.023871338219300667,0.09551281755881216,0.07164153093361678,0.02387133821929673,0.3771390189197815,0.3771390189197815,0.12566472211027818,0.0,4.992716554354104,4.989515843929439,5.002322641424996,4.992758424261353,4.989542709080183,5.002409545402372,24770.977458739802,21055.330839928833,0.85,1.067818396596547,0.6634866171453287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517469557021738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.437943766747,1533.756705372829,0.3771390189197815,0.12566472211027818,6.112874298809886,3.4959862233529733
5510.0,-30.04197251735616,5.001006930399689,35.00155444656158,24.08757285391914,4.9985862198733395,-26.537922582602445,-40.04396509900687,1.4945362851198725,-0.012264383037404514,-5.004955204385588,40.003092266340474,42254.450672995365,25750.043058577274,25750.043058577274,68004.49373157264,77277.47192047261,77277.47192047261,25750.043058577274,103027.51497904988,103027.51497904988,103027.51497904988,127798.48717744488,91462.83050062861,56439.809253152285,38914.46805275147,24770.972198395008,0.0,63685.44025114648,21055.326368635757,1533.7562531705394,0.0,0.8868823048621621,2.816334311981116,0.0014959135982669303,354587.4969097958,1554666.5618152749,4.384437058170637,1554666.5618152749,4.384437058170637,0.85,0.09551285298345558,4.027634451161993,1.2668938049999996,1.0,0.0,4.027634451162075,1.284748950501983,1.2850475605371223,3.1349583508811567,19302.497996834085,1968.30701583457,4632.441516551485,4632.441516551485,5.558633167105002,5.001006930399689,-2.3279470452968165,7.328953975696505,3.495987759860943,3.495987759860943,0.9988536456745551,0.0,0.0,0.00023241465960105342,7.846424805267843e-05,0.000153950411548375,0.0006200559813228023,0.09551285298347506,0.07164151591800923,0.02387133706546583,0.0955128495864123,0.07164151591799461,0.02387133706546096,0.37713898516572136,0.37713898516572136,0.1256647311277165,0.0,4.99270862953648,4.989514522137938,5.002294897273032,4.9926908213481624,4.9895231269471765,5.0021978152910265,24770.972198395008,21055.326368635757,0.85,1.0678185384821677,0.6634868269162149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517468582478026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.436869369518,1533.7562531705394,0.37713898516572136,0.1256647311277165,6.112874298809886,3.495987759860943
5511.0,-30.04195628491766,5.001006583802603,35.00155386966667,24.087572085578017,4.998589256788989,-26.5379076674483,-40.043947636708594,1.4945406393198695,-0.012294441067126627,-5.004952650642885,40.00309208983149,42254.44845213055,25750.041591650363,25750.041591650363,68004.49004378091,77277.4565717262,77277.4565717262,25750.041591650363,103027.49816337656,103027.49816337656,103027.49816337656,127798.47145043511,91462.8098294634,56439.80170986881,38914.45346621621,24770.973287058565,0.0,63685.426753274776,21055.32729399978,1533.7562714022183,0.0,0.8868823184906894,2.8163350049417115,0.0014959135982669303,354587.5322062264,1554666.5542042272,4.384436600269523,1554666.5542042272,4.384436600269523,0.85,0.09551284444078972,4.027634451161993,1.2668937346665188,1.0,0.0,4.027634451161677,1.2847489293225474,1.2850475398574344,3.134958402561798,19302.49363435019,1968.3065709850143,4632.441516551485,4632.441516551485,5.5586328504411195,5.001006583802603,-2.327943681850963,7.328950265653566,3.4959893304318324,3.4959893304318324,0.998854094409095,0.0,0.0,0.00023241505239690667,7.8464403165447e-05,0.00015395064923145966,0.0006200569386233826,0.09551284444079455,0.07164150688404684,0.02387133755674771,0.09551287569048311,0.07164150688404322,0.023871337556746502,0.3771389510928472,0.3771389510928472,0.12566473820694957,0.0,4.992697574935107,4.9895088558056955,5.0022676693592985,4.992658209575779,4.989491044695512,5.002163612865445,24770.973287058565,21055.32729399978,0.85,1.0678187068956722,0.6634869326671785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746760576383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.435796239932,1533.7562714022183,0.3771389510928472,0.12566473820694957,6.112874298809886,3.4959893304318324
5512.0,-30.041940059016085,5.001006218904532,35.00155329835272,24.087571876030438,4.99858897530734,-26.537893090006296,-40.04393401611594,1.494542006297752,-0.012241167006209253,-5.004951534006436,40.00309109859682,42254.4620913896,25750.043787768544,25750.043787768544,68004.50587915814,77277.45679081896,77277.45679081896,25750.043787768544,103027.50057858751,103027.50057858751,103027.50057858751,127798.47067855959,91462.80338544505,56439.80868601674,38914.43855492034,24770.970099972074,0.0,63685.40865489242,21055.32458497626,1533.756079380353,0.0,0.8868823277581225,2.8163344354771396,0.0014959135982669303,354587.5476397645,1554666.5114622847,4.384436288895611,1554666.5114622847,4.384436288895611,0.85,0.09551283429214252,4.027634451161993,1.266893712687306,1.0,0.0,4.027634451162267,1.284748922117247,1.2850475331549271,3.1349584201436898,19302.492274391716,1968.3064323078438,4632.441516551485,4632.441516551485,5.558633324514709,5.001006218904532,-2.3279413728039615,7.328947591708493,3.495990904092378,3.495990904092378,0.9988545440263936,0.0,0.0,0.00023241544503518858,7.846452415360287e-05,0.0001539509208815857,0.0006200580327307888,0.09551283429215765,0.07164149683994141,0.023871337452216236,0.09551284541784662,0.07164149683993007,0.02387133745221246,0.37713891650047177,0.37713891650047177,0.12566474374844075,0.0,4.992699709081876,4.9895164233277,5.00225349492473,4.9927103670002,4.989548815948979,5.002198920125011,24770.970099972074,21055.32458497626,0.85,1.0678192590028064,0.6634873353857884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517466632961822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.434722345872,1533.756079380353,0.37713891650047177,0.12566474374844075,6.112874298809886,3.495990904092378
5513.0,-30.041923849856957,5.001005725033126,35.00155269525925,24.087562516238563,4.998579717375818,-26.537879425303537,-40.04391672844065,1.4945352928225528,-0.012149742025940213,-5.004955716002968,40.0030890303207,42254.460530088436,25750.05926456868,25750.05926456868,68004.51979465711,77277.45654003287,77277.45654003287,25750.05926456868,103027.51580460156,103027.51580460156,103027.51580460156,127798.47829678956,91462.79284429588,56439.79683435202,38914.44001104873,24770.962492188002,0.0,63685.402503236735,21055.318118359803,1533.7557545600444,0.0,0.8868823139721213,2.81633274631652,0.0014959135982669303,354587.4898385006,1554666.4222784252,4.384436752087641,1554666.4222784252,4.384436752087641,0.85,0.09551282626204889,4.027634451161993,1.266893686312251,1.0,0.0,4.027634451160669,1.2847489527120173,1.2850475642607566,3.134958345488379,19302.49004976659,1968.306205459213,4632.441516551485,4632.441516551485,5.558636665474348,5.001005725033126,-2.327942985448015,7.328948710481141,3.495992471654464,3.495992471654464,0.9988549919012755,0.0,0.0,0.00023241583726894374,7.84646777157418e-05,0.00015395115955320194,0.0006200589940128129,0.0955128262620751,0.071641488468145,0.023871337793930112,0.09551276641937433,0.07164148846812533,0.02387133779392356,0.3771388822915716,0.3771388822915716,0.12566474883349757,0.0,4.992722552231328,4.989533656945071,5.002293172803547,4.992805973977056,4.989594642178815,5.002443933640734,24770.962492188002,21055.318118359803,0.85,1.0678195806519535,0.6634873749591346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517465660551698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.433648861936,1533.7557545600444,0.3771388822915716,0.12566474883349757,6.112874298809886,3.495992471654464
5514.0,-30.04190757598754,5.001005411364272,35.00155208833614,24.08756558960306,4.998591677265804,-26.537863580436305,-40.04389912644399,1.4945476817147922,-0.012290625484865814,-5.004945359677074,40.00308771258895,42254.45792223853,25750.037640262566,25750.037640262566,68004.49556250109,77277.42061960202,77277.42061960202,25750.037640262566,103027.4582598646,103027.4582598646,103027.4582598646,127798.41263654397,91462.75519748303,56439.792500120566,38914.4029970694,24770.954376679387,0.0,63685.35737374879,21055.31122017748,1533.7550686244222,0.0,0.8868823714191725,2.816335805937951,0.0014959135982669303,354587.6329779725,1554666.3654579632,4.38443482194017,1554666.3654579632,4.38443482194017,0.85,0.09551280553518103,4.027634451161993,1.266893620924093,1.0,0.0,4.027634451159536,1.2847488939453369,1.285047505986378,3.1349584888869026,19302.482104708193,1968.305395288727,4632.441516551485,4632.441516551485,5.558631997459429,5.001005411364272,-2.3279339410629505,7.328939352427222,3.495993999701431,3.495993999701431,0.9988554284861231,0.0,0.0,0.00023241623106918925,7.846483407020503e-05,0.00015395139699898421,0.0006200599503576259,0.0955128055352068,0.07164147020336474,0.02387133533184206,0.09551283365391663,0.07164147020334541,0.023871335331835622,0.3771388489809065,0.3771388489809065,0.12566475681099762,0.0,4.9927050516132,4.989522754059863,5.002255868849545,4.992654734192229,4.989498828091314,5.002126342357769,24770.954376679387,21055.31122017748,0.85,1.0678199568450983,0.6634878041786083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517464689145063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.432575583456,1533.7550686244222,0.3771388489809065,0.12566475681099762,6.112874298809886,3.495993999701431
5515.0,-30.041891326580693,5.001005029681722,35.00155151581631,24.087560385838174,4.998589477547557,-26.537849173709265,-40.04388173399491,1.4945473246763235,-0.012286322326247046,-5.00494656615773,40.00308750081385,42254.45608284951,25750.04580190598,25750.04580190598,68004.50188475549,77277.40854514146,77277.40854514146,25750.04580190598,103027.45434704743,103027.45434704743,103027.45434704743,127798.41089406755,91462.73567366946,56439.783211378184,38914.39162476809,24770.956547020127,0.0,63685.34817178822,21055.313064967107,1533.755234059414,0.0,0.8868823660488694,2.8163356085712024,0.0014959135982669303,354587.61630265455,1554666.356326245,4.38443500237548,1554666.356326245,4.38443500237548,0.85,0.09551280069514934,4.027634451161993,1.2668935385020452,1.0,0.0,4.027634451161834,1.2847488948035666,1.2850475073500083,3.134958486792708,19302.47798436367,1968.3049751305157,4632.441516551485,4632.441516551485,5.558633759304319,5.001005029681722,-2.3279333300949445,7.328938359776666,3.4959955812863814,3.4959955812863814,0.9988558803675376,0.0,0.0,0.00023241662427809744,7.846498856358823e-05,0.0001539516357145092,0.0006200609118164984,0.09551280069515156,0.07164146414042113,0.023871336554730418,0.09551283668436543,0.07164146414041947,0.023871336554729863,0.3771388146933707,0.3771388146933707,0.125664762458673,0.0,4.992696548998936,4.989512430606226,5.002252829851045,4.992660243831494,4.98946884348851,5.002238380118399,24770.956547020127,21055.313064967107,0.85,1.0678202104087828,0.6634878711641822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517463713860497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.431504141645,1533.755234059414,0.3771388146933707,0.125664762458673,6.112874298809886,3.4959955812863814
5516.0,-30.041875159518142,5.00100456499622,35.00155091297215,24.087550572026544,4.99858326441241,-26.537835242398803,-40.04386441139502,1.494543347293316,-0.012264633165329997,-5.004948585803195,40.00308547250948,42254.45417924782,25750.055762260265,25750.055762260265,68004.50994150809,77277.394013368,77277.394013368,25750.055762260265,103027.44977562827,103027.44977562827,103027.44977562827,127798.3982528867,91462.71210122533,56439.7722671062,38914.3775934657,24770.94847725844,0.0,63685.32607072414,21055.306205669673,1533.7548326212504,0.0,0.8868823631170519,2.816335087893595,0.0014959135982669303,354587.5883882169,1554666.2688659688,4.3844351008807925,1554666.2688659688,4.3844351008807925,0.85,0.0955127904084406,4.027634451161993,1.266893467619084,1.0,0.0,4.0276344511628235,1.2847489126013771,1.2850475256545972,3.1349584433636792,19302.473009588095,1968.3044678445847,4632.441516551485,4632.441516551485,5.5586359094349245,5.00100456499622,-2.3279333581852195,7.328937923181439,3.4959971418310865,3.4959971418310865,0.9988563262374532,0.0,0.0,0.0002324170154950151,7.846514243679656e-05,0.00015395187305821854,0.0006200618677501988,0.09551279040846813,0.07164145392926262,0.02387133647920551,0.09551279371133763,0.07164145392924197,0.023871336479198625,0.37713877965222187,0.37713877965222187,0.12566476829635995,0.0,4.992694797827369,4.989500058635372,5.002282953718577,4.99268395263789,4.9894467317668045,5.002399609510064,24770.94847725844,21055.306205669673,0.85,1.0678207074889965,0.6634880715272337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517462740042086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.43043275223,1533.7548326212504,0.37713877965222187,0.12566476829635995,6.112874298809886,3.4959971418310865
5517.0,-30.04185896034946,5.001004120573661,35.00155028550655,24.08755546147006,4.998583845924544,-26.53782060267353,-40.04385079080237,1.494545488248821,-0.01213965402530448,-5.004945808037014,40.00308354966983,42254.46766613682,25750.05333070705,25750.05333070705,68004.52099684387,77277.41147662558,77277.41147662558,25750.05333070705,103027.46480733264,103027.46480733264,103027.46480733264,127798.4042160675,91462.72326171679,56439.77945122896,38914.38201165314,24770.93940873486,0.0,63685.321420388005,21055.29849742463,1533.7542692657141,0.0,0.8868823842056687,2.816333770414655,0.0014959135982669303,354587.62678098603,1554666.185953324,4.384434392330267,1554666.185953324,4.384434392330267,0.8499999999999999,0.09551277547761497,4.027634451161993,1.2668934335513042,1.0,0.0,4.027634451161244,1.2847489017768465,1.2850475153311913,3.1349584697769757,19302.47536492045,1968.3047080216436,4632.441516551485,4632.441516551485,5.558635384538236,5.001004120573661,-2.3279298928757286,7.328934013449389,3.495998676700429,3.495998676700429,0.9988567647715512,0.0,0.0,0.00023241740748945945,7.846526342600578e-05,0.00015395214406345366,0.0006200629592602203,0.09551277547764492,0.07164143989178502,0.023871335585859903,0.09551271621938533,0.07164143989176255,0.02387133558585242,0.3771387438770237,0.3771387438770237,0.12566477629591072,0.0,4.992716013304857,4.989522854942322,5.00229942310699,4.992806154011703,4.989619320241559,5.002370581718083,24770.93940873486,21055.29849742463,0.85,1.0678209590549876,0.6634883317493883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517461771158653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.42936025483,1533.7542692657141,0.3771387438770237,0.12566477629591072,6.112874298809886,3.495998676700429
5518.0,-30.041842731302534,5.001003782433698,35.00154968163125,24.0875590936281,4.998592276895047,-26.53780515110511,-40.0438332586549,1.4945546966978251,-0.012205102084294595,-5.00493890501179,40.00308298185925,42254.46510503062,25750.040576795614,25750.040576795614,68004.50568182624,77277.39211419047,77277.39211419047,25750.040576795614,103027.43269098608,103027.43269098608,103027.43269098608,127798.36949268199,91462.70076214372,56439.773752984554,38914.36334351019,24770.936801695905,0.0,63685.30014520609,21055.29628144152,1533.7539778252935,0.0,0.8868824213731712,2.816335435981082,0.0014959135982669303,354587.72219084867,1554666.1614693925,4.384433143549819,1554666.1614693925,4.384433143549819,0.85,0.09551276112632004,4.027634451161993,1.266893373108469,1.0,0.0,4.027634451161704,1.2847488578900745,1.285047471938789,3.1349585768665498,19302.47061656572,1968.304223824213,4632.441516551485,4632.441516551485,5.558632631365554,5.001003782433698,-2.3279233721664494,7.328927154600148,3.496000216907951,3.496000216907951,0.9988572048308432,0.0,0.0,0.00023241780020752146,7.846541916108947e-05,0.000153952381046432,0.0006200639137410282,0.09551276112633328,0.07164142623074819,0.023871334895585093,0.09551275855878975,0.07164142623073826,0.023871334895581776,0.37713870963988017,0.37713870963988017,0.12566478521666338,0.0,4.992716947126269,4.989533607860551,5.002270885181758,4.992733802927489,4.989589740986446,5.002169857427418,24770.936801695905,21055.29628144152,0.85,1.0678210752995136,0.6634885131841736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517460800351234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.428288939525,1533.7539778252935,0.37713870963988017,0.12566478521666338,6.112874298809886,3.496000216907951
5519.0,-30.04182654217807,5.001003287610727,35.0015490789873,24.087544564995937,4.998582720623152,-26.53779153431258,-40.04381977776063,1.4945477127579123,-0.012202067768498637,-5.00494437417007,40.00308180997289,42254.47917004825,25750.05937875649,25750.05937875649,68004.53854880475,77277.37197349568,77277.37197349568,25750.05937875649,103027.43135225217,103027.43135225217,103027.43135225217,127798.36618811761,91462.67021822452,56439.777414778015,38914.32533716279,24770.934835865435,0.0,63685.26017302822,21055.29461048562,1533.754002236757,0.0,0.8868823977956496,2.8163347576742432,0.0014959135982669303,354587.64659911394,1554666.1109377772,4.384433935724319,1554666.1109377772,4.384433935724319,0.85,0.09551275803294752,4.027634451161993,1.266893350579776,1.0,0.0,4.027634451161718,1.2847488897510313,1.2850475043104812,3.1349584991215673,19302.46417051615,1968.3035665100874,4632.441516551485,4632.441516551485,5.5586366901239455,5.001003287610727,-2.3279259238531194,7.328929211463846,3.4960017884366854,3.4960017884366854,0.998857653839053,0.0,0.0,0.00023241819196012897,7.846553890977403e-05,0.00015395265305035496,0.0006200650092733992,0.09551275803295929,0.07164142132089847,0.023871336712060823,0.09551273453581385,0.07164142132088964,0.02387133671205788,0.3771386759177457,0.3771386759177457,0.12566479215491344,0.0,4.9927240985383605,4.9895308083347345,5.0023079011016875,4.992742306401567,4.9895092143170245,5.00244556696083,24770.934835865435,21055.29461048562,0.85,1.067822261604041,0.6634891504760427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517459827753354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.427218762754,1533.754002236757,0.3771386759177457,0.12566479215491344,6.112874298809886,3.4960017884366854
5520.0,-30.041810352571716,5.001002969434749,35.00154847064724,24.08755818558859,4.99859436186865,-26.537775797157487,-40.04380217576397,1.494559806454664,-0.012161762642335816,-5.0049341946216055,40.00308043877336,42254.47626649667,25750.03818111733,25750.03818111733,68004.514447614,77277.38013527088,77277.38013527088,25750.03818111733,103027.41831638821,103027.41831638821,103027.41831638821,127798.34469331821,91462.67655863629,56439.77268986312,38914.337631970186,24770.926376929994,0.0,63685.26400890018,21055.287420390494,1533.7533050349089,0.0,0.886882454537003,2.816335416539793,0.0014959135982669303,354587.7872953128,1554666.0518117996,4.384432029287632,1554666.0518117996,4.384432029287632,0.85,0.0955127374154693,4.027634451161993,1.2668932906864212,1.0,0.0,4.027634451161314,1.2847488323694427,1.285047447418901,3.1349586391402964,19302.465508609283,1968.3037029576137,4632.441516551485,4632.441516551485,5.558632114213146,5.001002969434749,-2.3279170145603496,7.328919983995099,3.4960033121358114,3.4960033121358114,0.9988580891816604,0.0,0.0,0.00023241858372500596,7.846569526582389e-05,0.00015395288845918207,0.0006200659574141013,0.09551273741549582,0.07164140290963297,0.023871334505862853,0.09551271957379225,0.07164140290961307,0.023871334505856222,0.3771386417926055,0.3771386417926055,0.12566480146506942,0.0,4.992729895450054,4.989551652755949,5.002268534142274,4.99277243197929,4.989654380012951,5.002130419548166,24770.926376929994,21055.287420390494,0.85,1.0678218188450972,0.6634890649207562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517458857548131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.42614832717,1533.7533050349089,0.3771386417926055,0.12566480146506942,6.112874298809886,3.4960033121358114
5521.0,-30.041794210734576,5.001002517874264,35.001547882306745,24.087548546399944,4.998587217252961,-26.5377619817693,-40.04378488808868,1.494554988287886,-0.012130669423527252,-5.004938527244923,40.00307980462448,42254.47432519691,25750.05418725815,25750.05418725815,68004.52851245506,77277.36997495714,77277.36997495714,25750.05418725815,103027.42416221529,103027.42416221529,103027.42416221529,127798.35126291169,91462.65699047076,56439.761340711106,38914.32849973295,24770.9271006964,0.0,63685.255600429344,21055.28803559194,1533.7534583206996,0.0,0.8868824347942337,2.8163345023218174,0.0014959135982669303,354587.72741213755,1554666.0244673688,4.384432692619335,1554666.0244673688,4.384432692619335,0.85,0.09551273498711095,4.027634451161993,1.266893233540468,1.0,0.0,4.027634451162871,1.2847488541015744,1.2850474696579453,3.1349585861109954,19302.461378904634,1968.3032818449353,4632.441516551485,4632.441516551485,5.55863556944097,5.001002517874264,-2.327918717531063,7.328921235405327,3.4960048882987427,3.4960048882987427,0.9988585395139264,0.0,0.0,0.0002324189743345433,7.846584883008141e-05,0.00015395312550446188,0.0006200669121458368,0.09551273498711613,0.07164139858056276,0.023871336406553374,0.0955126959886573,0.07164139858055887,0.023871336406552077,0.37713860877759375,0.37713860877759375,0.12566480806353272,0.0,4.992747135379261,4.989568030418695,5.002288360666796,4.99280785782139,4.989625305515119,5.002359429670264,24770.9271006964,21055.28803559194,0.85,1.0678221806806503,0.6634891220396083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517457887314151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.425078440878,1533.7534583206996,0.37713860877759375,0.12566480806353272,6.112874298809886,3.4960048882987427
5522.0,-30.04177803048124,5.001002101183951,35.00154726866463,24.087542748916917,4.9985887969622524,-26.537747259242426,-40.043767460715,1.4945580257237139,-0.012205116299867314,-5.0049350398512225,40.0030778909772,42254.471997691864,25750.050002837597,25750.050002837597,68004.52200052945,77277.34017507722,77277.34017507722,25750.050002837597,103027.39017791481,103027.39017791481,103027.39017791481,127798.30795157341,91462.62129959038,56439.75312220605,38914.29797487147,24770.917773658595,0.0,63685.21574853007,21055.280107609804,1533.7528585843504,0.0,0.8868824594591047,2.8163358873712507,0.0014959135982669303,354587.7756130062,1554665.9419511082,4.384431863911338,1554665.9419511082,4.384431863911338,0.8499999999999999,0.09551271995032752,4.027634451161993,1.2668931840872393,1.0,0.0,4.0276344511617355,1.2847488390843744,1.2850474551403113,3.134958622754967,19302.453846630124,1968.3025137666914,4632.441516551485,4632.441516551485,5.558634666154756,5.001002101183951,-2.327914724506538,7.328916825690489,3.496006423693721,3.496006423693721,0.998858978198206,0.0,0.0,0.00023241936587430553,7.846600363554357e-05,0.00015395336223876196,0.0006200678656250596,0.0955127199503579,0.07164138462543096,0.023871335324926933,0.09551270826937662,0.07164138462540817,0.023871335324919345,0.3771385763935977,0.3771385763935977,0.12566481605746863,0.0,4.99274236745066,4.989561023459373,5.002290311341142,4.992729923551337,4.989539624554311,5.0023047442136885,24770.917773658595,21055.280107609804,0.85,1.0678227466332966,0.6634895006800248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517456919943075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.424008137263,1533.7528585843504,0.3771385763935977,0.12566481605746863,6.112874298809886,3.496006423693721
5523.0,-30.041761821374443,5.00100176531808,35.001546677138016,24.087546625547134,4.998595560052687,-26.53773199242308,-40.043749928567536,1.494565731101566,-0.012232287090341742,-5.004929314320109,40.00307730785701,42254.46946333293,25750.040303904494,25750.040303904494,68004.50976723742,77277.32863840752,77277.32863840752,25750.040303904494,103027.36894231201,103027.36894231201,103027.36894231201,127798.28435201934,91462.60595857825,56439.746783504444,38914.28797230423,24770.91540970734,0.0,63685.20338201157,21055.278098251238,1533.7526081720468,0.0,0.8868824906926513,2.816336912666894,0.0014959135982669303,354587.8547482095,1554665.9168070299,4.384430814504316,1554665.9168070299,4.384430814504316,0.85,0.09551270685479352,4.027634451161993,1.2668931066105142,1.0,0.0,4.027634451162263,1.2847488022297529,1.2850474187810779,3.1349587126851644,19302.450609032356,1968.302183623598,4632.441516551485,4632.441516551485,5.558632572456848,5.00100176531808,-2.3279090606606387,7.328910825978719,3.4960079688552668,3.4960079688552668,0.9988594196729333,0.0,0.0,0.00023241975811288926,7.846615937198505e-05,0.0001539535987409042,0.0006200688181692355,0.0955127068548062,0.07164137207704555,0.023871334777760652,0.0955127308106165,0.07164137207703604,0.02387133477775748,0.37713854310666567,0.37713854310666567,0.12566482409653204,0.0,4.992731122946566,4.989555975765825,5.002260466823827,4.992697027229781,4.9895466682302185,5.002151974068454,24770.91540970734,21055.278098251238,0.85,1.0678227618952048,0.6634895897226272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517455950269866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.422939141314,1533.7526081720468,0.37713854310666567,0.12566482409653204,6.112874298809886,3.4960079688552668
5524.0,-30.04174572039226,5.001001320532678,35.00154608907902,24.087536811735504,4.998589254445745,-26.537718129883455,-40.043732640892244,1.4945616639372066,-0.012216127467809201,-5.00493251023303,40.00307622580437,42254.46731831668,25750.053374248157,25750.053374248157,68004.52069256484,77277.31454489715,77277.31454489715,25750.053374248157,103027.3679191453,103027.3679191453,103027.3679191453,127798.28109631487,91462.58281346361,56439.73558688427,38914.27469619927,24770.91317716956,0.0,63685.18787336883,21055.276200594126,1533.7525665978983,0.0,0.8868824783529102,2.816336327313255,0.0014959135982669303,354587.81057602324,1554665.8701490418,4.384431229103751,1554665.8701490418,4.384431229103751,0.85,0.09551270138602042,4.027634451161993,1.2668930373759943,1.0,0.0,4.027634451162091,1.2847488204508368,1.2850474375069902,3.134958668223286,19302.44572444124,1968.3016855339226,4632.441516551485,4632.441516551485,5.558635393937407,5.001001320532678,-2.327909936612459,7.328911257145137,3.496009537704369,3.496009537704369,0.9988598679155339,0.0,0.0,0.00023242014773560915,7.846631293708266e-05,0.0001539538347985265,0.0006200697689230474,0.0955127013860332,0.07164136548992661,0.023871335896106582,0.09551270704113098,0.07164136548991702,0.02387133589610339,0.37713850921157555,0.37713850921157555,0.12566483024408961,0.0,4.992729390206364,4.989547602046116,5.002278664407754,4.992716382765195,4.98950803229809,5.0023453787432,24770.91317716956,21055.276200594126,0.85,1.0678231934839313,0.6634897176143244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517454978867612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.421871262737,1533.7525665978983,0.37713850921157555,0.12566483024408961,6.112874298809886,3.496009537704369
5525.0,-30.041729587573016,5.001000892086298,35.00154547488419,24.087531223800056,4.998589572565008,-26.537703576222356,-40.04371521351857,1.4945635612145511,-0.01225945089868219,-5.004929898646652,40.00307428842276,42254.46489007313,25750.05141356565,25750.05141356565,68004.51630363878,77277.29066664808,77277.29066664808,25750.05141356565,103027.34208021374,103027.34208021374,103027.34208021374,127798.24616101914,91462.5525525957,56439.726776021584,38914.250862860135,24770.90408080539,0.0,63685.154943665526,21055.268468684582,1533.7520008746085,0.0,0.8868824986488661,2.8163372012831798,0.0014959135982669303,354587.84667196264,1554665.786609365,4.384430547185736,1554665.786609365,4.384430547185736,0.85,0.09551268672445581,4.027634451161993,1.2668929598992693,1.0,0.0,4.027634451161562,1.2847488107695058,1.285047428324993,3.134958691847027,19302.439338127384,1968.3010343111446,4632.441516551485,4632.441516551485,5.558634970687055,5.001000892086298,-2.3279065881908676,7.328907480277165,3.496011073136303,3.496011073136303,0.9988603066103723,0.0,0.0,0.00023242053812934824,7.846646774339173e-05,0.00015395407038595651,0.0006200707177830968,0.09551268672448587,0.07164135177789606,0.023871334946589808,0.09551270363676598,0.07164135177787352,0.023871334946582296,0.377138474624815,0.377138474624815,0.1256648377731003,0.0,4.9927166091224535,4.989527799074608,5.002286956747184,4.992670447747969,4.989453551371753,5.002325091211674,24770.90408080539,21055.268468684582,0.85,1.0678236767076106,0.6634900225562849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745401394532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.420801758368,1533.7520008746085,0.377138474624815,0.1256648377731003,6.112874298809886,3.496011073136303
5526.0,-30.041713434916314,5.001000493389948,35.001544866302645,24.087535763997607,4.998592214955085,-26.537688772297834,-40.04370155800132,1.4945675523368207,-0.012187262790746445,-5.004926625751231,40.00307322353391,42254.47807795261,25750.047843561995,25750.047843561995,68004.5259215146,77277.29846498235,77277.29846498235,25750.047843561995,103027.34630854434,103027.34630854434,103027.34630854434,127798.24613178948,91462.55490115119,56439.734514122465,38914.24487447636,24770.899823245145,0.0,63685.14469772151,21055.264849758372,1533.7517001710603,0.0,0.8868825191507195,2.816336635073415,0.0014959135982669303,354587.8919081636,1554665.7406914814,4.384429858349849,1554665.7406914814,4.384429858349849,0.85,0.09551267418993538,4.027634451161993,1.266892942315899,1.0,0.0,4.0276344511616875,1.2847487912924693,1.285047409345631,3.1349587393735976,19302.439833771212,1968.3010848527492,4632.441516551485,4632.441516551485,5.558634200034333,5.001000493389948,-2.3279027432035067,7.3289032365934546,3.496012612755866,3.496012612755866,0.998860746501676,0.0,0.0,0.00023242092900373082,7.846658904472443e-05,0.0001539543399590064,0.0006200718035247997,0.09551267418995348,0.0716413395282497,0.02387133466170377,0.09551266791640761,0.07164133952823613,0.02387133466169924,0.377138438785761,0.377138438785761,0.12566484581848705,0.0,4.992719915895464,4.989533875789277,5.002281948541281,4.992739362960492,4.989564403851773,5.002268138091949,24770.899823245145,21055.264849758372,0.85,1.067823999526025,0.6634903363808227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517453047115176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.4197334285,1533.7517001710603,0.377138438785761,0.12566484581848705,6.112874298809886,3.496012612755866
5527.0,-30.04169728431154,5.001000076470319,35.001544263116024,24.087535554450028,4.998591768120572,-26.5376742791676,-40.043684165552236,1.4945687629768183,-0.012131586393138605,-5.004925595795514,40.003072163509565,42254.47576269841,25750.05003035543,25750.05003035543,68004.52579305384,77277.2994648976,77277.2994648976,25750.05003035543,103027.34949525303,103027.34949525303,103027.34949525303,127798.2458265158,91462.5492014125,56439.72549921421,38914.2485579981,24770.89633126278,0.0,63685.144889260875,21055.261881573362,1533.751493025542,0.0,0.8868825282262114,2.8163360239327084,0.0014959135982669303,354587.90614365914,1554665.6949833527,4.38442955342501,1554665.6949833527,4.38442955342501,0.85,0.09551266417107816,4.027634451161993,1.2668928763782605,1.0,0.0,4.027634451160858,1.2847487848222405,1.2850474033760368,3.1349587551618208,19302.438630887005,1968.3009621926965,4632.441516551485,4632.441516551485,5.558634672095001,5.001000076470319,-2.3279005376081714,7.32890061407849,3.4960141606359443,3.4960141606359443,0.9988611887531269,0.0,0.0,0.000232421319829066,7.846674354130285e-05,0.00015395457628776315,0.0006200727553706422,0.09551266417109419,0.07164132924721016,0.023871334923884033,0.09551263526793709,0.07164132924719814,0.023871334923880026,0.37713840350170447,0.37713840350170447,0.12566485347560313,0.0,4.992734343318489,4.989552254985142,5.002284513990958,4.99279400940236,4.989627729551273,5.002296733924311,24770.89633126278,21055.261881573362,0.85,1.0678239942973158,0.663490298030612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745207909631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.418666033804,1533.751493025542,0.37713840350170447,0.12566485347560313,6.112874298809886,3.4960141606359443
5528.0,-30.04168112391447,5.000999625823982,35.0015436490377,24.08753038560974,4.998589535000315,-26.53765995584493,-40.04366680802775,1.4945683669309562,-0.012120184134516876,-5.004925331627328,40.00307063989118,42254.47359252964,25750.05407756042,25750.05407756042,68004.52767009006,77277.28755321761,77277.28755321761,25750.05407756042,103027.34163077803,103027.34163077803,103027.34163077803,127798.2320291086,91462.52986301517,56439.71590232789,38914.237734096976,24770.890398330583,0.0,63685.12813242756,21055.256838580994,1533.7511622117438,0.0,0.8868825350844215,2.816335904988901,0.0014959135982669303,354587.9097948502,1554665.6292851057,4.384429322997985,1554665.6292851057,4.384429322997985,0.85,0.0955126536581467,4.027634451161993,1.2668927945056931,1.0,0.0,4.027634451161931,1.2847487858673727,1.2850474049238558,3.1349587526115585,19302.434549673097,1968.3005460246973,4632.441516551485,4632.441516551485,5.558635545760643,5.000999625823982,-2.327898908163728,7.32889853398771,3.4960157023541734,3.4960157023541734,0.9988616292440495,0.0,0.0,0.00023242171089196914,7.846689772792729e-05,0.00015395481316404184,0.0006200737094217029,0.09551265365816895,0.07164131863155876,0.023871335026610197,0.09551261137164152,0.07164131863154208,0.023871335026604636,0.3771383694120477,0.3771383694120477,0.12566486127823231,0.0,4.9927484040106265,4.989566134640654,5.002299116573795,4.992805147492788,4.989622155408313,5.002358029145341,24770.890398330583,21055.256838580994,0.85,1.0678243047369032,0.663490438531665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517451111200534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.417599136423,1533.7511622117438,0.3771383694120477,0.12566486127823231,6.112874298809886,3.4960157023541734
5529.0,-30.04166493369131,5.000999263037569,35.0015430424473,24.08752905847507,4.998596029440824,-26.537644732871218,-40.043649275880284,1.4945758286209538,-0.012225929135183833,-5.004919326210308,40.00306962983752,42254.471003887054,25750.043534369655,25750.043534369655,68004.51453825671,77277.25598731823,77277.25598731823,25750.043534369655,103027.29952168789,103027.29952168789,103027.29952168789,127798.18503480512,91462.49439170794,56439.70940827769,38914.20553714472,24770.88551311724,0.0,63685.09105026196,21055.25268614965,1533.750759450267,0.0,0.8868825692868186,2.8163379951205383,0.0014959135982669303,354587.9927985106,1554665.5857317105,4.384428173841539,1554665.5857317105,4.384428173841539,0.85,0.09551263888528602,4.027634451161993,1.2668927620863544,1.0,0.0,4.0276344511619175,1.2847487501536272,1.285047369705181,3.134958839757873,19302.427063737738,1968.299782671732,4632.441516551485,4632.441516551485,5.5586332698137735,5.000999263037569,-2.3278930609764354,7.328892324014005,3.496017233203312,3.496017233203312,0.9988620666295177,0.0,0.0,0.0002324221026772364,7.84670534660089e-05,0.00015395504921122749,0.0006200746601334799,0.09551263888530503,0.07164130473275644,0.02387133415254859,0.09551266085780626,0.07164130473274218,0.02387133415254384,0.3771383360171914,0.3771383360171914,0.125664869929235,0.0,4.992735119765541,4.989556038376463,5.002276262710097,4.992693397075129,4.989527068572613,5.002196264670999,24770.88551311724,21055.25268614965,0.85,1.0678247203036226,0.6634907842172779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745014271804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.416532973566,1533.750759450267,0.3771383360171914,0.125664869929235,6.112874298809886,3.496017233203312
