time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5530.0,-30.04164874716707,5.000998879184045,35.00154245711405,24.087528779078298,4.9985962021853405,-26.537630145466192,-40.04363565528763,1.4945776004846751,-0.01218770359747623,-5.004918382859885,40.0030690358172,42254.484468412236,25750.04606242287,25750.04606242287,68004.53053083511,77277.25407819235,77277.25407819235,25750.04606242287,103027.30014061522,103027.30014061522,103027.30014061522,127798.18484851638,91462.48601918945,56439.716409410146,38914.188455310345,24770.884707901158,0.0,63685.073163211506,21055.252001715984,1533.75070723443,0.0,0.8868825762351551,2.816337603106583,0.0014959135982669303,354588.00583699666,1554665.5601176247,4.384427940386402,1554665.5601176247,4.384427940386402,0.85,0.09551263063879573,4.027634451161993,1.266892733513378,1.0,0.0,4.027634451162599,1.2847487410562748,1.2850473611089717,3.1349588619566306,19302.425296784753,1968.2996024926713,4632.441516551485,4632.441516551485,5.5586338155418105,5.000998879184045,-2.327890901166266,7.328889780350311,3.4960187898057837,3.4960187898057837,0.998862511373081,0.0,0.0,0.00023242249437360356,7.8467174457943e-05,0.00015395531991566056,0.0006200757504319805,0.09551263063880511,0.0716412959126496,0.023871334726155498,0.0955126450597478,0.07164129591264257,0.02387133472615316,0.37713830173288937,0.37713830173288937,0.12566487699631382,0.0,4.9927338732997555,4.989557852547762,5.002265828923726,4.992730679262422,4.989566902379295,5.002225887263364,24770.884707901158,21055.252001715984,0.85,1.0678252713403302,0.663491181993665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517449172448211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.415467946907,1533.75070723443,0.37713830173288937,0.12566487699631382,6.112874298809886,3.4960187898057837
5531.0,-30.041632613328712,5.000998526896966,35.00154187623968,24.087528010737174,4.998599022295044,-26.53761534070848,-40.043618192989356,1.4945817496750422,-0.012206380598854594,-5.004914963999012,40.00306799502409,42254.48189208299,25750.042274449414,25750.042274449414,68004.52416653241,77277.23975325556,77277.23975325556,25750.042274449414,103027.28202770498,103027.28202770498,103027.28202770498,127798.16250697675,91462.46632401667,56439.708462845134,38914.175401301705,24770.880479271764,0.0,63685.05588057347,21055.248407380997,1533.7504021891407,0.0,0.8868825973922421,2.81633824755522,0.0014959135982669303,354588.0530906709,1554665.5152387496,4.384427229535592,1554665.5152387496,4.384427229535592,0.85,0.09551261803623011,4.027634451161993,1.2668926664767786,1.0,0.0,4.027634451164096,1.284748720840754,1.2850473413903722,3.1349589112852074,19302.421140276245,1968.2991786467596,4632.441516551485,4632.441516551485,5.558632997836192,5.000998526896966,-2.3278869267372384,7.3288854536342045,3.496020339448367,3.496020339448367,0.9988629541281048,0.0,0.0,0.00023242288479563498,7.846732957606022e-05,0.00015395555521957477,0.0006200766981501319,0.09551261803624776,0.07164128390075027,0.023871334135497496,0.09551265019757793,0.07164128390073703,0.02387133413549308,0.37713826745286644,0.37713826745286644,0.12566488353450228,0.0,4.992727515799345,4.989556145964684,5.002245511227557,4.992708583400145,4.98955581828983,5.002170740334407,24770.880479271764,21055.248407380997,0.85,1.0678254611891855,0.6634913215954691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517448202400176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.41440338582,1533.7504021891407,0.37713826745286644,0.12566488353450228,6.112874298809886,3.496020339448367
5532.0,-30.041616477355543,5.000998155526103,35.001541300178886,24.087527801189594,4.998598627322123,-26.53760085556268,-40.043600800540275,1.4945830055294516,-0.012150532971361372,-5.004913912835892,40.00306697348103,42254.479518988286,25750.044564503543,25750.044564503543,68004.52408349182,77277.24051086923,77277.24051086923,25750.044564503543,103027.28507537278,103027.28507537278,103027.28507537278,127798.16222599075,91462.46040887668,56439.69941699666,38914.17887986669,24770.877150617966,0.0,63685.05603048466,21055.24557802527,1533.7502036651497,0.0,0.8868826064363233,2.8163376366403132,0.0014959135982669303,354588.06761928846,1554665.4711899369,4.384426925666148,1554665.4711899369,4.384426925666148,0.85,0.09551260786898941,4.027634451161993,1.2668925582291557,1.0,0.0,4.02763445116383,1.284748714159744,1.2850473352094969,3.1349589275877663,19302.419891933314,1968.299051351207,4632.441516551485,4632.441516551485,5.558633492187631,5.000998155526103,-2.327884682680235,7.328882838206338,3.496021897973738,3.496021897973738,0.9988633994210679,0.0,0.0,0.00023242327526993024,7.846748407398591e-05,0.00015395579119594432,0.0006200776485766876,0.0955126078690051,0.07164127385230486,0.023871334016700246,0.09551261809028547,0.07164127385229309,0.023871334016696322,0.3771382329638837,0.3771382329638837,0.12566488904299877,0.0,4.9927342892355,4.9895678214503505,5.002237570818011,4.9927633798645275,4.989616521476762,5.002207807634704,24770.877150617966,21055.24557802527,0.85,1.0678254573716561,0.6634912827706704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517447235509695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.413338308808,1533.7502036651497,0.3771382329638837,0.12566488904299877,6.112874298809886,3.496021897973738
5533.0,-30.04160033535473,5.000997749626435,35.00154071198823,24.087522632349305,4.998596398113259,-26.537586548409152,-40.04358344301579,1.4945826111678633,-0.012137135846842284,-5.004913625808378,40.003065468050146,42254.47727981458,25750.048707960243,25750.048707960243,68004.52598777482,77277.22858208828,77277.22858208828,25750.048707960243,103027.27729004853,103027.27729004853,103027.27729004853,127798.14858073149,91462.44106238276,56439.68976010984,38914.16811363657,24770.87129068296,0.0,63685.039404319534,21055.240597080516,1533.7498764500824,0.0,0.8868826133449776,2.816337494160028,0.0014959135982669303,354588.07158642996,1554665.4062759376,4.384426693544292,1554665.4062759376,4.384426693544292,0.85,0.09551259698751478,4.027634451161993,1.2668925181170922,1.0,0.0,4.02763445116249,1.2847487151979102,1.2850473367497801,3.134958925054502,19302.415809010687,1968.2986350089673,4632.441516551485,4632.441516551485,5.558634386631023,5.000997749626435,-2.327883013962157,7.328880763588591,3.4960234501550227,3.4960234501550227,0.998863842901435,0.0,0.0,0.0002324236658906925,7.846763826195557e-05,0.00015395602762873693,0.0006200786008415485,0.09551259698753665,0.07164126331100443,0.023871333676532224,0.09551259362530827,0.07164126331098802,0.023871333676526756,0.377138199118441,0.377138199118441,0.12566489446508528,0.0,4.9927426205092615,4.989576236340099,5.002245649873544,4.992776489961557,4.989610441490527,5.002278511789768,24770.87129068296,21055.240597080516,0.85,1.067825766048946,0.6634914208273004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174462684914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.41227381236,1533.7498764500824,0.377138199118441,0.12566489446508528,6.112874298809886,3.4960234501550227
5534.0,-30.04158423152983,5.000997431235681,35.00154012992596,24.08752654390412,4.998602917422585,-26.537571400719006,-40.04356594579292,1.4945900866119617,-0.012154036168738003,-5.004907577101839,40.00306447017233,42254.4743666224,25750.03820689047,25750.03820689047,68004.51257351287,77277.21819621294,77277.21819621294,25750.03820689047,103027.25640310341,103027.25640310341,103027.25640310341,127798.12281727491,91462.42681604034,56439.6829864505,38914.15981065539,24770.866414171498,0.0,63685.026224826885,21055.236452045774,1533.7494753701976,0.0,0.8868826477234797,2.816338422267673,0.0014959135982669303,354588.15518844547,1554665.3632475687,4.384425538471085,1554665.3632475687,4.384425538471085,0.85,0.09551258174203833,4.027634451161993,1.2668924439372495,1.0,0.0,4.027634451161829,1.2847486794241398,1.285047301468384,3.134959012347295,19302.4128024342,1968.298328423488,4632.441516551485,4632.441516551485,5.5586321197767665,5.000997431235681,-2.327877112802987,7.328874544038667,3.4960249913011663,3.4960249913011663,0.9988642832289046,0.0,0.0,0.0002324240555882375,7.84677936911581e-05,0.0001539562618970794,0.0006200795443887955,0.0955125817420572,0.0716412493839368,0.023871332358120403,0.0955126038264935,0.07164124938392265,0.023871332358115685,0.37713816559780444,0.37713816559780444,0.12566490078459772,0.0,4.992742505244166,4.9895848699959515,5.002219275092671,4.9927535409331085,4.9896309021640946,5.002125275679646,24770.866414171498,21055.236452045774,0.85,1.0678257763989438,0.6634915123918089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517445301112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.41120997453,1533.7494753701976,0.37713816559780444,0.12566490078459772,6.112874298809886,3.4960249913011663
5535.0,-30.04156807843751,5.000997006076159,35.001539550435595,24.08751673009249,4.998596735020331,-26.53755747895046,-40.04355239504946,1.4945861355335344,-0.012140130745081024,-5.004910656052258,40.003063380959944,42254.4880920894,25750.051019142567,25750.051019142567,68004.53911123196,77277.20352118512,77277.20352118512,25750.051019142567,103027.25454032769,103027.25454032769,103027.25454032769,127798.11862804738,91462.40311825996,56439.68768916527,38914.12825454965,24770.86408771969,0.0,63684.99234226934,21055.234474561734,1533.7494256797754,0.0,0.8868826360045988,2.8163378801791503,0.0014959135982669303,354588.11263282347,1554665.3162808649,4.38442593221032,1554665.3162808649,4.38442593221032,0.85,0.09551257601713602,4.027634451161993,1.2668924609711394,1.0,0.0,4.0276344511608295,1.2847486970995694,1.2850473196501442,3.134958969216878,19302.407801207406,1968.2978184402837,4632.441516551485,4632.441516551485,5.5586348855433805,5.000997006076159,-2.327877899838858,7.328874905915017,3.496026558169333,3.496026558169333,0.9988647309055237,0.0,0.0,0.00023242444647861302,7.846791406366998e-05,0.00015395653241494304,0.0006200806339358627,0.09551257601714898,0.07164124280596704,0.023871333211181938,0.09551258108575877,0.07164124280595732,0.023871333211178698,0.37713813235589455,0.37713813235589455,0.12566490573723754,0.0,4.992749280062071,4.989586861539976,5.0022404047711575,4.992770525307151,4.989588975166271,5.0023190698610165,24770.86408771969,21055.234474561734,0.85,1.0678267612210361,0.6634920809128217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517444336020577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.410145909978,1533.7494256797754,0.37713813235589455,0.12566490573723754,6.112874298809886,3.496026558169333
5536.0,-30.04155195364955,5.000996665789614,35.001538959520474,24.087520816270285,4.998602260283733,-26.53754241178172,-40.043534932751186,1.4945927184161187,-0.012131431348507249,-5.004904762571367,40.00306188920787,42254.48531764396,25750.04083438537,25750.04083438537,68004.52615202933,77277.19779720137,77277.19779720137,25750.04083438537,103027.23863158675,103027.23863158675,103027.23863158675,127798.09500836024,91462.39312298557,56439.68064342909,38914.12497728497,24770.856376773492,0.0,63684.98135405846,21055.22792025747,1533.748866547023,0.0,0.8868826713810423,2.8163384538843745,0.0014959135982669303,354588.1940893992,1554665.2519567008,4.384424743607614,1554665.2519567008,4.384424743607614,0.85,0.09551255934408692,4.027634451161993,1.266892354921438,1.0,0.0,4.027634451160918,1.284748665500027,1.2850472885445996,3.1349590463239974,19302.405691784785,1968.297603339039,4632.441516551485,4632.441516551485,5.558632686971169,5.000996665789614,-2.327872125321612,7.328868791111226,3.49602809229827,3.49602809229827,0.9988651692280771,0.0,0.0,0.00023242483668465213,7.84680691831385e-05,0.00015395676750151364,0.0006200815807786335,0.09551255934411282,0.07164122775553158,0.023871331588581235,0.09551256953271803,0.07164122775551215,0.02387133158857476,0.37713809893976696,0.37713809893976696,0.1256649124607333,0.0,4.992751849963213,4.989595359560212,5.002225181227118,4.99277333122285,4.989640554128755,5.002175491631931,24770.856376773492,21055.22792025747,0.85,1.0678267419747873,0.6634921518266441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517443367976712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.409083369212,1533.748866547023,0.37713809893976696,0.1256649124607333,6.112874298809886,3.49602809229827
5537.0,-30.04153586990379,5.000996157989636,35.001538354840626,24.08751177079978,4.998591304520855,-26.53752902978894,-40.043521486781515,1.49458446440621,-0.01200633779603777,-5.004910768288085,40.0030603064506,42254.49907368994,25750.0609359974,25750.0609359974,68004.56000968734,77277.20551983251,77277.20551983251,25750.0609359974,103027.26645582991,103027.26645582991,103027.26645582991,127798.11861038294,91462.38991839366,56439.68347225189,38914.11827349085,24770.85215455302,0.0,63684.970428043875,21055.224331370067,1533.7487769487334,0.0,0.8868826465614397,2.816336109553194,0.0014959135982669303,354588.111081559,1554665.1837084075,4.3844255775141265,1554665.1837084075,4.3844255775141265,0.85,0.09551255534985564,4.027634451161993,1.266892353272997,1.0,0.0,4.02763445116291,1.2847487033074263,1.2850473268608542,3.1349589540688756,19302.40501548132,1968.297534375278,4632.441516551485,4632.441516551485,5.558637026283808,5.000996157989636,-2.3278750861110735,7.32887124410071,3.496029651321956,3.496029651321956,0.998865614663416,0.0,0.0,0.00023242522589810878,7.846818862532237e-05,0.0001539570372727864,0.0006200826673187055,0.09551255534987295,0.07164122233765972,0.02387133301221322,0.09551248177510992,0.07164122233764675,0.0238713330122089,0.37713806578031916,0.37713806578031916,0.12566491840957142,0.0,4.992784649588373,4.9896214230477085,5.0022781967735455,4.992904430492047,4.989714261196866,5.002478841116556,24770.85215455302,21055.224331370067,0.85,1.0678274568176813,0.6634924816591112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517442401629232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.408020799847,1533.7487769487334,0.37713806578031916,0.12566491840957142,6.112874298809886,3.496029651321956
5538.0,-30.041519789044106,5.000995792224622,35.00153773202697,24.087515368033223,4.998600072014192,-26.537513677900527,-40.04350018277762,1.4945939608708398,-0.012074157892186577,-5.004902273746206,40.00305856890474,42254.4802550143,25750.04389180167,25750.04389180167,68004.52414681597,77277.1845887901,77277.1845887901,25750.04389180167,103027.22848059177,103027.22848059177,103027.22848059177,127798.07062057359,91462.3660464899,56439.66171271492,38914.11592641664,24770.84213998181,0.0,63684.95806639845,21055.21581898454,1533.7480256747785,0.0,0.8868826960578229,2.8163379920668956,0.0014959135982669303,354588.22848862846,1554665.1087856514,4.38442391449977,1554665.1087856514,4.38442391449977,0.85,0.09551253578289744,4.027634451161993,1.2668922466738146,1.0,0.0,4.02763445116198,1.2847486580807503,1.2850472821236445,3.1349590644280276,19302.399977507186,1968.2970206448877,4632.441516551485,4632.441516551485,5.5586333469722256,5.000995792224622,-2.3278674397121972,7.32886323193682,3.4960311592452786,3.4960311592452786,0.998866045498651,0.0,0.0,0.00023242561504232203,7.846837787172409e-05,0.00015395723717059794,0.000620083472434018,0.09551253578292848,0.07164120479964851,0.023871330983279974,0.0955125041639063,0.07164120479962523,0.023871330983272213,0.3771380338975189,0.3771380338975189,0.12566492786837255,0.0,4.992790113662522,4.989633090425571,5.002265041328258,4.992828115854024,4.9896959066019235,5.002228569221302,24770.84213998181,21055.21581898454,0.85,1.0678271009602283,0.6634923149507209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517441437741505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.406957945766,1533.7480256747785,0.3771380338975189,0.12566492786837255,6.112874298809886,3.4960311592452786
5539.0,-30.041503715803877,5.000995420570596,35.00153714475593,24.087509500701003,4.9986018577183176,-26.53749903117494,-40.04348652726037,1.4945971730896181,-0.012165677318932921,-5.004900620378963,40.00305835853523,42254.49319804618,25750.044598483255,25750.044598483255,68004.53779652943,77277.15382975193,77277.15382975193,25750.044598483255,103027.19842823519,103027.19842823519,103027.19842823519,127798.04171067938,91462.32952273767,56439.66889103295,38914.0673685608,24770.84328244418,0.0,63684.910651004975,21055.216790077553,1533.748065279404,0.0,0.8868827052290955,2.8163393872885973,0.0014959135982669303,354588.25134060025,1554665.099714544,4.384423606356907,1554665.099714544,4.384423606356907,0.85,0.09551252879149323,4.027634451161993,1.2668921944731846,1.0,0.0,4.027634451161488,1.2847486422512706,1.2850472667902277,3.134959103054082,19302.392269461736,1968.296234642996,4632.441516551485,4632.441516551485,5.558633499522792,5.000995420570596,-2.3278647633350307,7.328860183905626,3.496032709169482,3.496032709169482,0.9988664883341377,0.0,0.0,0.00023242600400275116,7.846849917578698e-05,0.00015395750482696417,0.0006200845504560198,0.09551252879149758,0.0716411968688748,0.02387133192262278,0.09551255493510133,0.07164119686887153,0.0238713319226217,0.3771380021800482,0.3771380021800482,0.1256649361561143,0.0,4.992778451243055,4.989620595068345,5.0022558773874835,4.992734943060043,4.989573756409129,5.002222364977115,24770.84328244418,21055.216790077553,0.85,1.0678281103226497,0.663493012176808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517440474026861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.405895569991,1533.748065279404,0.3771380021800482,0.1256649361561143,6.112874298809886,3.496032709169482
5540.0,-30.041487650783086,5.00099496324011,35.00153654504549,24.08750489065426,4.998596268572335,-26.537485129332985,-40.04346920466048,1.4945937471224267,-0.012077969194081106,-5.004902776665541,40.00305682166617,42254.49087510139,25750.05487965831,25750.05487965831,68004.5457547597,77277.15766843926,77277.15766843926,25750.05487965831,103027.21254809757,103027.21254809757,103027.21254809757,127798.05052278996,91462.32461448657,56439.65782114963,38914.07421481882,24770.837974692393,0.0,63684.91218951122,21055.212278488532,1533.7478260092842,0.0,0.8868826998235866,2.816337983423922,0.0014959135982669303,354588.22153754265,1554665.0334449494,4.3844237879749945,1554665.0334449494,4.3844237879749945,0.85,0.09551252105295319,4.027634451161993,1.2668921153480186,1.0,0.0,4.02763445116065,1.2847486574746976,1.2850472825166808,3.1349590659068776,19302.391233614646,1968.2961290159888,4632.441516551485,4632.441516551485,5.558635718908622,5.00099496324011,-2.327864902686577,7.328859865926687,3.4960342567075586,3.4960342567075586,0.9988669304878739,0.0,0.0,0.00023242639276487497,7.846865305535981e-05,0.00015395773970951516,0.0006200854964770741,0.09551252105297353,0.07164118841501485,0.023871332637958684,0.09551249184239008,0.07164118841499958,0.023871332637953598,0.377137969136747,0.377137969136747,0.1256649437403895,0.0,4.9927885425523755,4.989625776723358,5.002280702653707,4.992824807471436,4.989642404619019,5.002375904252972,24770.837974692393,21055.212278488532,0.85,1.067828209488525,0.6634929596724893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517439510768968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.404833577602,1533.7478260092842,0.377137969136747,0.1256649437403895,6.112874298809886,3.4960342567075586
5541.0,-30.04147159756777,5.0009946549896265,35.00153595104585,24.087513447180413,4.99860668087053,-26.537469637867698,-40.043451672513015,1.4946047211706437,-0.012099599313785347,-5.0048938766055615,40.00305578858571,42254.48753627963,25750.036990058084,25750.036990058084,68004.52452633771,77277.15031391516,77277.15031391516,25750.036990058084,103027.18730397325,103027.18730397325,103027.18730397325,127798.01917700584,91462.3149960414,56439.65221840656,38914.0697529276,24770.8318730326,0.0,63684.9016259602,21055.207092077708,1533.7472905031275,0.0,0.8868827488329164,2.81633930651886,0.0014959135982669303,354588.3445494999,1554664.9888986535,4.384422141325136,1554664.9888986535,4.384422141325136,0.85,0.09551250316529651,4.027634451161993,1.2668920730380342,1.0,0.0,4.027634451159777,1.2847486053374753,1.285047230866461,3.134959193128699,19302.389203718812,1968.2959220242196,4632.441516551485,4632.441516551485,5.55863185710051,5.0009946549896265,-2.32785693060775,7.328851585597377,3.4960357777804796,3.4960357777804796,0.9988673650801371,0.0,0.0,0.00023242678124191536,7.846880879666255e-05,0.00015395797244525283,0.0006200864338515491,0.0955125031653175,0.07164117213599949,0.023871331029318002,0.09551250864341607,0.07164117213598375,0.02387133102931276,0.3771379360968565,0.3771379360968565,0.12566495281779408,0.0,4.992786306151061,4.9896355930995355,5.002242290702554,4.99279427729175,4.989691776085294,5.002105563578368,24770.8318730326,21055.207092077708,0.85,1.0678280532762365,0.6634930173002767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517438548003783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.403771956326,1533.7472905031275,0.3771379360968565,0.12566495281779408,6.112874298809886,3.4960357777804796
5542.0,-30.04145550547699,5.000994252555331,35.001535379665384,24.087508592661493,4.9986022516229,-26.537455595702465,-40.043438121769555,1.4946023418486087,-0.012044251499446545,-5.004896348363032,40.003055259418915,42254.50092722776,25750.04829211551,25750.04829211551,68004.54921934327,77277.14870938344,77277.14870938344,25750.04829211551,103027.19700149895,103027.19700149895,103027.19700149895,127798.02951071462,91462.30510306853,56439.65732091389,38914.053091282934,24770.83250921567,0.0,63684.8856004986,21055.20763283332,1533.7473973685821,0.0,0.8868827381755366,2.8163382909178782,0.0014959135982669303,354588.3103861617,1554664.9660810523,4.384422499399251,1554664.9660810523,4.384422499399251,0.8500000000000001,0.09551249907226367,4.027634451161993,1.2668920647958295,1.0,0.0,4.0276344511609325,1.2847486156634882,1.285047241695205,3.1349591679318407,19302.387115886104,1968.2957091245335,4632.441516551485,4632.441516551485,5.55863429686308,5.000994252555331,-2.327857268426098,7.328851520981429,3.4960373430636507,3.4960373430636507,0.9988678123039002,0.0,0.0,0.00023242717066031355,7.846892917061389e-05,0.00015395824148969965,0.000620087517464232,0.09551249907226929,0.07164116659163199,0.023871332480637306,0.09551247970781081,0.07164116659162777,0.0238713324806359,0.377137903344322,0.377137903344322,0.12566495926986113,0.0,4.992800404273851,4.989652567893756,5.002247753759775,4.992852096863601,4.989715768696556,5.002264906731796,24770.83250921567,21055.20763283332,0.85,1.0678287097183834,0.663493394528402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517437585946211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.402710634047,1533.7473973685821,0.377137903344322,0.12566495926986113,6.112874298809886,3.4960373430636507
5543.0,-30.04143947223411,5.00099381926122,35.0015347803223,24.087498254980915,4.998599490301742,-26.53744143964139,-40.04342079916967,1.4946014577092177,-0.012105598305936383,-5.0048959411444285,40.00305330218426,42254.49831372879,25750.0519952933,25750.0519952933,68004.55030902209,77277.11799343735,77277.11799343735,25750.0519952933,103027.16998873065,103027.16998873065,103027.16998873065,127797.99391765916,91462.26679795858,56439.64711825093,38914.02186634184,24770.823928928512,0.0,63684.845795270354,21055.200339589235,1533.7469095879267,0.0,0.8868827473307747,2.8163391443163515,0.0014959135982669303,354588.3160145244,1554664.8816853503,4.384422191795145,1554664.8816853503,4.384422191795145,0.85,0.09551248714050768,4.027634451161993,1.2668919906159863,1.0,0.0,4.027634451162512,1.2847486189981876,1.2850472455291815,3.134959159794726,19302.37903189937,1968.2948847872997,4632.441516551485,4632.441516551485,5.558635096263953,5.00099381926122,-2.327855534987858,7.328849354249078,3.496038879420954,3.496038879420954,0.9988682512631296,0.0,0.0,0.00023242755865522863,7.846908305096564e-05,0.000153958475604263,0.0006200884603921129,0.09551248714053613,0.07164115512318324,0.023871332017352895,0.09551247925966058,0.0716411551231619,0.023871332017345787,0.37713787126249404,0.37713787126249404,0.12566496625780071,0.0,4.992798237434727,4.989644272485862,5.002263979275028,4.992790342838475,4.989611864909705,5.002329655544372,24770.823928928512,21055.200339589235,0.85,1.0678293942586974,0.6634937681966858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517436621558981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.40165062568,1533.7469095879267,0.37713787126249404,0.12566496625780071,6.112874298809886,3.496038879420954
5544.0,-30.041423418094798,5.000993409007622,35.001534172296395,24.08750296980145,4.9986010554301785,-26.537426832113724,-40.04340337179599,1.4946044694492853,-0.012008532511345038,-5.004893012360625,40.00305185059352,42254.495515641756,25750.04923043181,25750.04923043181,68004.54474607357,77277.1308521561,77277.1308521561,25750.04923043181,103027.1800825879,103027.1800825879,103027.1800825879,127797.99750253384,91462.27381059344,56439.63847407968,38914.03926279307,24770.81741994593,0.0,63684.856682739,21055.19480695404,1533.7464879107029,0.0,0.8868827674818748,2.8163382111396627,0.0014959135982669303,354588.35649464105,1554664.8190929524,4.384421514744375,1554664.8190929524,4.384421514744375,0.85,0.09551247418928385,4.027634451161993,1.2668919422617182,1.0,0.0,4.027634451162781,1.2847486041074685,1.2850472311341534,3.134959196130081,19302.380511859807,1968.2950357012646,4632.441516551485,4632.441516551485,5.558634499416377,5.000993409007622,-2.327851958532804,7.328845367540426,3.4960404057981562,3.4960404057981562,0.9988686873709017,0.0,0.0,0.00023242794715642285,7.846923786232735e-05,0.0001539587092940955,0.0006200894016093332,0.09551247418930726,0.07164114268863576,0.023871331500671496,0.0955124235228522,0.07164114268861821,0.02387133150066565,0.37713783819548885,0.37713783819548885,0.12566497433100282,0.0,4.992814372728219,4.989664462322025,5.00226794422656,4.992884479849295,4.989750788799427,5.002289372182645,24770.81741994593,21055.19480695404,0.85,1.0678291243529698,0.6634936108303172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743566069859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.400589974795,1533.7464879107029,0.37713783819548885,0.12566497433100282,6.112874298809886,3.4960404057981562
5545.0,-30.04140739841117,5.000993078940619,35.00153358643974,24.087501607742183,4.998607796297123,-26.53741173802302,-40.04338587457312,1.4946121359092213,-0.01212341460427524,-5.004887329471596,40.003051280270185,42254.49227442763,25750.0396080404,25750.0396080404,68004.53188246803,77277.09814177755,77277.09814177755,25750.0396080404,103027.13774981795,103027.13774981795,103027.13774981795,127797.95286960143,91462.23736333563,56439.63149598675,38914.00651927653,24770.815119783478,0.0,63684.821639060014,21055.192851815955,1533.7462396392693,0.0,0.8868827984521371,2.816340383647683,0.0014959135982669303,354588.43504056975,1554664.7945006874,4.384420474183859,1554664.7945006874,4.384420474183859,0.85,0.09551246143603064,4.027634451161993,1.2668918186286464,1.0,0.0,4.027634451162442,1.2847485674443497,1.2850471949605946,3.134959285593019,19302.372819957898,1968.2942513455562,4632.441516551485,4632.441516551485,5.55863242224144,5.000993078940619,-2.327846337084169,7.328839416024788,3.496041938403756,3.496041938403756,0.998869125258216,0.0,0.0,0.0002324283348244072,7.846939329445902e-05,0.00015395894152994818,0.0006200903369704543,0.09551246143604315,0.07164113042767346,0.023871331008369693,0.09551248507509741,0.07164113042766407,0.023871331008366563,0.3771378060629164,0.3771378060629164,0.1256649825394244,0.0,4.992802120900706,4.9896575782579475,5.00223958070535,4.992763914867339,4.989640844195378,5.0021369308507815,24770.815119783478,21055.192851815955,0.85,1.0678295099559263,0.6634939250345885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517434698586011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.399530276978,1533.7462396392693,0.3771378060629164,0.1256649825394244,6.112874298809886,3.496041938403756
5546.0,-30.041391392985982,5.0009927162415115,35.00153302003002,24.087496159505122,4.998607202414484,-26.537397390300704,-40.043368517048634,1.4946131997294143,-0.012154878235094202,-5.004886904996064,40.003050674989915,42254.489425334075,25750.04352389288,25750.04352389288,68004.53294922695,77277.07855054676,77277.07855054676,25750.04352389288,103027.12207443964,103027.12207443964,103027.12207443964,127797.9364409825,91462.21107143446,56439.62194622278,38913.98791690186,24770.814366542858,0.0,63684.80228344472,21055.19221156143,1533.7461998953465,0.0,0.8868828028019555,2.816340846511112,0.0014959135982669303,354588.4409074501,1554664.7684010838,4.384420328035627,1554664.7684010838,4.384420328035627,0.85,0.0955124538282755,4.027634451161993,1.2668918010452765,1.0,0.0,4.027634451163874,1.2847485616681564,1.2850471896806979,3.1349592996877074,19302.36727126268,1968.2936855361088,4632.441516551485,4632.441516551485,5.558633267552164,5.0009927162415115,-2.327844552178296,7.328837268419807,3.496043494515223,3.496043494515223,0.9988695698614922,0.0,0.0,0.00023242872214793633,7.846954748589719e-05,0.00015395917466203913,0.0006200912759412953,0.09551245382828452,0.07164112224801411,0.023871331580270418,0.09551249876594195,0.07164112224800734,0.02387133158026816,0.3771377730488668,0.3771377730488668,0.1256649888974042,0.0,4.992787940953406,4.989642064418376,5.002229402865339,4.992732026760962,4.989580815924285,5.0021894985135305,24770.814366542858,21055.19221156143,0.85,1.0678298512501652,0.663494081951769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517433738538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.39847042404,1533.7461998953465,0.3771377730488668,0.1256649888974042,6.112874298809886,3.496043494515223
5547.0,-30.041375399299433,5.000992237178351,35.00153242339484,24.087491968553536,4.998598817601497,-26.537383832237037,-40.04335503615437,1.494607250539265,-0.011997680687215961,-5.004890516666029,40.00304866178691,42254.50268853082,25750.05748757924,25750.05748757924,68004.56017611006,77277.09550921197,77277.09550921197,25750.05748757924,103027.1529967912,103027.1529967912,103027.1529967912,127797.95980701018,91462.2181801875,56439.625359507176,38913.992022978135,24770.80681021897,0.0,63684.79883319711,21055.185788686125,1533.7458666294663,0.0,0.8868827917176504,2.8163383599260503,0.0014959135982669303,354588.3909888289,1554664.681592044,4.384420700453847,1554664.681592044,4.384420700453847,0.85,0.0955124455191075,4.027634451161993,1.266891762581654,1.0,0.0,4.027634451161982,1.2847485886984171,1.2850472172145166,3.1349592337302368,19302.36877150809,1968.2938385185655,4632.441516551485,4632.441516551485,5.558636281877614,5.000992237178351,-2.3278457651863658,7.328838002364717,3.4960450402325596,3.4960450402325596,0.998870011495017,0.0,0.0,0.00023242910918799104,7.846966724040615e-05,0.00015395944194758487,0.0006200923524697677,0.09551244551913331,0.0716411135401305,0.023871331979002805,0.0955123924891802,0.07164111354011114,0.023871331978996352,0.37713773880150636,0.37713773880150636,0.12566499485938623,0.0,4.99281029331155,4.989659464864133,5.002266616090992,4.992892835978807,4.989722201497443,5.002408602613912,24770.80681021897,21055.185788686125,0.85,1.0678303366275403,0.6634943261609979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743277934552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.397410819443,1533.7458666294663,0.37713773880150636,0.12566499485938623,6.112874298809886,3.4960450402325596
5548.0,-30.041359345289926,5.000991907240381,35.001531820339444,24.087495391163998,4.998608635381195,-26.537368399496682,-40.0433375040069,1.494617689588136,-0.012089898524550335,-5.004881652627421,40.00304728151523,42254.49938879903,25750.039592556383,25750.039592556383,68004.5389813554,77277.06965284524,77277.06965284524,25750.039592556383,103027.10924540162,103027.10924540162,103027.10924540162,127797.90802183126,91462.18981895015,56439.61955490484,38913.96696005034,24770.798776429645,0.0,63684.76573647998,21055.178959965197,1533.7452198630806,0.0,0.8868828418003307,2.8163406060677225,0.0014959135982669303,354588.5135029634,1554664.6220749198,4.384419017741044,1554664.6220749198,4.384419017741044,0.85,0.0955124263329961,4.027634451161993,1.2668916823575271,1.0,0.0,4.027634451161836,1.2847485390638025,1.2850471680675162,3.1349593548453725,19302.362786096044,1968.2932281763951,4632.441516551485,4632.441516551485,5.558632418898925,5.000991907240381,-2.3278378364787984,7.328829743719179,3.496046550242242,3.496046550242242,0.998870442926355,0.0,0.0,0.00023242949768843162,7.846982298357011e-05,0.00015395967470486151,0.0006200932899309939,0.09551242633302226,0.07164109635767982,0.02387132997534244,0.0955124337810158,0.0716410963576602,0.023871329975335902,0.37713770555395465,0.37713770555395465,0.12566500337284278,0.0,4.9928032158060205,4.989659290086536,5.002238819960951,4.992791754102882,4.989675439983387,5.00214448760687,24770.798776429645,21055.178959965197,0.85,1.0678305587673846,0.6634946191628174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517431820856193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.396351513196,1533.7452198630806,0.37713770555395465,0.12566500337284278,6.112874298809886,3.496046550242242
5549.0,-30.041343363154436,5.000991560430866,35.00153125368558,24.087489663530164,4.998609820753276,-26.53735389481983,-40.04332007663322,1.494620352418849,-0.012165058281254915,-5.004880480205323,40.003047135679346,42254.49634459282,25750.04161714172,25750.04161714172,68004.53796173455,77277.04171628522,77277.04171628522,25750.04161714172,103027.08333342694,103027.08333342694,103027.08333342694,127797.88382120564,91462.15591138344,56439.610539691625,38913.93930187979,24770.80048777871,0.0,63684.7397896585,21055.180414611903,1533.745303382131,0.0,0.8868828482916937,2.81634173024373,0.0014959135982669303,354588.52970757504,1554664.6157864965,4.384418799639712,1554664.6157864965,4.384418799639712,0.85,0.09551241943921243,4.027634451161993,1.2668916389485823,1.0,0.0,4.027634451161661,1.2847485258088256,1.2850471553063756,3.1349593871893005,19302.355630175603,1968.292498475586,4632.441516551485,4632.441516551485,5.558632855943911,5.000991560430866,-2.327835501421627,7.328827061852493,3.4960481044395855,3.4960481044395855,0.9988708869827387,0.0,0.0,0.00023242988445014605,7.846997779628111e-05,0.00015395990665386495,0.000620094224136791,0.09551241943921547,0.07164108865080529,0.02387133078841018,0.09551247780609626,0.07164108865080301,0.02387133078840942,0.37713767205162,0.37713767205162,0.12566501000838687,0.0,4.9927852115595215,4.989640526855055,5.002223092317479,4.992715421924061,4.9895677025149325,5.002162410737981,24770.80048777871,21055.180414611903,0.85,1.0678309778189203,0.6634948416866163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517430858751876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.395293948543,1533.745303382131,0.37713767205162,0.12566501000838687,6.112874298809886,3.4960481044395855
5550.0,-30.041327309956575,5.0009911492132,35.00153067509818,24.08749001277613,4.998605699608526,-26.537339856809705,-40.04330652588976,1.4946182464619089,-0.012021118981067502,-5.004881597155484,40.00304565477915,42254.50957141148,25750.04934611996,25750.04934611996,68004.55891753144,77277.05995986689,77277.05995986689,25750.04934611996,103027.10930598684,103027.10930598684,103027.10930598684,127797.90447694466,91462.16600712726,56439.61561867314,38913.94487606014,24770.79517095782,0.0,63684.74004701796,21055.175895314147,1533.7450418682924,0.0,0.8868828479702122,2.8163397090438864,0.0014959135982669303,354588.514269668,1554664.5519302855,4.3844188104410735,1554664.5519302855,4.3844188104410735,0.85,0.09551241007925035,4.027634451161993,1.2668915850995113,1.0,0.0,4.0276344511629,1.2847485348580074,1.2850471648567885,3.1349593651080783,19302.357760801497,1968.2927157389627,4632.441516551485,4632.441516551485,5.558634524389849,5.0009911492132,-2.327834866147529,7.328826015360729,3.496049652997449,3.496049652997449,0.9988713294278426,0.0,0.0,0.00023243027293213744,7.847009817189074e-05,0.00015396017476024672,0.0006200953039712908,0.09551241007927072,0.07164107914330835,0.023871330935962373,0.09551239293966948,0.07164107914329307,0.023871330935957284,0.377137637217643,0.377137637217643,0.12566501585522505,0.0,4.992800689788112,4.98965697155819,5.002235668556295,4.992860478174407,4.989720627254258,5.002283849994399,24770.79517095782,21055.175895314147,0.85,1.0678313025588893,0.6634950466974553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517429900955041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.394235479147,1533.7450418682924,0.377137637217643,0.12566501585522505,6.112874298809886,3.496049652997449
5551.0,-30.041311300424496,5.0009907843899795,35.00153008588037,24.087489244435005,4.998608754669256,-26.53732514042885,-40.04328913344068,1.4946225946737643,-0.012043177912858027,-5.004877530759761,40.00304418797094,42254.50651607342,25750.043778786487,25750.043778786487,68004.55029485992,77277.04454117338,77277.04454117338,25750.043778786487,103027.08831995988,103027.08831995988,103027.08831995988,127797.87655329506,91462.14536357182,56439.60733847253,38913.93113899921,24770.788233335188,0.0,63684.719372334395,21055.16999833491,1533.7445671779712,0.0,0.8868828739628449,2.8163404735089097,0.0014959135982669303,354588.57047328743,1554664.4886817213,4.38441793712254,1554664.4886817213,4.38441793712254,0.85,0.09551239547114558,4.027634451161993,1.2668915147660305,1.0,0.0,4.027634451160636,1.2847485137176855,1.2850471442093234,3.1349594166933104,19302.35340414442,1968.2922714835772,4632.441516551485,4632.441516551485,5.558633322575763,5.0009907843899795,-2.3278304421070186,7.3288212264969985,3.496051181547504,3.496051181547504,0.9988717661564298,0.0,0.0,0.0002324306603580298,7.847025267485626e-05,0.00015396040768317354,0.0006200962420996953,0.09551239547116991,0.07164106559629604,0.02387132987487386,0.09551239210388211,0.0716410655962778,0.023871329874867783,0.37713760344179126,0.37713760344179126,0.12566502277771563,0.0,4.992805876697446,4.989666326577719,5.002228344361868,4.992834352846899,4.989711476177035,5.002206778536788,24770.788233335188,21055.16999833491,0.85,1.0678315138246823,0.6634952141192825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517428938899608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.393178966106,1533.7445671779712,0.37713760344179126,0.12566502277771563,6.112874298809886,3.496051181547504
5552.0,-30.041295289778123,5.000990391699007,35.00152950155206,24.087478627357655,4.9986077300948395,-26.53731083105918,-40.0432717409916,1.4946232713760963,-0.012149025111966694,-5.004876935273577,40.003043151953456,42254.50371266837,25750.04712291663,25750.04712291663,68004.55083558499,77277.00567925278,77277.00567925278,25750.04712291663,103027.0528021694,103027.0528021694,103027.0528021694,127797.83780372556,91462.09962458504,56439.597658001556,38913.89107398165,24770.785001556156,0.0,63684.676075537805,21055.16725132273,1533.7443802147714,0.0,0.8868828807414949,2.8163419334510076,0.0014959135982669303,354588.57870379044,1554664.4440087948,4.384417709368753,1554664.4440087948,4.384417709368753,0.85,0.0955123861764789,4.027634451161993,1.2668914570705967,1.0,0.0,4.027634451162271,1.2847485097521065,1.285047140740629,3.1349594263698575,19302.34375129751,1968.2912871671276,4632.441516551485,4632.441516551485,5.55863404446942,5.000990391699007,-2.3278285543615063,7.3288189460605135,3.4960527234078547,3.4960527234078547,0.9988722066879585,0.0,0.0,0.00023243104781148078,7.847040717810344e-05,0.00015396064063337734,0.0006200971803379616,0.09551238617649441,0.07164105610323358,0.02387133007326082,0.09551243070292428,0.07164105610322195,0.02387133007325695,0.3771375700932954,0.3771375700932954,0.12566502936181934,0.0,4.992790057259526,4.989643490066555,5.002233583920713,4.992727910161591,4.989553275959452,5.0022556742849815,24770.785001556156,21055.16725132273,0.85,1.067832248293503,0.6634956211844332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742797946116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.3921221134,1533.7443802147714,0.3771375700932954,0.12566502936181934,6.112874298809886,3.4960527234078547
5553.0,-30.041279343729002,5.000989977802136,35.00152890571916,24.08747855750846,4.99860634113483,-26.5372966162586,-40.04325819024814,1.494623613664616,-0.012068550735648387,-5.004876063733333,40.00304164820011,42254.51637292911,25750.0496676246,25750.0496676246,68004.5660405537,77277.01111279722,77277.01111279722,25750.0496676246,103027.06078042182,103027.06078042182,103027.06078042182,127797.83971640326,91462.0980596883,56439.603319821,38913.883044297,24770.778935981445,0.0,63684.66198027844,21055.162095584226,1533.7440298384824,0.0,0.886882890617193,2.8163409780656123,0.0014959135982669303,354588.5907497701,1554664.3791671642,4.384417377558198,1554664.3791671642,4.384417377558198,0.8499999999999999,0.09551237476051153,4.027634451161993,1.2668914515757934,1.0,0.0,4.0276344511593365,1.2847485073540947,1.2850471388378581,3.1349594322213292,19302.34342103859,1968.29125349009,4632.441516551485,4632.441516551485,5.5586345937927,5.000989977802136,-2.3278264791952603,7.328816456997396,3.496054256253395,3.496054256253395,0.9988726446438271,0.0,0.0,0.00023243143370228812,7.847052755432191e-05,0.0001539609061479662,0.0006200982497336669,0.0955123747605339,0.07164104487353182,0.023871329887002087,0.09551237754654454,0.07164104487351503,0.023871329886996494,0.3771375351399681,0.3771375351399681,0.1256650364325318,0.0,4.9927932173435465,4.989643570403871,5.002245985833213,4.992807512997672,4.989645548399039,5.002297250444428,24770.778935981445,21055.162095584226,0.85,1.0678327233897078,0.6634959668312957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517427019956046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.39106581667,1533.7440298384824,0.3771375351399681,0.1256650364325318,6.112874298809886,3.496054256253395
5554.0,-30.04126336070257,5.0009896329132655,35.001528316191646,24.087482678610854,4.998611615102321,-26.537281701847565,-40.04323695609344,1.4946299562475243,-0.012057439608554432,-5.004870927049126,40.003040640193134,42254.497400666165,25750.041386664452,25750.041386664452,68004.53878733062,77277.00657730963,77277.00657730963,25750.041386664452,103027.04796397408,103027.04796397408,103027.04796397408,127797.82227846114,91462.08920830433,56439.580031661666,38913.89908515851,24770.774314487062,0.0,63684.67339964557,21055.158167314003,1533.743664578112,0.0,0.8868829203932838,2.816341431744836,0.0014959135982669303,354588.66174637666,1554664.335702049,4.384416377120483,1554664.335702049,4.384416377120483,0.85,0.09551236052856152,4.027634451161993,1.2668913493724543,1.0,0.0,4.027634451160241,1.2847484768857105,1.2850471088593407,3.134959506568293,19302.34155302488,1968.2910630057033,4632.441516551485,4632.441516551485,5.558632806191039,5.0009896329132655,-2.327821268673602,7.328810901586868,3.4960557820473372,3.4960557820473372,0.9988730805849535,0.0,0.0,0.00023243182048852964,7.847071618544081e-05,0.00015396110430308883,0.0006200990478300656,0.09551236052858002,0.07164103141808985,0.023871329110490166,0.09551237339295042,0.07164103141807597,0.023871329110485544,0.3771375002778401,0.3771375002778401,0.1256650443305404,0.0,4.992795318776189,4.989652007916561,5.0022290693434,4.992813487440571,4.989695521918179,5.002171169154622,24770.774314487062,21055.158167314003,0.85,1.067832103975414,0.6634955499497204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517426064322314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.390008759527,1533.743664578112,0.3771375002778401,0.1256650443305404,6.112874298809886,3.4960557820473372
5555.0,-30.04124737052234,5.000989284335173,35.00152774593625,24.0874822245911,4.998612865199161,-26.5372671834335,-40.043223335500784,1.4946326781105495,-0.012043330548522135,-5.004869154006034,40.0030400224805,42254.51006570482,25750.04182937107,25750.04182937107,68004.55189507589,77276.99962740648,77276.99962740648,25750.04182937107,103027.04145677754,103027.04145677754,103027.04145677754,127797.81451265323,91462.07631044388,56439.58674874325,38913.87729077848,24770.773055875692,0.0,63684.650346654176,21055.15709749434,1533.7435670068344,0.0,0.8868829316475888,2.8163414533840894,0.0014959135982669303,354588.68625246885,1554664.3090663685,4.38441599899056,1554664.3090663685,4.38441599899056,0.85,0.09551235123576404,4.027634451161993,1.266891305414029,1.0,0.0,4.027634451161982,1.2847484633541801,1.2850470958218372,3.1349595395870518,19302.338831034707,1968.2907854399523,4632.441516551485,4632.441516551485,5.558632901757625,5.000989284335173,-2.3278185025251847,7.328807786860358,3.4960573279688645,3.4960573279688645,0.9988735222768185,0.0,0.0,0.00023243220744848656,7.847083718259675e-05,0.00015396137026588982,0.0006201001190310055,0.09551235123577428,0.07164102185284539,0.0238713293829289,0.09551236926268725,0.0716410218528377,0.023871329382926337,0.37713746599572706,0.37713746599572706,0.12566505112000412,0.0,4.992800745904788,4.9896632992127365,5.002216895002675,4.992825823457508,4.989711834651473,5.002171568519827,24770.773055875692,21055.15709749434,0.85,1.067832696339027,0.6634959889973668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517425106472688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.3889529747,1533.7435670068344,0.37713746599572706,0.12566505112000412,6.112874298809886,3.4960573279688645
