time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5556.0,-30.041231410522872,5.000988778198864,35.001527145152465,24.087473179120593,4.998601781432475,-26.53725392561101,-40.04320988953111,1.4946242965208005,-0.01191213666868407,-5.004874715808906,40.00303799276214,42254.523366883055,25750.0607363571,25750.0607363571,68004.58410324015,77277.00795894895,77277.00795894895,25750.0607363571,103027.06869530605,103027.06869530605,103027.06869530605,127797.83475418009,91462.07371296851,56439.589120903314,38913.87176896133,24770.766058874036,0.0,63684.637827835366,21055.15115004293,1533.74330875853,0.0,0.8868829107037123,2.8163390807372175,0.0014959135982669303,354588.6093800868,1554664.221545209,4.384416702677411,1554664.221545209,4.384416702677411,0.85,0.09551234517186984,4.027634451161993,1.266891305963509,1.0,0.0,4.02763445116087,1.2847485017645288,1.2850471347373484,3.134959445860623,19302.33828285833,1968.2907295415184,4632.441516551485,4632.441516551485,5.558636983187677,5.000988778198864,-2.327821152655348,7.328809930854212,3.496058872202662,3.496058872202662,0.998873963486475,0.0,0.0,0.00023243259367866414,7.847095662867504e-05,0.0001539616370499891,0.0006201011935398348,0.09551234517189403,0.07164101482701517,0.023871330344878865,0.0955122704599309,0.07164101482699702,0.02387133034487282,0.37713743235638053,0.37713743235638053,0.12566505729904465,0.0,4.992835227306784,4.989692200740421,5.0022681219516585,4.992962579140226,4.989797234854848,5.002462455864759,24770.766058874036,21055.15115004293,0.85,1.0678334119930666,0.663496328284282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517424148194458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.387897865952,1533.74330875853,0.37713743235638053,0.12566505729904465,6.112874298809886,3.496058872202662
5557.0,-30.04121545210808,5.000988408863034,35.001526524580456,24.087471572589152,4.998610130968934,-26.53723872573751,-40.043188620451815,1.4946334045985896,-0.012057152350905653,-5.004866486496582,40.003036214821115,42254.50411580475,25750.044320299603,25750.044320299603,68004.54843610435,77276.96770612772,77276.96770612772,25750.044320299603,103027.01202642731,103027.01202642731,103027.01202642731,127797.76795187061,91462.0303995006,56439.566809178556,38913.84843369116,24770.755925443304,0.0,63684.604359134464,21055.14253662681,1533.7425546926252,0.0,0.8868829589971166,2.8163419463445822,0.0014959135982669303,354588.7231214182,1554664.1448806548,4.384415080082247,1554664.1448806548,4.384415080082247,0.85,0.09551232573976466,4.027634451161993,1.2668912054086108,1.0,0.0,4.027634451163499,1.2847484583607798,1.2850470918196963,3.1349595517716224,19302.329141897753,1968.2897974229481,4632.441516551485,4632.441516551485,5.558633439471596,5.000988408863034,-2.3278137134346553,7.328802122297689,3.496060368325434,3.496060368325434,0.998874390950124,0.0,0.0,0.00023243297987108442,7.847114557099791e-05,0.00015396183430008652,0.0006201019879911227,0.0955123257397962,0.0716409973722651,0.023871328367531107,0.09551232588527833,0.07164099737224144,0.02387132836752322,0.37713740030712883,0.37713740030712883,0.12566506682797532,0.0,4.992826920331538,4.989685268683729,5.002255686922922,4.992809334145704,4.989673182963259,5.002221592219485,24770.755925443304,21055.14253662681,0.85,1.0678334131214597,0.6634963746892473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742319172506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.386842685592,1533.7425546926252,0.37713740030712883,0.12566506682797532,6.112874298809886,3.496060368325434
5558.0,-30.0411995147148,5.0009879673407625,35.001525923788954,24.087471817061328,4.99860682580452,-26.53722471040073,-40.043175069708354,1.4946320214906563,-0.011941698517830446,-5.00486801427842,40.00303554982905,42254.516860111806,25750.052982672532,25750.052982672532,68004.56984278435,77276.98212959155,77276.98212959155,25750.052982672532,103027.03511226407,103027.03511226407,103027.03511226407,127797.7905852496,91462.03705207462,56439.571782595696,38913.85029942103,24770.75547298553,0.0,63684.60577240656,21055.1421520377,1533.742579814299,0.0,0.8868829536328868,2.816340251376604,0.0014959135982669303,354588.7020051998,1554664.116206296,4.384415260313336,1554664.116206296,4.384415260313336,0.8500000000000001,0.09551232047454386,4.027634451161993,1.2668911812314767,1.0,0.0,4.027634451162275,1.2847484640343532,1.2850470979901216,3.134959537927338,19302.33054587023,1968.289940588298,4632.441516551485,4632.441516551485,5.5586353094084116,5.0009879673407625,-2.327813399313848,7.328801366654611,3.49606190487279,3.49606190487279,0.9988748299636543,0.0,0.0,0.0002324333655553752,7.847126594826447e-05,0.00015396209960711075,0.0006201030565508337,0.0955123204745521,0.0716409906653412,0.023871329809210896,0.09551226938952297,0.07164099066533502,0.023871329809208836,0.3771373673753165,0.3771373673753165,0.1256650752088094,0.0,4.992847380541207,4.989706917666979,5.002272577821259,4.992926315760599,4.989790609568843,5.00233723683715,24770.75547298553,21055.1421520377,0.85,1.0678337255602444,0.6634965600810857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517422235350748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.385788005484,1533.742579814299,0.3771373673753165,0.1256650752088094,6.112874298809886,3.49606190487279
5559.0,-30.04118354654326,5.000987561765181,35.00152531532991,24.087471153493993,4.998609253983152,-26.537210093944072,-40.04315764233468,1.4946358013841907,-0.011953608960084239,-5.00486449718303,40.00303412491067,42254.51368821866,25750.04866906972,25750.04866906972,68004.56235728838,77276.96965455443,77276.96965455443,25750.04866906972,103027.01832362416,103027.01832362416,103027.01832362416,127797.76721948083,91462.01911506701,56439.563148732064,38913.839962594386,24770.74889585667,0.0,63684.588858451054,21055.136561478168,1533.7421380134567,0.0,0.8868829766798705,2.816340818406157,0.0014959135982669303,354588.7506166942,1554664.0547640265,4.384414485964892,1554664.0547640265,4.384414485964892,0.85,0.09551230740808835,4.027634451161993,1.266891120239161,1.0,0.0,4.027634451162571,1.2847484455546025,1.2850470800025664,3.134959583020423,19302.326760408407,1968.2895545786184,4632.441516551485,4632.441516551485,5.558634378235769,5.000987561765181,-2.327809403056413,7.328796964821594,3.4960634190283435,3.4960634190283435,0.9988752625795267,0.0,0.0,0.00023243375198509178,7.847142076360687e-05,0.00015396233122148492,0.0006201039894088664,0.0955123074081115,0.07164097803410495,0.023871329374006545,0.09551226358886576,0.07164097803408759,0.02387132937400076,0.37713733546675077,0.37713733546675077,0.12566508444198246,0.0,4.99285874523315,4.989722688023107,5.0022707183297825,4.992910888222923,4.989792454855319,5.0022699669987105,24770.74889585667,21055.136561478168,0.85,1.0678338916254786,0.6634966864924875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517421280236358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.38473343619,1533.7421380134567,0.37713733546675077,0.12566508444198246,6.112874298809886,3.4960634190283435
5560.0,-30.041167574709053,5.000987135819466,35.001524712174806,24.087465705256932,4.9986086401459335,-26.5371957784328,-40.04314028481019,1.4946368438699247,-0.011985541137278233,-5.004863611467399,40.00303306248209,42254.510714772914,25750.05111348581,25750.05111348581,68004.56182825872,77276.95015923113,77276.95015923113,25750.05111348581,103027.00127271694,103027.00127271694,103027.00127271694,127797.74658762879,91461.9929246384,56439.55348018099,38913.821604952675,24770.745314911856,0.0,63684.566919864534,21055.133517675076,1533.7419260859317,0.0,0.8868829850303592,2.816341341267445,0.0014959135982669303,354588.76285860344,1554664.008952267,4.38441420539942,1554664.008952267,4.38441420539942,0.85,0.0955122984863488,4.027634451161993,1.2668910152884205,1.0,0.0,4.027634451161626,1.2847484398798712,1.2850470748231215,3.134959596867533,19302.321233128165,1968.2889909528908,4632.441516551485,4632.441516551485,5.558634905909151,5.000987135819466,-2.3278073294022126,7.328794465221678,3.496064943291944,3.496064943291944,0.9988756980834126,0.0,0.0,0.00023243413850403493,7.847157495872808e-05,0.00015396256354530686,0.0006201049251242954,0.09551229848636494,0.07164096859761838,0.02387132988874656,0.09551226902269812,0.07164096859760628,0.023871329888742524,0.37713730403457824,0.37713730403457824,0.12566509323076364,0.0,4.992862273806281,4.989725660394129,5.0022759147871625,4.992878070330107,4.989739233472278,5.002298384523044,24770.745314911856,21055.133517675076,0.85,1.0678342511747017,0.6634968683691065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517420323277572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.383680014738,1533.7419260859317,0.37713730403457824,0.12566509323076364,6.112874298809886,3.496064943291944
5561.0,-30.041151646106794,5.000986758662267,35.00152411549789,24.0874700708315,4.998612571560365,-26.537181047277084,-40.04312662929294,1.4946419727309146,-0.011947299792893773,-5.004859462279152,40.00303204486285,42254.52298674142,25750.045258863865,25750.045258863865,68004.56824560527,77276.95192566521,77276.95192566521,25750.045258863865,103026.99718452909,103026.99718452909,103026.99718452909,127797.7380386824,91461.98985359751,56439.560914674636,38913.80993213652,24770.74085415331,0.0,63684.55078628984,21055.129726030314,1533.7415923413641,0.0,0.886883009818322,2.816341323283231,0.0014959135982669303,354588.82020656957,1554663.9650726798,4.384413372556398,1554663.9650726798,4.384413372556398,0.85,0.09551228606890466,4.027634451161993,1.2668910207832238,1.0,0.0,4.027634451160867,1.2847484150918187,1.285047050524569,3.134959657353728,19302.320585009576,1968.2889248631875,4632.441516551485,4632.441516551485,5.558633642078421,5.000986758662267,-2.3278028592488784,7.328789617911146,3.4960664607345957,3.4960664607345957,0.9988761316384559,0.0,0.0,0.00023243452397735443,7.847169626736034e-05,0.00015396282770999408,0.0006201059890830905,0.09551228606892259,0.07164095651068515,0.023871329558237443,0.0955122502986968,0.0716409565106717,0.02387132955823296,0.3771372722176227,0.3771372722176227,0.12566510209085255,0.0,4.9928706743808675,4.98974214020194,5.002260065759174,4.992912162486277,4.989815946344265,5.002204558010874,24770.74085415331,21055.129726030314,0.85,1.0678346224630269,0.6634972291558987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517419366099407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.382627198933,1533.7415923413641,0.3771372722176227,0.12566510209085255,6.112874298809886,3.4960664607345957
5562.0,-30.041135701194467,5.000986414487361,35.00152354102116,24.087463924102508,4.998616296404789,-26.537166322119134,-40.043109201919265,1.494646917329701,-0.012080643739864172,-5.00485599635863,40.00303149813773,42254.519649167305,25750.0413009888,25750.0413009888,68004.5609501561,77276.91207839534,77276.91207839534,25750.0413009888,103026.95337938414,103026.95337938414,103026.95337938414,127797.69277581164,91461.94507855491,56439.5526493278,38913.7693658079,24770.739396427496,0.0,63684.5087622354,21055.12848696337,1533.7414412805103,0.0,0.8868830294265122,2.8163434795109454,0.0014959135982669303,354588.8681107635,1554663.941497976,4.384412713746961,1554663.941497976,4.384412713746961,0.85,0.0955122758856499,4.027634451161993,1.266890940559097,1.0,0.0,4.027634451161295,1.2847483911649031,1.2850470270878616,3.134959715738635,19302.311135595366,1968.2879612911001,4632.441516551485,4632.441516551485,5.5586327876963315,5.000986414487361,-2.3277988665906584,7.328785281078019,3.4960679921852065,3.4960679921852065,0.9988765691957733,0.0,0.0,0.00023243490984596737,7.847185108348825e-05,0.0001539630587624791,0.0006201069196780393,0.09551227588566047,0.07164094629722464,0.02387132958843582,0.09551231612864199,0.07164094629721672,0.02387132958843318,0.3771372409142736,0.3771372409142736,0.1256651097346925,0.0,4.992850292610285,4.989723632668245,5.002234057508247,4.992775352618764,4.989656190664107,5.002136613868572,24770.739396427496,21055.12848696337,0.85,1.0678352125483062,0.663497614575682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517418411512215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.381574049441,1533.7414412805103,0.3771372409142736,0.1256651097346925,6.112874298809886,3.4960679921852065
5563.0,-30.041119758790053,5.0009860269544735,35.001522970548386,24.087463959027104,4.998614272089154,-26.537152174158443,-40.04309184439478,1.4946466874577684,-0.011989467098487694,-5.004856119646644,40.00303046580706,42254.516651346356,25750.04650394647,25750.04650394647,68004.56315529282,77276.92049277501,77276.92049277501,25750.04650394647,103026.96699672149,103026.96699672149,103026.96699672149,127797.70329573836,91461.94623865951,56439.54239723179,38913.78204603081,24770.736299016873,0.0,63684.518345047676,21055.12585416434,1533.7412827845994,0.0,0.8868830325357671,2.8163422674061134,0.0014959135982669303,354588.8664067388,1554663.896984036,4.384412609280082,1554663.896984036,4.384412609280082,0.8499999999999999,0.09551226735712888,4.027634451161993,1.266890856488608,1.0,0.0,4.027634451161982,1.2847483914435465,1.2850470278622623,3.134959715058707,19302.311380426152,1968.2879862568923,4632.441516551485,4632.441516551485,5.55863391085302,5.0009860269544735,-2.327797505041499,7.328783531995972,3.4960695329568803,3.4960695329568803,0.9988770094162515,0.0,0.0,0.00023243529565447821,7.847200527939098e-05,0.00015396329037508722,0.0006201078525289589,0.09551226735714373,0.07164093747215491,0.02387132988498882,0.09551226548648499,0.07164093747214377,0.023871329884985106,0.3771372079102307,0.3771372079102307,0.12566511577864106,0.0,4.992853611724399,4.98972934368652,5.002230196546634,4.992866652548173,4.989751953413361,5.002214518306573,24770.736299016873,21055.12585416434,0.85,1.0678350864936876,0.663497467664089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517417455947699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.380521757648,1533.7412827845994,0.3771372079102307,0.12566511577864106,6.112874298809886,3.4960695329568803
5564.0,-30.04110379996108,5.000985639892635,35.00152238860399,24.08745844094085,4.998614326687703,-26.5371378034861,-40.04307825872672,1.4946483302129339,-0.01203003348683751,-5.004854219014832,40.003028990724985,42254.52927177308,25750.046447420602,25750.046447420602,68004.57571919367,77276.89786256154,77276.89786256154,25750.046447420602,103026.94430998215,103026.94430998215,103026.94430998215,127797.6743323282,91461.91718928839,56439.54859850096,38913.7428786527,24770.730022346048,0.0,63684.47290099875,21055.12051899414,1533.7408938724386,0.0,0.8868830475421577,2.8163430221658654,0.0014959135982669303,354588.89267630916,1554663.833378725,4.384412105085082,1554663.833378725,4.384412105085082,0.85,0.09551225510988116,4.027634451161993,1.2668908295640726,1.0,0.0,4.0276344511625615,1.2847483829614856,1.2850470198744341,3.134959735756082,19302.305249788988,1968.287361105881,4632.441516551485,4632.441516551485,5.558633898650844,5.000985639892635,-2.3277946747303004,7.328780314622936,3.4960710600752716,3.4960710600752716,0.9988774457357918,0.0,0.0,0.00023243568186105814,7.847212596813024e-05,0.0001539635558929279,0.0006201089219377615,0.095512255109904,0.07164092585575187,0.023871329254152144,0.09551226848005995,0.07164092585573473,0.023871329254146433,0.3771371750025533,0.3771371750025533,0.1256651218689399,0.0,4.9928470041504625,4.989721389604995,5.002227628964022,4.992824185527979,4.989693186054183,5.002220972076827,24770.730022346048,21055.12051899414,0.85,1.067836045764417,0.6634981392946476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517416500533595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.37946994711,1533.7408938724386,0.3771371750025533,0.1256651218689399,6.112874298809886,3.4960710600752716
5565.0,-30.04108790926285,5.000985208379888,35.0015217949601,24.087458580639236,4.998611416459286,-26.537123790648092,-40.043060936126835,1.494647297844697,-0.011915301566489234,-5.004854458252394,40.00302748606346,42254.52613441003,25750.0517815297,25750.0517815297,68004.57791593974,77276.9104364856,77276.9104364856,25750.0517815297,103026.96221801531,103026.96221801531,103026.96221801531,127797.68650666016,91461.92217121195,56439.537869137086,38913.76033563873,24770.724288644844,0.0,63684.48462428358,21055.115645348116,1533.7405881289776,0.0,0.8868830517711628,2.8163414871002765,0.0014959135982669303,354588.88936968846,1554663.7684979527,4.384411962996071,1554663.7684979527,4.384411962996071,0.85,0.09551224499440619,4.027634451161993,1.2668907998921353,1.0,0.0,4.0276344511641495,1.2847483869966732,1.2850470244046461,3.1349597259096793,19302.306301184064,1968.2874683183416,4632.441516551485,4632.441516551485,5.558635050119044,5.000985208379888,-2.3277934241693328,7.32877863254922,3.4960725866898743,3.4960725866898743,0.9988778819113927,0.0,0.0,0.0002324360664194491,7.847227985427784e-05,0.00015396378656517125,0.0006201098510012357,0.09551224499442765,0.07164091578670743,0.02387132920772021,0.09551219783605755,0.07164091578669135,0.023871329207714845,0.3771371413467595,0.3771371413467595,0.12566512807221003,0.0,4.9928655258690355,4.989740815073787,5.002243436962999,4.992939156685907,4.989818062216784,5.0023062141361265,24770.724288644844,21055.115645348116,0.85,1.0678358836872626,0.6634979678911922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517415544135306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.378418997023,1533.7405881289776,0.3771371413467595,0.12566512807221003,6.112874298809886,3.4960725866898743
5566.0,-30.04107198761629,5.000984799080822,35.00152119172462,24.087447579391323,4.998612863938849,-26.537109314146846,-40.043043543677754,1.4946501904696066,-0.012076475188393943,-5.004851587622964,40.00302601940046,42254.52284813284,25750.049115887872,25750.049115887872,68004.57196402071,77276.859983644,77276.859983644,25750.049115887872,103026.90909953187,103026.90909953187,103026.90909953187,127797.62691118661,91461.86587813811,56439.528742627874,38913.7079283447,24770.71781165474,0.0,63684.42573999944,21055.11013990653,1533.7401631457208,0.0,0.8868830716809708,2.8163439394114462,0.0014959135982669303,354588.92904607666,1554663.7052556751,4.384411294052715,1554663.7052556751,4.384411294052715,0.8500000000000001,0.09551223201781622,4.027634451161993,1.266890664719977,1.0,0.0,4.027634451162395,1.2847483726697566,1.2850470105694487,3.1349597608692927,19302.29442098159,1968.2862568748342,4632.441516551485,4632.441516551485,5.558634474689906,5.000984799080822,-2.327789904032697,7.328774703113519,3.4960740992500168,3.4960740992500168,0.9988783140714333,0.0,0.0,0.00023243645172738305,7.847243436121494e-05,0.0001539640173661681,0.000620110780583282,0.09551223201783975,0.07164090345035014,0.023871328567489605,0.09551225668141973,0.0716409034503325,0.023871328567483724,0.377137108748196,0.377137108748196,0.1256651354789307,0.0,4.992846352087042,4.989713863853353,5.00224760416711,4.992775112434572,4.9896115155747225,5.002269730566013,24770.71781165474,21055.11013990653,0.85,1.067836777576654,0.6634985297762255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517414591820146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.377367214012,1533.7401631457208,0.377137108748196,0.1256651354789307,6.112874298809886,3.4960740992500168
5567.0,-30.04105612233113,5.000984396745214,35.00152059426603,24.08745236406105,4.998614042850499,-26.537094915257924,-40.04302615122867,1.4946528357774846,-0.01197199576301955,-5.0048494122609055,40.00302498119471,42254.51936743552,25750.048280272928,25750.048280272928,68004.56764770845,77276.87466700289,77276.87466700289,25750.048280272928,103026.92294727582,103026.92294727582,103026.92294727582,127797.63694308269,91461.87463519968,56439.5193356331,38913.728110629534,24770.713995806873,0.0,63684.44210643641,21055.106896435842,1533.7399127924452,0.0,0.8868830865035672,2.816342820894458,0.0014959135982669303,354588.9591128331,1554663.6604884064,4.384410796032991,1554663.6604884064,4.384410796032991,0.85,0.09551222095585819,4.027634451161993,1.266890622409992,1.0,0.0,4.027634451161667,1.2847483595025693,1.2850469978924985,3.1349597929990107,19302.296269089315,1968.286445329375,4632.441516551485,4632.441516551485,5.5586342943066365,5.000984396745214,-2.327786885243661,7.3287712819888755,3.496075617792098,3.496075617792098,0.9988787479405995,0.0,0.0,0.00023243683567194317,7.84725888684326e-05,0.00015396424680351055,0.0006201117046730269,0.09551222095587486,0.07164089241923294,0.023871328536641926,0.0955122047543185,0.07164089241922043,0.023871328536637763,0.3771370741948479,0.3771370741948479,0.12566514315274227,0.0,4.992851738219599,4.989720921719936,5.002247971507359,4.99287741649789,4.989753288176814,5.002253576622422,24770.713995806873,21055.106896435842,0.85,1.0678364353738354,0.6634983046065653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517413637650407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.376316580689,1533.7399127924452,0.3771370741948479,0.12566514315274227,6.112874298809886,3.496075617792098
5568.0,-30.041040227493415,5.000984076057639,35.00152001689952,24.08745103692638,4.998620783421363,-26.537079933573565,-40.0430086889304,1.4946604895017177,-0.012084636313034025,-5.00484367067935,40.00302437150282,42254.5156595001,25750.038482509066,25750.038482509066,68004.55414200918,77276.84196649042,77276.84196649042,25750.038482509066,103026.8804489995,103026.8804489995,103026.8804489995,127797.5919430971,91461.83824808802,56439.51194109853,38913.695896654994,24770.711494097606,0.0,63684.4073907526,21055.104769982965,1533.7396519584336,0.0,0.8868831179147862,2.816344970812263,0.0014959135982669303,354589.03847008524,1554663.6341985893,4.384409740657417,1554663.6341985893,4.384409740657417,0.85,0.09551220753030915,4.027634451161993,1.2668905866937719,1.0,0.0,4.027634451163081,1.2847483229052503,1.28504696178089,3.134959882301422,19302.288589880765,1968.285662268029,4632.441516551485,4632.441516551485,5.558632179274246,5.000984076057639,-2.327781231102524,7.328765307160163,3.496077137752658,3.496077137752658,0.9988791822150451,0.0,0.0,0.00023243722033226946,7.847274399644495e-05,0.0001539644763358245,0.0006201126291452821,0.09551220753032227,0.07164087964012054,0.023871327890201726,0.09551226480528542,0.0716408796401107,0.023871327890198447,0.37713704012292254,0.37713704012292254,0.12566515081247961,0.0,4.992831014877879,4.989703822206309,5.0022163705875755,4.9927590343663155,4.989646337918714,5.00210088271939,24770.711494097606,21055.104769982965,0.85,1.0678368054011897,0.663498608069575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517412686858466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.375265348981,1533.7396519584336,0.37713704012292254,0.12566515081247961,6.112874298809886,3.496077137752658
5569.0,-30.041024274131786,5.000983657940396,35.001519444774,24.087446357030444,4.998615292318399,-26.53706612245804,-40.042995173111535,1.4946571406448665,-0.011999503056586036,-5.004846341200765,40.0030233694239,42254.52859630186,25750.050174069194,25750.050174069194,68004.57877037105,77276.84535280078,77276.84535280078,25750.050174069194,103026.89552686998,103026.89552686998,103026.89552686998,127797.60504678043,91461.83297213053,56439.5162156324,38913.685284997926,24770.709519910444,0.0,63684.39480490837,21055.103091923876,1533.7396150886952,0.0,0.8868831079580553,2.8163435407390973,0.0014959135982669303,354589.0015594795,1554663.5909891056,4.384410075190454,1554663.5909891056,4.384410075190454,0.85,0.09551220143689507,4.027634451161993,1.2668905526259917,1.0,0.0,4.0276344511623625,1.2847483377735027,1.2850469771486364,3.134959846020873,19302.287476432186,1968.285548727872,4632.441516551485,4632.441516551485,5.558634703118331,5.000983657940396,-2.3277817402824295,7.328765398222826,3.496078681673148,3.496078681673148,0.9988796233351851,0.0,0.0,0.00023243760640948377,7.84728640657209e-05,0.00015396474234376288,0.0006201137005280191,0.09551220143690713,0.07164087258745937,0.023871328849447756,0.09551221293811162,0.07164087258745032,0.02387132884944474,0.3771370049752929,0.3771370049752929,0.1256651565217947,0.0,4.992835195078271,4.989705185806201,5.002229002917943,4.992846838144203,4.989705564005362,5.00227445510825,24770.709519910444,21055.103091923876,0.85,1.0678374031612798,0.6634989423350093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517411734295593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.374215238153,1533.7396150886952,0.3771370049752929,0.1256651565217947,6.112874298809886,3.496078681673148
5570.0,-30.04100837761028,5.000983235926378,35.00151884534021,24.087440978642576,4.9986142781410745,-26.537051914739106,-40.04297781558705,1.494657815270133,-0.012011614633877343,-5.004844698672521,40.00302142975932,42254.52536557417,25750.050641682188,25750.050641682188,68004.57600725636,77276.8277407046,77276.8277407046,25750.050641682188,103026.87838238679,103026.87838238679,103026.87838238679,127797.57908498214,91461.80853339448,56439.506158265074,38913.66930569933,24770.70070259535,0.0,63684.37000829468,21055.095597206047,1533.7390877317584,0.0,0.8868831233330786,2.8163438915815724,0.0014959135982669303,354589.02426167985,1554663.5073510811,4.38440955860994,1554663.5073510811,4.38440955860994,0.85,0.0955121876378028,4.027634451161993,1.2668904949305584,1.0,0.0,4.027634451163337,1.2847483338233219,1.2850469736918086,3.1349598556598495,19302.282318832633,1968.2850227990837,4632.441516551485,4632.441516551485,5.558634804061428,5.000983235926378,-2.327779121626607,7.328762357552985,3.4960801956678758,3.4960801956678758,0.9988800559051073,0.0,0.0,0.00023243799111173397,7.847301826346441e-05,0.00015396497284826956,0.0006201146289159113,0.09551218763783216,0.07164085960976405,0.02387132802806811,0.09551219365155886,0.07164085960974202,0.02387132802806077,0.3771369700757957,0.3771369700757957,0.1256651633331885,0.0,4.992834148684153,4.989699796016453,5.0022409909311705,4.992833084038637,4.989681359021347,5.002292065731353,24770.70070259535,21055.095597206047,0.85,1.0678377755546453,0.6634991499495191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517410778225552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.37316682958,1533.7390877317584,0.3771369700757957,0.1256651633331885,6.112874298809886,3.4960801956678758
5571.0,-30.040992446024898,5.000982873968799,35.00151825204779,24.087445204518758,4.998618912723497,-26.53703711057506,-40.042964125145204,1.4946635772738492,-0.011985724829571609,-5.004840016793562,40.00302040977427,42254.53760603583,25750.043434909443,25750.043434909443,68004.58104094528,77276.82620821403,77276.82620821403,25750.043434909443,103026.86964312347,103026.86964312347,103026.86964312347,127797.56583009569,91461.80244691257,56439.51384473518,38913.65400241932,24770.696186972214,0.0,63684.35018939153,21055.09175892638,1533.7387392264748,0.0,0.8868831508391088,2.8163440980334755,0.0014959135982669303,354589.08897226426,1554663.4633694908,4.3844086344436155,1554663.4633694908,4.3844086344436155,0.85,0.09551217377325989,4.027634451161993,1.2668904487742112,1.0,0.0,4.027634451162655,1.2847483060733613,1.28504694643076,3.1349599233735113,19302.28103432936,1968.2848918162024,4632.441516551485,4632.441516551485,5.558633248343406,5.000982873968799,-2.327774262623992,7.328757136592792,3.496081707790214,3.496081707790214,0.9988804879400612,0.0,0.0,0.00023243837666313123,7.847313988441669e-05,0.00015396523677871452,0.0006201156919312642,0.09551217377327811,0.07164084645171878,0.023871327321559336,0.09551218191246598,0.07164084645170511,0.02387132732155478,0.3771369349660079,0.3771369349660079,0.1256651709955783,0.0,4.992836397659289,4.989707284351994,5.002227513624405,4.992854291963965,4.989746137140514,5.002182505493295,24770.696186972214,21055.09175892638,0.85,1.067838186912574,0.6634995486391027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517409825562009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.372117814091,1533.7387392264748,0.3771369349660079,0.1256651709955783,6.112874298809886,3.496081707790214
5572.0,-30.04097659744433,5.000982449434768,35.00151766320991,24.087434936687373,4.998615583690596,-26.53702317755227,-40.042943065613485,1.4946621637987387,-0.012038247412647252,-5.004841089906395,40.00301935293751,42254.51865356134,25750.050944083712,25750.050944083712,68004.56959764505,77276.79816804203,77276.79816804203,25750.050944083712,103026.84911212575,103026.84911212575,103026.84911212575,127797.54253046353,91461.76666210289,56439.48714762313,38913.643904977514,24770.69341833777,0.0,63684.33732331528,21055.089405587103,1533.738617701488,0.0,0.8868831492057787,2.8163446627086484,0.0014959135982669303,354589.07414023543,1554663.4177988616,4.3844086893213525,1554663.4177988616,4.3844086893213525,0.8499999999999999,0.09551216606606648,4.027634451161993,1.266890336680226,1.0,0.0,4.027634451162728,1.284748311893408,1.2850469527449417,3.134959909171809,19302.273482231823,1968.2841217165724,4632.441516551485,4632.441516551485,5.5586348693405085,5.000982449434768,-2.3277736180236563,7.328756067458425,3.496083237326222,3.496083237326222,0.9988809249503491,0.0,0.0,0.00023243876020636226,7.847332697004877e-05,0.0001539654332363135,0.0006201164831906579,0.09551216606608079,0.07164083806303971,0.023871328003041082,0.09551219331883724,0.07164083806302898,0.0238713280030375,0.3771369004656674,0.3771369004656674,0.12566517780186082,0.0,4.992830094878514,4.989694465800881,5.002240765178158,4.992802842493745,4.989641151802459,5.0022917312196,24770.69341833777,21055.089405587103,0.85,1.0678382229589143,0.6634993850849362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740887079724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.37107003093,1533.738617701488,0.3771369004656674,0.12566517780186082,6.112874298809886,3.496083237326222
5573.0,-30.040960714419064,5.000982057554092,35.001517064597564,24.08743434296923,4.998617707218299,-26.53700866820611,-40.04292944502083,1.494665661005535,-0.012038925406613998,-5.004837718800463,40.00301789055856,42254.53086493817,25750.04702568115,25750.04702568115,68004.57789061932,77276.78712797393,77276.78712797393,25750.04702568115,103026.83415365509,103026.83415365509,103026.83415365509,127797.52094031867,91461.75007109324,56439.493808058294,38913.61807003882,24770.686786663588,0.0,63684.30485670241,21055.083768664048,1533.738176892103,0.0,0.8868831716457389,2.816345065145366,0.0014959135982669303,354589.1207339763,1554663.3547413228,4.384407935368325,1554663.3547413228,4.384407935368325,0.85,0.09551215211408068,4.027634451161993,1.2668902800837532,1.0,0.0,4.027634451162266,1.2847482947402673,1.2850469360816676,3.1349599510277963,19302.269980832087,1968.2837646731643,4632.441516551485,4632.441516551485,5.558634023479304,5.000982057554092,-2.327769729191013,7.328751786745105,3.4960847473817376,3.4960847473817376,0.9988813563947821,0.0,0.0,0.00023243914458375464,7.84734479709264e-05,0.00015396569661282823,0.0006201175439749824,0.09551215211410452,0.07164082482305474,0.023871327291049783,0.0955121819325293,0.07164082482303685,0.023871327291043826,0.37713686522592577,0.37713686522592577,0.1256651855358235,0.0,4.992822553235669,4.989685168731171,5.002238490617685,4.992798793393831,4.989654388344718,5.002235801451832,24770.686786663588,21055.083768664048,0.85,1.0678388975688446,0.6634999150892219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517407921006993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.370021115961,1533.738176892103,0.37713686522592577,0.1256651855358235,6.112874298809886,3.4960847473817376
5574.0,-30.040944893773265,5.0009816555133115,35.00151647075804,24.08743406357246,4.998617734927769,-26.53699442462772,-40.04291208749635,1.4946672657824314,-0.011993978452039755,-5.004836340640062,40.0030168323535,42254.52728726202,25750.048244893595,25750.048244893595,68004.5755321556,77276.785924094,77276.785924094,25750.048244893595,103026.8341689876,103026.8341689876,103026.8341689876,127797.51734256743,91461.74249286024,56439.48385602896,38913.620707590315,24770.68317357983,0.0,63684.30388117014,21055.080697542853,1533.7379546570376,0.0,0.886883182485748,2.8163446355950503,0.0014959135982669303,354589.1397822215,1554663.3091116962,4.384407571158343,1554663.3091116962,4.384407571158343,0.8499999999999999,0.0955121416318034,4.027634451161993,1.2668902542581781,1.0,0.0,4.0276344511609645,1.2847482864427582,1.2850469282741448,3.134959971274843,19302.268381506696,1968.2836015873613,4632.441516551485,4632.441516551485,5.5586342866693395,5.0009816555133115,-2.327767293578365,7.328748949091676,3.4960862665801247,3.4960862665801247,0.9988817904514642,0.0,0.0,0.00023243952745211375,7.847360216973014e-05,0.0001539659252823836,0.0006201184649723615,0.09551214163181987,0.07164081419444189,0.023871327437377975,0.09551215469288175,0.07164081419442954,0.02387132743737386,0.37713682959975414,0.37713682959975414,0.12566519307884713,0.0,4.992825991363986,4.989689128986868,5.00224036023792,4.992842362188014,4.989707589652426,5.002250458847641,24770.68317357983,21055.080697542853,0.85,1.0678388768925975,0.6634998690745778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517406969152622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.368973419318,1533.7379546570376,0.37713682959975414,0.12566519307884713,6.112874298809886,3.4960862665801247
5575.0,-30.040929070880207,5.000981208154928,35.001515865413616,24.087434238195442,4.998614719138997,-26.536980483379214,-40.04289853675289,1.4946661316382561,-0.011876893798444144,-5.004836652673151,40.00301530956857,42254.5395859055,25750.053683006015,25750.053683006015,68004.59326891151,77276.7989978309,77276.7989978309,25750.053683006015,103026.85268083692,103026.85268083692,103026.85268083692,127797.53008204838,91461.74795923285,56439.488547308596,38913.62156880472,24770.67740121146,0.0,63684.298970016185,21055.07579102974,1533.7376485954003,0.0,0.8868831864100711,2.816343061125004,0.0014959135982669303,354589.13546945597,1554663.243449463,4.384407439306274,1554663.243449463,4.384407439306274,0.85,0.09551213152574875,4.027634451161993,1.2668902262346822,1.0,0.0,4.027634451162869,1.2847482909574142,1.285046933281836,3.1349599602584703,19302.26953514086,1968.2837192253073,4632.441516551485,4632.441516551485,5.558635460588621,5.000981208154928,-2.327766111825069,7.328747319979998,3.4960877820604126,3.4960877820604126,0.9988822234458322,0.0,0.0,0.00023243991037544062,7.847372255047988e-05,0.00015396618782496073,0.0006201195223978901,0.09551213152577046,0.07164080385740353,0.02387132766836693,0.09551208265998667,0.07164080385738725,0.023871327668361506,0.37713679446251813,0.37713679446251813,0.1256652007190167,0.0,4.99285286377949,4.989718774448875,5.002258908494355,4.99295975887469,4.989836763216488,5.002332508304562,24770.67740121146,21055.07579102974,0.85,1.0678392377519836,0.6635001133607479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517406021036712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.367925002442,1533.7376485954003,0.37713679446251813,0.1256652007190167,6.112874298809886,3.4960877820604126
5576.0,-30.04091321462079,5.000980790166369,35.001515252159294,24.0874336444773,4.998616659870211,-26.536966016407746,-40.042881144303806,1.4946694616573484,-0.011876320496696735,-5.004833474018396,40.00301386848744,42254.536025215704,25750.050158627153,25750.050158627153,68004.58618384285,77276.78881711987,77276.78881711987,25750.050158627153,103026.83897574703,103026.83897574703,103026.83897574703,127797.5098886681,91461.73216437477,56439.479372471294,38913.61421322609,24770.670912921065,0.0,63684.28512614715,21055.070275982904,1533.737220123658,0.0,0.8868832077940403,2.8163434246581436,0.0014959135982669303,354589.1794032386,1554663.181310285,4.384406720833191,1554663.181310285,4.384406720833191,0.85,0.09551211843823584,4.027634451161993,1.2668901723856107,1.0,0.0,4.02763445116342,1.284748274587688,1.2850469174013284,3.1349600002028217,19302.26620176254,1968.2833793153159,4632.441516551485,4632.441516551485,5.558634699784874,5.000980790166369,-2.3277623799436196,7.3287431701099885,3.4960892831998227,3.4960892831998227,0.9988826523428065,0.0,0.0,0.00023244029410683515,7.847387706004297e-05,0.00015396641704679218,0.0006201204456196353,0.09551211843825899,0.07164079122131452,0.02387132721694447,0.09551207060891698,0.07164079122129716,0.023871327216938684,0.3771367612773067,0.3771367612773067,0.12566520944998677,0.0,4.992872513549628,4.989744064164711,5.002261629694317,4.992957153521672,4.989851265131108,5.002278557688271,24770.670912921065,21055.070275982904,0.85,1.0678393586288668,0.6635002016826764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517405072786242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.36687715794,1533.737220123658,0.3771367612773067,0.12566520944998677,6.112874298809886,3.4960892831998227
5577.0,-30.040897347743343,5.000980364729387,35.001514644979245,24.08743336508053,4.9986168785405285,-26.536951712115023,-40.04286755863575,1.4946712429124351,-0.011840094068020335,-5.004832007571742,40.00301281890569,42254.54829192015,25750.051052437793,25750.051052437793,68004.59934435795,77276.78671426197,77276.78671426197,25750.051052437793,103026.83776669975,103026.83776669975,103026.83776669975,127797.5049819787,91461.72374582283,56439.485323481946,38913.59824704543,24770.667215278943,0.0,63684.26546232437,21055.0671329871,1533.7369903439887,0.0,0.8868832190519036,2.8163431199692606,0.0014959135982669303,354589.1996717349,1554663.1360524984,4.384406342583886,1554663.1360524984,4.384406342583886,0.85,0.09551210881370541,4.027634451161993,1.2668901438126339,1.0,0.0,4.027634451161131,1.2847482654623255,1.2850469087671996,3.1349600224699437,19302.264425094563,1968.2831981456015,4632.441516551485,4632.441516551485,5.558634892730784,5.000980364729387,-2.327759895968462,7.328740260697849,3.496090792453532,3.496090792453532,0.9988830835581519,0.0,0.0,0.00023244067809577676,7.847399775144356e-05,0.00015396668034433318,0.0006201215060858824,0.09551210881372188,0.07164078125594305,0.02387132755777883,0.09551204717893919,0.0716407812559307,0.023871327557774713,0.37713672940923,0.37713672940923,0.12566521810578796,0.0,4.992895836304683,4.989773823169401,5.0022656339897935,4.992991913503715,4.989895646692332,5.002284439149491,24770.667215278943,21055.0671329871,0.85,1.0678398949987025,0.6635005991694755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517404122536286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.365830509309,1533.7369903439887,0.37713672940923,0.12566521810578796,6.112874298809886,3.496090792453532
5578.0,-30.040881531785224,5.000979971617741,35.00151404488464,24.087432596739404,4.9986197449958265,-26.53693718885987,-40.04285016618667,1.4946754020706872,-0.011865684135614174,-5.004828658561444,40.00301181092429,42254.54452433697,25750.047173397565,25750.047173397565,68004.59169773453,77276.7721934873,77276.7721934873,25750.047173397565,103026.81936688485,103026.81936688485,103026.81936688485,127797.4824513931,91461.7040018777,56439.476332728285,38913.58629905491,24770.663084508244,0.0,63684.24938356315,21055.063621832007,1533.7366917304773,0.0,0.8868832397348447,2.816343847075401,0.0014959135982669303,354589.24596009334,1554663.0925885127,4.384405647664452,1554663.0925885127,4.384405647664452,0.85,0.0955120975196295,4.027634451161993,1.2668900767760354,1.0,0.0,4.027634451161148,1.2847482452160175,1.2850468890079576,3.134960071873682,19302.26025829304,1968.2827732500948,4632.441516551485,4632.441516551485,5.558634055366682,5.000979971617741,-2.327756027437143,7.328735999054884,3.496092298763653,3.496092298763653,0.9988835139324722,0.0,0.0,0.000232441060853018,7.847415226150727e-05,0.00015396690859151074,0.0006201224253820782,0.09551209751964676,0.0716407700992196,0.023871327420427163,0.09551205546919782,0.07164077009920665,0.023871327420422854,0.37713669888285767,0.37713669888285767,0.12566522678110928,0.0,4.992907990970821,4.989793498770325,5.002255214786658,4.992962974425836,4.98987856708726,5.002219905047411,24770.663084508244,21055.063621832007,0.85,1.0678400445320544,0.6635007075272655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517403171650116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.364784601932,1533.7366917304773,0.37713669888285767,0.12566522678110928,6.112874298809886,3.496092298763653
5579.0,-30.040865688884367,5.000979636009381,35.00151346808059,24.087426240462833,4.998625065097951,-26.536922395987485,-40.04283273881299,1.4946817722012729,-0.012037070503879477,-5.004824064614452,40.00301128912321,42254.54070850554,25750.04027300315,25750.04027300315,68004.58098150868,77276.7248694206,77276.7248694206,25750.04027300315,103026.76514242376,103026.76514242376,103026.76514242376,127797.42651398957,91461.65243707088,56439.468276156615,38913.5379565714,24770.661371565824,0.0,63684.19932813723,21055.06216583095,1533.7364996653548,0.0,0.8868832649904905,2.816346634718729,0.0014959135982669303,354589.3094553569,1554663.070088538,4.384404799108224,1554663.070088538,4.384404799108224,0.85,0.09551208645329881,4.027634451161993,1.2668899734737353,1.0,0.0,4.0276344511596776,1.2847482146257532,1.2850468589031931,3.1349601465180803,19302.249375953463,1968.2816635602844,4632.441516551485,4632.441516551485,5.558632565786212,5.000979636009381,-2.3277512225419197,7.328730858551301,3.496093814116189,3.496093814116189,0.9988839468903397,0.0,0.0,0.00023244144426287533,7.84743070821151e-05,0.0001539671371807602,0.0006201233460560144,0.09551208645330979,0.07164075925824591,0.02387132719506388,0.09551214076711141,0.07164075925823768,0.02387132719506114,0.37713666883796165,0.37713666883796165,0.12566523459969067,0.0,4.992882045317003,4.989769308566224,5.002223999204261,4.992786994110588,4.989681280080106,5.002107870825057,24770.661371565824,21055.06216583095,0.85,1.0678407155770364,0.6635011691171009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517402223815605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.36373820337,1533.7364996653548,0.37713666883796165,0.12566523459969067,6.112874298809886,3.496093814116189
5580.0,-30.04084993664179,5.00097921665952,35.00151289396844,24.087426694482588,4.998620334353479,-26.536908689863285,-40.0428154511377,1.4946790875751865,-0.011884386185954554,-5.004826115737784,40.00301021392102,42254.537164053094,25750.050321983348,25750.050321983348,68004.58748603644,77276.74599319298,77276.74599319298,25750.050321983348,103026.79631517633,103026.79631517633,103026.79631517633,127797.45495713761,91461.66528759898,56439.45645846017,38913.565365709794,24770.658641961294,0.0,63684.22400767109,21055.0598456671,1533.7364069283506,0.0,0.8868832584489919,2.816344389588413,0.0014959135982669303,354589.28110574355,1554663.023726004,4.384405018893905,1554663.023726004,4.384405018893905,0.85,0.09551207999653412,4.027634451161993,1.2668899289658295,1.0,0.0,4.027634451161889,1.2847482263968641,1.285046871166833,3.1349601177949706,19302.25208795452,1968.2819401074291,4632.441516551485,4632.441516551485,5.558634735048395,5.00097921665952,-2.327751290369862,7.328730507029382,3.496095346160363,3.496095346160363,0.9988843846172466,0.0,0.0,0.00023244182547931365,7.847446066195398e-05,0.00015396736481735967,0.0006201242628930247,0.09551207999654779,0.07164075204575203,0.02387132795079576,0.09551205814731471,0.07164075204574177,0.023871327950792342,0.37713663653017165,0.37713663653017165,0.12566524046428698,0.0,4.992894762212302,4.98978375382319,5.002231527561548,4.992941729551831,4.989837636024447,5.002257741443259,24770.658641961294,21055.0598456671,0.85,1.067840403894141,0.6635008563339536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517401274366568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.362692871757,1533.7364069283506,0.37713663653017165,0.12566524046428698,6.112874298809886,3.496095346160363
5581.0,-30.040834135717915,5.000978856267529,35.00151230959089,24.087425821367674,4.998624210509626,-26.536894079142716,-40.04279802376402,1.494684153934596,-0.011926970777437873,-5.0048214922993735,40.00300876669439,42254.5332789338,25750.0432470389,25750.0432470389,68004.57652597269,77276.72673671346,77276.72673671346,25750.0432470389,103026.76998375237,103026.76998375237,103026.76998375237,127797.42155175621,91461.64122288655,56439.44776510768,38913.54828642097,24770.65156800384,0.0,63684.199854424805,21055.053832803264,1533.7359111062058,0.0,0.8868832872040706,2.8163454887102124,0.0014959135982669303,354589.34500862827,1554662.9613218415,4.384404052761404,1554662.9613218415,4.384404052761404,0.85,0.09551206516468495,4.027634451161993,1.2668898470932617,1.0,0.0,4.027634451162565,1.2847482019075491,1.2850468471631324,3.134960177552226,19302.247009289655,1968.2814222277389,4632.441516551485,4632.441516551485,5.558633207788002,5.000978856267529,-2.327746479724687,7.328725335992216,3.496096852383171,3.496096852383171,0.9988848149666202,0.0,0.0,0.00023244220787445468,7.84746154831243e-05,0.00015396759239133038,0.0006201251794777894,0.09551206516470939,0.07164073846672217,0.023871326697987225,0.09551206764222757,0.07164073846670384,0.023871326697981116,0.3771366047398243,0.3771366047398243,0.1256652470953505,0.0,4.992892956576554,4.989786753306078,5.00221529912443,4.992894521521919,4.989807539606943,5.0021591753633174,24770.65156800384,21055.053832803264,0.85,1.0678406367894047,0.6635010469711968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517400330350703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.361646252053,1533.7359111062058,0.3771366047398243,0.1256652470953505,6.112874298809886,3.496096852383171
