time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5582.0,-30.040818319905686,5.000978530802397,35.001511746758844,24.087430186942242,4.998628036133457,-26.536879460113855,-40.04278440317137,1.4946891763418118,-0.011886550298925158,-5.004817929126312,40.00300822549987,42254.54513568276,25750.03905581585,25750.03905581585,68004.58419149861,77276.72900707886,77276.72900707886,25750.03905581585,103026.76806289471,103026.76806289471,103026.76806289471,127797.41813929517,91461.63865839051,56439.454786995084,38913.53763488381,24770.650076400456,0.0,63684.18771128426,21055.052564940386,1533.7357604214537,0.0,0.8868833072868788,2.816345373691117,0.0014959135982669303,354589.3942570541,1554662.9379856267,4.384403378005711,1554662.9379856267,4.384403378005711,0.85,0.09551205440076078,4.027634451161993,1.266889854236506,1.0,0.0,4.02763445116207,1.2847481776230922,1.2850468233648011,3.1349602368096012,19302.246468073303,1968.28136703903,4632.441516551485,4632.441516551485,5.558632303033343,5.000978530802397,-2.3277424190751903,7.328720949877587,3.496098375692686,3.496098375692686,0.9988852501979103,0.0,0.0,0.000232442590630486,7.847473648583785e-05,0.00015396785414464816,0.0006201262337244698,0.09551205440077133,0.07164072804331763,0.0238713263574537,0.09551205652056782,0.07164072804330972,0.023871326357451064,0.3771365726786843,0.3771365726786843,0.1256652529033612,0.0,4.992899286612328,4.989803732029941,5.002189668224162,4.992931378827393,4.989878419921297,5.002093918871424,24770.650076400456,21055.052564940386,0.85,1.0678409607703736,0.663501359666328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517399383417535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.360601132674,1533.7357604214537,0.3771365726786843,0.1256652529033612,6.112874298809886,3.496098375692686
5583.0,-30.04080252809366,5.00097806682479,35.00151116832987,24.08741555353629,4.998618925203087,-26.536866156402244,-40.04276718534527,1.494682553511911,-0.011890990221502307,-5.0048225770084995,40.003006645539756,42254.54200518925,25750.055677312735,25750.055677312735,68004.59768250199,77276.70680417068,77276.70680417068,25750.055677312735,103026.76248148341,103026.76248148341,103026.76248148341,127797.40784432515,91461.60639299802,56439.44159401749,38913.516443311695,24770.64536284174,0.0,63684.16180615344,21055.048558415478,1533.7356085655479,0.0,0.8868832893638852,2.816344889438229,0.0014959135982669303,354589.33001631295,1554662.8698580228,4.384403980194498,1554662.8698580228,4.384403980194498,0.85,0.0955120489892074,4.027634451161993,1.2668897382961588,1.0,0.0,4.027634451160712,1.2847482078145709,1.2850468540543232,3.13496016313829,19302.23965872058,1968.2806726782928,4632.441516551485,4632.441516551485,5.5586358910973965,5.00097806682479,-2.327744399621915,7.328722466446705,3.496099908937817,3.496099908937817,0.9988856882679478,0.0,0.0,0.0002324429728062747,7.847488944592617e-05,0.00015396808336034856,0.0006201271569215215,0.095512048989226,0.07164072184128907,0.023871327147936924,0.0955120287109782,0.07164072184127512,0.02387132714793228,0.37713654125098367,0.37713654125098367,0.12566525747169455,0.0,4.992907513916407,4.989803367455693,5.0022236810594904,4.992931586786995,4.989793074328816,5.002350895999257,24770.64536284174,21055.048558415478,0.85,1.0678416069838434,0.6635015804056078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517398435592248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.359556838255,1533.7356085655479,0.37713654125098367,0.12566525747169455,6.112874298809886,3.496099908937817
5584.0,-30.040786735394562,5.000977755283837,35.001510580673,24.087424214836233,4.998628869398906,-26.536850946232963,-40.0427496881224,1.494693080237533,-0.011898770268487624,-5.004813568624288,40.0030052199,42254.53772082083,25750.037384914333,25750.037384914333,68004.57510573516,77276.70166332336,77276.70166332336,25750.037384914333,103026.7390482377,103026.7390482377,103026.7390482377,127797.37597232599,91461.59890394198,56439.43496144048,38913.51549166833,24770.636924088296,0.0,63684.15241575663,21055.04138547505,1533.7349372228227,0.0,0.8868833403448031,2.8163460432437586,0.0014959135982669303,354589.45452577656,1554662.8083846867,4.384402267303389,1554662.8083846867,4.384402267303389,0.85,0.0955120294791679,4.027634451161993,1.2668897031294182,1.0,0.0,4.027634451162936,1.28474815778286,1.2850468045020356,3.1349602852224665,19302.23807821527,1968.280511511604,4632.441516551485,4632.441516551485,5.55863194233769,5.000977755283837,-2.3277363796206636,7.328714134904501,3.4961013998559096,3.4961013998559096,0.9988861142445457,0.0,0.0,0.00023244335500410563,7.847504488840739e-05,0.00015396831011569824,0.0006201280702091798,0.09551202947919468,0.07164070466723524,0.023871324811959443,0.09551203152357607,0.07164070466721514,0.023871324811952747,0.37713650928919373,0.37713650928919373,0.12566526464958538,0.0,4.992905546231441,4.98981106055453,5.002192717328285,4.992914798355798,4.989858956354794,5.002085988974557,24770.636924088296,21055.04138547505,0.85,1.0678414099283762,0.6635016109654037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517397489205377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.358512590226,1533.7349372228227,0.37713650928919373,0.12566526464958538,6.112874298809886,3.4961013998559096
5585.0,-30.040770967304006,5.0009773591121345,35.00151001562435,24.087419325392716,4.998625009221277,-26.53683713880416,-40.042736172303535,1.4946911807216121,-0.011856681362132804,-5.004815631979465,40.003004703100785,42254.54986589387,25750.047540604333,25750.047540604333,68004.5974064982,77276.69741114741,77276.69741114741,25750.047540604333,103026.74495175175,103026.74495175175,103026.74495175175,127797.38243789118,91461.58672448432,56439.43917923147,38913.49727250317,24770.637486139436,0.0,63684.134758642605,21055.04186321852,1533.7350302949662,0.0,0.8868833317200426,2.8163452494878687,0.0014959135982669303,354589.4260070915,1554662.7861003955,4.384402557083876,1554662.7861003955,4.384402557083876,0.85,0.09551202493115492,4.027634451161993,1.2668896871944892,1.0,0.0,4.02763445116146,1.2847481658805406,1.285046813091888,3.134960265463024,19302.235507838257,1968.2802494060927,4632.441516551485,4632.441516551485,5.5586341346352,5.0009773591121345,-2.3277364460845704,7.3287138051967045,3.4961029359857636,3.4961029359857636,0.9988865531387896,0.0,0.0,0.0002324437366069688,7.847516496093804e-05,0.00015396857164603074,0.000620129123557757,0.09551202493116051,0.07164069897960813,0.023871325951552374,0.09551200947172113,0.07164069897960394,0.023871325951550976,0.3771364773887214,0.3771364773887214,0.12566526999588573,0.0,4.992917011796749,4.989823472359262,5.002201341783973,4.9929589506173215,4.9898691974970575,5.002231916805783,24770.637486139436,21055.04186321852,0.85,1.067842056176625,0.6635019856363752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517396542765468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.357468886361,1533.7350302949662,0.3771364773887214,0.12566526999588573,6.112874298809886,3.4961029359857636
5586.0,-30.04075518104468,5.00097691809153,35.00150942213661,24.087414366100006,4.998621310374017,-26.536823298821577,-40.04271888462824,1.494689428151134,-0.011809702287052914,-5.004815923850348,40.00300274465126,42254.54638596729,25750.052922472503,25750.052922472503,68004.59930843979,77276.6924009465,77276.6924009465,25750.052922472503,103026.745323419,103026.745323419,103026.745323419,127797.3743959846,91461.5738452471,56439.427830268934,38913.49557219796,24770.629072565596,0.0,63684.12464476355,21055.034711680757,1533.7345703343544,0.0,0.8868833373237346,2.8163445982907755,0.0014959135982669303,354589.421972995,1554662.701652401,4.384402368807273,1554662.701652401,4.384402368807273,0.85,0.09551201372552282,4.027634451161993,1.2668896273011345,1.0,0.0,4.027634451162551,1.284748173289922,1.2850468209938464,3.134960247383126,19302.23278977837,1968.2799722411191,4632.441516551485,4632.441516551485,5.558635296413098,5.00097691809153,-2.327735253328484,7.3287121714200145,3.496104446066106,3.496104446066106,0.998886984590316,0.0,0.0,0.00023244411865010856,7.847531854232974e-05,0.00015396880010777882,0.0006201300437181644,0.09551201372555096,0.07164068818401603,0.023871325541534934,0.09551195934722002,0.07164068818399491,0.023871325541527898,0.3771364458287001,0.3771364458287001,0.12566527625795454,0.0,4.992934964959716,4.989839229418408,5.002225884828533,4.9930062215632915,4.989901702868508,5.0023235021357095,24770.629072565596,21055.034711680757,0.85,1.0678422556292684,0.6635020363656939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451739559780044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.356425215929,1533.7345703343544,0.3771364458287001,0.12566527625795454,6.112874298809886,3.496104446066106
5587.0,-30.040739414470146,5.0009765975204985,35.00150883670834,24.087412689719372,4.998629964583399,-26.536808241197704,-40.04270142232997,1.4946987913111403,-0.011966729255675546,-5.004808408650542,40.00300179242748,42254.54208227694,25750.03846852387,25750.03846852387,68004.5805508008,77276.65073183172,77276.65073183172,25750.03846852387,103026.68920035558,103026.68920035558,103026.68920035558,127797.3131105795,91461.5293161211,56439.42066656688,38913.45405506024,24770.623910223916,0.0,63684.07796528416,21055.030323690327,1533.7341160049918,0.0,0.8868833789961214,2.816347538322562,0.0014959135982669303,354589.52584441553,1554662.6605926817,4.384400968670537,1554662.6605926817,4.384400968670537,0.85,0.09551199780066315,4.027634451161993,1.2668895641108975,1.0,0.0,4.027634451162364,1.2847481287025075,1.2850467768863107,3.1349603561824844,19302.22339226289,1968.2790139612296,4632.441516551485,4632.441516551485,5.558632176255277,5.0009765975204985,-2.3277283244080005,7.328704921928499,3.496105941956744,3.496105941956744,0.9988874119876412,0.0,0.0,0.00023244450021743637,7.847547367533044e-05,0.00015396902654210592,0.0006201309557128612,0.09551199780068224,0.07164067362880472,0.023871324171877522,0.09551203524871792,0.0716406736287904,0.02387132417187275,0.3771364147522595,0.3771364147522595,0.12566528422411546,0.0,4.9929134509606,4.98981949220979,5.0021990368293245,4.992841679394871,4.989754828506761,5.0021059325836745,24770.623910223916,21055.030323690327,0.85,1.0678427437996647,0.6635024551240419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517394651746693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.35538243508,1533.7341160049918,0.3771364147522595,0.12566528422411546,6.112874298809886,3.496105941956744
5588.0,-30.040723590264513,5.000976207671713,35.00150827151411,24.08741289926695,4.998626993313752,-26.53679429435566,-40.04268787158651,1.4946976974051498,-0.011857487167560521,-5.004809756676598,40.00300121093127,42254.55438320265,25750.046781854235,25750.046781854235,68004.60116505688,77276.66359660227,77276.66359660227,25750.046781854235,103026.71037845651,103026.71037845651,103026.71037845651,127797.33420434769,91461.53459085865,56439.425377460175,38913.454681553856,24770.623825891184,0.0,63684.07850744504,21055.030252007506,1533.7341577210523,0.0,0.8868833742440358,2.8163459459341635,0.0014959135982669303,354589.5072126563,1554662.6355186682,4.384401128334284,1554662.6355186682,4.384401128334284,0.85,0.09551199223420115,4.027634451161993,1.2668894937774167,1.0,0.0,4.02763445116079,1.2847481330288528,1.2850467817056979,3.1349603456256125,19302.224505454014,1968.2791274751332,4632.441516551485,4632.441516551485,5.558633970844659,5.000976207671713,-2.3277278699243995,7.328704077596113,3.4961074734479687,3.4961074734479687,0.9988878495565625,0.0,0.0,0.00023244488318007505,7.847559405873426e-05,0.0001539692891213408,0.0006201320132860336,0.09551199223420828,0.07164066700739506,0.023871325226813216,0.09551198333140949,0.0716406670073897,0.023871325226811436,0.3771363819198693,0.3771363819198693,0.1256652904521888,0.0,4.992921727420139,4.989828773784495,5.002204295390754,4.992952269509033,4.989863337718134,5.002222766801708,24770.623825891184,21055.030252007506,0.85,1.0678430584044134,0.6635026426308869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517393706872754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.354339786089,1533.7341577210523,0.3771363819198693,0.1256652904521888,6.112874298809886,3.4961074734479687
5589.0,-30.040707811901694,5.000975838137204,35.00150769516532,24.0874124103226,4.998628338022847,-26.53677995710799,-40.04267047913743,1.494700483229318,-0.01184171521265398,-5.004806938618139,40.00299975564051,42254.550567484046,25750.044344141195,25750.044344141195,68004.59491162525,77276.65621725799,77276.65621725799,25750.044344141195,103026.70056139918,103026.70056139918,103026.70056139918,127797.31783761652,91461.52138750709,56439.415737733834,38913.45072197029,24770.617276217345,0.0,63684.06799818763,21055.02468478474,1533.7337337576694,0.0,0.8868833938452384,2.816346067720682,0.0014959135982669303,354589.5461624885,1554662.5727667955,4.384400469759988,1554662.5727667955,4.384400469759988,0.85,0.09551197925369817,4.027634451161993,1.2668894487200308,1.0,0.0,4.027634451162292,1.2847481192086725,1.2850467683729163,3.1349603793487346,19302.22171899239,1968.2788433351238,4632.441516551485,4632.441516551485,5.5586334446182555,5.000975838137204,-2.327724380210097,7.328700218347301,3.4961089835061196,3.4961089835061196,0.9988882810017484,0.0,0.0,0.00023244526503384824,7.847574857170412e-05,0.0001539695164621441,0.0006201329289316852,0.09551197925372157,0.07164065476436197,0.023871324489359587,0.09551196317058178,0.07164065476434443,0.023871324489353744,0.3771363494300342,0.3771363494300342,0.12566529721969144,0.0,4.992929355497779,4.98984013463496,5.002200719077564,4.992965223405463,4.989890934692426,5.002191771452601,24770.617276217345,21055.02468478474,0.85,1.0678431364271606,0.6635026922068885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517392758545162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.353298817192,1533.7337337576694,0.3771363494300342,0.12566529721969144,6.112874298809886,3.4961089835061196
5590.0,-30.04069203479363,5.0009753946363995,35.00150710688228,24.08739711334931,4.998623526714054,-26.536766236638602,-40.04265322638673,1.4946977285592404,-0.011946337382426009,-5.004808582590506,40.00299825533212,42254.54712092438,25750.05322009647,25750.05322009647,68004.60034102085,77276.61384482734,77276.61384482734,25750.05322009647,103026.66706492381,103026.66706492381,103026.66706492381,127797.27911524852,91461.47069925896,56439.40397535693,38913.40747100226,24770.61205032471,0.0,63684.019521326976,21055.020242776005,1533.7334827322607,0.0,0.8868833909133169,2.8163472501457685,0.0014959135982669303,354589.5234403023,1554662.5080737693,4.384400568268645,1554662.5080737693,4.384400568268645,0.85,0.09551197108512509,4.027634451161993,1.2668893580557778,1.0,0.0,4.027634451161551,1.2847481313061835,1.2850467809638126,3.1349603498291603,19302.21102164351,1968.2777525091149,4632.441516551485,4632.441516551485,5.558635360660852,5.0009753946363995,-2.3277241729543823,7.328699567590782,3.496110499042662,3.496110499042662,0.9988887140121891,0.0,0.0,0.000232445646857832,7.847590184388327e-05,0.0001539697450139487,0.0006201338494548073,0.0955119710851452,0.07164064616427256,0.02387132492087264,0.09551198732252499,0.07164064616425747,0.023871324920867614,0.37713631734657355,0.37713631734657355,0.1256653038862608,0.0,4.992916558704849,4.989814438999929,5.002226634019223,4.992862245208073,4.98970853157914,5.002327168331931,24770.61205032471,21055.020242776005,0.85,1.0678440345343931,0.6635031431515384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517391812964997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.352257457385,1533.7334827322607,0.37713631734657355,0.1256653038862608,6.112874298809886,3.496110499042662
5591.0,-30.0406762874792,5.000975012585624,35.001506508958755,24.087406717613362,4.99862749555066,-26.536751664906284,-40.04263960579408,1.4947028729779412,-0.011816988241378112,-5.004803884832431,40.00299679796667,42254.558712863065,25750.045846093122,25750.045846093122,68004.60455895618,77276.63673885202,77276.63673885202,25750.045846093122,103026.68258494514,103026.68258494514,103026.68258494514,127797.2874669174,91461.48884420717,56439.41081821904,38913.4200288757,24770.604881972264,0.0,63684.02491084796,21055.014149676423,1533.7329843969565,0.0,0.8868834200830906,2.8163460993904588,0.0014959135982669303,354589.5883704313,1554662.4452324384,4.384399588203136,1554662.4452324384,4.384399588203136,0.85,0.09551195604802462,4.027634451161993,1.2668893635505811,1.0,0.0,4.027634451162925,1.2847481064543889,1.2850467565958885,3.134960410470924,19302.21485098953,1968.278142993737,4632.441516551485,4632.441516551485,5.558633768842949,5.000975012585624,-2.3277193274298864,7.32869434001551,3.4961119916501477,3.4961119916501477,0.9988891404714708,0.0,0.0,0.00023244602796135277,7.847602284843167e-05,0.00015397000511292112,0.0006201348970383893,0.0955119560480493,0.07164063207830007,0.023871323969749232,0.09551192040446757,0.07164063207828156,0.023871323969743063,0.37713628334769295,0.37713628334769295,0.12566531225883545,0.0,4.992928840563593,4.989831960634319,5.00222318839343,4.992986896591049,4.989910976824262,5.002218337162333,24770.604881972264,21055.014149676423,0.85,1.0678440103959612,0.6635032690225804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517390867460154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.351216598387,1533.7329843969565,0.37713628334769295,0.12566531225883545,6.112874298809886,3.4961119916501477
5592.0,-30.040660541478434,5.000974580413783,35.00150591606978,24.08740158369767,4.9986249462279195,-26.536737746240476,-40.04262228319419,1.4947021509901652,-0.01180300804099943,-5.004804413216785,40.00299574876265,42254.55501263799,25750.051860620897,25750.051860620897,68004.60687325889,77276.62633867047,77276.62633867047,25750.051860620897,103026.67819929136,103026.67819929136,103026.67819929136,127797.28007127019,91461.47105647312,56439.39973044168,38913.41258447938,24770.601871978823,0.0,63684.0144564582,21055.011591182,1533.732838149432,0.0,0.8868834211928932,2.816345854062463,0.0014959135982669303,354589.58106735896,1554662.3999909554,4.3843995509152505,1554662.3999909554,4.3843995509152505,0.85,0.09551194828850482,4.027634451161993,1.266889287172817,1.0,0.0,4.027634451161021,1.2847481090448583,1.2850467596765676,3.1349604041498256,19302.211097030693,1968.277760196468,4632.441516551485,4632.441516551485,5.558635067192372,5.000974580413783,-2.3277183052160875,7.32869288562987,3.4961135020558913,3.4961135020558913,0.998889572015969,0.0,0.0,0.00023244640903365818,7.84761767416438e-05,0.0001539702322920144,0.0006201358120327319,0.09551194828851955,0.07164062355879222,0.023871324729727333,0.09551190309663608,0.07164062355878116,0.02387132472972365,0.3771362504211936,0.3771362504211936,0.12566532023228325,0.0,4.992943554647184,4.989846291545007,5.002239051084246,4.993001405175789,4.9899026108280395,5.002301497306462,24770.601871978823,21055.011591182,0.85,1.0678442220340043,0.6635033198406189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517389923740915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.350175668427,1533.732838149432,0.3771362504211936,0.12566532023228325,6.112874298809886,3.4961135020558913
5593.0,-30.040644819405248,5.000974242019761,35.00150533053106,24.087405495252483,4.998631832761923,-26.536722905455505,-40.04260482089592,1.4947099188123476,-0.011832329685432796,-5.004798161373525,40.0029947770765,42254.55064991864,25750.040607282637,25750.040607282637,68004.59125720127,77276.61425597606,77276.61425597606,25750.040607282637,103026.65486325871,103026.65486325871,103026.65486325871,127797.25183964902,91461.45541606922,56439.391810012494,38913.404006729696,24770.59697639031,0.0,63684.00098312,21055.00742993176,1533.7324306090175,0.0,0.886883456509654,2.816346969053971,0.0014959135982669303,354589.6674773115,1554662.3580920275,4.384398364319239,1554662.3580920275,4.384398364319239,0.8499999999999999,0.09551193362636339,4.027634451161993,1.2668892498081554,1.0,0.0,4.027634451160065,1.284748071922423,1.285046723034367,3.1349604947336274,19302.207796248687,1968.2774236103755,4632.441516551485,4632.441516551485,5.5586326379467526,5.000974242019761,-2.3277123076697803,7.328686549689541,3.4961149967050287,3.4961149967050287,0.9988899990585797,0.0,0.0,0.00023244678952745882,7.847633187621294e-05,0.00015397045765124588,0.0006201367196973366,0.09551193362638188,0.07164060977286421,0.02387132385351768,0.0955119193339623,0.07164060977285033,0.023871323853513052,0.3771362181707098,0.3771362181707098,0.12566532905550365,0.0,4.992945633497754,4.989857247082341,5.002214487093909,4.992965831688082,4.989912952930865,5.002128117016127,24770.59697639031,21055.00742993176,0.85,1.0678442027413837,0.663503391709302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517388980100527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.349135237058,1533.7324306090175,0.3771362181707098,0.12566532905550365,6.112874298809886,3.4961149967050287
5594.0,-30.040629048993203,5.0009737825526,35.001504747309916,24.08739582113924,4.998624626958076,-26.53670943049971,-40.04259134000165,1.4947050084647902,-0.011798506538980291,-5.004802007938459,40.00299367350312,42254.56300686932,25750.055136059298,25750.055136059298,68004.61814292862,77276.60440794271,77276.60440794271,25750.055136059298,103026.659544002,103026.659544002,103026.659544002,127797.25426172774,91461.4362854149,56439.39488434229,38913.37933452511,24770.594717725737,0.0,63683.97405225085,21055.005510066876,1533.7324020332135,0.0,0.8868834409383654,2.816346075713235,0.0014959135982669303,354589.61431195034,1554662.3105061494,4.38439888749374,1554662.3105061494,4.38439888749374,0.85,0.09551192935111047,4.027634451161993,1.266889194310643,1.0,0.0,4.027634451160715,1.284748094104209,1.2850467457116774,3.1349604406070455,19302.20375887728,1968.2770119130673,4632.441516551485,4632.441516551485,5.558635774257617,5.0009737825526,-2.3277137112221777,7.328687493774778,3.4961165189235217,3.4961165189235217,0.998890433978149,0.0,0.0,0.00023244717119169886,7.847645164029435e-05,0.0001539707195514045,0.0006201377745354383,0.09551192935112296,0.07164060404530484,0.023871325305818116,0.09551188558126895,0.07164060404529547,0.023871325305814997,0.3771361862658197,0.3771361862658197,0.12566533611656527,0.0,4.992958669737789,4.989865792186777,5.002241001167363,4.993003501399471,4.989892660940768,5.002339744487244,24770.594717725737,21055.005510066876,0.85,1.0678450764886753,0.6635038663290811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738803789421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.34809485121,1533.7324020332135,0.3771361862658197,0.12566533611656527,6.112874298809886,3.4961165189235217
5595.0,-30.040613308440932,5.000973367607287,35.00150414109549,24.087389918882423,4.998626868005052,-26.536695037628743,-40.042573982477165,1.494708597193086,-0.011890374269228232,-5.004798143518328,40.00299183733101,42254.5589953468,25750.04979343748,25750.04979343748,68004.60878878427,77276.57153542407,77276.57153542407,25750.04979343748,103026.62132886154,103026.62132886154,103026.62132886154,127797.20698292146,91461.39796711032,56439.3854270341,38913.34726675135,24770.585654059916,0.0,63683.93292081126,21054.997805950927,1533.7318081626058,0.0,0.8868834672403978,2.816347733622894,0.0014959135982669303,354589.6677240975,1554662.2313307533,4.384398003780583,1554662.2313307533,4.384398003780583,0.8499999999999999,0.09551191442319559,4.027634451161993,1.2668891360657293,1.0,0.0,4.027634451161441,1.284748076530043,1.2850467286228662,3.1349604834904063,19302.195672105932,1968.2761872918818,4632.441516551485,4632.441516551485,5.5586346209517865,5.000973367607287,-2.3277094924277515,7.328682860035038,3.4961180040542943,3.4961180040542943,0.9988908583012269,0.0,0.0,0.00023244755213387044,7.847660584455483e-05,0.0001539709462893156,0.0006201386877528603,0.09551191442322518,0.07164059009573283,0.02387132432749236,0.09551190765638788,0.07164059009571064,0.023871324327484962,0.3771361544984753,0.3771361544984753,0.12566534485025976,0.0,4.992947020736096,4.989849200275103,5.002244185776192,4.992907769249086,4.989790178243311,5.002264271161778,24770.585654059916,21054.997805950927,0.85,1.067845619292163,0.6635042318741348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517387092791112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.347055957816,1533.7318081626058,0.3771361544984753,0.12566534485025976,6.112874298809886,3.4961180040542943
5596.0,-30.040597541722583,5.000973017359704,35.001503556809865,24.087394039984815,4.998632530322197,-26.536680279105784,-40.04255655510349,1.4947152677055804,-0.011893659627389752,-5.004793254837686,40.002991263628104,42254.55487393117,25750.04202970997,25750.04202970997,68004.59690364114,77276.56519277123,77276.56519277123,25750.04202970997,103026.6072224812,103026.6072224812,103026.6072224812,127797.19078867085,91461.3875530211,56439.377234181826,38913.3447987103,24770.583566189653,0.0,63683.928364899955,21054.996031261206,1533.7315926640415,0.0,0.88688349418301,2.816348347466929,0.0014959135982669303,354589.735293087,1554662.2065927929,4.384397098544838,1554662.2065927929,4.384397098544838,0.8500000000000001,0.0955119024221767,4.027634451161993,1.2668890750734136,1.0,0.0,4.0276344511606625,1.2847480445384298,1.2850466971140708,3.1349605615543066,19302.19347429579,1968.2759631776182,4632.441516551485,4632.441516551485,5.558632945004561,5.000973017359704,-2.327704493323848,7.328677510683552,3.496119501850046,3.496119501850046,0.9988912862428704,0.0,0.0,0.00023244793370986853,7.847676066963722e-05,0.00015397117304023132,0.0006201396010226604,0.09551190242218877,0.07164057828308824,0.023871324139100522,0.09551191795547447,0.0716405782830792,0.023871324139097507,0.37713612132188534,0.37713612132188534,0.12566535352441574,0.0,4.992935677326614,4.989841823595555,5.002220935658556,4.992899595210304,4.9898216094300665,5.002137229457162,24770.583566189653,21054.996031261206,0.85,1.0678455090581782,0.6635042146241122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517386149477598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.346016991914,1533.7315926640415,0.37713612132188534,0.12566535352441574,6.112874298809886,3.496119501850046
5597.0,-30.040581863702496,5.00097257632388,35.00150297548372,24.087384051550202,4.9986272895842925,-26.536666690795712,-40.04253930235279,1.4947121166777106,-0.01190338615907649,-5.004795679131777,40.002990181256564,42254.55108297737,25750.052924298892,25750.052924298892,68004.60400727627,77276.54613242926,77276.54613242926,25750.052924298892,103026.59905672816,103026.59905672816,103026.59905672816,127797.18008265852,91461.36004291712,56439.36499346604,38913.32783272342,24770.58102593037,0.0,63683.90885865379,21054.993872040814,1533.7315152745769,0.0,0.8868834857693455,2.8163481922331983,0.0014959135982669303,354589.70178565994,1554662.159921136,4.384397381232713,1554662.159921136,4.384397381232713,0.85,0.09551189629663889,4.027634451161993,1.2668889910029253,1.0,0.0,4.027634451163131,1.2847480584949869,1.2850467115613695,3.134960527498403,19302.18766850863,1968.2753711520888,4632.441516551485,4632.441516551485,5.558635296807359,5.00097257632388,-2.327704855860786,7.328677432184666,3.4961210184713707,3.4961210184713707,0.9988917195632487,0.0,0.0,0.00023244831313982246,7.847691394364446e-05,0.000153971399196178,0.0006201405118961425,0.09551189629665233,0.07164057108495482,0.0238713252116975,0.09551190696550528,0.07164057108494475,0.023871325211694144,0.37713608756589495,0.37713608756589495,0.12566536054935723,0.0,4.9929279224018615,4.989826208317993,5.002236770463696,4.992892292972726,4.989759139049056,5.0022955006803045,24770.58102593037,21054.993872040814,0.85,1.0678459476822042,0.6635043583263898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517385204596096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.344979074891,1533.7315152745769,0.37713608756589495,0.12566536054935723,6.112874298809886,3.4961210184713707
5598.0,-30.04056615301057,5.000972130312539,35.00150236841872,24.08738922039049,4.998626188061192,-26.536652659084062,-40.04252575160933,1.4947126941348978,-0.011741404743077055,-5.004794148563434,40.002988268903835,42254.5628459105,25750.05352136093,25750.05352136093,68004.61636727143,77276.57152435982,77276.57152435982,25750.05352136093,103026.62504572075,103026.62504572075,103026.62504572075,127797.19735828633,91461.37864785337,56439.369969404856,38913.34297605391,24770.572312565575,0.0,63683.91528861948,21054.986465680737,1533.7310005983015,0.0,0.8868835004759986,2.8163462430885438,0.0014959135982669303,354589.7229404398,1554662.077460851,4.384396887108842,1554662.077460851,4.384396887108842,0.8499999999999999,0.09551188298517028,4.027634451161993,1.2668889822112401,1.0,0.0,4.027634451163179,1.284748055008599,1.285046708562685,3.1349605360056647,19302.19159493145,1968.2757715357895,4632.441516551485,4632.441516551485,5.558635425694478,5.000972130312539,-2.3277023512482455,7.328674481560785,3.496122507121163,3.496122507121163,0.9988921448917608,0.0,0.0,0.00023244869336105334,7.847703432909096e-05,0.0001539716590319624,0.0006201415584196994,0.09551188298519911,0.07164055830326263,0.02387132468193648,0.09551181039618996,0.07164055830324101,0.023871324681929276,0.37713605284165824,0.37713605284165824,0.12566536861057903,0.0,4.9929523050738,4.989854015930575,5.002250872495722,4.9930527438203285,4.989968155764359,5.002310190516482,24770.572312565575,21054.986465680737,0.85,1.067846033948608,0.6635044760425012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173842650303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.343939906503,1533.7310005983015,0.37713605284165824,0.12566536861057903,6.112874298809886,3.496122507121163
5599.0,-30.040550452419904,5.000971827185135,35.00150178543915,24.087387194763892,4.998637005835382,-26.536637444502404,-40.04250825438646,1.494723997918104,-0.011950239376687932,-5.004785583935441,40.00298775631623,42254.55816415768,25750.036375288448,25750.036375288448,68004.59453944613,77276.51970992643,77276.51970992643,25750.036375288448,103026.55608521488,103026.55608521488,103026.55608521488,127797.12550086688,91461.3248758957,56439.36333012787,38913.29060640871,24770.569415652008,0.0,63683.86002206072,21054.984003304206,1533.7306512458356,0.0,0.8868835458950431,2.816349986183887,0.0014959135982669303,354589.8413166249,1554662.0553581705,4.384395361089777,1554662.0553581705,4.384395361089777,0.85,0.0955118672306136,4.027634451161993,1.2668888877006252,1.0,0.0,4.02763445116274,1.284748001346522,1.2850466553763342,3.1349606669484595,19302.180246790358,1968.2746143474437,4632.441516551485,4632.441516551485,5.558631724390873,5.000971827185135,-2.327694658603341,7.328666485788476,3.4961239935349484,3.4961239935349484,0.9988925695814138,0.0,0.0,0.0002324490733383923,7.847718977550007e-05,0.0001539718835628922,0.0006201424627482077,0.09551186723062684,0.07164054367221316,0.02387132355841368,0.09551192047288369,0.07164054367220322,0.023871323558410373,0.37713601996673624,0.37713601996673624,0.12566537740626008,0.0,4.992925657130115,4.98983331843948,5.002206364149174,4.992835344558728,4.989766808387856,5.002044613711405,24770.569415652008,21054.984003304206,0.85,1.067846617901124,0.6635049783339182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517383323506632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.342901915239,1533.7306512458356,0.37713601996673624,0.12566537740626008,6.112874298809886,3.4961239935349484
5600.0,-30.04053479370347,5.000971403904505,35.00150122089315,24.087387963105016,4.99863064481291,-26.536623985625166,-40.042494773492194,1.4947198367348107,-0.011761775441243572,-5.004789341700064,40.00298712727344,42254.57005219101,25750.05079367563,25750.05079367563,68004.62084586664,77276.54848804623,77276.54848804623,25750.05079367563,103026.59928172186,103026.59928172186,103026.59928172186,127797.1691699166,91461.34475840798,56439.36632255358,38913.30937317156,24770.56988819473,0.0,63683.879261366295,21054.98440496552,1533.730781069211,0.0,0.8868835290579615,2.8163470718170656,0.0014959135982669303,354589.7893785982,1554662.0282339687,4.384395926793155,1554662.0282339687,4.384395926793155,0.85,0.09551186379497177,4.027634451161993,1.266888866820373,1.0,0.0,4.0276344511615845,1.2847480200293993,1.2850466745504538,3.134960621359687,19302.18444283537,1968.2750422249565,4632.441516551485,4632.441516551485,5.558634836872082,5.000971403904505,-2.327695980816494,7.328667384720999,3.4961255223087027,3.4961255223087027,0.9988930063739151,0.0,0.0,0.00023244945230288243,7.847730954079217e-05,0.00015397214276209026,0.0006201435067078275,0.09551186379497764,0.07164053863419358,0.023871325160784062,0.0955118279082777,0.07164053863418918,0.023871325160782594,0.37713598564716144,0.37713598564716144,0.12566538324321355,0.0,4.99294746784625,4.989858834568167,5.002217052633341,4.9930275662588315,4.989953756238776,5.002252662401361,24770.56988819473,21054.98440496552,0.85,1.067846708376032,0.6635049645574067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517382382588435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.341864245305,1533.730781069211,0.37713598564716144,0.12566538324321355,6.112874298809886,3.4961255223087027
5601.0,-30.04051907816273,5.000971079487947,35.00150064707878,24.087386635970347,4.998637146380943,-26.536609189198742,-40.04247357426209,1.4947272574171666,-0.011864170318574452,-5.004782842636342,40.00298572821903,42254.550005327656,25750.03892998699,25750.03892998699,68004.58893531465,77276.51692094997,77276.51692094997,25750.03892998699,103026.55585093696,103026.55585093696,103026.55585093696,127797.11832724742,91461.3094804674,56439.342564845894,38913.29657291279,24770.562476310457,0.0,63683.85904922325,21054.978104863887,1533.7302223271595,0.0,0.8868835671789648,2.816349175572572,0.0014959135982669303,354589.87920555385,1554661.9679070115,4.384394645978551,1554661.9679070115,4.384394645978551,0.85,0.09551184692514311,4.027634451161993,1.2668887470336632,1.0,0.0,4.027634451161651,1.2847479845311556,1.285046639532625,3.1349607079802517,19302.17699770849,1968.2742830332982,4632.441516551485,4632.441516551485,5.558632275870806,5.000971079487947,-2.327689801121354,7.3286608806093,3.496127014331021,3.496127014331021,0.9988934326660059,0.0,0.0,0.0002324498326431772,7.847749787670905e-05,0.00015397233476646815,0.0006201442800312746,0.09551184692516798,0.07164052346156476,0.02387132346360323,0.09551186856388875,0.0716405234615461,0.023871323463597015,0.3771359529616924,0.3771359529616924,0.12566539003212046,0.0,4.992939238165889,4.989857629441701,5.002187739044757,4.992918672317785,4.989865162550757,5.002082840589253,24770.562476310457,21054.978104863887,0.85,1.067846546214352,0.6635048603550829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738144417983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.340826259844,1533.7302223271595,0.3771359529616924,0.12566539003212046,6.112874298809886,3.496127014331021
5602.0,-30.040503358406248,5.00097073162215,35.00150009328707,24.087381117884092,4.998637154766446,-26.536595038387357,-40.04246002351863,1.4947288347477794,-0.011909039799206766,-5.004782027133234,40.0029851637947,42254.56173480335,25750.041743895625,25750.041743895625,68004.60347869898,77276.49452373383,77276.49452373383,25750.041743895625,103026.53626762945,103026.53626762945,103026.53626762945,127797.09809688514,91461.28074171557,56439.34795278591,38913.25865436629,24770.561829255694,0.0,63683.82048362198,21054.97755486734,1533.7301795335209,0.0,0.8868835733698441,2.816349860186119,0.0014959135982669303,354589.89047705015,1554661.9435691435,4.3843944379733095,1554661.9435691435,4.3843944379733095,0.85,0.0955118388004192,4.027634451161993,1.2668887212080882,1.0,0.0,4.027634451162132,1.284747976367048,1.2850466318554183,3.1349607279017904,19302.170932625042,1968.2736645669054,4632.441516551485,4632.441516551485,5.558632883306135,5.00097073162215,-2.327687761198418,7.328658492820568,3.496128535471867,3.496128535471867,0.9988938672776763,0.0,0.0,0.00023245021308607546,7.847761826298394e-05,0.00015397259482309152,0.0006201453274442901,0.09551183880042795,0.07164051507050678,0.02387132372992117,0.09551188978321368,0.07164051507050022,0.023871323729918986,0.3771359199794292,0.3771359199794292,0.12566539516292335,0.0,4.992925678194297,4.989843990144323,5.002174415967488,4.99287298733401,4.98979098309411,5.0021226740786915,24770.561829255694,21054.97755486734,0.85,1.0678474212486702,0.663505446342847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738050236593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.33978993472,1533.7301795335209,0.3771359199794292,0.12566539516292335,6.112874298809886,3.496128535471867
5603.0,-30.04048763231876,5.000970337216341,35.001499526099295,24.087376053817593,4.998634098649991,-26.5365811883103,-40.04244647277517,1.494727654641766,-0.011876477475482261,-5.004782346160811,40.002983666020114,42254.57367403516,25750.04732869714,25750.04732869714,68004.6210027323,77276.48650240521,77276.48650240521,25750.04732869714,103026.53383110235,103026.53383110235,103026.53383110235,127797.08999045404,91461.2651357699,56439.35230740099,38913.23647596546,24770.556159351687,0.0,63683.79263531715,21054.972735448933,1533.7298770144448,0.0,0.8868835771680614,2.8163493951986314,0.0014959135982669303,354589.8860676024,1554661.878985396,4.3843943103583065,1554661.878985396,4.3843943103583065,0.85,0.0955118284606206,4.027634451161993,1.2668886937340722,1.0,0.0,4.027634451162556,1.284747981101509,1.2850466370799762,3.1349607163490583,19302.16763911517,1968.273328722364,4632.441516551485,4632.441516551485,5.558634088891028,5.000970337216341,-2.3276865723962676,7.328656909612608,3.4961300489981646,3.4961300489981646,0.9988942997137613,0.0,0.0,0.00023245059368276691,7.847773864942932e-05,0.00015397285503333758,0.0006201463754760418,0.09551182846064199,0.07164050502445053,0.023871323436191465,0.09551185558382543,0.07164050502443449,0.023871323436186115,0.37713588600458753,0.37713588600458753,0.1256653999177917,0.0,4.9929218378180735,4.989836029788137,5.0021829395868735,4.992905868685341,4.989803581949559,5.0022164275409295,24770.556159351687,21054.972735448933,0.85,1.067848163380567,0.6635059239641142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517379560299501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.338754217904,1533.7298770144448,0.37713588600458753,0.1256653999177917,6.112874298809886,3.4961300489981646
5604.0,-30.040471946259416,5.000969970526618,35.00149894849046,24.087380768638127,4.998635937840174,-26.536566884697937,-40.042429115250684,1.4947308762788547,-0.01178277786544868,-5.004779196700894,40.002982228109275,42254.56948319991,25750.044002766794,25750.044002766794,68004.6134859667,77276.49810042708,77276.49810042708,25750.044002766794,103026.54210319387,103026.54210319387,103026.54210319387,127797.09176906818,91461.27114723079,56439.342530004316,38913.25401914052,24770.5496658743,0.0,63683.80368501482,21054.967215993154,1533.7294512361532,0.0,0.8868835983919998,2.816348531998981,0.0014959135982669303,354589.9295979409,1554661.8169829634,4.3843935972624735,1554661.8169829634,4.3843935972624735,0.85,0.09551181461665172,4.027634451161993,1.2668886420829222,1.0,0.0,4.027634451162934,1.2847479652472575,1.2850466217097916,3.1349607550356,19302.168907785854,1968.2734580907704,4632.441516551485,4632.441516551485,5.5586333709261435,5.000969970526618,-2.327682850464606,7.328652820991223,3.4961315479051156,3.4961315479051156,0.9988947279728901,0.0,0.0,0.00023245097331128504,7.84778928560275e-05,0.00015397308045525754,0.0006201472833931326,0.09551181461667498,0.07164049218351615,0.023871322433158825,0.0955118020805052,0.0716404921834987,0.02387132243315301,0.3771358515711127,0.3771358515711127,0.12566540568839657,0.0,4.9929355569017275,4.9898552163144245,5.002180248123125,4.992996418835446,4.989937949021282,5.0021754699425856,24770.5496658743,21054.967215993154,0.85,1.0678478600669483,0.6635057430331013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517378617853776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.33771915191,1533.7294512361532,0.3771358515711127,0.12566540568839657,6.112874298809886,3.4961315479051156
5605.0,-30.040456262304563,5.000969513887078,35.001498357499905,24.0873709199019,4.998629981283382,-26.536553362611155,-40.04241186249999,1.4947270815901688,-0.011772608939338625,-5.004781612365782,40.00298068312035,42254.56575792305,25750.054796744713,25750.054796744713,68004.62055466775,77276.4823977705,77276.4823977705,25750.054796744713,103026.5371945152,103026.5371945152,103026.5371945152,127797.08165217552,91461.24670270031,56439.33006285354,38913.24071094086,24770.54445766031,0.0,63683.78516860117,21054.962789011264,1533.7292216788362,0.0,0.8868835916966007,2.816348116422113,0.0014959135982669303,354589.8962097684,1554661.7503633478,4.384393822218895,1554661.7503633478,4.384393822218895,0.85,0.09551180679537033,4.027634451161993,1.2668885684525595,1.0,0.0,4.027634451161676,1.2847479822144583,1.2850466391686242,3.1349607136333097,19302.163748963434,1968.2729320372844,4632.441516551485,4632.441516551485,5.558635701010157,5.000969513887078,-2.3276832209662084,7.328652734853287,3.496133054515743,3.496133054515743,0.9988951584330694,0.0,0.0,0.00023245135288944138,7.847804613207872e-05,0.00015397330675736266,0.0006201481948552876,0.09551180679539062,0.07164048390088362,0.023871322894506993,0.09551177297035054,0.07164048390086841,0.02387132289450192,0.3771358184123353,0.3771358184123353,0.1256654115968914,0.0,4.992951164849785,4.989864940673158,5.0022135130674314,4.993009003426437,4.989899246345374,5.002341980287781,24770.54445766031,21054.962789011264,0.85,1.067848281546508,0.6635058774546013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517377677807008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.33668380822,1533.7292216788362,0.3771358184123353,0.1256654115968914,6.112874298809886,3.496133054515743
5606.0,-30.040440580697627,5.0009692308194245,35.0014977757699,24.0873739583418,4.9986421086871164,-26.536538034126576,-40.04239436527712,1.4947395621162947,-0.011921228201458689,-5.004771607966252,40.00297977087381,42254.56092566738,25750.03396811844,25750.03396811844,68004.59489378582,77276.44573168928,77276.44573168928,25750.03396811844,103026.47969980772,103026.47969980772,103026.47969980772,127797.01841931256,91461.20861704445,56439.32381102347,38913.20534002332,24770.538719504835,0.0,63683.74405952815,21054.95791157911,1533.7286789679606,0.0,0.8868836458854777,2.816351236592487,0.0014959135982669303,354590.0344858423,1554661.711027458,4.384392001545467,1554661.711027458,4.384392001545467,0.85,0.09551178800515292,4.027634451161993,1.2668885014159605,1.0,0.0,4.027634451162784,1.2847479230486964,1.285046580476724,3.134960858005864,19302.155711290732,1968.2721124227676,4632.441516551485,4632.441516551485,5.558631204757759,5.0009692308194245,-2.327674476038463,7.328643706857887,3.4961345333803595,3.4961345333803595,0.998895580965817,0.0,0.0,0.00023245173241134528,7.84782015803411e-05,0.00015397353083100416,0.0006201490973420056,0.09551178800517278,0.0716404670862914,0.02387132091888137,0.09551185082462861,0.07164046708627651,0.023871320918876414,0.3771357857120687,0.3771357857120687,0.1256654197952593,0.0,4.992927204605849,4.989846508549022,5.002172960032965,4.992850379764775,4.989791796719487,5.002029768075317,24770.538719504835,21054.95791157911,0.85,1.0678485679205476,0.6635062298813662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517376737886478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.335648945242,1533.7286789679606,0.3771357857120687,0.1256654197952593,6.112874298809886,3.4961345333803595
5607.0,-30.04042494293385,5.000968798215966,35.001497212014705,24.087369732465618,4.9986338340584355,-26.536524785485007,-40.04238091930745,1.494733676609807,-0.011775939320330053,-5.0047767426215835,40.00297913096907,42254.5728515936,25750.051912415114,25750.051912415114,68004.62476400871,77276.46219757602,77276.46219757602,25750.051912415114,103026.51410999114,103026.51410999114,103026.51410999114,127797.0537169695,91461.21542104038,56439.32607505897,38913.21038442379,24770.539606978364,0.0,63683.74999140216,21054.95866593161,1533.728862310485,0.0,0.8868836220841989,2.8163487286469246,0.0014959135982669303,354589.9635170619,1554661.6834348915,4.384392801236421,1554661.6834348915,4.384392801236421,0.85,0.09551178605098219,4.027634451161993,1.2668884618533776,1.0,0.0,4.027634451161935,1.2847479497987424,1.285046607719241,3.13496079273209,19302.15714721959,1968.2722588467614,4632.441516551485,4632.441516551485,5.558635078373131,5.000968798215966,-2.327676807536337,7.328645605752303,3.4961360638447627,3.4961360638447627,0.9988960182413608,0.0,0.0,0.00023245211087273768,7.847832103678382e-05,0.00015397378983595387,0.0006201501405192642,0.09551178605098651,0.07164046321042138,0.023871322840565125,0.09551177462610747,0.07164046321041814,0.023871322840564046,0.37713575167693364,0.37713575167693364,0.12566542536941158,0.0,4.992943876701474,4.98986025430429,5.002198413619851,4.993000803301243,4.98990547722974,5.00229046611355,24770.539606978364,21054.95866593161,0.85,1.0678489374948854,0.6635063553465103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517375798106769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.334614558024,1533.728862310485,0.37713575167693364,0.12566542536941158,6.112874298809886,3.4961360638447627
