time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5608.0,-30.04040929696658,5.000968497965646,35.00149663792402,24.08737336462366,4.998642461730021,-26.536509839057334,-40.0423672288656,1.4947430038209542,-0.011839796602885144,-5.0047686684574675,40.00297770241368,42254.58378171672,25750.03603003841,25750.03603003841,68004.61981175512,77276.44195198473,77276.44195198473,25750.03603003841,103026.47798202313,103026.47798202313,103026.47798202313,127797.00945260319,91461.19235345995,56439.334183192535,38913.175744741566,24770.531470580056,0.0,63683.70721532162,21054.951749993048,1533.7282277329064,0.0,0.886883668323661,2.8163505100378052,0.0014959135982669303,354590.0751143487,1554661.6218358702,4.384391247652718,1554661.6218358702,4.384391247652718,0.85,0.09551176738249023,4.027634451161993,1.2668884459184482,1.0,0.0,4.027634451163972,1.2847479053855084,1.2850465637821913,3.134960901106462,19302.152278991452,1968.2717624256452,4632.441516551485,4632.441516551485,5.55863164986213,5.000968497965646,-2.3276694749237388,7.328637972889385,3.496137548727418,3.496137548727418,0.998896442493548,0.0,0.0,0.0002324524895332372,7.847844266533462e-05,0.0001539740468679026,0.0006201511757499958,0.0955117673825166,0.07164044657149507,0.023871320811021526,0.09551180050085949,0.0716404465714753,0.023871320811014934,0.37713571851374045,0.37713571851374045,0.1256654328215577,0.0,4.992937806342809,4.989862407744283,5.00216766006389,4.992928871854588,4.989886369113492,5.002059996275534,24770.531470580056,21054.951749993048,0.85,1.067849577001289,0.6635069726523508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517374860954644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.333579815202,1533.7282277329064,0.37713571851374045,0.1256654328215577,6.112874298809886,3.496137548727418
5609.0,-30.040393671004267,5.000968137333488,35.0014960854016,24.08736819578337,4.998640154747111,-26.53649600423086,-40.04234994119031,1.4947424879739486,-0.011832245251810036,-5.0047695834774695,40.00297718245582,42254.57961800098,25750.043275858945,25750.043275858945,68004.62289385992,77276.43042306304,77276.43042306304,25750.043275858945,103026.47369892198,103026.47369892198,103026.47369892198,127797.00532976209,91461.17358345346,56439.3227783923,38913.16756117907,24770.531630840112,0.0,63683.69919201918,21054.951886214094,1533.7282711645987,0.0,0.8868836655513334,2.8163503040255224,0.0014959135982669303,354590.0624673726,1554661.599415393,4.3843913407991915,1554661.599415393,4.3843913407991915,0.85,0.09551176136212992,4.027634451161993,1.2668883662438022,1.0,0.0,4.027634451162503,1.284747907017659,1.2850465659006085,3.134960897123791,19302.14831773188,1968.2713584895844,4632.441516551485,4632.441516551485,5.558633214009353,5.000968137333488,-2.3276687029582646,7.328636840291752,3.4961390728155988,3.4961390728155988,0.998896877947314,0.0,0.0,0.00023245286771014803,7.847859625265608e-05,0.00015397427145749193,0.0006201520803147632,0.09551176136213671,0.07164043968904586,0.023871321673090855,0.09551179592041302,0.07164043968904077,0.023871321673089158,0.37713568535399744,0.37713568535399744,0.12566543838316796,0.0,4.992938060838242,4.989862961812889,5.002167014240797,4.9929373382256586,4.989863438790167,5.002162691334604,24770.531630840112,21054.951886214094,0.85,1.0678497599332646,0.6635069908642541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737392331101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.332545757981,1533.7282711645987,0.37713568535399744,0.12566543838316796,6.112874298809886,3.4961390728155988
5610.0,-30.0403780380889,5.00096769460883,35.0014955026546,24.087363620661222,4.99863399199433,-26.536482548687893,-40.042332688439615,1.4947385025935551,-0.011726996076674823,-5.004771620694919,40.00297519705276,42254.575714404586,25750.053126958923,25750.053126958923,68004.6288413635,77276.4369820246,77276.4369820246,25750.053126958923,103026.49010898353,103026.49010898353,103026.49010898353,127797.0137596223,91461.17133774272,56439.310070123734,38913.17918624332,24770.52365063877,0.0,63683.70283688209,21054.945103042955,1533.7278766974484,0.0,0.8868836623749067,2.8163486836346037,0.0014959135982669303,354590.0343099127,1554661.5138052152,4.38439144752285,1554661.5138052152,4.38439144752285,0.8500000000000001,0.09551175158515665,4.027634451161993,1.2668882959103214,1.0,0.0,4.027634451162972,1.284747924879431,1.2850465842526368,3.134960853538621,19302.147843792613,1968.2713101612287,4632.441516551485,4632.441516551485,5.5586353405553535,5.00096769460883,-2.3276687937979346,7.328636488406765,3.496140578188174,3.496140578188174,0.998897308053764,0.0,0.0,0.00023245324605590382,7.847874952997787e-05,0.00015397449652592595,0.0006201529868081419,0.09551175158518353,0.07164042994266552,0.023871321642518015,0.09551171606035598,0.07164042994264536,0.0238713216425113,0.3771356521014217,0.3771356521014217,0.12566544423838294,0.0,4.992960148354825,4.989881860006051,5.002198672530085,4.993044624618221,4.989953580388374,5.002321432623148,24770.52365063877,21054.945103042955,0.85,1.0678497922074182,0.6635068915925703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517372986866366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.331511821527,1533.7278766974484,0.3771356521014217,0.12566544423838294,6.112874298809886,3.496140578188174
5611.0,-30.04036235696881,5.000967348216722,35.00149491207285,24.08736760206523,4.998640334155916,-26.53646779918869,-40.04231526106594,1.4947457763759817,-0.011740457323071496,-5.004765279505605,40.00297380335627,42254.571231663846,25750.041567052933,25750.041567052933,68004.61279871679,77276.42745590201,77276.42745590201,25750.041567052933,103026.46902295495,103026.46902295495,103026.46902295495,127796.9853126069,91461.1580501244,56439.3018258868,38913.17358248622,24770.51628965196,0.0,63683.68987213818,21054.938846204168,1533.7273266300024,0.0,0.8868836996734579,2.816349600711636,0.0014959135982669303,354590.1219548509,1554661.453709307,4.384390194341788,1554661.453709307,4.384390194341788,0.85,0.09551173523649949,4.027634451161993,1.2668882667878645,1.0,0.0,4.027634451161868,1.2847478900700768,1.2850465499227948,3.1349609384782138,19302.145039547166,1968.271024207774,4632.441516551485,4632.441516551485,5.558632845131299,5.000967348216722,-2.3276627477647387,7.328630095981461,3.496142058195124,3.496142058195124,0.9988977309128926,0.0,0.0,0.00023245362556887272,7.847890435896989e-05,0.00015397472120990283,0.0006201538917530679,0.09551173523652429,0.07164041500373759,0.023871320232786687,0.09551171692325751,0.071640415003719,0.02387132023278049,0.377135619887826,0.377135619887826,0.12566545228783396,0.0,4.992970672581066,4.989899831035643,5.002186845520441,4.9930248221825195,4.9899837686967885,5.002151593197539,24770.51628965196,21054.938846204168,0.85,1.0678497576891979,0.6635069562787749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517372050005148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.330478545233,1533.7273266300024,0.377135619887826,0.12566545228783396,6.112874298809886,3.496142058195124
5612.0,-30.040346686010047,5.000966898233408,35.001494325599936,24.087357753329,4.998634298467168,-26.53645429673527,-40.042301815096266,1.4947419091926473,-0.011734350766630541,-5.004768322051771,40.002972741872135,42254.58314575235,25750.053997997802,25750.053997997802,68004.63714375015,77276.41212533931,77276.41212533931,25750.053997997802,103026.46612333712,103026.46612333712,103026.46612333712,127796.98013430563,91461.1339508094,56439.3049712237,38913.143310650776,24770.514010968513,0.0,63683.65732161929,21054.936909323234,1533.7272781685003,0.0,0.8868836880394851,2.816349165318858,0.0014959135982669303,354590.07990220585,1554661.4079383297,4.384390585227589,1554661.4079383297,4.384390585227589,0.85,0.09551173033629987,4.027634451161993,1.2668881942564623,1.0,0.0,4.0276344511615605,1.284747907377036,1.2850465677210658,3.1349608962468616,19302.13995357971,1968.2705055834267,4632.441516551485,4632.441516551485,5.558635528585548,5.000966898233408,-2.32766357390857,7.3286304721419775,3.4961435665245197,3.4961435665245197,0.9988981618641485,0.0,0.0,0.0002324540048364882,7.847902381640217e-05,0.00015397498102008602,0.0006201549381735124,0.09551173033631252,0.07164040881209288,0.023871321524219634,0.09551169788684279,0.07164040881208339,0.023871321524216473,0.3771355884617653,0.3771355884617653,0.1256654594756712,0.0,4.992984489304604,4.989908228739466,5.002216924878439,4.993033971285115,4.989936036192148,5.002331457932314,24770.514010968513,21054.936909323234,0.85,1.0678506857781231,0.6635074824983048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517371110255195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.329446755733,1533.7272781685003,0.3771355884617653,0.1256654594756712,6.112874298809886,3.4961435665245197
5613.0,-30.040331080772933,5.000966609631084,35.00149374587697,24.087360966391884,4.998645549883227,-26.5364391245984,-40.042284317873396,1.4947535937088579,-0.011864253724240825,-5.004758895163402,40.00297176553313,42254.57808115591,25750.03463227875,25750.03463227875,68004.61271343466,77276.37957390431,77276.37957390431,25750.03463227875,103026.41420618306,103026.41420618306,103026.41420618306,127796.92221259559,91461.09965597944,56439.29816323185,38913.11276971955,24770.50800641253,0.0,63683.62077613208,21054.931805450648,1533.726733251721,0.0,0.8868837395228016,2.8163519722118004,0.0014959135982669303,354590.2101962455,1554661.3658387915,4.384388855457614,1554661.3658387915,4.384388855457614,0.85,0.09551171237362463,4.027634451161993,1.2668881404073913,1.0,0.0,4.027634451161391,1.2847478519387068,1.2850465127550947,3.1349610315239858,19302.13271593046,1968.2697675485983,4632.441516551485,4632.441516551485,5.558631348129308,5.000966609631084,-2.327655255857045,7.328621865488129,3.4961450430265812,3.4961450430265812,0.9988985837218803,0.0,0.0,0.00023245438251407916,7.847917926645443e-05,0.00015397520324762472,0.0006201558332248033,0.09551171237364503,0.07164039256270854,0.02387131981093648,0.09551176468796509,0.07164039256269325,0.02387131981093138,0.3771355570969315,0.3771355570969315,0.1256654685086524,0.0,4.992962936068807,4.9898925654056825,5.002177693041801,4.992894641439136,4.989847830994904,5.00203868792056,24770.50800641253,21054.931805450648,0.85,1.067850914954918,0.6635077837312991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517370171114314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.328415285376,1533.726733251721,0.3771355570969315,0.1256654685086524,6.112874298809886,3.4961450430265812
5614.0,-30.04031546540171,5.000966113287558,35.00149316868476,24.08735220031815,4.998632752690691,-26.53642634838429,-40.04226716989649,1.4947436356734487,-0.011701499638263613,-5.0047668165412915,40.002970679800626,42254.574514898995,25750.059561223195,25750.059561223195,68004.6340761222,77276.39596689389,77276.39596689389,25750.059561223195,103026.45552811709,103026.45552811709,103026.45552811709,127796.96272599175,91461.10456519891,56439.2831132047,38913.13494666023,24770.507197874653,0.0,63683.64214453488,21054.931118193454,1533.7268823194486,0.0,0.8868837031605442,2.8163489095282412,0.0014959135982669303,354590.1007106643,1554661.3190222313,4.384390077180389,1554661.3190222313,4.384390077180389,0.85,0.09551171233775906,4.027634451161993,1.2668880783161152,1.0,0.0,4.027634451160352,1.2847478977405546,1.2850465590531517,3.1349609197611965,19302.133751981917,1968.2698731964451,4632.441516551485,4632.441516551485,5.558636729512828,5.000966113287558,-2.3276596516107664,7.328625764898325,3.496146567461936,3.496146567461936,0.9988990192748389,0.0,0.0,0.00023245476043750297,7.847933161398702e-05,0.00015397542882351596,0.0006201567417620342,0.09551171233776708,0.07164039007889056,0.023871322258876518,0.09551166618938334,0.07164039007888454,0.023871322258874516,0.3771355243269746,0.3771355243269746,0.12566547483292254,0.0,4.992986424060518,4.989907743613742,5.00222611964665,4.993065316903028,4.989953399256251,5.0024047662276985,24770.507197874653,21054.931118193454,0.85,1.0678508920984842,0.6635075050983895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517369235912163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.32738302076,1533.7268823194486,0.3771355243269746,0.12566547483292254,6.112874298809886,3.496146567461936
5615.0,-30.040299835318287,5.0009657773963525,35.00149256886184,24.087355622928612,4.998642510698438,-26.536411303195255,-40.042253479454644,1.4947539785756243,-0.011791674106120809,-5.004757502826252,40.002968866247016,42254.5853170029,25750.040306944706,25750.040306944706,68004.6256239476,77276.37041972455,77276.37041972455,25750.040306944706,103026.41072666926,103026.41072666926,103026.41072666926,127796.90712071376,91461.07666014538,56439.29155742441,38913.09455857885,24770.496394044498,0.0,63683.590952623344,21054.92193493782,1533.7260665990118,0.0,0.8868837570983577,2.8163511813273,0.0014959135982669303,354590.2294404811,1554661.2408221762,4.384388264942675,1554661.2408221762,4.384388264942675,0.85,0.09551169157841706,4.027634451161993,1.2668880458967764,1.0,0.0,4.0276344511608535,1.2847478485768555,1.2850465103640434,3.134961039727364,19302.127862843816,1968.269272671485,4632.441516551485,4632.441516551485,5.558632573113137,5.0009657773963525,-2.327651444470544,7.328617221866896,3.4961480287476907,3.4961480287476907,0.9988994367850544,0.0,0.0,0.0002324551387175574,7.847945324398547e-05,0.00015397568547357194,0.0006201577754546416,0.09551169157844953,0.07164037164079441,0.023871319937655126,0.0955116982439217,0.07164037164077006,0.023871319937647007,0.3771354922935307,0.3771354922935307,0.12566548428201468,0.0,4.992978764368786,4.989905584357587,5.002201950201595,4.992965828720116,4.989914651127435,5.002122979449837,24770.496394044498,21054.92193493782,0.85,1.067851617766637,0.6635082080788708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517368300102809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.326351479336,1533.7260665990118,0.3771354922935307,0.12566548428201468,6.112874298809886,3.4961480287476907
5616.0,-30.040284227716853,5.000965342782022,35.00149198888092,24.087350873183482,4.998637522182129,-26.536397753066083,-40.04223622670395,1.4947510475316212,-0.011724949584277056,-5.0047603022267255,40.00296824454434,42254.58124749988,25750.052153719582,25750.052153719582,68004.63340121947,77276.37147174649,77276.37147174649,25750.052153719582,103026.42362546606,103026.42362546606,103026.42362546606,127796.92020552553,91461.06939286762,56439.279168622044,38913.10024916175,24770.496580059473,0.0,63683.59682922122,21054.92209305055,1533.7261552550324,0.0,0.88688374510943,2.81634997802875,0.0014959135982669303,354590.1907484721,1554661.2140144876,4.384388667754443,1554661.2140144876,4.384388667754443,0.85,0.09551168779263094,4.027634451161993,1.2668879585294053,1.0,0.0,4.027634451161834,1.2847478615078531,1.2850465237833684,3.134961008173956,19302.126329143037,1968.2691162775297,4632.441516551485,4632.441516551485,5.55863513046326,5.000965342782022,-2.3276520878763876,7.32861743065841,3.496149537609323,3.496149537609323,0.9988998678883779,0.0,0.0,0.00023245551645406716,7.847960652285491e-05,0.00015397590993121224,0.0006201586794879664,0.09551168779263747,0.07164036617924911,0.02387132161338836,0.09551166166598239,0.07164036617924421,0.023871321613386724,0.37713545980760976,0.37713545980760976,0.1256654918590885,0.0,4.992991146577992,4.989916053004663,5.002220074168065,4.993035352642437,4.989952606410384,5.002287247896618,24770.496580059473,21054.92209305055,0.85,1.067851641351004,0.663508082949727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517367363411882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.325320753162,1533.7261552550324,0.37713545980760976,0.1256654918590885,6.112874298809886,3.496149537609323
5617.0,-30.04026863143801,5.000965045687374,35.001491414692126,24.08735960433262,4.99864720364927,-26.536382745997273,-40.042218764405675,1.4947613182087454,-0.011730930407850337,-5.00475199346928,40.002967253289576,42254.57624475979,25750.035651357837,25750.035651357837,68004.61189611763,77276.3675767413,77276.3675767413,25750.035651357837,103026.40322809914,103026.40322809914,103026.40322809914,127796.89405527203,91461.06312248601,56439.27179050531,38913.10147997856,24770.49082717289,0.0,63683.592307151455,21054.917203096957,1533.7256529415315,0.0,0.8868837909593698,2.8163510265288108,0.0014959135982669303,354590.3055882558,1554661.171271791,4.3843871272584565,1554661.171271791,4.3843871272584565,0.8500000000000001,0.09551167079556275,4.027634451161993,1.266887927758508,1.0,0.0,4.02763445116232,1.2847478126837022,1.2850464754328375,3.134961127311586,19302.12500582921,1968.2689813370735,4632.441516551485,4632.441516551485,5.558631568116776,5.000965045687374,-2.327644589034809,7.3286096347221825,3.4961510161296605,3.4961510161296605,0.9989002903227602,0.0,0.0,0.00023245589391711143,7.847976166369249e-05,0.00015397613225341894,0.0006201595749205454,0.09551167079558287,0.07164035067757481,0.023871320118008063,0.095511670880587,0.07164035067755971,0.023871320118003032,0.37713542772436054,0.37713542772436054,0.125665500488235,0.0,4.9929939713064755,4.9899330074185855,5.00218049054763,4.993021063061406,4.99001661863241,5.002037952528951,24770.49082717289,21054.917203096957,0.85,1.067851379490741,0.6635080515081864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517366428068388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.324290097598,1533.7256529415315,0.37713542772436054,0.125665500488235,6.112874298809886,3.4961510161296605
5618.0,-30.040253054296144,5.000964668355412,35.00149086292295,24.08734937142583,4.998643649017473,-26.53636907989071,-40.04220528351141,1.494759674612265,-0.011783996313852185,-5.004753858166158,40.00296675793208,42254.58765741401,25750.045279835456,25750.045279835456,68004.63293724947,77276.34061331808,77276.34061331808,25750.045279835456,103026.38589315354,103026.38589315354,103026.38589315354,127796.87729592304,91461.02843256108,56439.27547665806,38913.05883989225,24770.4914027695,0.0,63683.550242661746,21054.917692354076,1533.725739578806,0.0,0.8868837832675037,2.8163515059350654,0.0014959135982669303,354590.27981527924,1554661.149912081,4.384387385694747,1554661.149912081,4.384387385694747,0.85,0.09551166632590341,4.027634451161993,1.2668879074277357,1.0,0.0,4.027634451161085,1.284747819593728,1.2850464828288455,3.1349611104501736,19302.11768479833,1968.268234799685,4632.441516551485,4632.441516551485,5.558633646605536,5.000964668355412,-2.3276445219801967,7.328609190335609,3.496152535410745,3.496152535410745,0.99890072440307,0.0,0.0,0.00023245627091756374,7.847988143261257e-05,0.00015397638948495119,0.0006201606109551267,0.09551166632590903,0.07164034498378556,0.023871321342123473,0.0955116917057312,0.07164034498378134,0.02387132134212207,0.3771353963636976,0.3771353963636976,0.12566550647019534,0.0,4.992989858582405,4.9899277391116925,5.002179844830607,4.992969861852316,4.989903121414272,5.00217371684721,24770.4914027695,21054.917692354076,0.85,1.067852415233173,0.6635086689797576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517365493403558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.323259735462,1533.725739578806,0.3771353963636976,0.12566550647019534,6.112874298809886,3.496152535410745
5619.0,-30.040237455940286,5.0009642403844925,35.00149028245643,24.087339208368235,4.998639580141331,-26.5363554460541,-40.042187995836116,1.4947575702553253,-0.011815265216512216,-5.004754430020235,40.002964818519395,42254.583497466054,25750.051356510354,25750.051356510354,68004.6348539764,77276.31606093906,77276.31606093906,25750.051356510354,103026.36741744942,103026.36741744942,103026.36741744942,127796.85061897352,91460.99593717649,56439.263373704154,38913.03618163592,24770.483201524094,0.0,63683.51938316002,21054.91072129548,1533.7252959822047,0.0,0.8868837873781561,2.8163518499336138,0.0014959135982669303,354590.2719113777,1554661.0662850165,4.3843872475823895,1554661.0662850165,4.3843872475823895,0.8500000000000001,0.09551165537556823,4.027634451161993,1.266887806323357,1.0,0.0,4.027634451160492,1.2847478286580631,1.2850464923803238,3.134961088331951,19302.110826907614,1968.26753548945,4632.441516551485,4632.441516551485,5.55863495837059,5.0009642403844925,-2.327643546478226,7.328607786862719,3.496154029991749,3.496154029991749,0.9989011514262139,0.0,0.0,0.00023245664843200633,7.848003502253768e-05,0.00015397661340946865,0.0006201615128412276,0.09551165537559571,0.07164033436196902,0.023871321013626684,0.09551167618986826,0.07164033436194842,0.023871321013619818,0.3771353642442282,0.3771353642442282,0.12566551267025047,0.0,4.992979937482403,4.989908072246635,5.002199172110807,4.992939164803715,4.989828317805234,5.002275394052788,24770.483201524094,21054.91072129548,0.85,1.0678529627864604,0.6635089251778935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517364559885695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.322229509822,1533.7252959822047,0.3771353642442282,0.12566551267025047,6.112874298809886,3.496154029991749
5620.0,-30.04022189308881,5.000963858930915,35.00148969225939,24.087343748565786,4.998642588528952,-26.536341136416098,-40.04217441016806,1.4947618318564586,-0.01175082235164382,-5.004750448702959,40.00296337416535,42254.594458103624,25750.045774429233,25750.045774429233,68004.64023253285,77276.32218235068,77276.32218235068,25750.045774429233,103026.36795677991,103026.36795677991,103026.36795677991,127796.84431992628,91460.99699512111,56439.269270875106,38913.03080471778,24770.476363146372,0.0,63683.507167864154,21054.904908674416,1533.7248309116349,0.0,0.8868838128566019,2.8163514681639183,0.0014959135982669303,354590.3269393007,1554661.0040047786,4.384386391541097,1554661.0040047786,4.384386391541097,0.85,0.09551164109689925,4.027634451161993,1.2668877843441444,1.0,0.0,4.027634451163101,1.2847478079451544,1.285046472146533,3.134961138874293,19302.111050178355,1968.2675582567294,4632.441516551485,4632.441516551485,5.558633753372945,5.000963858930915,-2.327639239654578,7.328603098585493,3.4961555086677802,3.4961555086677802,0.99890157390508,0.0,0.0,0.0002324570250877266,7.848015572269394e-05,0.00015397686936503266,0.0006201625437366752,0.09551164109692323,0.07164032097575126,0.023871320121171956,0.09551163702473389,0.07164032097573328,0.02387132012116596,0.377135330640689,0.377135330640689,0.12566552025604613,0.0,4.992982361900829,4.98991207369329,5.002196862075948,4.99299962635132,4.989935647288746,5.002195191116812,24770.476363146372,21054.904908674416,0.85,1.067853252071664,0.6635092245583178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451736362509662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.321200228407,1533.7248309116349,0.377135330640689,0.12566552025604613,6.112874298809886,3.4961555086677802
5621.0,-30.04020632039333,5.000963449637819,35.001489107365636,24.0873436088674,4.9986414853092755,-26.536327229128887,-40.04215708756817,1.4947623940449994,-0.011682337214438121,-5.004749942615111,40.002962348241724,42254.59002213662,25750.049115171532,25750.049115171532,68004.63913730814,77276.32630075571,77276.32630075571,25750.049115171532,103026.37541592724,103026.37541592724,103026.37541592724,127796.84853759565,91460.99438138813,56439.25810276962,38913.040309576114,24770.47312166842,0.0,63683.51343124453,21054.902153418156,1533.7246496001462,0.0,0.8868838191439568,2.8163506276086583,0.0014959135982669303,354590.3339342133,1554660.9597671728,4.384386180294489,1554660.9597671728,4.384386180294489,0.85,0.09551163208550706,4.027634451161993,1.266887728846632,1.0,0.0,4.027634451161903,1.2847478045370615,1.2850464692218873,3.1349611471905083,19302.11049857094,1968.2675020084268,4632.441516551485,4632.441516551485,5.5586344745352685,5.000963449637819,-2.327637472237361,7.32860092187518,3.496157000663259,3.496157000663259,0.9989020001895026,0.0,0.0,0.00023245740198225682,7.848030962339912e-05,0.0001539770923588577,0.0006201634418742873,0.09551163208552231,0.07164031157877299,0.02387132050674932,0.0955115979048363,0.07164031157876155,0.02387132050674551,0.3771352972726602,0.3771352972726602,0.12566552765065528,0.0,4.992999218463922,4.989931682977783,5.002205455637352,4.993067605400654,4.9900110821202475,5.002240792047871,24770.47312166842,21054.902153418156,0.85,1.0678531298485736,0.6635090896446298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517362692435396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.32017075567,1533.7246496001462,0.3771352972726602,0.12566552765065528,6.112874298809886,3.496157000663259
5622.0,-30.040190726658818,5.00096302040784,35.00148851206434,24.087338300328724,4.998640143926614,-26.53631332670212,-40.04213979989288,1.494762743970152,-0.011693841225849155,-5.004749101380549,40.00296087531148,42254.58567929366,25750.051507597465,25750.051507597465,68004.63718689112,77276.31024419876,77276.31024419876,25750.051507597465,103026.36175179623,103026.36175179623,103026.36175179623,127796.8289214248,91460.97148785727,56439.246922953214,38913.02729433784,24770.467169628588,0.0,63683.494463966425,21054.8970941843,1533.7243035792055,0.0,0.8868838287538886,2.8163508769302856,0.0014959135982669303,354590.34556136886,1554660.896254738,4.3843858574138,1554660.896254738,4.3843858574138,0.85,0.09551162148384852,4.027634451161993,1.2668876348854976,1.0,0.0,4.02763445116282,1.2847478021208527,1.2850464672900113,3.1349611530863895,19302.105667074567,1968.2670093329086,4632.441516551485,4632.441516551485,5.558634990985595,5.00096302040784,-2.327635473800088,7.328598494207928,3.4961584836247264,3.4961584836247264,0.998902423892779,0.0,0.0,0.00023245777938654373,7.848046321409903e-05,0.0001539773161724447,0.0006201643433136009,0.09551162148387046,0.07164030097078528,0.023871320513085183,0.09551158584686258,0.07164030097076882,0.0238713205130797,0.3771352650425829,0.3771352650425829,0.12566553555226004,0.0,4.9930101072503135,4.989941567952542,5.002219355760872,4.9930552601546765,4.989982706902367,5.002276555597234,24770.467169628588,21054.8970941843,0.85,1.067853417267636,0.6635092190677802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517361759184342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.319141998898,1533.7243035792055,0.3771352650425829,0.12566553555226004,6.112874298809886,3.4961584836247264
5623.0,-30.040175148736758,5.00096273404807,35.00148793979393,24.0873415832408,4.99865094488717,-26.536298224219497,-40.04212230267001,1.4947740203701017,-0.01181590067091065,-5.004740535768573,40.00296035553452,42254.58053996114,25750.03436317242,25750.03436317242,68004.61490313357,77276.27980779664,77276.27980779664,25750.03436317242,103026.31417096907,103026.31417096907,103026.31417096907,127796.77829843108,91460.93913664222,56439.23986880729,38912.99918648325,24770.464127462008,0.0,63683.463313945256,21054.894508342706,1533.7239477336607,0.0,0.886883874203851,2.8163534802479484,0.0014959135982669303,354590.4639513169,1554660.873842068,4.384384330356705,1554660.873842068,4.384384330356705,0.85,0.09551160585883348,4.027634451161993,1.2668875876301904,1.0,0.0,4.027634451160389,1.2847477485929937,1.2850464142341123,3.1349612837017253,19302.098839609684,1968.266313125245,4632.441516551485,4632.441516551485,5.5586312900376225,5.00096273404807,-2.3276277862446726,7.328590520292742,3.496159959889746,3.496159959889746,0.9989028456827845,0.0,0.0,0.00023245815640869584,7.848061866678751e-05,0.00015397753774190831,0.000620165235714406,0.09551160585884697,0.07164028650627986,0.02387131935256711,0.09551165686842096,0.07164028650626975,0.023871319352563737,0.37713523314599817,0.37713523314599817,0.12566554418712175,0.0,4.992989756596444,4.9899293629569,5.002174556437922,4.9929246350976655,4.9898968247568405,5.002011643949004,24770.464127462008,21054.894508342706,0.85,1.067853589681296,0.6635094629143439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451736082467256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.3181141827,1533.7239477336607,0.37713523314599817,0.12566554418712175,6.112874298809886,3.496159959889746
5624.0,-30.04015962483246,5.000962237008919,35.00148736712495,24.08732761340218,4.9986378279492465,-26.53628556231473,-40.04210896147413,1.4947637654317891,-0.011731694788863933,-5.004748603429948,40.00295919938304,42254.59233426585,25750.05964469819,25750.05964469819,68004.65197896404,77276.27641616983,77276.27641616983,25750.05964469819,103026.33606086802,103026.33606086802,103026.33606086802,127796.79906174038,91460.92416871434,56439.240086811405,38912.982313225475,24770.463000872358,0.0,63683.44531409783,21054.893550741504,1533.7240799820577,0.0,0.886883837352433,2.8163514323110967,0.0014959135982669303,354590.3524438116,1554660.8239890675,4.384385568514358,1554660.8239890675,4.384385568514358,0.85,0.09551160558113103,4.027634451161993,1.266887571695261,1.0,0.0,4.02763445116053,1.2847477957882616,1.2850464619230764,3.134961168538782,19302.095680748356,1968.265991011034,4632.441516551485,4632.441516551485,5.558636747532482,5.000962237008919,-2.3276322951670863,7.328594532176005,3.4961614785385615,3.4961614785385615,0.9989032795824462,0.0,0.0,0.00023245853212405153,7.848073719577447e-05,0.00015397779492827706,0.0006201662715670851,0.09551160558113982,0.07164028392516708,0.023871321655972732,0.0955115916832774,0.0716402839251605,0.023871321655970536,0.3771352001826726,0.3771352001826726,0.12566554985675604,0.0,4.99299825443876,4.989925581430896,5.002219906664891,4.993016908641096,4.989895120069889,5.002385969618956,24770.463000872358,21054.893550741504,0.85,1.0678544736949025,0.6635098356544444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517359891108519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.317086569516,1533.7240799820577,0.3771352001826726,0.12566554985675604,6.112874298809886,3.4961614785385615
5625.0,-30.04014402958708,5.000961840333635,35.00148675741826,24.08733704304325,4.998642994404116,-26.536271007657366,-40.042095340881474,1.4947699724746213,-0.011625731350648039,-5.0047421622612855,40.00295697524063,42254.603284971534,25750.04760103409,25750.04760103409,68004.65088600562,77276.29370224224,77276.29370224224,25750.04760103409,103026.34130327633,103026.34130327633,103026.34130327633,127796.79207898231,91460.9372521074,56439.24683483749,38912.98935252212,24770.450775705973,0.0,63683.44012822809,21054.883159350076,1533.7232525996405,0.0,0.8868838781651356,2.8163507922741826,0.0014959135982669303,354590.44147068076,1554660.728084534,4.384384197262917,1554660.728084534,4.384384197262917,0.85,0.09551158619406314,4.027634451161993,1.26688751839567,1.0,0.0,4.027634451162286,1.2847477659732398,1.285046432586067,3.134961241291534,19302.098441893697,1968.266272569501,4632.441516551485,4632.441516551485,5.558634147680103,5.000961840333635,-2.327626215015892,7.3285880553495275,3.4961629331551642,3.4961629331551642,0.9989036951871898,0.0,0.0,0.00023245890956659563,7.848085820721518e-05,0.00015397805135938043,0.0006201673043778313,0.09551158619410005,0.0716402665571007,0.023871319636999337,0.09551152284816398,0.07164026655707302,0.023871319636990112,0.3771351668688416,0.3771351668688416,0.12566555859341488,0.0,4.993019441193894,4.989954815599674,5.002216939571554,4.993116430910618,4.990083995889279,5.002217316989231,24770.450775705973,21054.883159350076,0.85,1.0678545434900608,0.6635100616406857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517358960781803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.316058393442,1533.7232525996405,0.3771351668688416,0.12566555859341488,6.112874298809886,3.4961629331551642
5626.0,-30.040128471925126,5.000961526178449,35.001486186402744,24.087340814899676,4.998650587478637,-26.536256244244942,-40.042077913507796,1.4947783597986746,-0.011677513646191073,-5.00473642691523,40.00295688279463,42254.59826471635,25750.03769862241,25750.03769862241,68004.63596333876,77276.2783161372,77276.2783161372,25750.03769862241,103026.31601475962,103026.31601475962,103026.31601475962,127796.7671690923,91460.91866054511,56439.23860912493,38912.97783491131,24770.451154332677,0.0,63683.428989243985,21054.883481182776,1533.7231577010364,0.0,0.8868839076723789,2.8163521420203717,0.0014959135982669303,354590.52074200916,1554660.7240982833,4.384383205859623,1554660.7240982833,4.384383205859623,0.8500000000000001,0.09551157514085269,4.027634451161993,1.2668874711403624,1.0,0.0,4.027634451162073,1.2847477259610627,1.285046393048364,3.134961338926752,19302.094518293346,1968.265872473612,4632.441516551485,4632.441516551485,5.5586320100575035,5.000961526178449,-2.3276206000322137,7.328582126210662,3.4961644172198016,3.4961644172198016,0.9989041192056576,0.0,0.0,0.00023245928610009342,7.848101304005391e-05,0.0001539782730600395,0.0006201681973070438,0.09551157514085831,0.07164025558536484,0.023871319555493476,0.09551156589039318,0.07164025558536062,0.023871319555492067,0.3771351352750373,0.3771351352750373,0.12566556688267608,0.0,4.993025155400289,4.989974021377975,5.002182160675716,4.99305891326901,4.990061746437561,5.002053949033211,24770.451154332677,21054.883481182776,0.85,1.0678544959446927,0.6635100988650136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517358026179823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.31503216403,1533.7231577010364,0.3771351352750373,0.12566556688267608,6.112874298809886,3.4961644172198016
5627.0,-30.040112942437194,5.000961073032726,35.00148561672119,24.08733135033401,4.998642203468216,-26.53624310398295,-40.04206450246272,1.494772365014239,-0.011616855187128294,-5.0047411233030985,40.002955779615796,42254.60979248542,25750.054377486744,25750.054377486744,68004.66416997217,77276.27401170075,77276.27401170075,25750.054377486744,103026.32838918749,103026.32838918749,103026.32838918749,127796.77751125314,91460.90469372895,56439.240474514765,38912.96024357132,24770.449122065656,0.0,63683.40936563697,21054.881753755806,1533.723161554568,0.0,0.8868838877771197,2.8163507969595223,0.0014959135982669303,354590.45583068376,1554660.6765294534,4.384383874313303,1554660.6765294534,4.384383874313303,0.85,0.09551157180874685,4.027634451161993,1.2668874332262208,1.0,0.0,4.027634451161455,1.2847477532276745,1.285046420804215,3.1349612723924665,19302.091570708635,1968.2655719036202,4632.441516551485,4632.441516551485,5.558635610505403,5.000961073032726,-2.3276226384018774,7.328583711434604,3.4961659255168764,3.4961659255168764,0.998904550147679,0.0,0.0,0.00023245966195226963,7.848113219016574e-05,0.0001539785297621039,0.000620169231209122,0.09551157180875833,0.0716402507686448,0.023871321040113518,0.09551151837243889,0.0716402507686362,0.023871321040110652,0.3771351044683548,0.3771351044683548,0.12566557288212504,0.0,4.993046763665802,4.989994343723879,5.002207627136727,4.9931242681159915,4.9900667060783235,5.002300564352652,24770.449122065656,21054.881753755806,0.85,1.067855267916402,0.6635104843379451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517357093830283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.314005701537,1533.723161554568,0.3771351044683548,0.12566557288212504,6.112874298809886,3.4961659255168764
5628.0,-30.040097408010215,5.000960775715398,35.001485042107014,24.0873294294812,4.998652557415916,-26.53622808532417,-40.042043233383424,1.4947832347300654,-0.01181131411158276,-5.004731979906064,40.00295449657918,42254.5888345341,25750.03567807935,25750.03567807935,68004.62451261346,77276.22438448932,77276.22438448932,25750.03567807935,103026.26006256868,103026.26006256868,103026.26006256868,127796.7014881961,91460.85298841505,56439.21743846041,38912.92838883849,24770.441425627414,0.0,63683.3698144659,21054.875211783303,1533.7225244615886,0.0,0.8868839389284321,2.8163544187800684,0.0014959135982669303,354590.58220654365,1554660.6212051983,4.384382155698743,1554660.6212051983,4.384382155698743,0.8500000000000001,0.0955115531119816,4.027634451161993,1.2668873040983457,1.0,0.0,4.027634451163142,1.284747701604395,1.2850463696519892,3.1349613983603755,19302.08065871616,1968.264459190056,4632.441516551485,4632.441516551485,5.55863157388512,5.000960775715398,-2.327614541115169,7.328575316830567,3.496167391361548,3.496167391361548,0.9989049689604422,0.0,0.0,0.00023246003792454472,7.848132115513998e-05,0.00015397871676940474,0.0006201699844061695,0.09551155311200636,0.07164023420465192,0.02387131890735444,0.09551160703412774,0.07164023420463335,0.02387131890734825,0.377135074371912,0.377135074371912,0.1256655806814233,0.0,4.9930180681774345,4.989969373115571,5.002167751015634,4.992920665794486,4.989886870764508,5.002025629781258,24770.441425627414,21054.875211783303,0.85,1.0678553083911393,0.6635105673213892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517356163169286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.312979193215,1533.7225244615886,0.377135074371912,0.1256655806814233,6.112874298809886,3.496167391361548
5629.0,-30.04008184438535,5.0009602639152515,35.00148446455196,24.087320768181257,4.998639036685027,-26.536215428041903,-40.04202989218754,1.4947726203418463,-0.011630832882417508,-5.004740249395581,40.002953261691594,42254.60080190042,25750.06141601755,25750.06141601755,68004.66221791797,77276.24417528334,77276.24417528334,25750.06141601755,103026.30559130089,103026.30559130089,103026.30559130089,127796.74546299031,91460.86102342018,56439.217650038416,38912.93708153529,24770.439871689414,0.0,63683.3769532247,21054.873890936,1533.7226391878112,0.0,0.8868839013354114,2.816351082589984,0.0014959135982669303,354590.46790943324,1554660.5679571212,4.38438341877312,1554660.5679571212,4.38438341877312,0.85,0.09551155284750659,4.027634451161993,1.2668872942077,1.0,0.0,4.027634451162472,1.2847477504791225,1.2850464190220419,3.1349612790993118,19302.082354439655,1968.26463210573,4632.441516551485,4632.441516551485,5.5586371299052235,5.0009602639152515,-2.32761920842598,7.328579472341231,3.4961689034592083,3.4961689034592083,0.9989054009883452,0.0,0.0,0.00023246041460404243,7.848143968510772e-05,0.0001539789749189347,0.0006201710241381099,0.09551155284751635,0.07164023172052777,0.023871321126988573,0.09551149698920348,0.07164023172052046,0.023871321126986138,0.3771350421094367,0.3771350421094367,0.125665585973462,0.0,4.993039481998153,4.989980808024654,5.002219112968987,4.993109416513164,4.990010828757136,5.0024088391430155,24770.439871689414,21054.873890936,0.85,1.0678557807615516,0.6635106808631761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517355232212419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.311953301487,1533.7226391878112,0.3771350421094367,0.125665585973462,6.112874298809886,3.4961689034592083
5630.0,-30.040066268688886,5.000959948054926,35.00148386863112,24.087329080235236,4.998651281691332,-26.536200183092447,-40.04201242988927,1.494785196095097,-0.011691460158829159,-5.004729282323257,40.00295157163806,42254.59556654194,25750.037903239056,25750.037903239056,68004.633469781,77276.22825554477,77276.22825554477,25750.037903239056,103026.26615878384,103026.26615878384,103026.26615878384,127796.69537993765,91460.84377462188,56439.21108562008,38912.925210002,24770.429221153805,0.0,63683.35443115581,21054.864837980735,1533.7217959222835,0.0,0.8868839632359063,2.816353159259327,0.0014959135982669303,354590.61949130875,1554660.495082392,4.3843813390007,1554660.495082392,4.3843813390007,0.85,0.09551153061267233,4.027634451161993,1.2668872260721407,1.0,0.0,4.0276344511606315,1.2847476908731879,1.28504635988659,3.134961424546,19302.078714218893,1968.264260906517,4632.441516551485,4632.441516551485,5.558632054227871,5.000959948054926,-2.3276097994970724,7.328569747551999,3.4961703503590233,3.4961703503590233,0.9989058143882924,0.0,0.0,0.00023246079157626724,7.84815948292955e-05,0.00015397919674697174,0.000620171917580354,0.095511530612704,0.07164021227987394,0.023871318332830058,0.09551152156818798,0.07164021227985018,0.023871318332822144,0.3771350103060897,0.3771350103060897,0.1256655947682188,0.0,4.993034980814684,4.989986451233847,5.002184164422715,4.9930378221644105,4.990029870633236,5.00206522059932,24770.429221153805,21054.864837980735,0.85,1.067855706993209,0.6635108333092097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517354299505871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.310928512505,1533.7217959222835,0.3771350103060897,0.1256655947682188,6.112874298809886,3.4961703503590233
5631.0,-30.040050724922008,5.00095946185379,35.00148328806291,24.087314621452265,4.998641431402671,-26.53618717663621,-40.041999018844194,1.4947778831170275,-0.01168662930285791,-5.004735478242789,40.00295082697637,42254.6072367759,25750.05834413637,25750.05834413637,68004.66558091226,77276.20953794965,77276.20953794965,25750.05834413637,103026.26788208602,103026.26788208602,103026.26788208602,127796.69775690524,91460.81479516928,56439.212493996,38912.89144574809,24770.429874819227,0.0,63683.321320567324,21054.86539359634,1533.7219860073558,0.0,0.8868839344157488,2.8163523725101536,0.0014959135982669303,354590.5338541267,1554660.4629727476,4.384382307318762,1554660.4629727476,4.384382307318762,0.85,0.09551153005079574,4.027634451161993,1.2668872090382504,1.0,0.0,4.027634451163284,1.2847477243053953,1.2850463938099168,3.1349613429668084,19302.072598337472,1968.2636372601728,4632.441516551485,4632.441516551485,5.558636466781649,5.00095946185379,-2.3276129482004806,7.328572410054271,3.4961718555143504,3.4961718555143504,0.9989062444326715,0.0,0.0,0.0002324611677762765,7.848171398022436e-05,0.00015397945379605217,0.000620172952880086,0.0955115300508006,0.07164020943843312,0.02387132061236748,0.09551150362069413,0.07164020943842947,0.023871320612366263,0.37713497852630545,0.37713497852630545,0.1256656011632211,0.0,4.993040110273455,4.989980738421309,5.002221833100009,4.993048848939907,4.9899461097737685,5.002360728340989,24770.429874819227,21054.86539359634,0.85,1.0678567664301344,0.6635113615396382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517353366076005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.309904484146,1533.7219860073558,0.37713497852630545,0.1256656011632211,6.112874298809886,3.4961718555143504
5632.0,-30.040035196956573,5.000959081991738,35.00148268610262,24.08731860285627,4.998647709179815,-26.536172571420085,-40.04198162639511,1.4947850836435619,-0.011696934291535399,-5.004728743706309,40.00294904274796,42254.60218533057,25750.045583446277,25750.045583446277,68004.64776877685,77276.20032427869,77276.20032427869,25750.045583446277,103026.24590772497,103026.24590772497,103026.24590772497,127796.66602422493,91460.80185581929,56439.20371687208,38912.88682105245,24770.420116499965,0.0,63683.30693755242,21054.85709902497,1533.7212900916768,0.0,0.886883975128437,2.8163532940449367,0.0014959135982669303,354590.62693582766,1554660.3860372226,4.384380939427873,1554660.3860372226,4.384380939427873,0.8499999999999999,0.09551151203848908,4.027634451161993,1.2668871392542496,1.0,0.0,4.027634451161146,1.284747689846361,1.2850463598257282,3.134961427051599,19302.069867591264,1968.2633588015547,4632.441516551485,4632.441516551485,5.558633712145666,5.000959081991738,-2.3276066500758543,7.328565732067592,3.496173308757099,3.496173308757099,0.9989066596448855,0.0,0.0,0.00023246154359440663,7.848186850433382e-05,0.00015397967509007282,0.0006201738441715074,0.09551151203851983,0.07164019312553568,0.02387131891298415,0.09551149591967271,0.07164019312551262,0.02387131891297646,0.3771349460802016,0.3771349460802016,0.12566561002056562,0.0,4.993035890029262,4.989979057326423,5.002209990777487,4.993031809414788,4.989985134166659,5.002175425024632,24770.420116499965,21054.85709902497,0.85,1.0678567279092763,0.6635114320737969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451735243455975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.308880335318,1533.7212900916768,0.3771349460802016,0.12566561002056562,6.112874298809886,3.496173308757099
5633.0,-30.0400197374043,5.000958679658571,35.00148210513235,24.087313084770017,4.99864766099215,-26.53615866048571,-40.041964303795226,1.494786584073782,-0.011743575622460867,-5.004727991463895,40.002948450208926,42254.59726227907,25750.048279980067,25750.048279980067,68004.64554225914,77276.1782101254,77276.1782101254,25750.048279980067,103026.22649010547,103026.22649010547,103026.22649010547,127796.64581992627,91460.77348225535,56439.192534409805,38912.86771982838,24770.419329820794,0.0,63683.28704964917,21054.856430347674,1533.7212406936915,0.0,0.8868839810992825,2.8163539945495035,0.0014959135982669303,354590.63733298186,1554660.360487074,4.384380738815601,1554660.360487074,4.384380738815601,0.85,0.09551150444949995,4.027634451161993,1.2668870683712883,1.0,0.0,4.027634451162127,1.2847476820549533,1.2850463525132392,3.134961446063708,19302.063879577792,1968.2627481941124,4632.441516551485,4632.441516551485,5.558634294243418,5.000958679658571,-2.3276047080694364,7.328563387728007,3.49617479326847,3.49617479326847,0.9989070837909914,0.0,0.0,0.0002324619177573135,7.848202240814417e-05,0.00015397989534916931,0.0006201747312946326,0.09551150444950907,0.07164018476065008,0.023871319688858986,0.09551151724280235,0.07164018476064324,0.023871319688856713,0.37713491334182436,0.37713491334182436,0.12566561786922908,0.0,4.99302530947449,4.989965423568151,5.0022085723044825,4.99298441584142,4.989912318427798,5.002204328555024,24770.419329820794,21054.856430347674,0.85,1.067857026432083,0.6635115619791465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517351503990568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.30785638806,1533.7212406936915,0.37713491334182436,0.12566561786922908,6.112874298809886,3.49617479326847
