time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5634.0,-30.040004171969077,5.00095831501183,35.00148152976993,24.087312281504296,4.998650823040026,-26.53614433317274,-40.04195071812717,1.4947909842439242,-0.01177275181856885,-5.004724407486123,40.00294745160829,42254.60822331231,25750.04375760894,25750.04375760894,68004.65198092125,77276.16231966793,77276.16231966793,25750.04375760894,103026.20607727687,103026.20607727687,103026.20607727687,127796.62129914734,91460.75258942616,56439.19849307169,38912.8378848383,24770.415221870477,0.0,63683.25310670878,21054.852938589906,1533.7209382464052,0.0,0.886884002943315,2.8163547961957534,0.0014959135982669303,354590.6868691016,1554660.3174276426,4.38438000488589,1554660.3174276426,4.38438000488589,0.85,0.09551149213491063,4.027634451161993,1.2668869974883274,1.0,0.0,4.027634451162253,1.2847476606936985,1.2850463316310416,3.134961498188115,19302.059470313492,1968.262298574283,4632.441516551485,4632.441516551485,5.558633318004189,5.00095831501183,-2.327600689387718,7.328559004399548,3.496176270367951,3.496176270367951,0.9989075058194146,0.0,0.0,0.00023246229448343448,7.848214311112676e-05,0.00015398015137230771,0.0006201757624622452,0.09551149213492789,0.07164017283167895,0.023871319303248942,0.09551152794691443,0.071640172831666,0.023871319303244626,0.37713487964337944,0.37713487964337944,0.125665625535433,0.0,4.993009216418784,4.989949420662128,5.002192207304915,4.992951655667582,4.98989222158275,5.002133561082928,24770.415221870477,21054.852938589906,0.85,1.0678576967004412,0.6635120877463616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173505775214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.30683158786,1533.7209382464052,0.37713487964337944,0.125665625535433,6.112874298809886,3.496176270367951
5635.0,-30.03998874637417,5.000957919405835,35.00148095882416,24.087312211655103,4.998649525076722,-26.536130577774685,-40.041937202308304,1.4947913564773978,-0.011698052995086528,-5.004724039432845,40.002946429527356,42254.61893231065,25750.047472719452,25750.047472719452,68004.6664050301,77276.16736164517,77276.16736164517,25750.047472719452,103026.21483436463,103026.21483436463,103026.21483436463,127796.62689614727,91460.75087978644,56439.202450452605,38912.83158814871,24770.412061782645,0.0,63683.24364993135,21054.850252515247,1533.720764911218,0.0,0.8868840085146468,2.8163538579011074,0.0014959135982669303,354590.6919561681,1554660.2733557466,4.384379817696744,1554660.2733557466,4.384379817696744,0.85,0.09551148290229433,4.027634451161993,1.2668869914440437,1.0,0.0,4.027634451161593,1.2847476581815236,1.2850463295979582,3.1349615043181682,19302.05910950772,1968.2622617823338,4632.441516551485,4632.441516551485,5.558634119980965,5.000957919405835,-2.3275990236609987,7.328556943066833,3.4961777581656146,3.4961777581656146,0.9989079309044613,0.0,0.0,0.00023246266782559182,7.848226319369778e-05,0.00015398040463189403,0.0006201767824992802,0.09551148290230937,0.07164016332080086,0.02387131958150851,0.09551148593202227,0.07164016332078958,0.02387131958150475,0.3771348450240629,0.3771348450240629,0.1256656321479677,0.0,4.993012430760189,4.989954082635279,5.002191075604912,4.993025986437772,4.98997343013599,5.00218724853778,24770.412061782645,21054.850252515247,0.85,1.0678580817719296,0.6635123544363652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517349644706934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.305809424166,1533.720764911218,0.3771348450240629,0.1256656321479677,6.112874298809886,3.4961777581656146
5636.0,-30.039973270833297,5.000957590179718,35.00148039353224,24.08731640260669,4.998654594390764,-26.536116140639308,-40.041916038002796,1.4947974641969708,-0.01168256344664087,-5.004719080997623,40.00294545231637,42254.59807513245,25750.03950713401,25750.03950713401,68004.63758226647,77276.16382068758,77276.16382068758,25750.03950713401,103026.2033278216,103026.2033278216,103026.2033278216,127796.61093358712,91460.74314490864,56439.17739935423,38912.85082839379,24770.407605765522,0.0,63683.25843415932,21054.846464900693,1533.7204128871474,0.0,0.8868840372723853,2.816354233257825,0.0014959135982669303,354590.7604894276,1554660.2312186323,4.384378851475984,1554660.2312186323,4.384378851475984,0.85,0.09551146888361849,4.027634451161993,1.2668868930870665,1.0,0.0,4.02763445116095,1.284747628837097,1.285046300727939,3.1349615759226186,19302.057477123697,1968.2620953254882,4632.441516551485,4632.441516551485,5.558632400458892,5.000957590179718,-2.327593988039873,7.3285515782195905,3.496179236016159,3.496179236016159,0.9989083531474741,0.0,0.0,0.00023246304237713538,7.848245123031399e-05,0.0001539805911468214,0.0006201775337132272,0.09551146888363625,0.07164015023407386,0.02387131864956239,0.09551147983649622,0.07164015023406053,0.02387131864955795,0.3771348109110499,0.3771348109110499,0.12566563883081053,0.0,4.993015363267091,4.98996674102807,5.002164816922061,4.9930365175509905,4.99002679975257,5.002069209063336,24770.407605765522,21054.846464900693,0.85,1.0678573812703842,0.6635118728860039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517348720273011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.304784977852,1533.7204128871474,0.3771348109110499,0.12566563883081053,6.112874298809886,3.496179236016159
5637.0,-30.039957787635284,5.0009572698004705,35.001479848777194,24.087315808888548,4.998656706385985,-26.5361019923858,-40.041902487259335,1.4948009111367266,-0.011688775466666357,-5.0047167676567925,40.0029449199137,42254.60879245639,25750.038445509712,25750.038445509712,68004.6472379661,77276.15286183736,77276.15286183736,25750.038445509712,103026.19130734706,103026.19130734706,103026.19130734706,127796.59790484955,91460.72679167136,56439.182722291334,38912.826743755584,24770.406597502486,0.0,63683.23334125807,21054.845607877112,1533.7203166806846,0.0,0.8868840509660423,2.8163545849117253,0.0014959135982669303,354590.7924633865,1554660.2082615541,4.384378391387818,1554660.2082615541,4.384378391387818,0.85,0.09551145919180967,4.027634451161993,1.2668868375895546,1.0,0.0,4.027634451162713,1.2847476119390207,1.2850462843074024,3.134961617156258,19302.054025903915,1968.2617433990115,4632.441516551485,4632.441516551485,5.558632171287235,5.0009572698004705,-2.3275908678745076,7.328548137674979,3.496180733231957,3.496180733231957,0.9989087809234164,0.0,0.0,0.00023246341711455947,7.84825716236134e-05,0.00015398084549094607,0.0006201785581183862,0.09551145919181937,0.07164014064448454,0.023871318547334836,0.09551148724570951,0.07164014064447727,0.023871318547332408,0.3771347776913037,0.3771347776913037,0.1256656440447751,0.0,4.9930170097953805,4.989976778251901,5.002141279643922,4.99302799219015,4.9900213244238785,5.002051528613947,24770.406597502486,21054.845607877112,0.85,1.0678579536555715,0.6635123026186102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517347792846012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.30376204631,1533.7203166806846,0.3771347776913037,0.1256656440447751,6.112874298809886,3.496180733231957
5638.0,-30.039942358718378,5.000956940684872,35.0014793075386,24.0873102209531,4.998656935360956,-26.536088081290696,-40.04188516465945,1.4948026579334754,-0.011735298701012198,-5.004715279785128,40.00294393282671,42254.60373802651,25750.039493871896,25750.039493871896,68004.6432318984,77276.12944954312,77276.12944954312,25750.039493871896,103026.16894341502,103026.16894341502,103026.16894341502,127796.57216826009,91460.6972446182,56439.1715331024,38912.806346128666,24770.40322484506,0.0,63683.209570973726,21054.8427411183,1533.7201026508017,0.0,0.886884062106631,2.816355369740172,0.0014959135982669303,354590.813028083,1554660.1656985914,4.384378017079266,1554660.1656985914,4.384378017079266,0.85,0.09551144875959135,4.027634451161993,1.2668868090165781,1.0,0.0,4.027634451162318,1.2847476029966731,1.2850462758427568,3.1349616389768213,19302.04779023494,1968.2611075377363,4632.441516551485,4632.441516551485,5.558632397596014,5.000956940684872,-2.3275883525134318,7.328545293198303,3.4961822325678504,3.4961822325678504,0.9989092093051001,0.0,0.0,0.00023246379053877873,7.848272552869872e-05,0.00015398106501008,0.0006201794422612128,0.09551144875960675,0.07164013067272833,0.02387131808687842,0.0955115017329076,0.07164013067271678,0.02387131808687457,0.37713474503559236,0.37713474503559236,0.12566564823122983,0.0,4.993009038607568,4.989970810742079,5.002127293814567,4.9929799810840905,4.98994976889594,5.002074179204612,24770.40322484506,21054.8427411183,0.85,1.067858289336195,0.6635124709117332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517346864960243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.302739784014,1533.7201026508017,0.37713474503559236,0.12566564823122983,6.112874298809886,3.4961822325678504
5639.0,-30.039926842130566,5.000956562745893,35.00147875319354,24.08731043050068,4.998653777497788,-26.536074429968533,-40.04187168376518,1.4948013653359684,-0.011613658866110654,-5.004715714630557,40.00294246859452,42254.614900218105,25750.04535267746,25750.04535267746,68004.66025289557,77276.14321058062,77276.14321058062,25750.04535267746,103026.18856325808,103026.18856325808,103026.18856325808,127796.58626906459,91460.703464404,56439.175154042285,38912.809233735235,24770.397705806503,0.0,63683.206939541735,21054.838049935526,1533.719813350992,0.0,0.8868840651943356,2.816353721091132,0.0014959135982669303,354590.80701784394,1554660.1025612396,4.384377913336611,1554660.1025612396,4.384377913336611,0.85,0.09551143865843557,4.027634451161993,1.2668867419799792,1.0,0.0,4.027634451163095,1.284747608267778,1.285046281597595,3.134961626114597,19302.04910287093,1968.2612413893562,4632.441516551485,4632.441516551485,5.558633662329861,5.000956562745893,-2.327587261689095,7.328543824434988,3.4961837287343123,3.4961837287343123,0.9989096367812321,0.0,0.0,0.00023246416608544533,7.84828453018007e-05,0.00015398132078364463,0.0006201804724236333,0.09551143865845636,0.07164012096172981,0.023871317696726558,0.09551142813857684,0.07164012096171421,0.023871317696721364,0.3771347118668465,0.3771347118668465,0.12566565215943973,0.0,4.993027807573981,4.989992650008617,5.0021368469439835,4.993102055764439,4.990079180527232,5.002174232750633,24770.397705806503,21054.838049935526,0.85,1.06785860073687,0.6635126736053498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517345940327575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.301716950395,1533.719813350992,0.3771347118668465,0.12566565215943973,6.112874298809886,3.4961837287343123
5640.0,-30.039911364655467,5.000956209058418,35.00147818749342,24.08730466794225,4.9986553684708,-26.536060338933396,-40.04185436116529,1.494804342748945,-0.011689957413011598,-5.004712740533369,40.002941029164376,42254.609944639626,25750.042442497033,25750.042442497033,68004.65238713665,77276.11340555693,77276.11340555693,25750.042442497033,103026.15584805395,103026.15584805395,103026.15584805395,127796.54707907408,91460.66805652196,56439.16459560547,38912.78162324054,24770.391231020127,0.0,63683.172854260665,21054.832546367106,1533.719387875909,0.0,0.8868840855317262,2.8163550705506926,0.0014959135982669303,354590.8481244855,1554660.0404933481,4.384377230028105,1554660.0404933481,4.384377230028105,0.85,0.09551142536443039,4.027634451161993,1.266886693625711,1.0,0.0,4.027634451163017,1.2847475935663615,1.285046267374053,3.134961661988085,19302.04163032095,1968.2604794013196,4632.441516551485,4632.441516551485,5.558633034112444,5.000956209058418,-2.3275836829573593,7.328539892015778,3.496185209623862,3.496185209623862,0.998910059892532,0.0,0.0,0.00023246454068602724,7.848299920738206e-05,0.00015398154147864518,0.0006201813613024207,0.09551142536445355,0.07164010874358533,0.02387131662086822,0.09551144959699892,0.07164010874356795,0.023871316620862434,0.37713467997063915,0.37713467997063915,0.12566565729976004,0.0,4.993025672209683,4.989989873667355,5.002136634169744,4.993022783120352,4.989984421561644,5.00214143734371,24770.391231020127,21054.832546367106,0.85,1.0678590487751878,0.6635129509225233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517345010441032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.300696387414,1533.719387875909,0.37713467997063915,0.12566565729976004,6.112874298809886,3.496185209623862
5641.0,-30.03989595761688,5.000955773506443,35.001477608970944,24.087294714432232,4.998649981124113,-26.536047009186962,-40.041837143339194,1.494801032694417,-0.011693479058862977,-5.004714786390257,40.00293952428579,42254.60514947221,25750.05226623695,25750.05226623695,68004.65741570917,77276.09505140137,77276.09505140137,25750.05226623695,103026.14731763832,103026.14731763832,103026.14731763832,127796.53339793358,91460.6413027033,56439.15140077494,38912.766557698174,24770.386080295262,0.0,63683.15263799344,21054.828168250973,1533.719152707823,0.0,0.886884080572197,2.8163548779854226,0.0014959135982669303,354590.8198475659,1554659.9756033372,4.384377396661498,1554659.9756033372,4.384377396661498,0.85,0.09551141735328303,4.027634451161993,1.2668866123026237,1.0,0.0,4.027634451162049,1.2847476082803033,1.285046282570518,3.1349616260840336,19302.035984141752,1968.2599036512727,4632.441516551485,4632.441516551485,5.558635154752258,5.000955773506443,-2.327583796189315,7.328539569695758,3.4961866971993834,3.4961866971993834,0.9989104849141095,0.0,0.0,0.0002324649135823882,7.848315218235973e-05,0.00015398176140002845,0.0006201822470653605,0.09551141735330296,0.07164010041141171,0.023871316941891253,0.0955114278874481,0.07164010041139676,0.02387131694188627,0.37713464761367527,0.37713464761367527,0.1256656628236726,0.0,4.993025577271169,4.9899789701183295,5.002168977430301,4.993021307331389,4.989931467098188,5.0022944609887645,24770.386080295262,21054.828168250973,0.85,1.0678594667302561,0.6635130862579669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517344082898571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.299675558093,1533.719152707823,0.37713464761367527,0.1256656628236726,6.112874298809886,3.4961866971993834
5642.0,-30.039880494935776,5.000955419107438,35.00147702253522,24.0873041440733,4.998655308903226,-26.5360325577608,-40.04182352274654,1.4948073717284796,-0.011596016992712066,-5.004709187385213,40.00293813675074,42254.615594785,25750.042527880632,25750.042527880632,68004.65812266563,77276.11158963668,77276.11158963668,25750.042527880632,103026.15411751732,103026.15411751732,103026.15411751732,127796.5331001677,91460.65375692311,56439.15776207247,38912.77332761182,24770.37898265038,0.0,63683.1523102622,21054.822135252824,1533.7186372097608,0.0,0.8868841140732482,2.8163542513119753,0.0014959135982669303,354590.8972345154,1554659.915773153,4.384376271072038,1554659.915773153,4.384376271072038,0.85,0.09551140160464522,4.027634451161993,1.2668865985656157,1.0,0.0,4.027634451161517,1.28474757785446,1.285046252618435,3.1349617003272963,19302.038612505115,1968.2601716697461,4632.441516551485,4632.441516551485,5.558633052544108,5.000955419107438,-2.327578313843322,7.32853373295076,3.496188159489635,3.496188159489635,0.9989109027113242,0.0,0.0,0.00023246528782601877,7.848327319724326e-05,0.0001539820146287755,0.0006201832669781863,0.09551140160466941,0.07164008590948452,0.023871315695184882,0.09551137814049954,0.07164008590946638,0.02387131569517884,0.3771346143932046,0.3771346143932046,0.12566567062938327,0.0,4.993040967519164,4.990001335697116,5.002163431570921,4.993113170392519,4.990101440800686,5.002151892809479,24770.37898265038,21054.822135252824,0.85,1.067859483326912,0.6635132536926237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517343159577378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.298653833612,1533.7186372097608,0.3771346143932046,0.12566567062938327,6.112874298809886,3.496188159489635
5643.0,-30.039865021312213,5.000955064038147,35.001476457287744,24.08729838151487,4.99865675122477,-26.536018485097138,-40.04180620014665,1.494810215009873,-0.011676969009499771,-5.00470736908754,40.00293758103403,42254.61063386546,25750.042608314914,25750.042608314914,68004.65324218037,77276.08248220566,77276.08248220566,25750.042608314914,103026.12509052057,103026.12509052057,103026.12509052057,127796.5030898689,91460.61898785093,56439.147139511435,38912.74649815499,24770.377999348326,0.0,63683.12449750332,21054.821299446077,1533.7185515006818,0.0,0.8868841253332624,2.816355526976562,0.0014959135982669303,354590.92236621754,1554659.8918107797,4.384375892750984,1554659.8918107797,4.384375892750984,0.85,0.09551139303459497,4.027634451161993,1.266886552409269,1.0,0.0,4.0276344511607665,1.2847475637806807,1.2850462390225585,3.1349617346692638,19302.031274770845,1968.259423429086,4632.441516551485,4632.441516551485,5.558633069907366,5.000955064038147,-2.3275755768319777,7.328530640870124,3.4961896455351122,3.4961896455351122,0.9989113272957464,0.0,0.0,0.0002324656623350476,7.848342710359999e-05,0.0001539822352314476,0.0006201841554851084,0.09551139303460439,0.0716400769190024,0.023871316115601993,0.0955114172774192,0.07164007691899532,0.023871316115599638,0.3771345824929866,0.3771345824929866,0.12566567798348793,0.0,4.993038163005281,4.989999131067918,5.002158825346271,4.993030400078055,4.989993768828754,5.002143857347221,24770.377999348326,21054.821299446077,0.85,1.0678598730633337,0.6635134655731604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517342232921724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.297633737402,1533.7185515006818,0.3771345824929866,0.12566567798348793,6.112874298809886,3.4961896455351122
5644.0,-30.039849544901408,5.000954627441302,35.001475878981935,24.087288428004854,4.998651373799266,-26.53600509191167,-40.04179275417698,1.494806920809734,-0.011682031871259824,-5.004709403728088,40.002936070185164,42254.62178063653,25750.052391621393,25750.052391621393,68004.67417225792,77276.06407680041,77276.06407680041,25750.052391621393,103026.1164684218,103026.1164684218,103026.1164684218,127796.48922777585,91460.59215880743,56439.14986264438,38912.71366240339,24770.37275935405,0.0,63683.08642175744,21054.816845450943,1533.7183106938155,0.0,0.886884120452395,2.816355355966374,0.0014959135982669303,354590.8942443206,1554659.8266633374,4.384376056741446,1554659.8266633374,4.384376056741446,0.8500000000000001,0.09551138528684577,4.027634451161993,1.2668864705367016,1.0,0.0,4.027634451162087,1.284747578416987,1.2850462541435295,3.134961698954652,19302.025612716043,1968.258846060178,4632.441516551485,4632.441516551485,5.558635181818859,5.000954627441302,-2.3275756844748545,7.328530311916156,3.496191130787722,3.496191130787722,0.9989117516536349,0.0,0.0,0.00023246603691208997,7.848354656739627e-05,0.0001539824903446937,0.0006201851829880073,0.0955113852868659,0.07164006856928734,0.023871316717578556,0.0955113959561885,0.07164006856927224,0.023871316717573525,0.3771345501732885,0.3771345501732885,0.1256656850296151,0.0,4.9930367785703424,4.989988202644952,5.002186083535207,4.99302737185684,4.989940621451467,5.002291248118183,24770.37275935405,21054.816845450943,0.85,1.067860840190434,0.6635140373190229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517341305610416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.29661437583,1533.7183106938155,0.3771345501732885,0.1256656850296151,6.112874298809886,3.496191130787722
5645.0,-30.039834161939087,5.000954265933621,35.001475291746864,24.087292653881036,4.998656257244575,-26.535990756680437,-40.0417753617279,1.49481285198614,-0.011662047107563467,-5.004704097883703,40.002934653489994,42254.616271724364,25750.043380921707,25750.043380921707,68004.65965264608,77276.06141409346,77276.06141409346,25750.043380921707,103026.10479501517,103026.10479501517,103026.10479501517,127796.47039007876,91460.58526436912,56439.14012200082,38912.71682485366,24770.365595063584,0.0,63683.08241991725,21054.810755804046,1533.7177959020842,0.0,0.8868841525678274,2.8163557128284764,0.0014959135982669303,354590.9675793466,1554659.7655757808,4.384374977706942,1554659.7655757808,4.384374977706942,0.85,0.09551136994270833,4.027634451161993,1.266886421632953,1.0,0.0,4.027634451160964,1.2847475499030232,1.2850462261012936,3.1349617685326674,19302.024157700045,1968.2586976898376,4632.441516551485,4632.441516551485,5.558633236689136,5.000954265933621,-2.3275704210025703,7.328524686936191,3.4961925908544043,3.4961925908544043,0.9989121688155441,0.0,0.0,0.00023246640922794227,7.848370109484169e-05,0.0001539827081331006,0.0006201860601600979,0.09551136994273272,0.07164005424073756,0.023871315701995164,0.0955113794587558,0.07164005424071926,0.023871315701989065,0.37713451698729306,0.37713451698729306,0.12566569375939718,0.0,4.993035816106044,4.989989557049,5.002178166124452,4.9930420507761255,4.990005060179897,5.00215658381012,24770.365595063584,21054.810755804046,0.85,1.0678606792967866,0.6635139925090842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517340378132189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.295595585882,1533.7177959020842,0.37713451698729306,0.12566569375939718,6.112874298809886,3.4961925908544043
5646.0,-30.03981878202241,5.000953831550842,35.00147470867525,24.087293038051598,4.99865218402197,-26.535977319944518,-40.04176191575823,1.4948107219443036,-0.01152629619025447,-5.004705731702852,40.00293360029019,42254.62697850141,25750.052125933384,25750.052125933384,68004.67910443479,77276.07947855747,77276.07947855747,25750.052125933384,103026.13160449086,103026.13160449086,103026.13160449086,127796.49445729429,91460.59547207257,56439.142972017435,38912.72500006126,24770.362852803435,0.0,63683.0878528647,21054.80842488292,1533.7176926303953,0.0,0.8868841480693432,2.8163537388500934,0.0014959135982669303,354590.94499742193,1554659.7201620585,4.3843751288498405,1554659.7201620585,4.3843751288498405,0.85,0.09551136334236038,4.027634451161993,1.266886409544386,1.0,0.0,4.027634451162196,1.28474755909839,1.2850462357770607,3.134961746094701,19302.02631195412,1968.2589173626184,4632.441516551485,4632.441516551485,5.558635124465084,5.000953831550842,-2.327570237770073,7.328524069320915,3.4961940728453222,3.4961940728453222,0.9989125922415206,0.0,0.0,0.0002324667814706299,7.848382055902302e-05,0.0001539829609116069,0.0006201870782595185,0.09551136334237417,0.07164004658229838,0.023871316760075798,0.09551130559937562,0.07164004658228802,0.02387131676007235,0.3771344838461323,0.3771344838461323,0.12566570172028896,0.0,4.993065161407401,4.990021710039514,5.002199083461221,4.993179435512616,4.990147216430785,5.002279646653733,24770.362852803435,21054.80842488292,0.85,1.0678608936418854,0.6635141040291224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517339456254301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.294575439731,1533.7176926303953,0.3771344838461323,0.12566570172028896,6.112874298809886,3.4961940728453222
5647.0,-30.039803355588138,5.00095345177219,35.001474118613324,24.087286891322606,4.998655823236692,-26.535963070014965,-40.041744558233745,1.4948155376637284,-0.011654212411258413,-5.004701400298315,40.00293223053865,42254.62170770768,25750.045573438296,25750.045573438296,68004.66728114597,77276.04006822151,77276.04006822151,25750.045573438296,103026.08564165981,103026.08564165981,103026.08564165981,127796.44193245127,91460.55130872165,56439.132948208746,38912.68706723656,24770.356290791457,0.0,63683.04335802802,21054.802847172738,1533.7172301868295,0.0,0.8868841750584192,2.8163559248172003,0.0014959135982669303,354591.00486417895,1554659.6610987028,4.384374222053921,1554659.6610987028,4.384374222053921,0.85,0.09551134967005823,4.027634451161993,1.2668863315181809,1.0,0.0,4.027634451161302,1.2847475358001934,1.285046212953158,3.1349618029455235,19302.016991632543,1968.257966954316,4632.441516551485,4632.441516551485,5.558633709985253,5.00095345177219,-2.327565693574692,7.328519145346882,3.49619553224974,3.49619553224974,0.9989130092142114,0.0,0.0,0.00023246715483974154,7.848397477667053e-05,0.00015398318006307101,0.0006201879609215054,0.09551134967008126,0.07164003354902868,0.023871316121052595,0.09551135384044583,0.07164003354901138,0.023871316121046836,0.37713445261018985,0.37713445261018985,0.12566571081009822,0.0,4.993059920258361,4.990016603481365,5.002193436954769,4.9930471878870435,4.990004410519305,5.00217908568078,24770.356290791457,21054.802847172738,0.85,1.0678614540894606,0.6635144848551113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517338534559046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.293555745331,1533.7172301868295,0.37713445261018985,0.12566571081009822,6.112874298809886,3.49619553224974
5648.0,-30.039787907147083,5.000953102941974,35.00147354944565,24.087291361670964,4.998659274928212,-26.535948819065915,-40.04172723563386,1.4948201868472317,-0.011607936553332365,-5.004698117607537,40.002931659006045,42254.61653061495,25750.04185962593,25750.04185962593,68004.65839024087,77276.04411773315,77276.04411773315,25750.04185962593,103026.08597735908,103026.08597735908,103026.08597735908,127796.44062657998,91460.55052027029,56439.122933152794,38912.69731901944,24770.354649220903,0.0,63683.05196824034,21054.801451837768,1533.7170770494708,0.0,0.8868841938242433,2.8163557001377764,0.0014959135982669303,354591.0502360834,1554659.6364543552,4.384373591548003,1554659.6364543552,4.384373591548003,0.85,0.09551133962304412,4.027634451161993,1.2668862567888572,1.0,0.0,4.027634451162632,1.284747513279927,1.2850461909080513,3.1349618578980913,19302.0168252362,1968.257949986611,4632.441516551485,4632.441516551485,5.5586329082887085,5.000953102941974,-2.3275618933193742,7.328514996261348,3.4961970074024316,3.4961970074024316,0.998913430686409,0.0,0.0,0.0002324675287420426,7.848412868429921e-05,0.0001539834000577434,0.0006201888469796269,0.0955113396230549,0.07164002329996859,0.023871316323086315,0.09551133870528125,0.0716400232999605,0.023871316323083612,0.3771344206594447,0.3771344206594447,0.12566571920544656,0.0,4.993064724669523,4.990028841626156,5.002175929484167,4.9930901810541855,4.990084034057816,5.00211214057822,24770.354649220903,21054.801451837768,0.85,1.0678611700983769,0.6635143138505349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517337610076173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.292537495496,1533.7170770494708,0.3771344206594447,0.12566571920544656,6.112874298809886,3.4961970074024316
5649.0,-30.039772502615868,5.000952788261277,35.001473000179864,24.08729576217013,4.998662967497802,-26.53593458355297,-40.0417136499658,1.4948250484351209,-0.01156627918516051,-5.00469463859776,40.00293110035562,42254.626857846495,25750.037761683547,25750.037761683547,68004.66461953004,77276.04704021022,77276.04704021022,25750.037761683547,103026.08480189377,103026.08480189377,103026.08480189377,127796.43777453952,91460.54872002547,56439.12853766267,38912.68909151422,24770.352972645756,0.0,63683.04206415998,21054.800026748893,1533.7169171782268,0.0,0.8868842135420079,2.8163555590456064,0.0014959135982669303,354591.0983214272,1554659.6123654854,4.384372929058215,1554659.6123654854,4.384372929058215,0.85,0.09551132925194197,4.027634451161993,1.266886224918999,1.0,0.0,4.0276344511637925,1.284747489768259,1.2850461678699474,3.1349619152698187,19302.016445308946,1968.2579112448132,4632.441516551485,4632.441516551485,5.558632023670441,5.000952788261277,-2.3275579313508996,7.3285107196121775,3.49619849125827,3.49619849125827,0.9989138546452201,0.0,0.0,0.00023246790158213323,7.84842493902762e-05,0.00015398365219185703,0.0006201898624836693,0.09551132925195284,0.0716400130126964,0.023871316239256434,0.09551132608798842,0.07164001301268826,0.02387131623925372,0.37713438918569836,0.37713438918569836,0.12566572632189663,0.0,4.993076129209612,4.990053285518798,5.002148198401358,4.993128359412594,4.990157674130785,5.002043888297692,24770.352972645756,21054.800026748893,0.85,1.0678614339907957,0.6635145792073722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451733668427458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.291520200746,1533.7169171782268,0.37713438918569836,0.12566572632189663,6.112874298809886,3.49619849125827
5650.0,-30.039757092591472,5.000952437228285,35.0014724564099,24.087290453631454,4.998661497129169,-26.53592085941214,-40.04169636229051,1.4948252639500388,-0.011577409619860646,-5.0046944688939785,40.00293016190064,42254.621836013546,25750.042123959076,25750.042123959076,68004.66395997262,77276.03160121282,77276.03160121282,25750.042123959076,103026.0737251719,103026.0737251719,103026.0737251719,127796.4239314031,91460.52646589685,56439.11670069838,38912.67751688719,24770.350206231207,0.0,63683.0277231184,21054.797675296526,1533.7167677626765,0.0,0.8868842178017673,2.8163557250679574,0.0014959135982669303,354591.100666998,1554659.5718995344,4.384372785936157,1554659.5718995344,4.384372785936157,0.85,0.09551132111807513,4.027634451161993,1.2668861749162899,1.0,0.0,4.027634451161743,1.2847474879899514,1.2850461665704282,3.1349619196091356,19302.011748753295,1968.2574323294189,4632.441516551485,4632.441516551485,5.55863296535001,5.000952437228285,-2.327556393156519,7.328508830384804,3.4961999848344965,3.4961999848344965,0.9989142813812847,0.0,0.0,0.0002324682745557273,7.848440298810403e-05,0.00015398387156762325,0.0006201907460490631,0.09551132111808873,0.07164000469297675,0.023871316425111977,0.0955113228722997,0.07164000469296655,0.023871316425108577,0.3771343588421919,0.3771343588421919,0.125665731783324,0.0,4.993084250928405,4.99006667718578,5.002140502570285,4.993117059274141,4.990120566439543,5.0021100418853734,24770.350206231207,21054.797675296526,0.85,1.0678616641100023,0.6635146497702424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517335761104548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.290502541282,1533.7167677626765,0.3771343588421919,0.125665731783324,6.112874298809886,3.4961999848344965
5651.0,-30.03974167386438,5.000951982167139,35.001471881892364,24.08727561067792,4.998653875159905,-26.535907742601687,-40.041682951245434,1.4948199438974217,-0.01161535467167596,-5.004697575868144,40.002928178769984,42254.63290341632,25750.054607337537,25750.054607337537,68004.68751075387,77276.00243858594,77276.00243858594,25750.054607337537,103026.05704592349,103026.05704592349,103026.05704592349,127796.39959199395,91460.48799427245,56439.118459103636,38912.63281685424,24770.342546070457,0.0,63682.9753629247,21054.791164159888,1533.7164115028488,0.0,0.8868842091758654,2.81635586082458,0.0014959135982669303,354591.05772376666,1554659.4863874277,4.3843730757546,1554659.4863874277,4.3843730757546,0.85,0.0955113130268667,4.027634451161993,1.2668861254630612,1.0,0.0,4.027634451162074,1.2847475121057663,1.285046191171323,3.134961860763206,19302.003629625025,1968.2566044087457,4632.441516551485,4632.441516551485,5.558635660123039,5.000951982167139,-2.3275572943577294,7.328509276524869,3.4962014669199792,3.4962014669199792,0.9989147048342798,0.0,0.0,0.00023246864774051018,7.84845221429744e-05,0.00015398412559753578,0.0006201917691886905,0.09551131302689264,0.07163999643522974,0.02387131659166291,0.09551130436140072,0.07163999643521028,0.023871316591656425,0.3771343287486715,0.3771343287486715,0.12566573711771772,0.0,4.993085026423898,4.9900560981686795,5.002175354671067,4.99308222119646,4.990007876266077,5.0023088562304565,24770.342546070457,21054.791164159888,0.85,1.0678629119195522,0.6635153691015566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517334837605431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.289485505351,1533.7164115028488,0.3771343287486715,0.12566573711771772,6.112874298809886,3.4962014669199792
5652.0,-30.039726258723718,5.000951664805941,35.001471301993334,24.087279138062172,4.998662990203949,-26.535892955214567,-40.04166171709073,1.4948296866950168,-0.011693589422350215,-5.0046893212296,40.002926872989015,42254.61157473147,25750.03808334386,25750.03808334386,68004.64965807533,77275.97992228462,77275.97992228462,25750.03808334386,103026.01800562849,103026.01800562849,103026.01800562849,127796.35303007293,91460.4629464451,56439.09459889276,38912.631497280374,24770.33502444445,0.0,63682.966521724826,21054.78477077778,1533.7158074852248,0.0,0.8868842558887507,2.8163578521526724,0.0014959135982669303,354591.1718157627,1554659.4300824737,4.384371506265921,1554659.4300824737,4.384371506265921,0.85,0.09551129499555694,4.027634451161993,1.2668860150175174,1.0,0.0,4.027634451161914,1.2847474657599944,1.2850461452941389,3.1349619738533123,19301.99834348163,1968.2560653721334,4632.441516551485,4632.441516551485,5.558632093106897,5.000951664805941,-2.3275498693215284,7.328501534127469,3.496202917038581,3.496202917038581,0.9989151191538802,0.0,0.0,0.00023246902083904096,7.848471080519402e-05,0.00015398431003384692,0.0006201925120307313,0.09551129499558154,0.07163998031002661,0.02387131468555494,0.09551133930925275,0.07163998031000815,0.023871314685548792,0.3771342974098462,0.3771342974098462,0.1256657449265952,0.0,4.993064029484572,4.990036446454383,5.002150319056909,4.992995731807241,4.989973530294378,5.002065870112062,24770.33502444445,21054.78477077778,0.85,1.0678624657800169,0.6635151262985953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451733391358489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.28846915743,1533.7158074852248,0.3771342974098462,0.1256657449265952,6.112874298809886,3.496202917038581
5653.0,-30.03971086462838,5.000951257659515,35.00147074023171,24.087279592081927,4.998658536945981,-26.535879543740634,-40.04164830604566,1.4948272160584608,-0.011550566726612033,-5.004691703094004,40.002926241482896,42254.62235764241,25750.04885757113,25750.04885757113,68004.67121521354,77275.99976860767,77275.99976860767,25750.04885757113,103026.0486261788,103026.0486261788,103026.0486261788,127796.38359795653,91460.47477635006,56439.09736538573,38912.64156773815,24770.334971777724,0.0,63682.976539515876,21054.784726011065,1533.7158749736986,0.0,0.8868842460591286,2.8163556953242,0.0014959135982669303,354591.13889467367,1554659.4028520861,4.384371836527691,1554659.4028520861,4.384371836527691,0.85,0.09551129037392381,4.027634451161993,1.2668860084237532,1.0,0.0,4.027634451163391,1.2847474765478948,1.2850461565632558,3.13496194752934,19302.000840088345,1968.2563199551678,4632.441516551485,4632.441516551485,5.558634418927357,5.000951257659515,-2.327550217708167,7.328501475367682,3.496204407938231,3.496204407938231,0.9989155451252089,0.0,0.0,0.00023246939342875118,7.848482996049633e-05,0.00015398456346825485,0.0006201935327718837,0.09551129037393084,0.07163997440151597,0.023871315972414875,0.09551126930880283,0.0716399744015107,0.023871315972413116,0.37713426451731413,0.37713426451731413,0.1256657511051064,0.0,4.993080356652058,4.990053318505659,5.002165009653936,4.993141136367399,4.990116279198105,5.0022192437157855,24770.334971777724,21054.784726011065,0.85,1.0678626363046335,0.6635151912446025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517332989779383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.28745325162,1533.7158749736986,0.37713426451731413,0.1256657511051064,6.112874298809886,3.496204407938231
5654.0,-30.039695439579486,5.000950821493997,35.00147015124691,24.087269219476752,4.998655840647694,-26.535865928636625,-40.04163482515139,1.4948263297050377,-0.011614929799918627,-5.004691321532401,40.00292432502388,42254.63314956631,25750.05233986215,25750.05233986215,68004.68548942846,77275.96878891361,77275.96878891361,25750.05233986215,103026.02112877576,103026.02112877576,103026.02112877576,127796.34771747173,91460.43647929988,56439.10083995351,38912.5951548293,24770.32658869597,0.0,63682.92174352527,21054.777600391575,1533.715398740479,0.0,0.8868842549362013,2.8163565853534265,0.0014959135982669303,354591.1441684515,1554659.320214849,4.384371538270271,1554659.320214849,4.384371538270271,0.85,0.0955112786918432,4.027634451161993,1.26688593424391,1.0,0.0,4.027634451161733,1.2847474799232073,1.2850461604190249,3.1349619392931096,19301.992757802564,1968.2554957913828,4632.441516551485,4632.441516551485,5.558635170645649,5.000950821493997,-2.3275485777019544,7.328499399195952,3.496205871223736,3.496205871223736,0.9989159632067818,0.0,0.0,0.00023246976676819734,7.848494973656766e-05,0.00015398481703162968,0.0006201945540324677,0.09551127869187113,0.07163996308760821,0.02387131560426292,0.09551127079126802,0.07163996308758726,0.023871315604255938,0.3771342325844906,0.3771342325844906,0.12566575837269092,0.0,4.993079418863601,4.990044533685534,5.002187621455391,4.9930763917324725,4.990010119691192,5.002278794098231,24770.32658869597,21054.777600391575,0.85,1.067863779292485,0.6635159316298549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451733206723521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.286437438039,1533.715398740479,0.3771342325844906,0.12566575837269092,6.112874298809886,3.496205871223736
5655.0,-30.039680054328056,5.000950402967536,35.00146955326444,24.087268800381594,4.998656938929012,-26.5358519698898,-40.0416175025515,1.4948288544909423,-0.011595971103872671,-5.004688760744625,40.00292288497911,42254.62787911504,25750.050223175305,25750.050223175305,68004.67810229035,77275.96259230716,77275.96259230716,25750.050223175305,103026.01281548246,103026.01281548246,103026.01281548246,127796.3330544574,91460.42451758402,56439.0898043927,38912.59412576813,24770.32023897493,0.0,63682.91436474306,21054.77220312869,1533.7149921864693,0.0,0.8868842731735112,2.816356635245628,0.0014959135982669303,354591.1795625415,1554659.2581204795,4.38437092552178,1554659.2581204795,4.38437092552178,0.85,0.09551126635849311,4.027634451161993,1.2668858935823666,1.0,0.0,4.02763445116196,1.2847474673437072,1.2850461483150353,3.134961969988834,19301.990233378216,1968.2552383717393,4632.441516551485,4632.441516551485,5.558634713718813,5.000950402967536,-2.3275453463545657,7.3284957493221015,3.4962073250765706,3.4962073250765706,0.9989163785933058,0.0,0.0,0.0002324701391449569,7.848510364596405e-05,0.00015398503549899283,0.000620195433939146,0.09551126635851605,0.0716399510542674,0.023871315304248648,0.09551124912937171,0.0716399510542502,0.023871315304242913,0.37713419987416497,0.37713419987416497,0.12566576700188095,0.0,4.993081119732494,4.9900432693264065,5.002198220291973,4.993092789640741,4.990043079517477,5.002245484147011,24770.32023897493,21054.77220312869,0.85,1.0678637870244825,0.6635159257489727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517331142836147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.285422757697,1533.7149921864693,0.37713419987416497,0.12566576700188095,6.112874298809886,3.4962073250765706
5656.0,-30.039664716796587,5.000950000500512,35.001468962468756,24.08727348027753,4.998658696460048,-26.535837988187165,-40.04160395180804,1.4948319678508197,-0.011508292266455555,-5.004686250738938,40.002921898345484,42254.638073348855,25750.048296042918,25750.048296042918,68004.68636939177,77275.97459705915,77275.97459705915,25750.048296042918,103026.02289310207,103026.02289310207,103026.02289310207,127796.33939148001,91460.43104331124,56439.094519601735,38912.596137455,24770.316498377946,0.0,63682.91263583295,21054.769023621255,1533.7147376597063,0.0,0.8868842895114788,2.8163557764875646,0.0014959135982669303,354591.2142547462,1554659.2155770862,4.3843703765885875,1554659.2155770862,4.3843703765885875,0.85,0.0955112556757774,4.027634451161993,1.2668858435796575,1.0,0.0,4.027634451163215,1.2847474520133304,1.285046133458046,3.134962007397079,19301.99161058069,1968.2553788073085,4632.441516551485,4632.441516551485,5.558634297710888,5.000950000500512,-2.32754214326822,7.328492143768733,3.4962087835235782,3.4962087835235782,0.9989167952924509,0.0,0.0,0.00023247051036727503,7.848522404302521e-05,0.00015398528632424983,0.0006201964441715924,0.09551125567579369,0.07163994019735377,0.023871315478439917,0.09551120591524122,0.07163994019734155,0.023871315478435847,0.37713416699222246,0.37713416699222246,0.12566577600664336,0.0,4.993099533504221,4.990067497038353,5.002199183545031,4.993177958472472,4.990169179014629,5.002207808510946,24770.316498377946,21054.769023621255,0.85,1.0678639458322616,0.6635161038405947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517330220822195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.284407794248,1533.7147376597063,0.37713416699222246,0.12566577600664336,6.112874298809886,3.4962087835235782
5657.0,-30.03964934238729,5.00094967260948,35.00146839384564,24.087272222992056,4.998665009420328,-26.535823517727376,-40.04158655935896,1.4948391847606175,-0.01161543992066072,-5.0046809314909195,40.002921362578455,42254.63244570348,25750.03934692379,25750.03934692379,68004.67179262727,77275.94393789653,77275.94393789653,25750.03934692379,103025.98328482032,103025.98328482032,103025.98328482032,127796.2977037152,91460.3967344793,56439.08524228706,38912.56832465805,24770.314418894875,0.0,63682.882743552924,21054.767256060644,1533.7145098934943,0.0,0.8868843185066915,2.816357804953239,0.0014959135982669303,354591.28777508327,1554659.1924749452,4.384369402389444,1554659.1924749452,4.384369402389444,0.85,0.09551124366500285,4.027634451161993,1.266885815006681,1.0,0.0,4.027634451162559,1.2847474174853173,1.2850460994001052,3.134962091650223,19301.984369976435,1968.2546404711534,4632.441516551485,4632.441516551485,5.55863236587449,5.00094967260948,-2.3275368584518206,7.328486531061301,3.4962102461176383,3.4962102461176383,0.9989172131764681,0.0,0.0,0.00023247088248271405,7.8485378573524e-05,0.00015398550390919005,0.0006201973205241936,0.09551124366501443,0.07163992845064546,0.02387131521436897,0.095511263645255,0.07163992845063678,0.023871315214366078,0.37713413551866254,0.37713413551866254,0.12566578473437082,0.0,4.9930907031047695,4.990065500336527,5.002169842147282,4.993065491570235,4.990067624528933,5.00206258939744,24770.314418894875,21054.767256060644,0.85,1.0678642181836826,0.6635163269203799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732930166814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.283392387651,1533.7145098934943,0.37713413551866254,0.12566578473437082,6.112874298809886,3.4962102461176383
5658.0,-30.03963395582667,5.000949325208079,35.00146784597269,24.087271908670687,4.998665270757031,-26.535809641542322,-40.04156927168367,1.4948409564728953,-0.011581896033078465,-5.004679986445206,40.00292082972486,42254.627231007864,25750.041688168083,25750.041688168083,68004.66891917595,77275.94166747422,77275.94166747422,25750.041688168083,103025.98335564231,103025.98335564231,103025.98335564231,127796.29712929313,91460.38835941555,56439.07392295002,38912.57159607281,24770.31377365082,0.0,63682.88536972363,21054.766707603198,1533.7144657473323,0.0,0.886884325242187,2.8163574746347493,0.0014959135982669303,354591.3008370961,1554659.169498434,4.38436917608609,1554659.169498434,4.38436917608609,0.85,0.09551123599966231,4.027634451161993,1.2668856985168535,1.0,0.0,4.027634451161774,1.2847474084285153,1.2850460908196755,3.134962113750078,19301.982602486292,1968.254460237318,4632.441516551485,4632.441516551485,5.558632871276292,5.000949325208079,-2.3275347606470795,7.328484085855159,3.4962117305380116,3.4962117305380116,0.9989176372965748,0.0,0.0,0.00023247125489280623,7.848553217339523e-05,0.000153985722719411,0.0006201982018117778,0.09551123599967092,0.07163992023547298,0.023871315764197928,0.09551125041933699,0.07163992023546653,0.023871315764195784,0.3771341035970127,0.3771341035970127,0.12566579140263034,0.0,4.993091821525411,4.99007245170128,5.002153453221979,4.993098090412104,4.990102053536418,5.002089694227095,24770.31377365082,21054.766707603198,0.85,1.0678641290255826,0.663516217672774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517328380304162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.282378231092,1533.7144657473323,0.3771341035970127,0.12566579140263034,6.112874298809886,3.4962117305380116
5659.0,-30.03961861239395,5.000949005319143,35.0014673020154,24.087265971489273,4.998667830664234,-26.535795574282993,-40.04155194908378,1.4948447925534925,-0.01168406936244537,-5.004676830846044,40.00291984802982,42254.62171544859,25750.038386672346,25750.038386672346,68004.66010212094,77275.90732604127,77275.90732604127,25750.038386672346,103025.94571271361,103025.94571271361,103025.94571271361,127796.25553645969,91460.34886142894,56439.06325083696,38912.53956732442,24770.309823746076,0.0,63682.8493910705,21054.763350184163,1533.714179594302,0.0,0.8868843448460536,2.8163591851813687,0.0014959135982669303,354591.3444524243,1554659.1271679916,4.384368517423247,1554659.1271679916,4.384368517423247,0.8499999999999999,0.09551122422963434,4.027634451161993,1.2668856364255774,1.0,0.0,4.027634451162679,1.2847473897170625,1.2850460725810098,3.134962159408622,19301.97426675249,1968.2536102290276,4632.441516551485,4632.441516551485,5.558632158586079,5.000949005319143,-2.3275310428864273,7.32848004820557,3.4962132085262714,3.4962132085262714,0.9989180595789346,0.0,0.0,0.00023247162625959802,7.848568608384774e-05,0.00015398594017575028,0.0006201990776464215,0.09551122422965096,0.07163990907578158,0.023871315153869376,0.09551129272033929,0.07163990907576911,0.023871315153865223,0.37713407185840925,0.37713407185840925,0.12566579718953794,0.0,4.993070810043264,4.9900521933834625,5.0021301801289155,4.992992761483606,4.98997715839289,5.0020430871113035,24770.309823746076,21054.763350184163,0.85,1.0678645938800664,0.6635165059271588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517327458212093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.281364830442,1533.714179594302,0.37713407185840925,0.12566579718953794,6.112874298809886,3.4962132085262714
