time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5660.0,-30.039603271874377,5.00094858490133,35.00146674445788,24.087266739830397,4.998661259933451,-26.535782422760025,-40.041542309895135,1.4948404108193547,-0.011485159696462688,-5.004679734646537,40.00291836397851,42254.6481097664,25750.050450137478,25750.050450137478,68004.69855990387,77275.93710958432,77275.93710958432,25750.050450137478,103025.9875597218,103025.9875597218,103025.9875597218,127796.29253646456,91460.36979305596,56439.080793238965,38912.543333129994,24770.304976742755,0.0,63682.848309872745,21054.759230231342,1533.7139859529598,0.0,0.8868843354472679,2.816356233279849,0.0014959135982669303,354591.3043173484,1554659.063176076,4.384368833209467,1554659.063176076,4.384368833209467,0.8500000000000001,0.09551121690094075,4.027634451161993,1.2668856606027115,1.0,0.0,4.027634451161816,1.2847474094474591,1.285046092793041,3.1349621112637136,19301.97868420477,1968.2540606837983,4632.441516551485,4632.441516551485,5.5586347627128845,5.00094858490133,-2.3275317823522155,7.328480367253546,3.4962146942351224,3.4962146942351224,0.9989184840671779,0.0,0.0,0.0002324719975564253,7.848577172768801e-05,0.0001539862258287373,0.0006202002281522331,0.09551121690095951,0.07163990133771433,0.023871315563245177,0.09551117954130527,0.07163990133770026,0.023871315563240486,0.3771340386201563,0.3771340386201563,0.12566580184279852,0.0,4.99309666722246,4.990079537985764,5.002151572055368,4.993194574950053,4.990183396787302,5.00223161915676,24770.304976742755,21054.759230231342,0.85,1.0678652159055693,0.6635169316573372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517326538704716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.280351078683,1533.7139859529598,0.3771340386201563,0.12566580184279852,6.112874298809886,3.4962146942351224
5661.0,-30.039587960583013,5.000948186432225,35.001466161062005,24.087261116970353,4.9986619419944045,-26.535768572194016,-40.04152125036342,1.494842553605638,-0.011539600228900326,-5.004676951385717,40.002916496265705,42254.62690490364,25750.04781629261,25750.04781629261,68004.67472119625,77275.91157977174,77275.91157977174,25750.04781629261,103025.95939606434,103025.95939606434,103025.95939606434,127796.25545694557,91460.33835955194,56439.053684684885,38912.53852763006,24770.29606088123,0.0,63682.83458851129,21054.751651749044,1533.713425625936,0.0,0.886884356364032,2.8163572733305537,0.0014959135982669303,354591.3427863772,1554658.9826407775,4.384368130435092,1554658.9826407775,4.384368130435092,0.85,0.09551120265724727,4.027634451161993,1.2668855380686006,1.0,0.0,4.027634451160795,1.2847473986585871,1.2850460824777998,3.13496213759006,19301.972050415447,1968.2533842255457,4632.441516551485,4632.441516551485,5.55863419414772,5.000948186432225,-2.327528381692051,7.328476568124277,3.496216149084614,3.496216149084614,0.9989188997384612,0.0,0.0,0.00023247236814636992,7.848595884116156e-05,0.00015398640930520838,0.000620200967128389,0.09551120265727651,0.07163988823779247,0.023871314419484053,0.09551118217110155,0.07163988823777052,0.023871314419476746,0.3771340070565888,0.3771340070565888,0.12566580828330395,0.0,4.993103746103259,4.990085847027501,5.002160960188405,4.993137351156804,4.990116373710521,5.002203804181477,24770.29606088123,21054.751651749044,0.85,1.067865071657232,0.663516741645269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732561937203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.279337780012,1533.713425625936,0.3771340070565888,0.12566580828330395,6.112874298809886,3.496216149084614
5662.0,-30.039572599680792,5.00094787898951,35.001465598155306,24.087264958675974,4.998669261055491,-26.535754013275135,-40.04150762977076,1.4948506746500185,-0.011581107911354138,-5.004670847359535,40.002915926267676,42254.636848813614,25750.036893125874,25750.036893125874,68004.67374193949,77275.89749250034,77275.89749250034,25750.036893125874,103025.93438562621,103025.93438562621,103025.93438562621,127796.22790442978,91460.32103539014,56439.060391704086,38912.51182631784,24770.293518803555,0.0,63682.80534512139,21054.74949098302,1533.7131555621506,0.0,0.8868843894748574,2.8163585311483508,0.0014959135982669303,354591.427153602,1554658.95806261,4.384367017957155,1554658.95806261,4.384367017957155,0.85,0.09551118936567403,4.027634451161993,1.2668855413654825,1.0,0.0,4.027634451161411,1.2847473599018404,1.2850460441897256,3.134962232161909,19301.96839428982,1968.2530114044878,4632.441516551485,4632.441516551485,5.558631836175862,5.00094787898951,-2.32752251845443,7.32847039744394,3.496217609854603,3.496217609854603,0.9989193171013151,0.0,0.0,0.00023247273993762718,7.848607986004591e-05,0.00015398666007758127,0.0006202019771478374,0.09551118936568685,0.07163987575389788,0.023871313611788972,0.09551121157522034,0.07163987575388826,0.023871313611785766,0.3771339755748419,0.3771339755748419,0.1256658154396364,0.0,4.9930986243765005,4.9900881549837095,5.002133538904957,4.99308973944818,4.990108989541966,5.002035458598186,24770.293518803555,21054.74949098302,0.85,1.0678655466478941,0.6635172024822027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517324701791057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.278324407152,1533.7131555621506,0.3771339755748419,0.1256658154396364,6.112874298809886,3.496217609854603
5663.0,-30.039557314217365,5.000947536724001,35.00146505678495,24.087259510438912,4.99866858830381,-26.5357403215083,-40.0414941139519,1.4948515955949684,-0.011612603585888337,-5.004670606510201,40.00291542774612,42254.6469959806,25750.041071860964,25750.041071860964,68004.68806784156,77275.87832013887,77275.87832013887,25750.041071860964,103025.91939199984,103025.91939199984,103025.91939199984,127796.21273714179,91460.29542101632,56439.06409685908,38912.479249063595,24770.293345141956,0.0,63682.772594205555,21054.749343370662,1533.7131526048286,0.0,0.8868843925042323,2.8163589729987066,0.0014959135982669303,354591.43048251804,1554658.9365664884,4.384366916174348,1554658.9365664884,4.384366916174348,0.85,0.09551118242197341,4.027634451161993,1.2668854798236864,1.0,0.0,4.027634451161166,1.2847473548298478,1.2850460395918912,3.1349622445382765,19301.96298858133,1968.2524601756288,4632.441516551485,4632.441516551485,5.55863273823476,5.000947536724001,-2.3275209318836203,7.328468468607621,3.496219097420104,3.496219097420104,0.9989197421200297,0.0,0.0,0.0002324731099035259,7.848619994818603e-05,0.00015398690995533986,0.0006202029835641065,0.0955111824219808,0.07163986825882174,0.02387131416315906,0.09551122670177513,0.0716398682588162,0.02387131416315721,0.37713394392002514,0.37713394392002514,0.1256658209417846,0.0,4.993090408749197,4.9900799349198905,5.002125335438791,4.993058002924329,4.990047512482079,5.002092979473787,24770.293345141956,21054.749343370662,0.85,1.0678663207893881,0.6635177030565612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517323781237097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.277312538541,1533.7131526048286,0.37713394392002514,0.1256658209417846,6.112874298809886,3.496219097420104
5664.0,-30.039542001077436,5.000947168424782,35.00146450381078,24.087254236824833,4.9986669536502655,-26.535726700986594,-40.041476861201204,1.4948516535595937,-0.011615035417435138,-5.00466999822274,40.0029140070176,42254.641621886265,25750.044195906397,25750.044195906397,68004.68581779266,77275.86365843158,77275.86365843158,25750.044195906397,103025.90785433797,103025.90785433797,103025.90785433797,127796.19556359369,91460.27391685288,56439.05188030816,38912.468929494134,24770.287709255714,0.0,63682.75663874985,21054.744552867356,1533.7128298254956,0.0,0.8868844007403212,2.816359075953297,0.0014959135982669303,354591.4388900065,1554658.87530504,4.384366639453165,1554658.87530504,4.384366639453165,0.85,0.09551117172849016,4.027634451161993,1.2668853908078748,1.0,0.0,4.027634451162513,1.2847473537933634,1.2850460390313647,3.1349622470674428,19301.95845029983,1968.2519973997064,4632.441516551485,4632.441516551485,5.558633412618975,5.000947168424782,-2.3275190942767763,7.328466262701558,3.496220573968325,3.496220573968325,0.99892016399095,0.0,0.0,0.0002324734805398454,7.84863532392372e-05,0.00015398712730060822,0.0006202038589513971,0.09551117172851105,0.07163985793938554,0.023871313789125506,0.09551121097932086,0.07163985793936987,0.023871313789120285,0.37713391148959113,0.37713391148959113,0.1256658262681855,0.0,4.993083088531137,4.990068766996501,5.00212956195719,4.993054962805331,4.990025251560667,5.0021476244881455,24770.287709255714,21054.744552867356,0.85,1.0678665530067992,0.6635177849096917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517322865204172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.27629967067,1533.7128298254956,0.37713391148959113,0.1256658262681855,6.112874298809886,3.496220573968325
5665.0,-30.03952673679004,5.000946787658802,35.00146393831584,24.087254132051044,4.998666087580898,-26.535713047572848,-40.041463380306936,1.4948523983639366,-0.011547753201170963,-5.004668782300409,40.00291253637509,42254.651701593924,25750.0456919175,25750.0456919175,68004.69739351142,77275.86668526192,77275.86668526192,25750.0456919175,103025.91237717943,103025.91237717943,103025.91237717943,127796.19397550738,91460.27043211975,56439.05544845278,38912.4610929633,24770.281598327954,0.0,63682.74269129125,21054.73935857876,1533.7124682068315,0.0,0.8868844122477674,2.816358334061575,0.0014959135982669303,354591.45569596457,1554658.811891318,4.384366252818908,1554658.811891318,4.384366252818908,0.85,0.09551116015792298,4.027634451161993,1.2668853787193073,1.0,0.0,4.027634451161227,1.2847473495463864,1.2850460352580806,3.134962257430657,19301.957714874807,1968.2519224072244,4632.441516551485,4632.441516551485,5.558633735561228,5.000946787658802,-2.3275168234574606,7.328463611116263,3.4962220420926005,3.4962220420926005,0.9989205834550287,0.0,0.0,0.00023247384999429063,7.848647301745781e-05,0.00015398737697683282,0.000620204864555961,0.09551116015794534,0.07163984683722667,0.023871313320718658,0.09551116453919227,0.0716398468372099,0.023871313320713072,0.3771338782543465,0.3771338782543465,0.1256658322026053,0.0,4.993090214615506,4.990075264469738,5.002138573431068,4.993121029099257,4.990103565629795,5.002176931006943,24770.281598327954,21054.73935857876,0.85,1.0678669686569766,0.6635180885099087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732194751275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.275287866765,1533.7124682068315,0.3771338782543465,0.1256658322026053,6.112874298809886,3.4962220420926005
5666.0,-30.039511450472318,5.000946384922999,35.00146336227985,24.08725406220185,4.998664644451851,-26.535699432040555,-40.041446092631645,1.4948526260202755,-0.011468724787391693,-5.00466803794862,40.00291109835491,42254.64621558063,25750.048328296318,25750.048328296318,68004.69454387695,77275.87241771638,77275.87241771638,25750.048328296318,103025.9207460127,103025.9207460127,103025.9207460127,127796.1965775113,91460.2694104863,56439.043208351126,38912.47355792797,24770.275831498602,0.0,63682.74938942658,21054.73445677381,1533.712137139075,0.0,0.8868844212385233,2.8163573828204473,0.0014959135982669303,354591.4659840765,1554658.7498842617,4.384365950741962,1554658.7498842617,4.384365950741962,0.85,0.09551114944599284,4.027634451161993,1.2668853287165986,1.0,0.0,4.0276344511630136,1.2847473477174478,1.285046033904083,3.134962261893522,19301.957499267246,1968.2519004213718,4632.441516551485,4632.441516551485,5.558634304673393,5.000946384922999,-2.3275149083284488,7.328461293251448,3.4962235058422375,3.4962235058422375,0.9989210016692107,0.0,0.0,0.00023247421998249325,7.848662661930861e-05,0.00015398759336318464,0.0006202057360810864,0.09551114944601416,0.07163983628799434,0.023871313158019828,0.09551111263092125,0.07163983628797835,0.023871313158014495,0.3771338454395089,0.3771338454395089,0.12566583891654518,0.0,4.993111751584763,4.990098659968169,5.002154531232804,4.993199313161256,4.990193656874453,5.002219777591563,24770.275831498602,21054.73445677381,0.85,1.0678668115916483,0.6635179325752585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732103274909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.27427559462,1533.712137139075,0.3771338454395089,0.12566583891654518,6.112874298809886,3.4962235058422375
5667.0,-30.03949613549845,5.000945969370764,35.00146277601056,24.0872434451245,4.998663772060364,-26.53568573363444,-40.04142883988095,1.4948533701966062,-0.011578824984781022,-5.004666890384039,40.002909648216225,42254.64080206136,25750.04986626826,25750.04986626826,68004.69066832963,77275.83288911158,77275.83288911158,25750.04986626826,103025.88275537983,103025.88275537983,103025.88275537983,127796.15265413868,91460.22334729886,56439.0312602497,38912.43565227684,24770.269898758845,0.0,63682.70555103569,21054.729413945017,1533.7117826682356,0.0,0.8868844323240602,2.816358963083607,0.0014959135982669303,354591.48184522404,1554658.6873546632,4.384365578283286,1554658.6873546632,4.384365578283286,0.85,0.09551113870802512,4.027634451161993,1.2668852281617,1.0,0.0,4.027634451162258,1.284747343470873,1.2850460301327788,3.134962272255755,19301.947778000384,1968.250909128029,4632.441516551485,4632.441516551485,5.558634636673685,5.000945969370764,-2.3275127086337353,7.328458678004499,3.4962249623297015,3.4962249623297015,0.9989214178084861,0.0,0.0,0.0002324745906648333,7.848677991113019e-05,0.00015398781075370312,0.0006202066116506279,0.0955111387080471,0.0716398256343243,0.0238713130737228,0.09551114534171416,0.07163982563430782,0.023871313073717305,0.37713381399047535,0.37713381399047535,0.12566584668151934,0.0,4.9931065783247846,4.990086007951618,5.002171802213468,4.993088065399263,4.9900375812198945,5.002243067866004,24770.269898758845,21054.729413945017,0.85,1.0678674858408814,0.6635183043251554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173201166653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.273264272626,1533.7117826682356,0.37713381399047535,0.12566584668151934,6.112874298809886,3.4962249623297015
5668.0,-30.039480854105033,5.000945608237657,35.00146219623847,24.087247740849875,4.9986680098015315,-26.53567155442322,-40.04141528913749,1.494858710119922,-0.011547784185268029,-5.004662560073889,40.00290866492337,42254.65063580765,25750.043335972743,25750.043335972743,68004.69397178039,77275.8332624354,77275.8332624354,25750.043335972743,103025.87659840814,103025.87659840814,103025.87659840814,127796.14214643324,91460.2192683941,56439.03664176703,38912.42514069674,24770.265548025094,0.0,63682.690688721836,21054.72571582133,1533.7114508330342,0.0,0.8868844579088004,2.8163590608307887,0.0014959135982669303,354591.54169692576,1554658.6449553336,4.3843647186714945,1554658.6449553336,4.3843647186714945,0.85,0.09551112604304625,4.027634451161993,1.2668852303596214,1.0,0.0,4.027634451161941,1.2847473177277624,1.2850460048588976,3.1349623350725278,19301.946917180194,1968.2508213487986,4632.441516551485,4632.441516551485,5.5586332269860526,5.000945608237657,-2.3275081678069443,7.328453776044602,3.496226414279649,3.496226414279649,0.9989218326513283,0.0,0.0,0.00023247496053493624,7.848690031056817e-05,0.00015398806022436806,0.0006202076164272726,0.09551112604306371,0.07163981335138195,0.023871312691681763,0.09551113074703278,0.07163981335136885,0.023871312691677398,0.37713378146279947,0.37713378146279947,0.12566585537762567,0.0,4.993106571806891,4.990088727769262,5.002163611897686,4.993114775888614,4.990107838233939,5.002139083299312,24770.265548025094,21054.72571582133,0.85,1.0678677869341973,0.6635186135954353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517319198864305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.272254034253,1533.7114508330342,0.37713378146279947,0.12566585537762567,6.112874298809886,3.496226414279649
5669.0,-30.039465547038677,5.000945272874379,35.001461638418974,24.08725224612283,4.99867120373928,-26.535657456510023,-40.0413979665376,1.494863113210862,-0.011495112352804426,-5.004659516529826,40.00290814479617,42254.64494580744,25750.04024359344,25750.04024359344,68004.68518940089,77275.83853072669,77275.83853072669,25750.04024359344,103025.87877432012,103025.87877432012,103025.87877432012,127796.14305067685,91460.21965142472,56439.0260665064,38912.43731657591,24770.264276356724,0.0,63682.70159293263,21054.724634903214,1533.711324344859,0.0,0.8868844752721278,2.8163587242151604,0.0014959135982669303,354591.5837634993,1554658.6225275844,4.384364135287796,1554658.6225275844,4.384364135287796,0.85,0.0955111162449537,4.027634451161993,1.2668851594766601,1.0,0.0,4.027634451161487,1.2847472963657292,1.2850459839679114,3.1349623871988643,19301.94699801574,1968.2508295917303,4632.441516551485,4632.441516551485,5.558632559437571,5.000945272874379,-2.327504546685009,7.328449819559388,3.496227881953447,3.496227881953447,0.9989222519866992,0.0,0.0,0.00023247533102696872,7.848705422350176e-05,0.00015398827680346695,0.0006202084887287127,0.0955111162449635,0.07163980333401133,0.02387131291095216,0.09551111332431125,0.07163980333400399,0.023871312910949714,0.377133748996333,0.377133748996333,0.12566586328549972,0.0,4.99311698144453,4.990108415731015,5.002146173705512,4.993164404177037,4.990192952866607,5.002082207245508,24770.264276356724,21054.724634903214,0.85,1.0678674661777838,0.663518410633772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731828307584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.271243633651,1533.711324344859,0.377133748996333,0.12566586328549972,6.112874298809886,3.496227881953447
5670.0,-30.039450245135125,5.0009448125451135,35.00146106598121,24.08724274663257,4.998662943797764,-26.535644508679216,-40.04138455549253,1.4948572073420716,-0.01143476340058669,-5.004663615820819,40.00290660336688,42254.655615209274,25750.055239511803,25750.055239511803,68004.71085472108,77275.8336597187,77275.8336597187,25750.055239511803,103025.8888992305,103025.8888992305,103025.8888992305,127796.14838255374,91460.20526020277,56439.02721569436,38912.42004945379,24770.259483323243,0.0,63682.67953277703,21054.720560824757,1533.711156814311,0.0,0.8868844600002223,2.8163574529209434,0.0014959135982669303,354591.52710484044,1554658.5560615638,4.3843646484026255,1554658.5560615638,4.3843646484026255,0.85,0.09551111077707228,4.027634451161993,1.2668851199140772,1.0,0.0,4.027634451163003,1.2847473232277145,1.2850460113119955,3.134962321651879,19301.943960863584,1968.2505198884007,4632.441516551485,4632.441516551485,5.558635796589795,5.0009448125451135,-2.3275061834183077,7.328450995963421,3.4962293567992537,3.4962293567992537,0.9989226733712153,0.0,0.0,0.00023247570139458437,7.848717338209291e-05,0.00015398852801249145,0.0006202095005068343,0.09551111077709101,0.07163979678645108,0.02387131399063993,0.09551105813338633,0.07163979678643703,0.02387131399063525,0.37713371761004805,0.37713371761004805,0.1256658699962899,0.0,4.993140914365085,4.990129064614393,5.002179961574882,4.993228852420259,4.99020386809417,5.0023073196429095,24770.259483323243,21054.720560824757,0.85,1.067868239113895,0.6635188080215924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731736574895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.270234256745,1533.711156814311,0.37713371761004805,0.1256658699962899,6.112874298809886,3.4962293567992537
5671.0,-30.03943496039159,5.000944422554192,35.00146047187234,24.08724183859306,4.9986668853379115,-26.535630356039476,-40.04136723289264,1.4948622809859726,-0.011480541553396506,-5.004658594883587,40.002904827273845,42254.64979631183,25750.046798910535,25750.046798910535,68004.69659522237,77275.81413156146,77275.81413156146,25750.046798910535,103025.860930472,103025.860930472,103025.860930472,127796.11120240865,91460.18115868828,56439.01682343934,38912.404816943264,24770.250271936646,0.0,63682.65508887991,21054.712731146148,1533.7105292930498,0.0,0.8868844919671878,2.8163586403998866,0.0014959135982669303,354591.5965021029,1554658.4794769029,4.384363574356966,1554658.4794769029,4.384363574356966,0.85,0.0955110950552393,4.027634451161993,1.2668850380415098,1.0,0.0,4.027634451163244,1.2847472987300486,1.2850459872839548,3.1349623814295957,19301.938874431944,1968.2500012167197,4632.441516551485,4632.441516551485,5.558633974526582,5.000944422554192,-2.3275011599854776,7.32844558253967,3.496230793388049,3.496230793388049,0.9989230838251569,0.0,0.0,0.0002324760713474025,7.848732729552106e-05,0.00015398874405188144,0.0006202103706345241,0.09551109505526861,0.07163978228746627,0.023871312767802334,0.09551106276836693,0.07163978228744429,0.02387131276779501,0.3771336871593295,0.3771336871593295,0.12566587884550193,0.0,4.9931464335525675,4.990136717750204,5.002179074905598,4.993178053330212,4.990176874266069,5.002185073894111,24770.250271936646,21054.712731146148,0.85,1.0678684250885946,0.6635189713327487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731644873157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.269225286644,1533.7105292930498,0.3771336871593295,0.12566587884550193,6.112874298809886,3.496230793388049
5672.0,-30.039419700289393,5.000944137412424,35.001459915919995,24.087250674515985,4.998675923142957,-26.535615715987095,-40.04135357737539,1.4948719388408611,-0.01147965284764041,-5.004651829592063,40.00290475044973,42254.65925898105,25750.03421701221,25750.03421701221,68004.69347599326,77275.81327891929,77275.81327891929,25750.03421701221,103025.84749593149,103025.84749593149,103025.84749593149,127796.09777157416,91460.17780560849,56439.02378567092,38912.39335548619,24770.250275642677,0.0,63682.64363112886,21054.712734296274,1533.710390706953,0.0,0.8868845266565195,2.816359418483456,0.0014959135982669303,354591.69000910723,1554658.4761642676,4.384362408843643,1554658.4761642676,4.384362408843643,0.85,0.09551108317085441,4.027634451161993,1.2668850171612576,1.0,0.0,4.027634451161098,1.2847472527893669,1.2850459418071474,3.1349624935312628,19301.9381667913,1968.249929057456,4632.441516551485,4632.441516551485,5.558631258486181,5.000944137412424,-2.3274948102297888,7.328438947642213,3.4962322504283634,3.4962322504283634,0.9989235001223895,0.0,0.0,0.00023247644070434106,7.848744862666583e-05,0.00015398899207767525,0.000620211369591756,0.09551108317086042,0.07163977071832357,0.023871312452536847,0.09551108426089389,0.07163977071831906,0.023871312452535348,0.37713365668242127,0.37713365668242127,0.125665887324388,0.0,4.993149010405261,4.990154172054474,5.00213699964354,4.993172176744395,4.990236848982647,5.001981560637375,24770.250275642677,21054.712734296274,0.85,1.0678685682381397,0.6635192393037913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517315532742667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.268216482837,1533.710390706953,0.37713365668242127,0.125665887324388,6.112874298809886,3.4962322504283634
5673.0,-30.039404402127087,5.00094367742987,35.00145935990658,24.087231081817322,4.9986651542749225,-26.535603022454442,-40.04133646432308,1.494863774602524,-0.011539168787123799,-5.004658234555088,40.002903636764145,42254.65438363088,25750.05519790655,25750.05519790655,68004.70958153743,77275.77759645434,77275.77759645434,25750.05519790655,103025.83279436089,103025.83279436089,103025.83279436089,127796.08153443664,91460.13158860344,56439.00837578102,38912.35912535825,24770.248740075756,0.0,63682.60786543401,21054.71142906439,1533.7104579798533,0.0,0.8868844981088077,2.8163594526038374,0.0014959135982669303,354591.60148241086,1554658.4281424435,4.38436336800707,1554658.4281424435,4.38436336800707,0.85,0.09551108179473096,4.027634451161993,1.266884925398044,1.0,0.0,4.027634451162188,1.284747290215846,1.285045979718067,3.134962402205436,19301.928413062466,1968.248934453913,4632.441516551485,4632.441516551485,5.558635787608514,5.00094367742987,-2.327498122324099,7.3284417997539695,3.4962337384481867,3.4962337384481867,0.9989239252709105,0.0,0.0,0.0002324768109830314,7.84876006787294e-05,0.00015398921030430201,0.0006202122485288362,0.095511081794741,0.07163976745691138,0.023871314337829627,0.09551108653302151,0.07163976745690384,0.023871314337827115,0.37713362678426765,0.37713362678426765,0.12566589300764755,0.0,4.993145456763273,4.99013827757102,5.0021704826837095,4.993119065767985,4.990062524878795,5.002292237960546,24770.248740075756,21054.71142906439,0.85,1.0678694208823285,0.6635195353952533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517314618230592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.267207694871,1533.7104579798533,0.37713362678426765,0.12566589300764755,6.112874298809886,3.4962337384481867
5674.0,-30.039389122219212,5.000943258900134,35.0014587645722,24.08723059287297,4.99866642675251,-26.535589141073125,-40.04131917664779,1.4948664456066176,-0.011519128989164074,-5.004654591689633,40.002901379427705,42254.6487087375,25750.050223568385,25750.050223568385,68004.69893230588,77275.77058983156,77275.77058983156,25750.050223568385,103025.82081339994,103025.82081339994,103025.82081339994,127796.0580241617,91460.11893006753,56438.99704897416,38912.3576456593,24770.237210761763,0.0,63682.59485642106,21054.701629147497,1533.7097305927484,0.0,0.8868845248080504,2.8163596146126904,0.0014959135982669303,354591.65183255775,1554658.3308067052,4.384362470949634,1554658.3308067052,4.384362470949634,0.85,0.0955110655872547,4.027634451161993,1.2668848825385797,1.0,0.0,4.02763445116149,1.2847472769576067,1.2850459669319176,3.1349624345573877,19301.925741579824,1968.2486620384968,4632.441516551485,4632.441516551485,5.5586347138036665,5.000943258900134,-2.327494117682997,7.32843737658313,3.496235173249137,3.496235173249137,0.9989243352140391,0.0,0.0,0.00023247718082043374,7.848775428262088e-05,0.00015398942653781287,0.000620213119438374,0.0955110655872903,0.07163975266701898,0.023871312920271316,0.0955110496048494,0.07163975266699227,0.02387131292026242,0.37713359533759416,0.37713359533759416,0.12566590101022607,0.0,4.993142073258241,4.990130273209104,5.002180966142134,4.993135462700479,4.990105180243802,5.002229825694542,24770.237210761763,21054.701629147497,0.85,1.0678694718019806,0.6635195818261636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731370143775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.266200178045,1533.7097305927484,0.37713359533759416,0.12566590101022607,6.112874298809886,3.496235173249137
5675.0,-30.039373889566026,5.000942851868571,35.00145817625633,24.0872353426181,4.9986678587706015,-26.53557528632961,-40.04130562590433,1.4948692555344136,-0.01142433358057815,-5.004652316637992,40.00290039319099,42254.65853064809,25750.04884378754,25750.04884378754,68004.70737443563,77275.78412876047,77275.78412876047,25750.04884378754,103025.832972548,103025.832972548,103025.832972548,127796.06650733843,91460.12690051565,56439.001302404184,38912.361775679405,24770.233534790423,0.0,63682.59531046983,21054.698504571857,1533.7094851422414,0.0,0.8868845399494728,2.816358634941434,0.0014959135982669303,354591.683277363,1554658.2882804445,4.3843619622189065,1554658.2882804445,4.3843619622189065,0.85,0.09551105519188875,4.027634451161993,1.2668848374811934,1.0,0.0,4.02763445115965,1.284747263051864,1.2850459534966454,3.1349624684893387,19301.927423679077,1968.2488335648848,4632.441516551485,4632.441516551485,5.558634415951909,5.000942851868571,-2.327491099949635,7.328433951818205,3.496236619788383,3.496236619788383,0.9989247485109666,0.0,0.0,0.00023247754951461315,7.848787468344107e-05,0.00015398967483117208,0.0006202141194732616,0.09551105519190477,0.0716397421312331,0.023871313060671664,0.09551100272662334,0.0716397421312211,0.02387131306066766,0.37713356312017576,0.37713356312017576,0.12566590949527381,0.0,4.993158390554868,4.990150926287754,5.002184269342422,4.993227983057409,4.990237863118693,5.002201807407232,24770.233534790423,21054.698504571857,0.85,1.067869596753938,0.6635197313276137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517312785738972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.265192805462,1533.7094851422414,0.37713356312017576,0.12566590949527381,6.112874298809886,3.496236619788383
5676.0,-30.03935861582043,5.00094252687849,35.00145761031117,24.087239254172914,4.998674654434236,-26.535560858207706,-40.041288268379844,1.4948768968217196,-0.011455804588365481,-5.004646666148602,40.00289986815493,42254.65249734747,25750.0389988096,25750.0389988096,68004.69149615707,77275.77250278488,77275.77250278488,25750.0389988096,103025.81150159448,103025.81150159448,103025.81150159448,127796.04286297262,91460.11186092602,56438.99185548942,38912.35556159622,24770.231361378137,0.0,63682.586922974355,21054.696657171415,1533.7092463915808,0.0,0.8868845705906347,2.8163597079708693,0.0014959135982669303,354591.7613760561,1554658.265641032,4.384360932718531,1554658.265641032,4.384360932718531,0.85,0.09551104287018143,4.027634451161993,1.2668848023144528,1.0,0.0,4.027634451159922,1.2847472265436963,1.2850459174549722,3.1349625575743607,19301.92424969411,1968.248509908492,4632.441516551485,4632.441516551485,5.558632290727466,5.00094252687849,-2.327485585184972,7.328428112063462,3.496238069098695,3.496238069098695,0.9989251625996272,0.0,0.0,0.00023247791920394446,7.848802890845226e-05,0.00015398989029549221,0.0006202149872847803,0.0955110428701932,0.07163973020966163,0.023871312660531566,0.09551102754795188,0.07163973020965281,0.023871312660528627,0.37713353201937666,0.37713353201937666,0.12566591793768359,0.0,4.993162736801651,4.9901667699320456,5.00215410782954,4.993190861560208,4.990240885166031,5.002044204359265,24770.231361378137,21054.696657171415,0.85,1.0678694880660298,0.6635197239781655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173118728722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.26418499554,1533.7092463915808,0.37713353201937666,0.12566591793768359,6.112874298809886,3.496238069098695
5677.0,-30.039343347843616,5.000942086187534,35.00145704740064,24.08722430644559,4.99866780373768,-26.53554780000196,-40.04127485733477,1.4948722558962368,-0.011518634813057815,-5.004650315967215,40.00289882465335,42254.662954347375,25750.0528829148,25750.0528829148,68004.71583726218,77275.73973214351,77275.73973214351,25750.0528829148,103025.79261505831,103025.79261505831,103025.79261505831,127796.02194735309,91460.07015422237,56438.99337642692,38912.30753088383,24770.229332294784,0.0,63682.53686317861,21054.694932450566,1533.7092236968892,0.0,0.8868845558028,2.816360107254959,0.0014959135982669303,354591.71092979284,1554658.2206455276,4.384361429569179,1554658.2206455276,4.384361429569179,0.85,0.09551103872500907,4.027634451161993,1.266884741871618,1.0,0.0,4.027634451161579,1.2847472474901531,1.2850459388811022,3.1349625064620836,19301.91544782827,1968.2476123679614,4632.441516551485,4632.441516551485,5.55863528787382,5.000942086187534,-2.327486888935364,7.328428975122898,3.4962395424798016,3.4962395424798016,0.9989255835656576,0.0,0.0,0.00023247828875418597,7.848814806841237e-05,0.00015399014068577359,0.0006202159957653038,0.09551103872502088,0.0716397247440706,0.023871313980950284,0.09551103808300367,0.07163972474406174,0.023871313980947335,0.3771335015338693,0.3771335015338693,0.1256659243179925,0.0,4.9931579135100606,4.990153643844451,5.002174202005108,4.993131681154182,4.990094201802663,5.002247639793211,24770.229332294784,21054.694932450566,0.85,1.0678707097264315,0.6635204097652573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731095754294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.263178516592,1533.7092236968892,0.3771335015338693,0.1256659243179925,6.112874298809886,3.4962395424798016
5678.0,-30.039328089444663,5.0009417529961055,35.00145647572869,24.08722818307581,4.998674817035082,-26.535533363891926,-40.041257499810285,1.4948800914825886,-0.011548108104022958,-5.004643503502643,40.00289744363643,42254.65685042936,25750.039982971346,25750.039982971346,68004.69683340071,77275.727086266,77275.727086266,25750.039982971346,103025.76706923734,103025.76706923734,103025.76706923734,127795.98888851838,91460.05418918628,56438.983953350675,38912.300262039564,24770.221819281036,0.0,63682.522081320596,21054.68854638888,1533.7086536254133,0.0,0.8868845954523398,2.8163612896881323,0.0014959135982669303,354591.805088827,1554658.1610964544,4.384360097399896,1554658.1610964544,4.384360097399896,0.85,0.09551102193629157,4.027634451161993,1.2668846621969716,1.0,0.0,4.0276344511618545,1.2847472100738495,1.285045901930606,3.1349625977630864,19301.912078535242,1968.247268795689,4632.441516551485,4632.441516551485,5.558632503177366,5.0009417529961055,-2.3274805367812337,7.32842228977734,3.4962409804161605,3.4962409804161605,0.9989259944046173,0.0,0.0,0.00023247865807314358,7.84883022939201e-05,0.00015399035577922347,0.0006202168620830928,0.09551102193631637,0.07163970953891788,0.023871312397398498,0.09551104695179714,0.07163970953889928,0.0238713123973923,0.37713346979366075,0.37713346979366075,0.12566593207735818,0.0,4.9931428201620065,4.990142077239568,5.002148522753657,4.993095395398598,4.990108760186729,5.002058757431712,24770.221819281036,21054.68854638888,0.85,1.0678706591827634,0.6635204679310829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517310042559504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.2621724312,1533.7086536254133,0.37713346979366075,0.12566593207735818,6.112874298809886,3.4962409804161605
5679.0,-30.03931284484039,5.000941295504463,35.00145590591007,24.087218578811758,4.998667325567614,-26.53552039080724,-40.041240316908784,1.494874871534648,-0.01150704974099881,-5.004647576656053,40.00289635427561,42254.651575802236,25750.054898997136,25750.054898997136,68004.70647479937,77275.7186140424,77275.7186140424,25750.054898997136,103025.77351303954,103025.77351303954,103025.77351303954,127795.99323678293,91460.03653091061,56438.969492671145,38912.296709154965,24770.21972374338,0.0,63682.516432898345,21054.686765181872,1533.7086396722061,0.0,0.886884578677219,2.8163602748490715,0.0014959135982669303,354591.74879140296,1554658.1141235149,4.384360661020568,1554658.1141235149,4.384360661020568,0.85,0.0955110176333097,4.027634451161993,1.2668846116447825,1.0,0.0,4.0276344511626565,1.284747233730051,1.2850459260663851,3.1349625400386527,19301.90835189756,1968.2468887844025,4632.441516551485,4632.441516551485,5.558635723083273,5.000941295504463,-2.327482158877716,7.328423454382179,3.496242450047059,3.496242450047059,0.9989264142991596,0.0,0.0,0.00023247902705875076,7.848845496813971e-05,0.00015399057209061106,0.0006202177333062896,0.09551101763332173,0.07163970389187051,0.02387131374145122,0.09551100986014899,0.07163970389186149,0.023871313741448217,0.3771334371355491,0.3771334371355491,0.12566593817644414,0.0,4.9931439103017965,4.990134335237258,5.002176119015587,4.993140526915056,4.9900956248450825,5.002278760332445,24770.21972374338,21054.686765181872,0.85,1.0678709052971436,0.6635204439561612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517309128150158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.261166662864,1533.7086396722061,0.3771334371355491,0.12566593817644414,6.112874298809886,3.496242450047059
5680.0,-30.03929762233497,5.000940890202958,35.00145531307387,24.087223153933905,4.998670000488328,-26.535506420860013,-40.04122676616532,1.4948787990135923,-0.011433857079794052,-5.004643424699115,40.00289454420058,42254.66128428357,25750.04863618047,25750.04863618047,68004.70992046404,77275.72632294381,77275.72632294381,25750.04863618047,103025.77495912428,103025.77495912428,103025.77495912428,127795.98562480675,91460.03917878226,56438.97414012283,38912.29448739936,24770.210665682473,0.0,63682.50515308183,21054.6790658301,1533.7080438636333,0.0,0.8868846063471326,2.8163597980597297,0.0014959135982669303,354591.8061780163,1554658.0360735776,4.384359731350053,1554658.0360735776,4.384359731350053,0.8499999999999999,0.09551100207055593,4.027634451161993,1.266884548454546,1.0,0.0,4.02763445116319,1.2847472145970755,1.2850459074023528,3.1349625867257833,19301.90891070967,1968.2469457673794,4632.441516551485,4632.441516551485,5.558634371136002,5.000940890202958,-2.327477781083051,7.328418671286009,3.496243881625407,3.496243881625407,0.9989268233215449,0.0,0.0,0.00023247939551000865,7.848857536995402e-05,0.00015399082014005462,0.0006202187323587741,0.09551100207058522,0.07163968950622335,0.023871312564361875,0.09551095956697281,0.07163968950620138,0.02387131256435455,0.3771334039674298,0.3771334039674298,0.12566594616223464,0.0,4.99315546353148,4.9901492277969055,5.002177648762256,4.993209567619317,4.9902166902264185,5.002191661328766,24770.210665682473,21054.6790658301,0.85,1.06787114855159,0.6635207139340797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451730821456762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.260161126787,1533.7080438636333,0.3771334039674298,0.12566594616223464,6.112874298809886,3.496243881625407
5681.0,-30.039282422647375,5.000940611513628,35.0014547570105,24.087231780309253,4.998680353313458,-26.535491703676772,-40.04120937371624,1.4948896343430762,-0.011461021403988525,-5.004635653767174,40.002894429618976,42254.65475806893,25750.033442719625,25750.033442719625,68004.68820078856,77275.71930533976,77275.71930533976,25750.033442719625,103025.75274805939,103025.75274805939,103025.75274805939,127795.96294414616,91460.03021752414,56438.96567025424,38912.29394141099,24770.210196086777,0.0,63682.50413749777,21054.67866667376,1533.707855305015,0.0,0.8868846462882204,2.816361062049668,0.0014959135982669303,354591.91358460835,1554658.031132853,4.384358389385266,1554658.031132853,4.384358389385266,0.85,0.09551098851764696,4.027634451161993,1.266884508342482,1.0,0.0,4.027634451163165,1.2847471631513614,1.2850458564173604,3.134962712260514,19301.9070195079,1968.2467529184687,4632.441516551485,4632.441516551485,5.558631091340499,5.000940611513628,-2.3274707036329905,7.328411315146619,3.496245328185294,3.496245328185294,0.9989272366243698,0.0,0.0,0.00023247976340951072,7.848872990655345e-05,0.00015399103350295727,0.0006202195917065514,0.09551098851765435,0.07163967668128209,0.023871311836372273,0.09551099499150846,0.07163967668127653,0.023871311836370427,0.37713337175930645,0.37713337175930645,0.12566595409441766,0.0,4.993156343185092,4.990166409818585,5.002129599849695,4.993174632363207,4.990249909172405,5.001952178155079,24770.210196086777,21054.67866667376,0.85,1.0678708245196937,0.6635206220351562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517307302309532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.259155656153,1533.707855305015,0.37713337175930645,0.12566595409441766,6.112874298809886,3.496245328185294
5682.0,-30.039267264026304,5.000940141642577,35.00145420265146,24.087217600923054,4.9986686028320415,-26.535479233923997,-40.04119603252036,1.4948805727299281,-0.011409689509946475,-5.0046428364105084,40.002893367132195,42254.66510374044,25750.05638452612,25750.05638452612,68004.72148826656,77275.70952814659,77275.70952814659,25750.05638452612,103025.76591267271,103025.76591267271,103025.76591267271,127795.97515170155,91460.00956468144,56438.965140276094,38912.27158267261,24770.20923902884,0.0,63682.48082170145,21054.677853174515,1533.707976163201,0.0,0.8868846135996057,2.816359549264148,0.0014959135982669303,354591.8143090964,1554657.985318715,4.384359487677077,1554657.985318715,4.384359487677077,0.85,0.09551098775596802,4.027634451161993,1.2668844731757418,1.0,0.0,4.027634451161397,1.2847472047825832,1.285045898529667,3.134962610674515,19301.902660890824,1968.2463084632188,4632.441516551485,4632.441516551485,5.558636043762761,5.000940141642577,-2.327474591948748,7.328414733591325,3.4962468122643506,3.4962468122643506,0.9989276606469574,0.0,0.0,0.00023248013031555834,7.848884844686588e-05,0.00015399128186869247,0.000620220592032943,0.09551098775597619,0.07163967392868746,0.023871313827288732,0.0955109476946156,0.07163967392868133,0.02387131382728669,0.3771333404680023,0.3771333404680023,0.12566595897696256,0.0,4.993174434867967,4.990178695637553,5.002165115193748,4.993233146900536,4.990214185901891,5.002293521192598,24770.20923902884,21054.677853174515,0.85,1.0678717382048375,0.6635210274242499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451730639141899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.258150235815,1533.707976163201,0.3771333404680023,0.12566595897696256,6.112874298809886,3.4962468122643506
5683.0,-30.039252067587906,5.000939884856572,35.00145364049832,24.08722563358026,4.998682508612655,-26.535464164283326,-40.04117857022209,1.4948946053082812,-0.011510389165152901,-5.0046310421246405,40.00289203139372,42254.65834957997,25750.03081432057,25750.03081432057,68004.68916390053,77275.685843068,77275.685843068,25750.03081432057,103025.71665738858,103025.71665738858,103025.71665738858,127795.91694794824,91459.98537594541,56438.95788245822,38912.25277054132,24770.20029055966,0.0,63682.45306110098,21054.67024697571,1533.707210277907,0.0,0.8868846784249814,2.8163622489045705,0.0014959135982669303,354591.97732482787,1554657.927722045,4.384357309635022,1554657.927722045,4.384357309635022,0.85,0.09551096575981595,4.027634451161993,1.2668844281183556,1.0,0.0,4.027634451163581,1.284747138380785,1.2850458325850138,3.1349627727041853,19301.89755605178,1968.245787914505,4632.441516551485,4632.441516551485,5.558630523950919,5.000939884856572,-2.327464582621399,7.328404467477971,3.4962482382057734,3.4962482382057734,0.9989280680587924,0.0,0.0,0.00023248049813748585,7.848900360459305e-05,0.0001539914945328928,0.0006202214485666027,0.09551096575984297,0.07163965489994335,0.023871310859899613,0.0955109985333027,0.07163965489992309,0.023871310859892858,0.37713330962457187,0.37713330962457187,0.12566596645732925,0.0,4.993159194745033,4.99017623168703,5.002111529529145,4.993120652959476,4.990188794869027,5.001919609917309,24770.20029055966,21054.67024697571,0.85,1.0678716961272288,0.6635212106078604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517305482989595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.257144499436,1533.707210277907,0.37713330962457187,0.12566596645732925,6.112874298809886,3.4962482382057734
5684.0,-30.03923692667022,5.000939451479713,35.00145309829095,24.08721117479729,4.9986725626302135,-26.53545153002565,-40.041165229026205,1.4948871659858594,-0.011503096578735494,-5.004637499982363,40.00289148805242,42254.66851949109,25750.052005223024,25750.052005223024,68004.72052471411,77275.66760173732,77275.66760173732,25750.052005223024,103025.71960696035,103025.71960696035,103025.71960696035,127795.92173606617,91459.95699658315,56438.957914337814,38912.22120249482,24770.20212910581,0.0,63682.42333160063,21054.67180973994,1533.7074737332675,0.0,0.8868846475440034,2.816361399237739,0.0014959135982669303,354591.88806698687,1554657.9042933178,4.384358347192713,1554657.9042933178,4.384358347192713,0.85,0.0955109658331504,4.027634451161993,1.26688436657656,1.0,0.0,4.027634451161171,1.2847471724240578,1.2850458671070584,3.1349626896338383,19301.89156681461,1968.2451771822807,4632.441516551485,4632.441516551485,5.558635098407472,5.000939451479713,-2.3274679249048713,7.328407376384584,3.4962497276447326,3.4962497276447326,0.9989284936127808,0.0,0.0,0.00023248086461609947,7.848912214528878e-05,0.0001539917424708107,0.0006202224471699026,0.09551096583315197,0.0716396528703756,0.023871312962776364,0.09551098279955651,0.07163965287037442,0.023871312962775972,0.3771332782528116,0.3771332782528116,0.1256659706341691,0.0,4.993156691855916,4.990164114368724,5.002137880737791,4.993134403403644,4.99010336978813,5.002231008116723,24770.20212910581,21054.67180973994,0.85,1.0678726871087625,0.6635216800633809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517304572293985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.25614002595,1533.7074737332675,0.3771332782528116,0.1256659706341691,6.112874298809886,3.4962497276447326
5685.0,-30.039221702330316,5.00093910855208,35.00145252951915,24.087215365748875,4.998677675097992,-26.535437314649904,-40.04114790642632,1.4948932874177772,-0.011484088206657361,-5.0046314955534354,40.00288962988908,42254.66240366331,25750.041151315945,25750.041151315945,68004.70355497925,77275.66387541918,77275.66387541918,25750.041151315945,103025.70502673513,103025.70502673513,103025.70502673513,127795.89715634906,91459.94919537258,56438.94772361739,38912.22385750576,24770.192129613937,0.0,63682.415987119704,21054.663310171847,1533.7067809078878,0.0,0.8868846848104348,2.8163618504770644,0.0014959135982669303,354591.9710577216,1554657.8241698353,4.3843570950927235,1554657.8241698353,4.3843570950927235,0.85,0.09551094790581133,4.027634451161993,1.2668843143759299,1.0,0.0,4.0276344511624975,1.2847471430280075,1.2850458381776255,3.134962761364312,19301.88992043159,1968.2450092979345,4632.441516551485,4632.441516551485,5.5586327553866175,5.00093910855208,-2.327462169417426,7.3284012779695065,3.496251163384141,3.496251163384141,0.9989289038240402,0.0,0.0,0.00023248123311444277,7.848927606225002e-05,0.00015399195705219276,0.0006202233114252696,0.09551094790584265,0.07163963698186215,0.023871310923980496,0.09551095897029756,0.07163963698183866,0.023871310923972665,0.3771332458711072,0.3771332458711072,0.1256659769819673,0.0,4.9931525524138465,4.9901630084922886,5.002124635634459,4.9931474073467825,4.990169998409442,5.002083070663673,24770.192129613937,21054.663310171847,0.85,1.0678725437918963,0.6635216605508444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517303664925747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.255134946749,1533.7067809078878,0.3771332458711072,0.1256659769819673,6.112874298809886,3.496251163384141
