time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5686.0,-30.039206557533678,5.0009386871550445,35.00145196395094,24.087215784844034,4.998673215701693,-26.53542412817561,-40.04113449538124,1.4948907863438585,-0.011338352241921257,-5.004633406498428,40.00288858565869,42254.67225487759,25750.0505676443,25750.0505676443,68004.72282252189,77275.6837674764,77275.6837674764,25750.0505676443,103025.7343351207,103025.7343351207,103025.7343351207,127795.92385371425,91459.96116922265,56438.949656624754,38912.235013997655,24770.189518593554,0.0,63682.424532591205,21054.66109080452,1533.7066915566206,0.0,0.886884678869925,2.8163597129794025,0.0014959135982669303,354591.9446454281,1554657.7791429153,4.384357294685544,1554657.7791429153,4.384357294685544,0.8499999999999999,0.09551094132778887,4.027634451161993,1.2668843083316461,1.0,0.0,4.027634451161443,1.2847471539707067,1.2850458495938477,3.1349627346625955,19301.89244741677,1968.2452669787103,4632.441516551485,4632.441516551485,5.558634788078953,5.0009386871550445,-2.3274622055850003,7.328400892740045,3.4962526256867714,3.4962526256867714,0.9989293216247919,0.0,0.0,0.00023248159968801126,7.84893952239596e-05,0.00015399220446405166,0.0006202243079097961,0.09551094132780234,0.07163962969134315,0.023871311636459197,0.09551088027752466,0.07163962969133304,0.02387131163645583,0.37713321334139677,0.37713321334139677,0.12566598268192342,0.0,4.993181779521251,4.9901951529918165,5.002145105792067,4.993295054256521,4.990320098641519,5.002223353409136,24770.189518593554,21054.66109080452,0.85,1.06787270305198,0.6635217262064609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451730275255827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.254132043468,1533.7066915566206,0.37713321334139677,0.12566598268192342,6.112874298809886,3.4962526256867714
5687.0,-30.03919135569619,5.000938325680677,35.00145139020375,24.08720963811504,4.998677160246643,-26.53541004987889,-40.041117172781355,1.4948958544295572,-0.0114723514179218,-5.0046288405668,40.00288721629122,42254.66612585483,25750.043376924114,25750.043376924114,68004.70950277895,77275.64294001277,77275.64294001277,25750.043376924114,103025.68631693689,103025.68631693689,103025.68631693689,127795.86918121381,91459.9158030144,56438.93898885726,38912.1964601746,24770.18286427692,0.0,63682.379324451525,21054.655434635384,1533.7062183398136,0.0,0.8868847070504184,2.8163620062344856,0.0014959135982669303,354592.00775385444,1554657.7200961772,4.384356347860404,1554657.7200961772,4.384356347860404,0.8500000000000001,0.095510927158108,4.027634451161993,1.2668842264590787,1.0,0.0,4.02763445116192,1.2847471295031734,1.2850458255933792,3.1349627943667997,19301.882873241782,1968.2442906845645,4632.441516551485,4632.441516551485,5.558633235826179,5.000938325680677,-2.327457506322499,7.328395832003176,3.4962540637462522,3.4962540637462522,0.9989297324989292,0.0,0.0,0.00023248196764276573,7.848954914141542e-05,0.0001539924185013503,0.000620225169973794,0.09551092715813128,0.07163961658037585,0.023871310577755437,0.09551093161386581,0.07163961658035838,0.02387131057774962,0.3771331827097337,0.3771331827097337,0.1256659899001683,0.0,4.993174985802398,4.990188370131307,5.002138278241944,4.993156489148873,4.990169917770345,5.0021196486553094,24770.18286427692,21054.655434635384,0.85,1.0678732519761212,0.6635221009971074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517301844957784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.253128054152,1533.7062183398136,0.3771331827097337,0.1256659899001683,6.112874298809886,3.4962540637462522
5688.0,-30.039176149211368,5.000937909612799,35.00145082028043,24.08720984766262,4.998674258924039,-26.53539665205587,-40.04110369188709,1.4948947617687613,-0.011364172092953595,-5.004629643094426,40.002886180176304,42254.676113122085,25750.049928145323,25750.049928145323,68004.72604126741,77275.65551859893,77275.65551859893,25750.049928145323,103025.70544674425,103025.70544674425,103025.70544674425,127795.88533642238,91459.92106929998,56438.941663823935,38912.19933941782,24770.179889678122,0.0,63682.37922909594,21054.6529062264,1533.706082157222,0.0,0.8868847067184331,2.8163604914818836,0.0014959135982669303,354591.99666164775,1554657.6754191944,4.384356359014643,1554657.6754191944,4.384356359014643,0.8499999999999999,0.0955109198002392,4.027634451161993,1.266884156125598,1.0,0.0,4.027634451160657,1.2847471338544438,1.28504583041856,3.1349627837490908,19301.883984649183,1968.244404016579,4632.441516551485,4632.441516551485,5.558634650031018,5.000937909612799,-2.327456736159257,7.328394645772056,3.4962555191800764,3.4962555191800764,0.9989301483371646,0.0,0.0,0.00023248233571054321,7.848966892414467e-05,0.00015399266678639854,0.0006202261699752079,0.09551091980025335,0.07163960860064995,0.023871311199603396,0.0955108717277874,0.07163960860063934,0.023871311199599857,0.37713315125634506,0.37713315125634506,0.12566599669063006,0.0,4.993193388193276,4.990207744333929,5.002153762770547,4.99326547100145,4.990283715688179,5.002214175152346,24770.179889678122,21054.6529062264,0.85,1.0678735132778554,0.6635222588200078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517300933939052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.252125712377,1533.706082157222,0.37713315125634506,0.12566599669063006,6.112874298809886,3.4962555191800764
5689.0,-30.03916096186804,5.000937593439644,35.001450257430406,24.087213654443644,4.998681513405928,-26.535382255804556,-40.0410863343626,1.4949028073426673,-0.011403279315572945,-5.004623167609128,40.00288524635434,42254.66972891095,25750.037940778635,25750.037940778635,68004.70766968958,77275.6417460793,77275.6417460793,25750.037940778635,103025.67968685794,103025.67968685794,103025.67968685794,127795.8547266876,91459.90410387066,56438.932086703244,38912.191130186024,24770.17503982965,0.0,63682.36617001567,21054.648783855202,1533.7056714951898,0.0,0.8868847430353699,2.8163617611301963,0.0014959135982669303,354592.0861631509,1554657.6351530585,4.384355138816456,1554657.6351530585,4.384355138816456,0.85,0.09551090515430653,4.027634451161993,1.2668841143650935,1.0,0.0,4.027634451161574,1.2847470954593962,1.2850457924868899,3.134962877438382,19301.88040423118,1968.2440389155502,4632.441516551485,4632.441516551485,5.558632062331498,5.000937593439644,-2.327450625855445,7.328388219295089,3.496256957542401,3.496256957542401,0.9989305592978289,0.0,0.0,0.0002324827033155434,7.848982315241613e-05,0.00015399288016312726,0.0006202270293786716,0.09551090515432487,0.0716395950548574,0.02387131009946747,0.0955108931224627,0.07163959505484364,0.023871310099462886,0.3771331207279158,0.3771331207279158,0.125666004487913,0.0,4.9931962265956145,4.99022041533965,5.0021270899851515,4.993219888293538,4.990283408199446,5.002032709865716,24770.17503982965,21054.648783855202,0.85,1.0678734437745978,0.663522294634935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517300022641926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.251123970433,1533.7056714951898,0.3771331207279158,0.125666004487913,6.112874298809886,3.496256957542401
5690.0,-30.03914578260755,5.000937145599775,35.00144969622957,24.087204120028787,4.998673574510903,-26.53536938628414,-40.041072958242125,1.4948971781876974,-0.011354013174752708,-5.0046275773136575,40.002884168690294,42254.67992031399,25750.05374078419,25750.05374078419,68004.73366109817,77275.6353772786,77275.6353772786,25750.05374078419,103025.68911806279,103025.68911806279,103025.68911806279,127795.86213059217,91459.88839424934,56438.932937285426,38912.17272995991,24770.173012529383,0.0,63682.34574248929,21054.647060649975,1533.7056686774445,0.0,0.886884724506088,2.8163605991846157,0.0014959135982669303,354592.02521402034,1554657.5886844909,4.384355761374356,1554657.5886844909,4.384355761374356,0.85,0.09551090172372721,4.027634451161993,1.2668840704066682,1.0,0.0,4.027634451160599,1.2847471210330559,1.2850458185385485,3.1349628150350717,19301.87708884139,1968.243700839878,4632.441516551485,4632.441516551485,5.558635473061132,5.000937145599775,-2.327452493716944,7.328389639316719,3.4962584253461877,3.4962584253461877,0.9989309786703393,0.0,0.0,0.00023248307072543575,7.848994200457473e-05,0.000153993128720861,0.0006202280304783632,0.09551090172373866,0.07163959018593198,0.02387131153780668,0.09551085154662142,0.07163959018592339,0.023871311537803825,0.3771330905457097,0.3771330905457097,0.12566601054343224,0.0,4.99321337082921,4.990233477025413,5.002156485735895,4.993273564138917,4.990277341653496,5.002265685176383,24770.173012529383,21054.647060649975,0.85,1.0678741944602232,0.6635226675094253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517299112492026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.250122351905,1533.7056686774445,0.3771330905457097,0.12566601054343224,6.112874298809886,3.4962584253461877
5691.0,-30.03913062088415,5.000936759570415,35.001449112600504,24.087198078073584,4.9986769432461235,-26.53535540166275,-40.04105563564224,1.494901724024954,-0.011473597435269767,-5.004622963501096,40.00288239301693,42254.67367626538,25750.046323523246,25750.046323523246,68004.71999978862,77275.59725380826,77275.59725380826,25750.046323523246,103025.6435773315,103025.6435773315,103025.6435773315,127795.80751912373,91459.84551517786,56438.92193763603,38912.13730837982,24770.163941792227,0.0,63682.301250172044,21054.639350523394,1533.7050563604237,0.0,0.8868847544006624,2.8163627086724063,0.0014959135982669303,354592.08898424834,1554657.5121179647,4.384354756958567,1554657.5121179647,4.384354756958567,0.85,0.09551088640830738,4.027634451161993,1.2668839967763055,1.0,0.0,4.027634451161619,1.2847470990105228,1.285045796982404,3.1349628687731363,19301.868039556703,1968.242778069647,4632.441516551485,4632.441516551485,5.558633871905258,5.000936759570415,-2.3274477765627424,7.328384536133157,3.49625985290356,3.49625985290356,0.9989313865438743,0.0,0.0,0.00023248343771138197,7.849009592302148e-05,0.00015399334178836047,0.0006202288886363645,0.09551088640833659,0.07163957613369243,0.023871310274644165,0.09551088817301141,0.07163957613367052,0.02387131027463686,0.37713306067263064,0.37713306067263064,0.1256660185892498,0.0,4.9931988160344645,4.990214350820281,5.002155649511963,4.993149366065836,4.990146616110167,5.00216107625738,24770.163941792227,21054.639350523394,0.85,1.067874726019027,0.663523033036612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729820282662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.249121077693,1533.7050563604237,0.37713306067263064,0.1256660185892498,6.112874298809886,3.49625985290356
5692.0,-30.03911542651379,5.000936410730346,35.001448549961374,24.087202443648152,4.998680772432205,-26.535341341660814,-40.04104208489878,1.4949066875794137,-0.011436267851195225,-5.004619433980582,40.00288183713825,42254.683209524774,25750.041860808262,25750.041860808262,68004.72507033304,77275.59954965465,77275.59954965465,25750.041860808262,103025.64141046291,103025.64141046291,103025.64141046291,127795.8037055748,91459.84322844162,56438.92688831255,38912.12926681008,24770.1622951119,0.0,63682.29156192198,21054.637950845114,1533.7048970972205,0.0,0.8868847743652366,2.8163626303271094,0.0014959135982669303,354592.1377678421,1554657.4881486362,4.384354086176887,1554657.4881486362,4.384354086176887,0.85,0.0955108761072685,4.027634451161993,1.2668839632580058,1.0,0.0,4.027634451160815,1.2847470750323402,1.2850457734711713,3.1349629272832615,19301.867556959332,1968.2427288584108,4632.441516551485,4632.441516551485,5.558632908543936,5.000936410730346,-2.327443825558804,7.32838023628915,3.4962612983607024,3.4962612983607024,0.9989317995316292,0.0,0.0,0.00023248380548807564,7.849021632716285e-05,0.0001539935891609128,0.0006202298849625784,0.09551087610727929,0.07163956579365818,0.023871310313621108,0.09551087774808084,0.07163956579365008,0.02387131031361841,0.377133029102829,0.377133029102829,0.12566602641283012,0.0,4.993194344448284,4.99021356571194,5.0021401126545015,4.99318316612937,4.990217134315401,5.002084675451783,24770.1622951119,21054.637950845114,0.85,1.0678749681017383,0.6635232836814313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517297294212292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.248119958133,1533.7048970972205,0.377133029102829,0.12566602641283012,6.112874298809886,3.4962612983607024
5693.0,-30.0391003002683,5.000936014617869,35.0014479917243,24.08720258334654,4.998678408146213,-26.535327962358778,-40.04102486707268,1.4949060702368777,-0.01134017566937473,-5.004619874305638,40.00288084007818,42254.67718100502,25750.047533497203,25750.047533497203,68004.72471450223,77275.60961432308,77275.60961432308,25750.047533497203,103025.65714782028,103025.65714782028,103025.65714782028,127795.81655114629,91459.84623061147,56438.91379729421,38912.14714813028,24770.159403326,0.0,63682.30655145628,21054.6354928271,1533.704757102982,0.0,0.8868847757342198,2.816361316636171,0.0014959135982669303,354592.13168184785,1554657.445155694,4.384354040180975,1554657.445155694,4.384354040180975,0.85,0.0955108684069272,4.027634451161993,1.2668839269923051,1.0,0.0,4.027634451162496,1.284747077164149,1.2850457760738823,3.1349629220813493,19301.86819054324,1968.2427934659888,4632.441516551485,4632.441516551485,5.55863413310099,5.000936014617869,-2.3274427841667906,7.32837879878466,3.4962627543932325,3.4962627543932325,0.9989322155409236,0.0,0.0,0.0002324841716163543,7.849036931514557e-05,0.00015399380230120873,0.0006202307434137773,0.09551086840694127,0.07163955754459758,0.02387131086234369,0.09551082462642611,0.07163955754458702,0.023871310862340175,0.3771329972755916,0.3771329972755916,0.12566603316622468,0.0,4.993211582935373,4.990234764621789,5.002145463772422,4.993279698636286,4.990318723292376,5.002166031112836,24770.159403326,21054.6354928271,0.85,1.067874711157853,0.6635230328358568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517296383641596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.24711999799,1533.704757102982,0.3771329972755916,0.12566603316622468,6.112874298809886,3.4962627543932325
5694.0,-30.03908513482885,5.000935632237117,35.00144742436382,24.0871968906373,4.998679346771624,-26.5353142174404,-40.04100757939739,1.4949084293833699,-0.011405274786227437,-5.004617478433019,40.002879457864616,42254.67109844971,25750.045885690226,25750.045885690226,68004.71698413993,77275.58289079554,77275.58289079554,25750.045885690226,103025.62877648577,103025.62877648577,103025.62877648577,127795.78213199288,91459.81376605801,56438.901973712986,38912.12421371669,24770.15335550711,0.0,63682.27756922381,21054.630352181044,1533.7043688444637,0.0,0.8868847929233264,2.8163624514793293,0.0014959135982669303,354592.164796625,1554657.3855550431,4.384353462651131,1554657.3855550431,4.384353462651131,0.85,0.09551085655513511,4.027634451161993,1.2668838006118315,1.0,0.0,4.027634451160781,1.2847470653704347,1.2850457647490523,3.134962950859665,19301.86133915919,1968.2420948192494,4632.441516551485,4632.441516551485,5.558633777390729,5.000935632237117,-2.3274396767655827,7.3283753090027,3.4962641955838523,3.4962641955838523,0.998932627309672,0.0,0.0,0.00023248453869384686,7.84905229240461e-05,0.00015399401576980077,0.0006202316031872328,0.09551085655515681,0.0716395461780991,0.023871310377057708,0.09551084078467685,0.07163954617808282,0.02387131037705228,0.3771329665755793,0.3771329665755793,0.12566604032031659,0.0,4.993210796452672,4.990234127107897,5.002144228965278,4.993212203646806,4.990236131212612,5.002143844694331,24770.15335550711,21054.630352181044,0.85,1.0678750757652715,0.6635232392955498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517295477153611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.246119179557,1533.7043688444637,0.3771329665755793,0.12566604032031659,6.112874298809886,3.4962641955838523
5695.0,-30.039069995926265,5.0009353329084,35.00144687659297,24.087200802192115,4.998686130761516,-26.535299911863707,-40.0409902567975,1.494916046699158,-0.011434961904740248,-5.004611762096354,40.00287889373525,42254.66456170971,25750.03591944607,25750.03591944607,68004.70048115577,77275.5713287381,77275.5713287381,25750.03591944607,103025.60724818415,103025.60724818415,103025.60724818415,127795.75815684318,91459.79884008609,56438.892073058254,38912.11863003093,24770.15090865902,0.0,63682.26953868994,21054.628272360165,1533.7041129109848,0.0,0.8868848240408509,2.816363508763359,0.0014959135982669303,354592.24380551535,1554657.3612299503,4.384352417146044,1554657.3612299503,4.384352417146044,0.85,0.09551084376626284,4.027634451161993,1.2668837659945713,1.0,0.0,4.027634451160327,1.2847470289811318,1.2850457288220907,3.1349630396546684,19301.858189152328,1968.2417736079426,4632.441516551485,4632.441516551485,5.558631625988686,5.0009353329084,-2.3274341116183983,7.328369444526798,3.4962656402566883,3.4962656402566883,0.9989330400733395,0.0,0.0,0.00023248490512955242,7.849067684354683e-05,0.0001539942282860056,0.0006202324591248208,0.09551084376627539,0.07163953410005158,0.023871309666223813,0.09551086405313909,0.07163953410004217,0.023871309666220676,0.37713293546673676,0.37713293546673676,0.12566604739898765,0.0,4.99320182419001,4.990233191381549,5.00211113599056,4.993176800191634,4.99024031428894,5.001989631857214,24770.15090865902,21054.628272360165,0.85,1.067874951282001,0.6635232203217575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517294568316912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.245119650519,1533.7041129109848,0.37713293546673676,0.12566604739898765,6.112874298809886,3.4962656402566883
5696.0,-30.039054850820463,5.00093500975855,35.00144634996007,24.08720055771994,4.998686177597746,-26.535286274473155,-40.040976740978635,1.494917601250701,-0.011395962634821899,-5.004611016614751,40.00287841388123,42254.674140470845,25750.038777982034,25750.038777982034,68004.71291845287,77275.5700809799,77275.5700809799,25750.038777982034,103025.60885896193,103025.60885896193,103025.60885896193,127795.75945641592,91459.79149830255,56438.895557794545,38912.10660056445,24770.150597453998,0.0,63682.25719801845,21054.628007835898,1533.7040922996387,0.0,0.8868848295694325,2.8163630834848226,0.0014959135982669303,354592.25410926115,1554657.3405387828,4.384352231393479,1554657.3405387828,4.384352231393479,0.85,0.09551083629031099,4.027634451161993,1.2668837407184768,1.0,0.0,4.02763445116157,1.2847470209522052,1.2850457212622928,3.134963059246376,19301.856639727706,1968.2416156106017,4632.441516551485,4632.441516551485,5.558632243057665,5.00093500975855,-2.327432169004095,7.328367178762645,3.496267109346254,3.496267109346254,0.9989334598132154,0.0,0.0,0.00023248527171593802,7.84907969381891e-05,0.00015399447477774892,0.0006202334519034582,0.09551083629031841,0.07163952627473882,0.023871310015579586,0.09551084894256222,0.07163952627473326,0.023871310015577733,0.3771329040123134,0.3771329040123134,0.12566605248377002,0.0,4.993204186948617,4.990241913852628,5.002094410709049,4.993215053979952,4.990278220776929,5.00202892687912,24770.150597453998,21054.628007835898,0.85,1.067875353522628,0.663523499317572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517293661070627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.244120095373,1533.7040922996387,0.3771329040123134,0.12566605248377002,6.112874298809886,3.496267109346254
5697.0,-30.03903969911127,5.000934546079651,35.00144579070442,24.087186098936968,4.998676116976964,-26.535273641900407,-40.04096343470735,1.4949100597663083,-0.011376664854992669,-5.004615864886628,40.002876410405236,42254.68435770389,25750.055641467825,25750.055641467825,68004.73999917171,77275.55237675938,77275.55237675938,25750.055641467825,103025.60801822721,103025.60801822721,103025.60801822721,127795.75140463046,91459.76360554967,56438.89558649498,38912.07557672743,24770.143386403244,0.0,63682.218963130676,21054.62187844276,1533.7038022125541,0.0,0.886884812160218,2.816362264012927,0.0014959135982669303,354592.18709840893,1554657.2541494835,4.384352816318606,1554657.2541494835,4.384352816318606,0.85,0.09551082967896428,4.027634451161993,1.2668837275309488,1.0,0.0,4.027634451162021,1.2847470554728164,1.2850457562621314,3.1349629750112413,19301.850753185558,1968.241015350355,4632.441516551485,4632.441516551485,5.558635883359596,5.000934546079651,-2.3274343687847567,7.328368914864408,3.496268570750897,3.496268570750897,0.9989338773573991,0.0,0.0,0.00023248563846269202,7.849091517106583e-05,0.0001539947232916262,0.0006202344528265119,0.09551082967898875,0.0716395192015543,0.023871310477434453,0.09551080121204876,0.07163951920153594,0.023871310477428336,0.37713287286673225,0.37713287286673225,0.12566605694435284,0.0,4.993213033008146,4.990239730002941,5.002136358972564,4.99323920003161,4.990221778839782,5.002294934715508,24770.143386403244,21054.62187844276,0.85,1.067876419924117,0.6635240581388593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45172927534527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.243121169127,1533.7038022125541,0.37713287286673225,0.12566605694435284,6.112874298809886,3.496268570750897
5698.0,-30.03902455858578,5.000934193205096,35.00144520969266,24.087195319030457,4.9986826858681725,-26.53525935632116,-40.04094604225827,1.4949174836037655,-0.011306690155436172,-5.004608946943817,40.00287465820141,42254.67784007275,25750.04234494659,25750.04234494659,68004.72018501934,77275.56311453492,77275.56311453492,25750.04234494659,103025.6054594815,103025.6054594815,103025.6054594815,127795.73911729568,91459.77089188622,56438.88561742495,38912.0947494014,24770.133657814175,0.0,63682.228407215574,21054.61360914205,1533.7031055914954,0.0,0.8868848536896332,2.8163621523879363,0.0014959135982669303,354592.2827154194,1554657.178594968,4.384351420988677,1554657.178594968,4.384351420988677,0.85,0.09551081148825427,4.027634451161993,1.2668836544500661,1.0,0.0,4.0276344511627595,1.2847470199884916,1.2850457212404107,3.1349630615979724,19301.85229090854,1968.2411721544606,4632.441516551485,4632.441516551485,5.5586330130543375,5.000934193205096,-2.3274279643253952,7.328362157530492,3.496269989224026,3.496269989224026,0.998934282635436,0.0,0.0,0.0002324860049392777,7.849106971192379e-05,0.0001539949352273539,0.0006202353064261502,0.09551081148828455,0.07163950298922844,0.023871308499056113,0.09551075851713157,0.07163950298920573,0.023871308499048546,0.37713284131238967,0.37713284131238967,0.12566606445395423,0.0,4.9932282479283,4.990262929228777,5.002127609904846,4.993302256788354,4.990368876033017,5.0021057658141785,24770.133657814175,21054.61360914205,0.85,1.067875950416867,0.6635238573919792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517291845439155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.242122880009,1533.7031055914954,0.37713284131238967,0.12566606445395423,6.112874298809886,3.496269989224026
5699.0,-30.039009452682485,5.000933890207555,35.001444665993205,24.087188892904692,4.998688141828347,-26.535245213282145,-40.04092871965838,1.494923902428195,-0.011483865130173854,-5.004604771588611,40.002874582981875,42254.67126061557,25750.03635970498,25750.03635970498,68004.70762032055,77275.5152031444,77275.5152031444,25750.03635970498,103025.55156284937,103025.55156284937,103025.55156284937,127795.68618463314,91459.71909215303,56438.875149625,38912.04882503115,24770.13462178377,0.0,63682.18344681492,21054.614428516204,1533.70307561067,0.0,0.8868848751995339,2.816364967218329,0.0014959135982669303,354592.34042550146,1554657.175351524,4.384350698286309,1554657.175351524,4.384350698286309,0.85,0.09551080218415312,4.027634451161993,1.266883550598286,1.0,0.0,4.027634451162968,1.2847469892071954,1.285045690921736,3.1349631367086572,19301.841358989634,1968.2400574089659,4632.441516551485,4632.441516551485,5.558631721026886,5.000933890207555,-2.3274235223128024,7.328357412520357,3.4962714403503354,3.4962714403503354,0.998934697242953,0.0,0.0,0.00023248637057836184,7.849122363241576e-05,0.00015399514694594608,0.000620236159151246,0.09551080218415746,0.07163949358664021,0.023871308597517252,0.09551085442535293,0.07163949358663695,0.023871308597516166,0.37713281096948864,0.37713281096948864,0.12566607135509786,0.0,4.993205192469134,4.990240954770229,5.00210130891503,4.993120906458444,4.990160993616769,5.002004043034958,24770.13462178377,21054.614428516204,0.85,1.06787650704715,0.6635242225308616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517290938095937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.241124871898,1533.70307561067,0.37713281096948864,0.12566607135509786,6.112874298809886,3.4962714403503354
5700.0,-30.038994376710374,5.0009334079478425,35.00144410524259,24.08718002205717,4.99867626616264,-26.535232830420775,-40.0409154133871,1.4949147198732322,-0.01133901130549475,-5.004611438278336,40.00287299892837,42254.68130489784,25750.057871165474,25750.057871165474,68004.7391760633,77275.52730967478,77275.52730967478,25750.057871165474,103025.58518084025,103025.58518084025,103025.58518084025,127795.71561248359,91459.72030580678,56438.87430103065,38912.051116417926,24770.13043164334,0.0,63682.18154806127,21054.61086689684,1533.703002325039,0.0,0.8868848470230479,2.816362286135399,0.0014959135982669303,354592.24828119745,1554657.1070476044,4.384351644976559,1554657.1070476044,4.384351644976559,0.85,0.0955107989991997,4.027634451161993,1.2668835176294668,1.0,0.0,4.027634451162556,1.284747031408265,1.2850457336014653,3.134963033732123,19301.841615121542,1968.240083527152,4632.441516551485,4632.441516551485,5.558636364681949,5.0009334079478425,-2.3274270547096663,7.328360462657509,3.496272905934752,3.496272905934752,0.9989351159813576,0.0,0.0,0.00023248673549348793,7.849134186588623e-05,0.00015399539362760168,0.0006202371526947806,0.09551079899921622,0.07163948891238828,0.02387131008682794,0.09551075590406519,0.07163948891237588,0.023871310086823812,0.37713277887067015,0.37713277887067015,0.12566607669882598,0.0,4.993221174161931,4.990246203594381,5.002149501227109,4.993272426972851,4.9902545266126594,5.002329596067852,24770.13043164334,21054.61086689684,0.85,1.0678770344062378,0.6635244000397192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517290032827672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.240126674875,1533.703002325039,0.37713277887067015,0.12566607669882598,6.112874298809886,3.496272905934752
5701.0,-30.038979261295765,5.00093315414123,35.00144353971726,24.087187880091392,4.998691271325022,-26.535217723772206,-40.04089795108882,1.494929733801662,-0.01146562392159467,-5.004598946672715,40.00287173835395,42254.67418106745,25750.030456793433,25750.030456793433,68004.70463786088,77275.49847263821,77275.49847263821,25750.030456793433,103025.52892943165,103025.52892943165,103025.52892943165,127795.65063829116,91459.69144288622,56438.86715131627,38912.026990633276,24770.121708859515,0.0,63682.14869949279,21054.603452530588,1533.7022331353357,0.0,0.8868849151231419,2.8163654075798936,0.0014959135982669303,354592.4209351614,1554657.0526920105,4.384349356909367,1554657.0526920105,4.384349356909367,0.85,0.09551077651216269,4.027634451161993,1.2668834566371516,1.0,0.0,4.027634451163144,1.284746960419908,1.285045663066679,3.1349632069536844,19301.835523833273,1968.2394623886112,4632.441516551485,4632.441516551485,5.558630446771932,5.00093315414123,-2.327416548973409,7.32834970311464,3.496274316936751,3.496274316936751,0.9989355191247861,0.0,0.0,0.00023248710136385313,7.849149702817073e-05,0.0001539956043356824,0.0006202380013499056,0.09551077651218888,0.07163946930741318,0.0238713072047757,0.09551082119384093,0.07163946930739354,0.023871307204769158,0.37713274700401384,0.37713274700401384,0.12566608529834802,0.0,4.993198855045193,4.9902330677848,5.002099619578246,4.9931333227511345,4.990204269031437,5.001923841718906,24770.121708859515,21054.603452530588,0.85,1.0678770428863138,0.6635246304338973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517289129353228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.23912838176,1533.7022331353357,0.37713274700401384,0.12566608529834802,6.112874298809886,3.496274316936751
5702.0,-30.038964205061152,5.000932674318339,35.001442988704,24.087179218791448,4.998677838566318,-26.535205514436825,-40.04088845159856,1.4949191479421908,-0.011290513009953429,-5.004607770889104,40.00287102999955,42254.699929302435,25750.05757874698,25750.05757874698,68004.75750804941,77275.51788516535,77275.51788516535,25750.05757874698,103025.57546391233,103025.57546391233,103025.57546391233,127795.69881126094,91459.69933994595,56438.881384083834,38912.0199509579,24770.123347348603,0.0,63682.1432983065,21054.60484524631,1533.7025425132365,0.0,0.8868848728031309,2.81636207717022,0.0014959135982669303,354592.2989703743,1554657.022147978,4.384350778802073,1554657.022147978,4.384350778802073,0.85,0.09551077856313717,4.027634451161993,1.2668834461970255,1.0,0.0,4.027634451161039,1.2847470091864044,1.285045712312749,3.1349630879565815,19301.837190444494,1968.2396323356595,4632.441516551485,4632.441516551485,5.558636301557892,5.000932674318339,-2.3274216472955316,7.328354321613871,3.49627579605167,3.49627579605167,0.9989359417290486,0.0,0.0,0.00023248746580228802,7.849158143657275e-05,0.00015399588436571527,0.0006202391292085133,0.09551077856313853,0.07163946853564236,0.023871310027496158,0.09551072295918848,0.07163946853564135,0.023871310027495818,0.3771327142112521,0.3771327142112521,0.12566609058481312,0.0,4.99322589065963,4.990253285782103,5.002147115240973,4.993317257879141,4.990317384405046,5.002320321658033,24770.123347348603,21054.60484524631,0.85,1.0678779636780513,0.6635250910348383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517288223515181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.238131381342,1533.7025425132365,0.3771327142112521,0.12566609058481312,6.112874298809886,3.49627579605167
5703.0,-30.038949130079033,5.000932306868683,35.001442401866015,24.087183270044648,4.9986838477585085,-26.53519134381279,-40.04087109407408,1.4949260614924673,-0.011292983639691556,-5.004600806195363,40.002868884498525,42254.69320058462,25750.044093958622,25750.044093958622,68004.73729454324,77275.50996225324,77275.50996225324,25750.044093958622,103025.55405621187,103025.55405621187,103025.55405621187,127795.665375719,91459.68776552056,56438.871003852844,38912.01862407524,24770.11131950714,0.0,63682.129943582375,21054.59462158107,1533.7017113892364,0.0,0.8868849159937865,2.8163629226609075,0.0014959135982669303,354592.3952335811,1554656.929634615,4.38434932765694,1554656.929634615,4.38434932765694,0.85,0.09551075916807264,4.027634451161993,1.2668833813583475,1.0,0.0,4.027634451162513,1.284746976092398,1.2850456796798675,3.134963168710606,19301.834747754696,1968.2393832506204,4632.441516551485,4632.441516551485,5.558633390611623,5.000932306868683,-2.327415220541547,7.32834752741023,3.4962772065619996,3.4962772065619996,0.9989363447319999,0.0,0.0,0.00023248783069503557,7.849173566831792e-05,0.00015399609502671766,0.0006202399776740242,0.09551075916810875,0.07163945127909117,0.023871307889017583,0.09551070452551128,0.07163945127906408,0.023871307889008552,0.37713268269231304,0.37713268269231304,0.12566609909513513,0.0,4.993239629443053,4.990273616924583,5.002141067529408,4.993307822555664,4.990368180254052,5.002130117742013,24770.11131950714,21054.59462158107,0.85,1.0678778702092782,0.6635251245211039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517287321223786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.237133699198,1533.7017113892364,0.37713268269231304,0.12566609909513513,6.112874298809886,3.4962772065619996
5704.0,-30.038934031570385,5.000931996175308,35.00144185178638,24.08718204768377,4.99868969564499,-26.535177168233094,-40.04084999961776,1.4949328323078748,-0.011392755098654561,-5.004596328934743,40.002868781492225,42254.670886525324,25750.03728320495,25750.03728320495,68004.70816973028,77275.48150357559,77275.48150357559,25750.03728320495,103025.51878678054,103025.51878678054,103025.51878678054,127795.63076867672,91459.65558016484,56438.84496311527,38912.01179672174,24770.11198189618,0.0,63682.12377861792,21054.595184611753,1533.701659278648,0.0,0.886884939139867,2.816364755943454,0.0014959135982669303,354592.4571164948,1554656.925193014,4.38434854998131,1554656.925193014,4.38434854998131,0.85,0.09551074959512669,4.027634451161993,1.2668832720117646,1.0,0.0,4.027634451161631,1.2847469436649077,1.2850456477143894,3.1349632478382414,19301.827955293094,1968.2386906122983,4632.441516551485,4632.441516551485,5.5586319203818,5.000931996175308,-2.3274105670584406,7.328342563233749,3.4962786501718837,3.4962786501718837,0.9989367571919667,0.0,0.0,0.00023248819615777702,7.849192310526264e-05,0.00015399627305251438,0.0006202406946968561,0.09551074959513156,0.07163944152992258,0.02387130806520898,0.09551076594471165,0.07163944152991893,0.023871308065207764,0.377132652212775,0.377132652212775,0.1256661069679084,0.0,4.993230716394635,4.990270813239988,5.002113817640975,4.99320357383607,4.990268109038254,5.002013330142859,24770.11198189618,21054.595184611753,0.85,1.0678775162420655,0.6635248383583725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517286417808997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.236136894504,1533.701659278648,0.377132652212775,0.1256661069679084,6.112874298809886,3.4962786501718837
5705.0,-30.03891891564086,5.000931673504804,35.00144132176098,24.087181698437803,4.998690443099938,-26.535163487037458,-40.040836518723495,1.4949350144967428,-0.011370785112887916,-5.004595044039639,40.002868265454076,42254.68031367454,25750.03872046044,25750.03872046044,68004.71903413498,77275.47697103408,77275.47697103408,25750.03872046044,103025.51569149451,103025.51569149451,103025.51569149451,127795.62694308342,91459.64524902852,56438.84859166978,38911.99628595415,24770.111251588918,0.0,63682.10753754307,21054.59456385058,1533.701602015362,0.0,0.8868849475430934,2.8163646173350223,0.0014959135982669303,354592.4748758043,1554656.9029416041,4.38434826764477,1554656.9029416041,4.38434826764477,0.85,0.09551074166834045,4.027634451161993,1.266883236845024,1.0,0.0,4.027634451161829,1.2847469327014394,1.2850456372184662,3.134963274590646,19301.8257749895,1968.2384682832057,4632.441516551485,4632.441516551485,5.558632230640543,5.000931673504804,-2.3274082382975454,7.32833991180235,3.4962801102908303,3.4962801102908303,0.9989371743688087,0.0,0.0,0.00023248856204272425,7.849204289134109e-05,0.00015399651915138317,0.0006202416858931385,0.09551074166834901,0.07163943324551157,0.023871308422837436,0.09551075858302543,0.07163943324550515,0.023871308422835295,0.37713262117479895,0.37713262117479895,0.12566611304034545,0.0,4.99322893663674,4.990274260695742,5.0020963486936125,4.993224258926773,4.990290492892598,5.002028915717517,24770.111251588918,21054.59456385058,0.85,1.0678779591903984,0.6635251556139811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517285512984412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.235141063627,1533.701602015362,0.37713262117479895,0.12566611304034545,6.112874298809886,3.4962801102908303
5706.0,-30.038903858326044,5.000931290310584,35.00144077909467,24.08717150045561,4.998686513458004,-26.5351503263114,-40.04082310767842,1.4949329814435661,-0.011409033701681892,-5.004596089409812,40.00286683720806,42254.689805665024,25750.045983306427,25750.045983306427,68004.73578897145,77275.4518021892,77275.4518021892,25750.045983306427,103025.49778549562,103025.49778549562,103025.49778549562,127795.60385287396,91459.61241183564,56438.85041531252,38911.957773914575,24770.10606737833,0.0,63682.063841292904,21054.590157271577,1533.7013409009155,0.0,0.8868849473951512,2.8163649977445835,0.0014959135982669303,354592.4604271131,1554656.8413560647,4.384348272615419,1554656.8413560647,4.384348272615419,0.85,0.0955107329968878,4.027634451161993,1.2668832225585356,1.0,0.0,4.027634451161834,1.284746941459156,1.2850456464464908,3.1349632532205858,19301.81884496288,1968.2377616171557,4632.441516551485,4632.441516551485,5.558633798463032,5.000931290310584,-2.327407636656119,7.328338926966703,3.496281566278854,3.496281566278854,0.9989375903653868,0.0,0.0,0.00023248892650941293,7.849216205693496e-05,0.00015399676445247798,0.0006202426738762789,0.0955107329969074,0.07163942452251729,0.023871308474390125,0.09551075520702186,0.07163942452250258,0.02387130847438522,0.37713259006743927,0.37713259006743927,0.12566611824772406,0.0,4.9932209581028815,4.990260282524844,5.002106375301594,4.99318705570812,4.990202382775408,5.002144494314507,24770.10606737833,21054.590157271577,0.85,1.067878955029652,0.6635257599529323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517284607115937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.234146085028,1533.7013409009155,0.37713259006743927,0.12566611824772406,6.112874298809886,3.496281566278854
5707.0,-30.038888751369495,5.000930947583785,35.00144022527048,24.087176110502355,4.998689135807192,-26.535136465648606,-40.04080578507853,1.4949368500864555,-0.011336162283384965,-5.004592413221019,40.00286542687829,42254.683402218,25750.041127215838,25750.041127215838,68004.72452943384,77275.45976554928,77275.45976554928,25750.041127215838,103025.50089276512,103025.50089276512,103025.50089276512,127795.60028886204,91459.61533945333,56438.838976122635,38911.97373703411,24770.099396096914,0.0,63682.07313313102,21054.584486682375,1533.7008918293398,0.0,0.8868849711982342,2.816364469634773,0.0014959135982669303,354592.51123793743,1554656.7805430726,4.384347472865472,1554656.7805430726,4.384347472865472,0.85,0.09551071916532133,4.027634451161993,1.2668831604672595,1.0,0.0,4.027634451159547,1.2847469226071604,1.2850456280599285,3.1349632992221075,19301.819462813153,1968.23782462035,4632.441516551485,4632.441516551485,5.558632750184155,5.000930947583785,-2.327403584955223,7.328334532539008,3.4962830034711057,3.4962830034711057,0.9989380009917445,0.0,0.0,0.00023248929217822574,7.849231597940668e-05,0.00015399697619881904,0.000620243526713137,0.09551071916534473,0.07163941173896668,0.02387130742637806,0.09551071189497976,0.07163941173894912,0.02387130742637221,0.3771325578497163,0.3771325578497163,0.1256661244194736,0.0,4.993226619281529,4.990270111938287,5.002099525489086,4.993256250937634,4.990316417426129,5.002079115290144,24770.099396096914,21054.584486682375,0.85,1.0678786224070635,0.6635255625846564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728370476024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.233150436048,1533.7008918293398,0.3771325578497163,0.1256661244194736,6.112874298809886,3.4962830034711057
5708.0,-30.03887364268014,5.000930493957891,35.00143965716374,24.087166471313708,4.998681763471913,-26.53512360296894,-40.04079244388265,1.494931723760922,-0.01129565864550841,-5.004595888628983,40.002863903220266,42254.693295385005,25750.054435107355,25750.054435107355,68004.74773049235,77275.45074369325,77275.45074369325,25750.054435107355,103025.50517880061,103025.50517880061,103025.50517880061,127795.59970334044,91459.59723472944,56438.83978642211,38911.952720341484,24770.094524539832,0.0,63682.047244881316,21054.580345858856,1533.7007054201533,0.0,0.8868849590354054,2.8163635318614064,0.0014959135982669303,354592.46320222627,1554656.7148433996,4.384347881519324,1554656.7148433996,4.384347881519324,0.85,0.09551071286903035,4.027634451161993,1.2668831082666294,1.0,0.0,4.027634451165325,1.2847469458321614,1.2850456517602002,3.1349632425498375,19301.81564195615,1968.2374350013665,4632.441516551485,4632.441516551485,5.558635622943902,5.000930493957891,-2.327404789285449,7.32833528324334,3.496284452232372,3.496284452232372,0.9989384149235349,0.0,0.0,0.0002324896578895111,7.84924345247272e-05,0.0001539972233647839,0.0006202445222072922,0.0955107128690491,0.07163940466832702,0.023871308200722075,0.09551066717408122,0.07163940466831295,0.023871308200717388,0.3771325261787106,0.3771325261787106,0.12566613034556817,0.0,4.9932426629465,4.990278917142177,5.002137292213774,4.993300229983447,4.990307531779422,5.002281751837529,24770.094524539832,21054.580345858856,0.85,1.067879420851353,0.6635259876759283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517282799429712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.232156283468,1533.7007054201533,0.3771325261787106,0.12566613034556817,6.112874298809886,3.496284452232372
5709.0,-30.038858589802604,5.0009302452166375,35.001439098974224,24.087179742660396,4.998695931348756,-26.53510863636667,-40.04077498158438,1.494945977913011,-0.011319294589441142,-5.004584485394077,40.002863055868275,42254.685988598045,25750.02984895043,25750.02984895043,68004.71583754847,77275.44712961579,77275.44712961579,25750.02984895043,103025.47697856622,103025.47697856622,103025.47697856622,127795.56548139102,91459.59328095,56438.83213993294,38911.95682335228,24770.088502824805,0.0,63682.04532617709,21054.575227401085,1533.7001175852913,0.0,0.8868850201039506,2.8163651735264557,0.0014959135982669303,354592.62081323826,1554656.6783058392,4.384345829702608,1554656.6783058392,4.384345829702608,0.85,0.09551069307516984,4.027634451161993,1.2668830599123613,1.0,0.0,4.027634451162614,1.2847468784010472,1.285045584781544,3.1349634070912487,19301.814807542654,1968.2373499148696,4632.441516551485,4632.441516551485,5.55863031555754,5.0009302452166375,-2.327395075599399,7.328325320816036,3.496285866967867,3.496285866967867,0.9989388191336763,0.0,0.0,0.0002324900222503798,7.849258968900851e-05,0.00015399743256137128,0.0006202453647746746,0.09551069307518949,0.07163938713473321,0.023871305940456278,0.09551069281686159,0.07163938713471847,0.023871305940451365,0.37713249488949646,0.37713249488949646,0.12566613877730878,0.0,4.993242833459817,4.990295563071186,5.002088015036065,4.993265190804664,4.990383822484262,5.0019125858756865,24770.088502824805,21054.575227401085,0.85,1.06787895221064,0.6635258929290211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517281893995453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.231162669164,1533.7001175852913,0.37713249488949646,0.12566613877730878,6.112874298809886,3.496285866967867
5710.0,-30.038843563945754,5.000929886433753,35.00143857615007,24.087164480611705,4.998691047013387,-26.53509559949287,-40.0407615705393,1.4949430825607288,-0.011432264566678896,-5.0045877858897905,40.00286296958253,42254.695420987584,25750.043053946105,25750.043053946105,68004.73847493369,77275.40515072536,77275.40515072536,25750.043053946105,103025.44820467147,103025.44820467147,103025.44820467147,127795.54008009218,91459.54325965395,56438.8335299171,38911.8996997076,24770.091875420705,0.0,63681.99157512831,21054.578094107597,1533.7003945073316,0.0,0.8868850036285179,2.8163662722384695,0.0014959135982669303,354592.57519508386,1554656.674585224,4.38434638325382,1554656.674585224,4.38434638325382,0.8499999999999999,0.09551069159971323,4.027634451161993,1.2668829714460297,1.0,0.0,4.027634451160702,1.284746891194034,1.2850455980448015,3.1349633758745585,19301.804250948666,1968.2362734418653,4632.441516551485,4632.441516551485,5.558633166105277,5.000929886433753,-2.3273960991608633,7.328325985594617,3.4962873427541856,3.4962873427541856,0.9989392407869102,0.0,0.0,0.00023249038595772367,7.849270885536904e-05,0.00015399767710235464,0.000620246349696364,0.09551069159971146,0.07163938384171237,0.02387130775799908,0.0955107455481707,0.0716393838417137,0.02387130775799953,0.3771324643872562,0.3771324643872562,0.12566614395808062,0.0,4.99322662604078,4.990272882788872,5.002091233022952,4.993155521323104,4.990175887983185,5.002097830179196,24770.091875420705,21054.578094107597,0.85,1.0678802090337527,0.6635266010978622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728099190599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.230168440388,1533.7003945073316,0.3771324643872562,0.12566614395808062,6.112874298809886,3.4962873427541856
5711.0,-30.03882857632616,5.000929506417755,35.001438024539624,24.087164550460898,4.998688897787935,-26.535082323425975,-40.04074815949423,1.4949426448879448,-0.01133360983357079,-5.004587016552953,40.00286108546803,42254.70454425439,25750.04560191979,25750.04560191979,68004.75014617418,77275.41421593456,77275.41421593456,25750.04560191979,103025.45981785435,103025.45981785435,103025.45981785435,127795.54322270208,91459.54540554817,56438.8357338688,38911.8996351993,24770.083404847723,0.0,63681.983040047024,21054.570894120563,1533.6999082554753,0.0,0.886885014360876,2.816365066095346,0.0014959135982669303,354592.5858285551,1554656.5933427822,4.3843460226617825,1554656.5933427822,4.3843460226617825,0.85,0.09551067925062903,4.027634451161993,1.266882978589274,1.0,0.0,4.027634451162491,1.2847468924922838,1.2850455998094608,3.1349633727066464,19301.804703822458,1968.23631962214,4632.441516551485,4632.441516551485,5.558633716133524,5.000929506417755,-2.327394181472608,7.328323687890363,3.496288784930043,3.496288784930043,0.9989396528371551,0.0,0.0,0.00023249074874004326,7.849282802189738e-05,0.00015399792071814589,0.0006202473308917177,0.09551067925065686,0.07163937223141341,0.023871307019243445,0.09551067551914419,0.07163937223139254,0.02387130701923649,0.37713243213990233,0.37713243213990233,0.12566614968993267,0.0,4.993231689919128,4.990275913511596,5.002102397685633,4.9932534067193615,4.9902894987873765,5.0021485189802775,24770.083404847723,21054.570894120563,0.85,1.0678805354319563,0.6635268332910128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517280091435936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.22917417206,1533.6999082554753,0.37713243213990233,0.12566614968993267,6.112874298809886,3.496288784930043
