time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5712.0,-30.03881354822797,5.000929128279379,35.00143746180843,24.087164305988722,4.998688985658897,-26.535068787214684,-40.04073090674353,1.4949442246458104,-0.011290367517290179,-5.004585178131924,40.00285965833293,42254.69799986924,25750.0453766051,25750.0453766051,68004.74337647433,77275.41278364502,77275.41278364502,25750.0453766051,103025.45816025013,103025.45816025013,103025.45816025013,127795.53543958656,91459.537943237,56438.823159462016,38911.905315305536,24770.077279336438,0.0,63681.98259464197,21054.56568743597,1533.6995309304102,0.0,0.8868850288771031,2.8163647126655236,0.0014959135982669303,354592.61123848765,1554656.5318051558,4.384345534937116,1554656.5318051558,4.384345534937116,0.85,0.09551066749777617,4.027634451161993,1.2668829066073521,1.0,0.0,4.0276344511615925,1.2847468843512782,1.2850455921339297,3.134963392571847,19301.803128961437,1968.2361590310084,4632.441516551485,4632.441516551485,5.558633667495091,5.000929128279379,-2.3273914873251775,7.328320615604557,3.4962902201026065,3.4962902201026065,0.998940062886459,0.0,0.0,0.00023249111250268697,7.849298132491596e-05,0.000153998131177771,0.0006202481785461543,0.09551066749779838,0.07163936094354567,0.023871306554252705,0.09551064159885735,0.07163936094352902,0.023871306554247154,0.37713240004113824,0.37713240004113824,0.12566615634689252,0.0,4.9932436153639514,4.990288912105257,5.002111101150547,4.993294810614657,4.990344401024231,5.002149410160541,24770.077279336438,21054.56568743597,0.85,1.0678804365961443,0.6635267351651899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517279193257469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.228179638574,1533.6995309304102,0.37713240004113824,0.12566615634689252,6.112874298809886,3.4962902201026065
5713.0,-30.038798497816433,5.000928700058951,35.0014368873327,24.087154038157337,4.998685622640342,-26.53505557603287,-40.040713688917435,1.4949427008569838,-0.011343361601404922,-5.004585812646473,40.00285819078589,42254.6917484899,25750.051386451392,25750.051386451392,68004.7431349413,77275.38495710958,77275.38495710958,25750.051386451392,103025.43634356097,103025.43634356097,103025.43634356097,127795.50813457747,91459.50268055443,56438.809471935674,38911.88134290973,24770.071791016493,0.0,63681.95313392622,21054.561022364018,1533.6992431087283,0.0,0.8868850309611902,2.8163653347372217,0.0014959135982669303,354592.6024684767,1554656.4685249818,4.384345464914742,1554656.4685249818,4.384345464914742,0.85,0.09551065857801819,4.027634451161993,1.2668828428676355,1.0,0.0,4.027634451162052,1.284746890727071,1.2850455989792666,3.134963377014014,19301.795687054648,1968.2354001677074,4632.441516551485,4632.441516551485,5.558634964833928,5.000928700058951,-2.3273906178942694,7.328319317953221,3.496291655208226,3.496291655208226,0.998940472916636,0.0,0.0,0.0002324914768059644,7.849313431788096e-05,0.00015399834248808344,0.0006202490296268485,0.09551065857803895,0.07163935172990622,0.023871306848132733,0.09551064499544658,0.07163935172989065,0.02387130684812754,0.377132368667984,0.377132368667984,0.12566616360206906,0.0,4.993243623981982,4.990280255839139,5.002137113737206,4.9932424510450915,4.990244424668845,5.002239957792199,24770.071791016493,21054.561022364018,0.85,1.0678809268290506,0.6635269439620711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517278292653302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.227186415597,1533.6992431087283,0.377132368667984,0.12566616360206906,6.112874298809886,3.496291655208226
5714.0,-30.038783476592048,5.000928307948907,35.00143630489648,24.08715864820408,4.998687967534028,-26.535041820291728,-40.04070017309857,1.4949463112338885,-0.011267192360264744,-5.004582415457524,40.00285680996828,42254.70072451403,25750.047053205228,25750.047053205228,68004.74777771925,77275.3942278955,77275.3942278955,25750.047053205228,103025.44128110072,103025.44128110072,103025.44128110072,127795.50668144399,91459.506837859,56438.813334478305,38911.88167042298,24770.06540034327,0.0,63681.947070766255,21054.555590291777,1533.6988165041284,0.0,0.8868850532383346,2.8163647307371877,0.0014959135982669303,354592.6494230904,1554656.4089845547,4.384344716434267,1554656.4089845547,4.384344716434267,0.85,0.09551064567473092,4.027634451161993,1.2668827846227217,1.0,0.0,4.027634451161477,1.284746873087483,1.2850455818027322,3.1349634200570944,19301.796564420485,1968.2354896341244,4632.441516551485,4632.441516551485,5.5586340294208965,5.000928307948907,-2.3273868017573975,7.328315109706304,3.4962930745755294,3.4962930745755294,0.9989408784501512,0.0,0.0,0.00023249184040327421,7.849325441599982e-05,0.0001539985859872744,0.000620250010352579,0.09551064567475352,0.07163933927532483,0.02387130639942869,0.09551060034456593,0.07163933927530787,0.023871306399423038,0.3771323365702552,0.3771323365702552,0.125666172391708,0.0,4.993256652522973,4.990295680822783,5.002142948649464,4.993315223097284,4.990363838268024,5.002172746928522,24770.06540034327,21054.555590291777,0.85,1.0678811014077398,0.663527148087333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517277390712053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.226194140567,1533.6988165041284,0.3771323365702552,0.125666172391708,6.112874298809886,3.4962930745755294
5715.0,-30.038768435664185,5.00092790061373,35.0014357285968,24.08715319996702,4.99868765336944,-26.535028312758442,-40.0406867271289,1.4949475304638868,-0.011307702849308043,-5.004581412043734,40.002855823836626,42254.70993571002,25750.048880221228,25750.048880221228,68004.75881593124,77275.37338993578,77275.37338993578,25750.048880221228,103025.422270157,103025.422270157,103025.422270157,127795.48439530503,91459.47980185121,56438.81634762638,38911.848282472034,24770.062125148033,0.0,63681.91040762007,21054.55280637583,1533.6986187371058,0.0,0.8868850619112323,2.8163653800279307,0.0014959135982669303,354592.66329188325,1554656.3664628633,4.384344425037206,1554656.3664628633,4.384344425037206,0.85,0.09551063692943303,4.027634451161993,1.26688276484143,1.0,0.0,4.027634451163584,1.284746866632327,1.2850455758138437,3.1349634358085847,19301.79085868753,1968.2349078112843,4632.441516551485,4632.441516551485,5.558634423816809,5.00092790061373,-2.3273847326868307,7.328312633300561,3.496294504122431,3.496294504122431,0.9989412868921231,0.0,0.0,0.00023249220447804192,7.849337389362547e-05,0.00015399883058441643,0.0006202509955004548,0.095510636929448,0.07163932997810783,0.02387130695134016,0.09551061098190677,0.0716393299780966,0.023871306951336418,0.37713230534802505,0.37713230534802505,0.1256661812021463,0.0,4.993259682647306,4.990296678064681,5.002152078537506,4.993273709194455,4.990302574359248,5.002190505752708,24770.062125148033,21054.55280637583,0.85,1.0678818895451025,0.6635276747390716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517276490520037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.225201782503,1533.6986187371058,0.37713230534802505,0.1256661812021463,6.112874298809886,3.496294504122431
5716.0,-30.038753426492146,5.000927537313002,35.00143515923128,24.087157600466185,4.998691234522709,-26.53501444424858,-40.04066943945361,1.494952252279309,-0.011263409269929525,-5.004577609252731,40.00285487320928,42254.70310843759,25750.043596087362,25750.043596087362,68004.74670452495,77275.3768619468,77275.3768619468,25750.043596087362,103025.42045803416,103025.42045803416,103025.42045803416,127795.47850999226,91459.47866568345,56438.804912174804,38911.85972612071,24770.058051958094,0.0,63681.9177780788,21054.54934416438,1533.6983145379377,0.0,0.8868850846944472,2.8163652421029224,0.0014959135982669303,354592.7158525771,1554656.3254721088,4.384343659553518,1554656.3254721088,4.384343659553518,0.8500000000000001,0.09551062523716472,4.027634451161993,1.266882689013146,1.0,0.0,4.027634451162438,1.2847468437942011,1.2850455534371892,3.1349634915368316,19301.790618908424,1968.2348833606202,4632.441516551485,4632.441516551485,5.5586332831367065,5.000927537313002,-2.3273806067898217,7.328308144102824,3.4962959284229007,3.4962959284229007,0.9989416938351144,0.0,0.0,0.0002324925677846667,7.849352750796199e-05,0.0001539990402767047,0.0006202518400643392,0.0955106252371814,0.07163931843125329,0.023871306805928118,0.09551058981415973,0.07163931843124077,0.023871306805923947,0.37713227396119414,0.37713227396119414,0.12566619023300923,0.0,4.99326914062965,4.990313036932719,5.002140824079561,4.9933141999828194,4.990385700899765,5.00210303599755,24770.058051958094,21054.54934416438,0.85,1.0678815757639477,0.663527490734315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517275589147338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.22421031987,1533.6983145379377,0.37713227396119414,0.12566619023300923,6.112874298809886,3.4962959284229007
5717.0,-30.038738387539876,5.00092720521149,35.0014346104492,24.087156797200464,4.998694691643622,-26.53500056135428,-40.04065211685372,1.494956865458248,-0.011305616509957872,-5.0045743550416635,40.00285433401595,42254.696400066576,25750.03985218141,25750.03985218141,68004.73625224798,77275.35962296111,77275.35962296111,25750.03985218141,103025.39947514252,103025.39947514252,103025.39947514252,127795.45601805854,91459.45675621096,56438.79353331722,38911.84802543749,24770.05654291602,0.0,63681.90456835351,21054.548061478617,1533.6981669472957,0.0,0.886885103198245,2.816366176433853,0.0014959135982669303,354592.76083101815,1554656.302222262,4.384343037852192,1554656.302222262,4.384343037852192,0.85,0.09551061551220733,4.027634451161993,1.2668826142838228,1.0,0.0,4.027634451162103,1.284746821462771,1.2850455315682752,3.134963546028671,19301.785995089693,1968.2344118623275,4632.441516551485,4632.441516551485,5.558632474943891,5.00092720521149,-2.327376861616748,7.328304066828238,3.496297365328204,3.496297365328204,0.9989421043794868,0.0,0.0,0.00023249293181266563,7.849368143291004e-05,0.0001539992503797556,0.0006202526862826253,0.09551061551221768,0.07163930854823945,0.023871306963978232,0.0955106143014077,0.07163930854823168,0.02387130696397564,0.3771322433752861,0.3771322433752861,0.12566619820964817,0.0,4.993267823267843,4.990318647902711,5.002118712009917,4.993268738531697,4.9903472775055775,5.002036450550293,24770.05654291602,21054.548061478617,0.85,1.0678816331451664,0.6635275230299078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517274689677808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.223218722427,1533.6981669472957,0.3771322433752861,0.12566619820964817,6.112874298809886,3.496297365328204
5718.0,-30.03872338518455,5.0009269064656205,35.00143408117479,24.08715592408555,4.9986983312541735,-26.534986693151374,-40.04063863595945,1.4949616392212222,-0.01135044492571069,-5.004570953865225,40.00285380465401,42254.70522694397,25750.035849504362,25750.035849504362,68004.74107644832,77275.34153035886,77275.34153035886,25750.035849504362,103025.37737986322,103025.37737986322,103025.37737986322,127795.43240094747,91459.43408177845,56438.79777836448,38911.81811490441,24770.05502108424,0.0,63681.87313598865,21054.546767921605,1533.6980151636087,0.0,0.8868851224139854,2.8163671623540436,0.0014959135982669303,354592.80784076214,1554656.27939634,4.3843423922306215,1554656.27939634,4.3843423922306215,0.85,0.09551060537248493,4.027634451161993,1.2668826252734289,1.0,0.0,4.027634451163518,1.2847467983819827,1.285045508948691,3.1349636023490532,19301.781209832276,1968.2339239018704,4632.441516551485,4632.441516551485,5.558631610890446,5.0009269064656205,-2.3273729909886693,7.32829989745429,3.49629881103977,3.49629881103977,0.9989425174399342,0.0,0.0,0.0002324932949553328,7.849380122146944e-05,0.00015399949373386335,0.0006202536664240135,0.09551060537249516,0.07163929856919682,0.02387130680329834,0.09551064035373197,0.07163929856918914,0.023871306803295782,0.3771322127889832,0.3771322127889832,0.1256662046767098,0.0,4.993257067563832,4.990314568769691,5.002087917298184,4.993220508939487,4.990304717318281,5.001971204694257,24770.05502108424,21054.546767921605,0.85,1.0678822359893287,0.6635279891455406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517273788423717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.222228221888,1533.6980151636087,0.3771322127889832,0.1256662046767098,6.112874298809886,3.49629881103977
5719.0,-30.038708365620682,5.00092657209138,35.00143355670581,24.08715065047147,4.998696877456005,-26.534973318823262,-40.04062138320876,1.4949618306587882,-0.01136112248656218,-5.00457079076532,40.00285288607267,42254.69874430577,25750.040124908825,25750.040124908825,68004.7388692146,77275.32604013306,77275.32604013306,25750.040124908825,103025.3661650419,103025.3661650419,103025.3661650419,127795.41851879447,91459.41194072731,56438.78464490096,38911.80810647372,24770.052353752573,0.0,63681.86046022629,21054.544500689688,1533.6978714883091,0.0,0.8868851265682031,2.816367321656994,0.0014959135982669303,354592.81009506533,1554656.2397874002,4.384342252654816,1554656.2397874002,4.384342252654816,0.85,0.09551059701574324,4.027634451161993,1.2668825340596959,1.0,0.0,4.02763445116215,1.2847467967357453,1.2850455077691774,3.134963606366105,19301.776537140722,1968.2334474199367,4632.441516551485,4632.441516551485,5.5586325338172555,5.00092657209138,-2.3273714919513475,7.328298064042728,3.4963002662601177,3.4963002662601177,0.9989429332171765,0.0,0.0,0.00023249365851506733,7.849395452624537e-05,0.00015399970398882198,0.0006202545132541284,0.09551059701575668,0.07163929014898433,0.023871306866772343,0.09551063725616156,0.07163929014897426,0.023871306866768985,0.3771321816182387,0.3771321816182387,0.12566620939462128,0.0,4.993247525910533,4.990305185454815,5.002077899375763,4.99320966827878,4.990267962223982,5.002038137769944,24770.052353752573,21054.544500689688,0.85,1.0678824138890892,0.6635280194223714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517272889362909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.221237489488,1533.6978714883091,0.3771321816182387,0.12566620939462128,6.112874298809886,3.4963002662601177
5720.0,-30.038693412588092,5.000926133643856,35.00143300074251,24.087146354746096,4.998689210757071,-26.534960625677694,-40.04060804201288,1.4949564238468442,-0.011222297212668764,-5.004573939836212,40.00285091979327,42254.70807334439,25750.052613702985,25750.052613702985,68004.76068704737,77275.33970061145,77275.33970061145,25750.052613702985,103025.39231431443,103025.39231431443,103025.39231431443,127795.43706250042,91459.41646206011,56438.78483479396,38911.81291918461,24770.04474818599,0.0,63681.8576673706,21054.53803595809,1533.697523753595,0.0,0.8868851176672579,2.81636513040157,0.0014959135982669303,354592.76656982646,1554656.1550020517,4.384342551713921,1554656.1550020517,4.384342551713921,0.85,0.0955105885262593,4.027634451161993,1.2668824868043886,1.0,0.0,4.027634451161305,1.2847468212805813,1.2850455327847583,3.13496354647324,19301.777491331806,1968.2335447203486,4632.441516551485,4632.441516551485,5.558635229759365,5.000926133643856,-2.3273724580378254,7.328298591681682,3.4963017102346647,3.4963017102346647,0.9989433457813328,0.0,0.0,0.00023249402046488505,7.849407307385316e-05,0.00015399994739103188,0.0006202554935892544,0.09551058852628491,0.07163928161431896,0.023871306911965953,0.0955105403311264,0.07163928161429974,0.023871306911959555,0.3771321496554345,0.3771321496554345,0.12566621395314137,0.0,4.993269546688623,4.990323392957009,5.002111363546362,4.993351642623566,4.9903902371125355,5.0022392333648895,24770.04474818599,21054.53803595809,0.85,1.0678828033292713,0.6635281950167562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517271989270941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.220247601914,1533.697523753595,0.3771321496554345,0.12566621395314137,6.112874298809886,3.4963017102346647
5721.0,-30.038678447925914,5.00092582553179,35.00143243738733,24.087149986904137,4.998697733333027,-26.534946303033784,-40.04059071941299,1.4949655884410444,-0.01128697491009234,-5.004566076085297,40.002849592564004,42254.70077955579,25750.036973447826,25750.036973447826,68004.73775300362,77275.31999429842,77275.31999429842,25750.036973447826,103025.35696774625,103025.35696774625,103025.35696774625,127795.39414529206,91459.39416618802,56438.77495144609,38911.79912749104,24770.037177545797,0.0,63681.836305036835,21054.531600913928,1533.6969257991393,0.0,0.8868851624692509,2.8163668980131598,0.0014959135982669303,354592.8752595553,1554656.097772346,4.384341046430691,1554656.097772346,4.384341046430691,0.85,0.0955105707874159,4.027634451161993,1.266882426911034,1.0,0.0,4.027634451162673,1.2847467776620423,1.285045489621478,3.134963652908634,19301.772785966536,1968.2330649066232,4632.441516551485,4632.441516551485,5.558631853514873,5.00092582553179,-2.3273653554193223,7.328291180951112,3.4963031222564807,3.4963031222564807,0.9989437492161374,0.0,0.0,0.0002324943826967256,7.849422699979003e-05,0.00015400015569693557,0.0006202563325692885,0.09551057078744071,0.07163926583436578,0.023871304953074934,0.0955105678629747,0.07163926583434717,0.023871304953068738,0.37713211872656993,0.37713211872656993,0.12566622101538338,0.0,4.993268468159556,4.99032958772051,5.002088455080354,4.993279101175233,4.990369314482905,5.002011771536274,24770.037177545797,21054.531600913928,0.85,1.0678828014201731,0.663528303065182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517271093166157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.219256882145,1533.6969257991393,0.37713211872656993,0.12566622101538338,6.112874298809886,3.4963031222564807
5722.0,-30.038663467116347,5.000925522644898,35.00143190960497,24.087149323336803,4.998700285696044,-26.53493256297909,-40.040577203594125,1.4949693815589664,-0.01130912110772897,-5.0045639834467845,40.00284950199035,42254.70959192279,25750.03634642712,25750.03634642712,68004.74593834991,77275.30700367418,77275.30700367418,25750.03634642712,103025.3433501013,103025.3433501013,103025.3433501013,127795.38203316872,91459.37616216378,56438.77875041321,38911.774901945086,24770.03868306741,0.0,63681.813585012496,21054.532880607298,1533.6969773095848,0.0,0.8868851734411034,2.8163674332193875,0.0014959135982669303,354592.904183202,1554656.093866838,4.384340677792069,1554656.093866838,4.384340677792069,0.85,0.09551056339704492,4.027634451161993,1.2668823659187187,1.0,0.0,4.027634451161552,1.2847467591696342,1.2850454715906736,3.134963698032723,19301.768986361385,1968.2326774547257,4632.441516551485,4632.441516551485,5.5586317181606075,5.000925522644898,-2.3273624393687276,7.328287962013626,3.496304572865414,3.496304572865414,0.9989441636758326,0.0,0.0,0.00023249474531994639,7.849434709945462e-05,0.00015400039822049177,0.0006202573093655187,0.09551056339704778,0.07163925802039686,0.02387130537665092,0.09551059040263826,0.07163925802039471,0.023871305376650206,0.37713208790822256,0.37713208790822256,0.12566622668297242,0.0,4.993264951632,4.9903315333203295,5.002068544420354,4.993254862339029,4.990343293481544,5.001992880249929,24770.03868306741,21054.532880607298,0.85,1.067883310948211,0.6635286781761414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517270196364545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.21826689379,1533.6969773095848,0.37713208790822256,0.12566622668297242,6.112874298809886,3.496304572865414
5723.0,-30.038648542335263,5.000925203678516,35.00143138611033,24.087149078864627,4.998700066065038,-26.534919150542,-40.040563757624454,1.4949706742719526,-0.011261063096753787,-5.004562898695363,40.002848571312974,42254.718363107175,25750.03827596576,25750.03827596576,68004.75663907293,77275.3070209457,77275.3070209457,25750.03827596576,103025.34529691146,103025.34529691146,103025.34529691146,127795.3808966384,91459.37006653236,56438.7814086944,38911.765175375505,24770.035599726933,0.0,63681.80077510244,21054.530259767893,1533.6967905787046,0.0,0.8868851823270053,2.8163669285479864,0.0014959135982669303,354592.91917621973,1554656.0537363263,4.384340379238422,1554656.0537363263,4.384340379238422,0.85,0.09551055402059441,4.027634451161993,1.2668823450384665,1.0,0.0,4.027634451161969,1.284746752376534,1.2850454652601553,3.1349637146088485,19301.76769992718,1968.232546274944,4632.441516551485,4632.441516551485,5.55863213468797,5.000925203678516,-2.3273602647521545,7.328285468430671,3.4963060245370876,3.4963060245370876,0.9989445784391678,0.0,0.0,0.0002324951065874701,7.849446657861733e-05,0.00015400064000885278,0.0006202582832006515,0.09551055402060887,0.07163924884414961,0.023871305176459252,0.09551056261620008,0.07163924884413878,0.02387130517645564,0.3771320569246362,0.3771320569246362,0.12566623140143365,0.0,4.99327191623081,4.990343814195569,5.0020595526828515,4.993301835598629,4.990394999639932,5.002025648027711,24770.035599726933,21054.530259767893,0.85,1.0678836937924756,0.6635289493827792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517269298595359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.217277727745,1533.6967905787046,0.3771320569246362,0.12566623140143365,6.112874298809886,3.4963060245370876
5724.0,-30.038633587556056,5.0009248467958685,35.00143085050068,24.087138706259452,4.998697645163976,-26.534905931225854,-40.04054657472295,1.494969988834015,-0.011333953685777942,-5.004562877999385,40.00284717144702,42254.71169695752,25750.04282591773,25750.04282591773,68004.75452287526,77275.2747812091,77275.2747812091,25750.04282591773,103025.31760712682,103025.31760712682,103025.31760712682,127795.34781864706,91459.33081066368,56438.76772641315,38911.73676027837,24770.030211520236,0.0,63681.76697179861,21054.5256797922,1533.6964929192566,0.0,0.8868851874988094,2.8163678884730414,0.0014959135982669303,354592.91946227197,1554655.9933745507,4.384340205473175,1554655.9933745507,4.384340205473175,0.85,0.09551054427779736,4.027634451161993,1.2668822675617415,1.0,0.0,4.027634451162373,1.2847467548354174,1.2850454681847057,3.134963708608825,19301.759415290435,1968.2317014771033,4632.441516551485,4632.441516551485,5.558633116881044,5.0009248467958685,-2.327358885030466,7.3282837318263345,3.496307470853304,3.496307470853304,0.9989449916723726,0.0,0.0,0.00023249546858164206,7.849461926392239e-05,0.00015400084931771967,0.0006202591262202547,0.09551054427781742,0.0716392394323637,0.023871304845453734,0.09551057719012834,0.07163923943234864,0.023871304845448717,0.3771320264371624,0.3771320264371624,0.1256662360097335,0.0,4.993263310184716,4.990329436479669,5.002068267618199,4.993228924313598,4.9902719649633696,5.002103166708366,24770.030211520236,21054.5256797922,0.85,1.0678842274114517,0.6635291969154997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517268404183945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.216287938623,1533.6964929192566,0.3771320264371624,0.1256662360097335,6.112874298809886,3.496307470853304
5725.0,-30.038618612602384,5.000924409461771,35.0014302849056,24.087128892447822,4.998691536097821,-26.534893062571918,-40.04052939182145,1.494965986067542,-0.011319094781981676,-5.004564938818579,40.002845226837074,42254.70533021193,25750.05248009178,25750.05248009178,68004.75781030371,77275.25984215706,77275.25984215706,25750.05248009178,103025.31232224884,103025.31232224884,103025.31232224884,127795.33473552024,91459.30735424388,56438.75284229966,38911.72723549358,24770.022413271403,0.0,63681.74964876498,21054.51905128069,1533.6961066710282,0.0,0.8868851840547456,2.8163674527088842,0.0014959135982669303,354592.89097841916,1554655.9095235919,4.384340321188812,1554655.9095235919,4.384340321188812,0.85,0.09551053491118706,4.027634451161993,1.2668821972282607,1.0,0.0,4.027634451162068,1.284746772811243,1.285045486630434,3.13496366474527,19301.75446500086,1968.2311966880495,4632.441516551485,4632.441516551485,5.558635200916863,5.000924409461771,-2.3273590634758197,7.32828347293759,3.496308905199836,3.496308905199836,0.9989454014856675,0.0,0.0,0.0002324958310646757,7.849477194950245e-05,0.00015400105911517325,0.0006202599712077064,0.09551053491121336,0.07163923010554842,0.023871304805664954,0.09551053798778929,0.07163923010552868,0.023871304805658383,0.3771319947374781,0.3771319947374781,0.1256662415981146,0.0,4.993260600671249,4.990312856303547,5.00210718579109,4.993245844036608,4.990242618332729,5.002258940588149,24770.022413271403,21054.51905128069,0.85,1.0678845695255261,0.6635292774345343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726750797492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.215299247953,1533.6961066710282,0.3771319947374781,0.1256662415981146,6.112874298809886,3.496308905199836
5726.0,-30.038603644913152,5.00092407268873,35.001429712593136,24.08713811254131,4.998698129018299,-26.534878930186625,-40.04051584107799,1.4949734142919429,-0.011252209284066339,-5.004558495815728,40.00284389999013,42254.71384812216,25750.040412764887,25750.040412764887,68004.75426088704,77275.27047892516,77275.27047892516,25750.040412764887,103025.31089169005,103025.31089169005,103025.31089169005,127795.3262141966,91459.31461898106,56438.757988178884,38911.7295897802,24770.015322506544,0.0,63681.74491228675,21054.513024130563,1533.6955715386262,0.0,0.886885221628815,2.8163673262208406,0.0014959135982669303,354592.9800311396,1554655.8523103793,4.384339058753652,1554655.8523103793,4.384339058753652,0.85,0.0955105185968277,4.027634451161993,1.2668821659078824,1.0,0.0,4.0276344511616795,1.2847467373150199,1.2850454515914556,3.1349637513610724,19301.755998165474,1968.231353027331,4632.441516551485,4632.441516551485,5.558632595956423,5.00092407268873,-2.327353011692471,7.328277084381201,3.496310314682043,3.496310314682043,0.9989458041948694,0.0,0.0,0.00023249619337238736,7.849489236027474e-05,0.0001540013010121126,0.000620260945480153,0.09551051859685167,0.07163921514100008,0.023871303455851582,0.09551050441943759,0.07163921514098211,0.023871303455845597,0.3771319619248243,0.3771319619248243,0.12566624980870036,0.0,4.993267288587617,4.990324411514109,5.002099264571484,4.993306286531663,4.990382879455581,5.002079828914532,24770.015322506544,21054.513024130563,0.85,1.0678845932151306,0.6635294605435591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726661055698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.21431145994,1533.6955715386262,0.3771319619248243,0.12566624980870036,6.112874298809886,3.496310314682043
5727.0,-30.038588718599545,5.000923785236542,35.00142917729827,24.087142233643704,4.998703548758327,-26.534864952425536,-40.0404985184781,1.494979782584491,-0.011253742190604044,-5.004554348773881,40.00284383358442,42254.70659942315,25750.034494262563,25750.034494262563,68004.74109368572,77275.26533129791,77275.26533129791,25750.034494262563,103025.29982556048,103025.29982556048,103025.29982556048,127795.31610142204,91459.30564083517,56438.74690896109,38911.731924304535,24770.016275861562,0.0,63681.7482001661,21054.513834482328,1533.6955459507826,0.0,0.8868852429627452,2.8163678304705324,0.0014959135982669303,354593.0373499749,1554655.8494469852,4.38433834196405,1554655.8494469852,4.38433834196405,0.85,0.0955105091503451,4.027634451161993,1.26688210986089,1.0,0.0,4.027634451163144,1.284746706779063,1.2850454215126106,3.134963825873128,19301.75410339967,1968.2311598149902,4632.441516551485,4632.441516551485,5.558631318335906,5.000923785236542,-2.32734859844779,7.328272383684332,3.4963117537712787,3.4963117537712787,0.9989462153632225,0.0,0.0,0.00023249655467907953,7.849504628769739e-05,0.00015400150839138213,0.0006202617807280434,0.09551050915034914,0.0716392054683262,0.02387130368202294,0.09551052222390403,0.07163920546832317,0.023871303682021935,0.3771319299176215,0.3771319299176215,0.12566625730140552,0.0,4.99327237580377,4.990339868077626,5.002073229898485,4.9933006065832615,4.990409577189951,5.001976975446894,24770.016275861562,21054.513834482328,0.85,1.067884331314704,0.6635293124586825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517265713574492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.213324025563,1533.6955459507826,0.3771319299176215,0.12566625730140552,6.112874298809886,3.4963117537712787
5728.0,-30.038573794590135,5.000923414769913,35.00142864509453,24.087132175359898,4.998698921662963,-26.534851981462452,-40.04048517728222,1.4949771085354848,-0.011279551029474533,-5.004556433961421,40.002842853028206,42254.715635399174,25750.044455995518,25750.044455995518,68004.7600913947,77275.24344340521,77275.24344340521,25750.044455995518,103025.28789940073,103025.28789940073,103025.28789940073,127795.3018993139,91459.27585595408,56438.74804794896,38911.697564450136,24770.013999913157,0.0,63681.71156436329,21054.511899926183,1533.695474640108,0.0,0.8868852359055369,2.8163679260834313,0.0014959135982669303,354593.00852930505,1554655.8071657184,4.384338579076172,1554655.8071657184,4.384338579076172,0.85,0.0955105032722984,4.027634451161993,1.2668821060145277,1.0,0.0,4.027634451161106,1.2847467185418953,1.2850454337423185,3.1349637971701525,19301.74781753902,1968.2305188355883,4632.441516551485,4632.441516551485,5.558633468764124,5.000923414769913,-2.327348757610146,7.328272172380059,3.4963132071776832,3.4963132071776832,0.9989466306221952,0.0,0.0,0.00023249691593051324,7.84951648368293e-05,0.00015400175109368396,0.0006202627582441956,0.09551050327231078,0.07163919875358167,0.023871304518729118,0.0955105202655309,0.07163919875357239,0.02387130451872602,0.3771318987991652,0.3771318987991652,0.12566626311564252,0.0,4.993274070210418,4.9903384665282715,5.002084214790784,4.993276882931923,4.990328896731796,5.002124190078234,24770.013999913157,21054.511899926183,0.85,1.067885243986605,0.6635298360769121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726481907166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.212336261213,1533.695474640108,0.3771318987991652,0.12566626311564252,6.112874298809886,3.4963132071776832
5729.0,-30.038558817743347,5.00092309891673,35.00142810182561,24.08713661078366,4.998702491111727,-26.534838143199583,-40.04047162653876,1.4949818165681459,-0.011229542761668654,-5.004552085166618,40.002841466322984,42254.72437117169,25750.037902381937,25750.037902381937,68004.76227355363,77275.24697253475,77275.24697253475,25750.037902381937,103025.28487491669,103025.28487491669,103025.28487491669,127795.29204414377,91459.27478529749,56438.75218393525,38911.691779291374,24770.007169227094,0.0,63681.69894851847,21054.50609384303,1533.695000427774,0.0,0.8868852630442225,2.816367776827475,0.0014959135982669303,354593.0686366965,1554655.7473714391,4.384337667255093,1554655.7473714391,4.384337667255093,0.85,0.0955104890338179,4.027634451161993,1.2668820301862436,1.0,0.0,4.027634451161306,1.2847466957698495,1.2850454114307626,3.1349638527371675,19301.747591585518,1968.2304957947433,4632.441516551485,4632.441516551485,5.558632054042846,5.00092309891673,-2.3273442155093136,7.328267314426044,3.496314635062311,3.496314635062311,0.9989470385892317,0.0,0.0,0.00023249727846145186,7.849528524815917e-05,0.0001540019932132927,0.0006202637334134731,0.09551048903384132,0.07163918562745139,0.02387130340638993,0.09551048859502684,0.07163918562743382,0.023871303406384072,0.37713186737928484,0.37713186737928484,0.1256662698156022,0.0,4.993282111548297,4.990353222866645,5.002072101788883,4.99332254240494,4.990420514579853,5.0020319175649774,24770.007169227094,21054.50609384303,0.85,1.0678854898097176,0.6635301047060825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517263924707027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.211348948249,1533.695000427774,0.37713186737928484,0.1256662698156022,6.112874298809886,3.496314635062311
5730.0,-30.0385439148318,5.000922648023811,35.00142754335188,24.087121977377706,4.998693545341245,-26.534825623106094,-40.040458320267476,1.4949752536157173,-0.01124088168256776,-5.004556690921757,40.00283993691225,42254.73359051981,25750.054107150347,25750.054107150347,68004.78769767017,77275.2240551685,77275.2240551685,25750.054107150347,103025.27816231883,103025.27816231883,103025.27816231883,127795.28075932206,91459.24223109522,56438.75176644723,38911.6560718311,24770.002597003233,0.0,63681.65866883434,21054.502207452748,1533.6948548704158,0.0,0.8868852451528256,2.8163673881165026,0.0014959135982669303,354593.0049776971,1554655.6814237456,4.384338268380475,1554655.6814237456,4.384338268380475,0.85,0.09551048416595626,4.027634451161993,1.2668820010637867,1.0,0.0,4.027634451162444,1.2847467257254228,1.285045441856787,3.1349637796413288,19301.740721281807,1968.229795218735,4632.441516551485,4632.441516551485,5.558635552148187,5.000922648023811,-2.327346252076547,7.328268900100358,3.496316078804551,3.496316078804551,0.9989474510870145,0.0,0.0,0.0002324976392032252,7.849540348728612e-05,0.0001540022357159391,0.0006202647101254862,0.0955104841659741,0.07163917966259144,0.023871304503382672,0.09551046442149949,0.07163917966257805,0.023871304503378207,0.3771318366975761,0.3771318366975761,0.12566627583019102,0.0,4.993290602346065,4.99035032100204,5.002114783237346,4.993315809239164,4.990329958755638,5.002276752799844,24770.002597003233,21054.502207452748,0.85,1.0678865645023088,0.6635306691720827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517263027176057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.21036319126,1533.6948548704158,0.3771318366975761,0.12566627583019102,6.112874298809886,3.496316078804551
5731.0,-30.038528992665004,5.000922356542801,35.0014269785889,24.087130568828456,4.99870400875276,-26.53481114461734,-40.04043715596197,1.4949861607052999,-0.011264323629916362,-5.004547468970016,40.002838636777724,42254.71033681864,25750.03497772116,25750.03497772116,68004.7453145398,77275.21653765716,77275.21653765716,25750.03497772116,103025.25151537833,103025.25151537833,103025.25151537833,127795.24618212752,91459.23292693362,56438.72672609578,38911.67355648649,24769.99466674919,0.0,63681.668223235676,21054.49546673681,1533.6942067163393,0.0,0.8868852967650881,2.8163687725985485,0.0014959135982669303,354593.1324400227,1554655.6253623678,4.384336534282227,1554655.6253623678,4.384336534282227,0.85,0.09551046531028737,4.027634451161993,1.266881871935912,1.0,0.0,4.027634451162349,1.28474667395788,1.2850453905412929,3.1349639059614627,19301.738757713,1968.2295949904403,4632.441516551485,4632.441516551485,5.558631422699576,5.000922356542801,-2.327338159879575,7.328260516422375,3.496317481283381,3.496317481283381,0.9989478517952517,0.0,0.0,0.0002324980004116076,7.849559155300744e-05,0.00015400240885860017,0.000620265407480833,0.0955104653103124,0.07163916278924215,0.023871302521070253,0.09551047656752215,0.07163916278922337,0.023871302521063995,0.37713180554497794,0.37713180554497794,0.12566628461260448,0.0,4.993285605177334,4.990353004678411,5.002086732888927,4.993283145340115,4.990381268808335,5.001992063983437,24769.99466674919,21054.49546673681,0.85,1.067885738736454,0.6635302044647297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517262134075986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.209376452329,1533.6942067163393,0.37713180554497794,0.12566628461260448,6.112874298809886,3.496317481283381
5732.0,-30.038514071016056,5.000922034233471,35.001426450460805,24.087125015817605,4.998704266639764,-26.534797687280427,-40.0404237099923,1.4949878829043701,-0.011321884467406562,-5.004547078029106,40.002838574323256,42254.719067345955,25750.038677119544,25750.038677119544,68004.7577444655,77275.19302414091,77275.19302414091,25750.038677119544,103025.23170126046,103025.23170126046,103025.23170126046,127795.2286050632,91459.20349495883,56438.7295381648,38911.63772977114,24769.996903802738,0.0,63681.63463357388,21054.497368232325,1533.6943372547448,0.0,0.8868852989796171,2.8163695743699964,0.0014959135982669303,354593.1378434606,1554655.6226693531,4.38433645987722,1554655.6226693531,4.38433645987722,0.85,0.09551046001987983,4.027634451161993,1.2668818439124157,1.0,0.0,4.027634451160586,1.2847466651558581,1.2850453822012946,3.1349639274396432,19301.732546330397,1968.2289616056858,4632.441516551485,4632.441516551485,5.558632221284593,5.000922034233471,-2.327336496202934,7.328258530436406,3.496318931099983,3.496318931099983,0.9989482660285666,0.0,0.0,0.0002324983616079732,7.849571103392239e-05,0.00015400265057405083,0.0006202663810223094,0.09551046001988121,0.07163915638067449,0.023871303639206722,0.09551051212544248,0.07163915638067345,0.02387130363920638,0.37713177435258977,0.37713177435258977,0.1256662913466696,0.0,4.9932733744640245,4.99034036046362,5.002075741977535,4.993225193561727,4.990290526727279,5.002032521581384,24769.996903802738,21054.497368232325,0.85,1.067886497194474,0.6635306915483707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517261239822086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.20839059591,1533.6943372547448,0.37713177435258977,0.1256662913466696,6.112874298809886,3.496318931099983
5733.0,-30.03849914389175,5.000921567236601,35.00142589022155,24.087115900497906,4.998693928176556,-26.53478528465201,-40.04041040372101,1.4949800689370278,-0.011210088050518152,-5.004552155247072,40.00283658275682,42254.72846180639,25750.056039624487,25750.056039624487,68004.78450143088,77275.19792941767,77275.19792941767,25750.056039624487,103025.25396904215,103025.25396904215,103025.25396904215,127795.24375133611,91459.19818986398,56438.72872225349,38911.632741789435,24769.989782293953,0.0,63681.62252408339,21054.49131494986,1533.6940596294783,0.0,0.8868852803628485,2.8163675130846433,0.0014959135982669303,354593.0676680705,1554655.5367936594,4.384337085374016,1554655.5367936594,4.384337085374016,0.85,0.09551045382366703,4.027634451161993,1.2668818351207305,1.0,0.0,4.027634451162419,1.2847467009622704,1.285045418480273,3.1349638400669253,19301.731426732607,1968.2288474384839,4632.441516551485,4632.441516551485,5.558635969309232,5.000921567236601,-2.327338886137267,7.3282604533738676,3.4963203711309068,3.4963203711309068,0.9989486774659734,0.0,0.0,0.00023249872293739328,7.849582927364169e-05,0.0001540028936637516,0.000620267360098763,0.09551045382369096,0.07163914933583879,0.02387130448785217,0.0955104229279031,0.07163914933582084,0.023871304487846193,0.37713174220026663,0.37713174220026663,0.125666297458295,0.0,4.993289043519837,4.990345662395839,5.002122523771277,4.993342067196579,4.99035721916465,5.002299998399849,24769.989782293953,21054.49131494986,0.85,1.0678871204280724,0.6635309652455278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726034559933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.207405226523,1533.6940596294783,0.37713174220026663,0.125666297458295,6.112874298809886,3.4963203711309068
5734.0,-30.038484220671513,5.000921224148464,35.00142531036376,24.087119672354333,4.998701408596612,-26.534771103519915,-40.04039304619653,1.4949882914452373,-0.011249692631849939,-5.004544650170216,40.002834890847524,42254.721076376074,25750.041170576398,25750.041170576398,68004.76224695248,77275.18311492435,77275.18311492435,25750.041170576398,103025.22428550075,103025.22428550075,103025.22428550075,127795.2044951991,91459.18038067466,56438.71834212719,38911.62448727497,24769.980209698348,0.0,63681.604696973314,21054.483178243594,1533.693355852767,0.0,0.8868853246603109,2.8163689094602686,0.0014959135982669303,354593.17140041414,1554655.4638390883,4.38433559704267,1554655.4638390883,4.38433559704267,0.85,0.09551043544401681,4.027634451161993,1.2668817906128247,1.0,0.0,4.027634451161785,1.2847466617527288,1.285045379725735,3.134963935743761,19301.727668245807,1968.2284641794913,4632.441516551485,4632.441516551485,5.558632759544351,5.000921224148464,-2.3273320719327186,7.328253296081183,3.49632176697724,3.49632176697724,0.9989490762792114,0.0,0.0,0.00023249908417282772,7.849598351310323e-05,0.00015400310065972448,0.0006202681938028746,0.09551043544404662,0.0716391327400522,0.023871302703994426,0.09551043122560644,0.07163913274002984,0.02387130270398698,0.37713171036029897,0.37713171036029897,0.12566630656951877,0.0,4.993287373292333,4.990347118127204,5.002111470498505,4.993294957538353,4.990367206976714,5.00208152581348,24769.980209698348,21054.483178243594,0.85,1.0678870699089755,0.6635310350209246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517259451048545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.206420464212,1533.693355852767,0.37713171036029897,0.12566630656951877,6.112874298809886,3.49632176697724
5735.0,-30.03846927087764,5.000920903608772,35.001424766184854,24.087124107778095,4.998704997629573,-26.53475728770632,-40.04037956530226,1.4949930144584733,-0.011209845592588863,-5.004541794414455,40.00283477035911,42254.72970985745,25750.038464763093,25750.038464763093,68004.76817462055,77275.18655397648,77275.18655397648,25750.038464763093,103025.22501873958,103025.22501873958,103025.22501873958,127795.20629062012,91459.17923856007,56438.72239444207,38911.618715686665,24769.981271880533,0.0,63681.5999875672,21054.484081098453,1533.6933664937017,0.0,0.8868853396219507,2.816368719391845,0.0014959135982669303,354593.2108715995,1554655.458643669,4.384335094353005,1554655.458643669,4.384335094353005,0.85,0.09551042737069734,4.027634451161993,1.2668817147845406,1.0,0.0,4.027634451160199,1.284746638911954,1.2850453573445968,3.1349639914784895,19301.72742721167,1968.2284396008495,4632.441516551485,4632.441516551485,5.5586321754434405,5.000920903608772,-2.327328620027396,7.328249523636168,3.4963231994243795,3.4963231994243795,0.9989494855498228,0.0,0.0,0.00023249944605202965,7.849610330491104e-05,0.0001540033427471186,0.0006202691688424034,0.09551042737070149,0.0716391240291896,0.023871303341511902,0.09551042705379975,0.07163912402918647,0.023871303341510865,0.3771316785404142,0.3771316785404142,0.12566631460294844,0.0,4.993295202946911,4.990363716787385,5.002092981229168,4.99333194882189,4.99043553976486,5.0020244534303515,24769.981271880533,21054.484081098453,0.85,1.0678872419646708,0.6635312196632466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517258556731836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.205436121261,1533.6933664937017,0.3771316785404142,0.12566631460294844,6.112874298809886,3.4963231994243795
5736.0,-30.03845439843449,5.000920447344839,35.00142420689246,24.087109509296738,4.998695998354941,-26.53474480039081,-40.04036622410638,1.494986400311428,-0.011220481523423587,-5.004546444974189,40.00283324178543,42254.738818548096,25750.054751671854,25750.054751671854,68004.79357021995,77275.16388967821,77275.16388967821,25750.054751671854,103025.21864135006,103025.21864135006,103025.21864135006,127795.19534764937,91459.14692805699,56438.72185692744,38911.58341236616,24769.9767062993,0.0,63681.56011866547,21054.480200354406,1533.6932222767157,0.0,0.8868853214996401,2.8163683162157693,0.0014959135982669303,354593.14659330755,1554655.392732077,4.384335703236682,1554655.392732077,4.384335703236682,0.85,0.0955104226491326,4.027634451161993,1.2668816862115642,1.0,0.0,4.027634451161877,1.2847466691085216,1.285045388010728,3.134963917794584,19301.720608338714,1968.2277442693187,4632.441516551485,4632.441516551485,5.558635691280328,5.000920447344839,-2.3273306959613205,7.32825114330616,3.49632463810182,3.49632463810182,0.9989498966005199,0.0,0.0,0.00023249980605937232,7.849622185551878e-05,0.00015400358420385353,0.0006202701413418674,0.09551042264915027,0.07163911806499586,0.023871304584154422,0.0955104024483373,0.0716391180649826,0.023871304584150002,0.37713164765623713,0.37713164765623713,0.12566632131565683,0.0,4.993303123352973,4.990362017735777,5.002129770442082,4.993325963450786,4.99034638157508,5.00226808586126,24769.9767062993,21054.480200354406,0.85,1.0678883093237428,0.6635317781130015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517257660822724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.20445280811,1533.6932222767157,0.37713164765623713,0.12566632131565683,6.112874298809886,3.49632463810182
5737.0,-30.038439504001218,5.000920161229149,35.00142364338664,24.0871179959737,4.998707237285484,-26.534730269307083,-40.040348866581894,1.4949980025915643,-0.011262257467990366,-5.0045367249028745,40.00283200047625,42254.73109724544,25750.034333882864,25750.034333882864,68004.76543112831,77275.15273591098,77275.15273591098,25750.034333882864,103025.18706979384,103025.18706979384,103025.18706979384,127795.15602162018,91459.13431281362,56438.71267414888,38911.57959851638,24769.968951826333,0.0,63681.54855034271,21054.473609052384,1533.6925725275871,0.0,0.88688537543261,2.816369999687345,0.0014959135982669303,354593.28094049724,1554655.3392072378,4.384333891166195,1554655.3392072378,4.384333891166195,0.85,0.09551040347264965,4.027634451161993,1.2668816340109337,1.0,0.0,4.027634451159555,1.2847466140903696,1.2850453334430103,3.134964052046677,19301.71794599262,1968.227472785571,4632.441516551485,4632.441516551485,5.558631283714919,5.000920161229149,-2.3273222428352627,7.328242404064412,3.496326035301548,3.496326035301548,0.9989502958004424,0.0,0.0,0.00023250016659952797,7.849637609569327e-05,0.0001540037905038347,0.0006202709722427788,0.09551040347267414,0.07163910091649775,0.023871302556176397,0.09551042488439498,0.07163910091647938,0.02387130255617027,0.3771316164216309,0.3771316164216309,0.12566633031302327,0.0,4.993293697028037,4.99036179414594,5.00209272343119,4.993274467434901,4.990379376053795,5.001963014907858,24769.968951826333,21054.473609052384,0.85,1.0678880614432285,0.6635317774008189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517256769549185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.20346844369,1533.6925725275871,0.3771316164216309,0.12566633031302327,6.112874298809886,3.496326035301548
