time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5738.0,-30.038424613351893,5.000919819548261,35.00142311452102,24.087112687435024,4.998705783223073,-26.534717011083327,-40.040331648755796,1.4949981809547213,-0.011279947386753975,-5.004537509797368,40.00283188243682,42254.72413266141,25750.041001706566,25750.041001706566,68004.76513436798,77275.1372556502,77275.1372556502,25750.041001706566,103025.17825735678,103025.17825735678,103025.17825735678,127795.14952137593,91459.1122335046,56438.6991105167,38911.57013665321,24769.971264019154,0.0,63681.54140067236,21054.47557441628,1533.6927348042057,0.0,0.8868853718675325,2.816370140440516,0.0014959135982669303,354593.2700919776,1554655.3341174158,4.3843340109476845,1554655.3341174158,4.3843340109476845,0.85,0.09551039917134616,4.027634451161993,1.2668815427972007,1.0,0.0,4.0276344511611955,1.284746612511716,1.2850453323270994,3.1349640558988154,19301.713286331247,1968.2269976323462,4632.441516551485,4632.441516551485,5.558632723090606,5.000919819548261,-2.3273214476262023,7.328241267174463,3.4963274830688893,3.4963274830688893,0.998950709448254,0.0,0.0,0.00023250052704860364,7.849652909477615e-05,0.00015400399795382748,0.0006202718077755167,0.09551039917134709,0.07163909529054686,0.023871303880800224,0.0955104393795178,0.07163909529054617,0.02387130388079999,0.37713158499505994,0.37713158499505994,0.12566633668324473,0.0,4.993286768744042,4.99035538356793,5.002084240224292,4.9932575624106335,4.990328249302024,5.002048815185901,24769.971264019154,21054.47557441628,0.85,1.0678881766773625,0.6635317425312083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725587695793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.202485015556,1533.6927348042057,0.37713158499505994,0.12566633668324473,6.112874298809886,3.4963274830688893
5739.0,-30.038409707559698,5.000919377770043,35.001422555580625,24.087103083170973,4.998698409306698,-26.534704331180322,-40.040318307559915,1.4949930329275052,-0.01123642088947463,-5.004540496775346,40.0028299487096,42254.73326734424,25750.053013386107,25750.053013386107,68004.78628073035,77275.12825499805,77275.12825499805,25750.053013386107,103025.18126838416,103025.18126838416,103025.18126838416,127795.14506877043,91459.0942313099,56438.69924365678,38911.549986281236,24769.963800386275,0.0,63681.51378666751,21054.469230328334,1533.692389037981,0.0,0.8868853636732615,2.8163692199741663,0.0014959135982669303,354593.22880708234,1554655.2507357462,4.384334286263435,1554655.2507357462,4.384334286263435,0.85,0.0955103908860224,4.027634451161993,1.2668814911460506,1.0,0.0,4.02763445116316,1.284746635848331,1.2850453561327222,3.134963998954164,19301.709487112206,1968.226610219821,4632.441516551485,4632.441516551485,5.558635316038517,5.000919377770043,-2.3273223094631015,7.328241687233145,3.4963289135972033,3.4963289135972033,0.9989511181706295,0.0,0.0,0.00023250088786474907,7.849664764597793e-05,0.00015400424021877116,0.0006202727835301501,0.09551039088604787,0.07163908670730833,0.023871304178739543,0.0955103857491297,0.07163908670728922,0.023871304178733177,0.3771315530394242,0.3771315530394242,0.12566634265992296,0.0,4.99329136600511,4.9903509113883615,5.002116055593831,4.993304075885874,4.990327344914817,5.002237638371582,24769.963800386275,21054.469230328334,0.85,1.0678889718065712,0.6635321736995325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517254984593544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.201502008098,1533.692389037981,0.3771315530394242,0.12566634265992296,6.112874298809886,3.4963289135972033
5740.0,-30.038394818660475,5.000918979149535,35.00142197252722,24.087102489452832,4.9987004592359225,-26.534690724029314,-40.04030105480922,1.4949963646049729,-0.01123692369407081,-5.004536806640734,40.00282812848644,42254.72608338261,25750.04783446094,25750.04783446094,68004.77391784354,77275.11762770117,77275.11762770117,25750.04783446094,103025.16546216211,103025.16546216211,103025.16546216211,127795.12026393932,91459.07842460225,56438.6868802845,38911.54616035306,24769.954801777196,0.0,63681.50096213025,21054.461581510615,1533.6918048389498,0.0,0.8868853890307365,2.8163696573544628,0.0014959135982669303,354593.2798107474,1554655.1722483332,4.384333434288658,1554655.1722483332,4.384333434288658,0.85,0.095510375989845,4.027634451161993,1.2668814372969792,1.0,0.0,4.02763445116023,1.2847466195190487,1.2850453402626998,3.1349640387999296,19301.70615123313,1968.2262700548233,4632.441516551485,4632.441516551485,5.558634198069698,5.000918979149535,-2.3273183003308446,7.32823727948038,3.496330313360022,3.496330313360022,0.9989515181028634,0.0,0.0,0.00023250124827249282,7.849680095589464e-05,0.00015400444731659816,0.0006202736176444929,0.0955103759898741,0.07163907284809339,0.02387130314178071,0.09551036693174153,0.07163907284807157,0.023871303141773437,0.3771315207738591,0.3771315207738591,0.12566635076089144,0.0,4.9932916667293625,4.990348451824673,5.0021246391883665,4.993299882946644,4.990345627910585,5.002165989131186,24769.954801777196,21054.461581510615,0.85,1.0678889927277975,0.6635321945145484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725409132178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.200519800355,1533.6918048389498,0.3771315207738591,0.12566635076089144,6.112874298809886,3.496330313360022
5741.0,-30.038379976880353,5.000918568827368,35.00142139495439,24.087102244980656,4.998700295626368,-26.53467738070027,-40.040287643764145,1.4949976994464915,-0.011192684405216369,-5.004535667932487,40.002827122014985,42254.73454086662,25750.049238660118,25750.049238660118,68004.78377952674,77275.11738779974,77275.11738779974,25750.049238660118,103025.16662645986,103025.16662645986,103025.16662645986,127795.1180072078,91459.0721279872,56438.689281055136,38911.53649659117,24769.95138074794,0.0,63681.48787733911,21054.45867363575,1533.691598049282,0.0,0.886885398465394,2.816369209145295,0.0014959135982669303,354593.29554954916,1554655.1288496233,4.384333117297711,1554655.1288496233,4.384333117297711,0.85,0.09551036672762886,4.027634451161993,1.2668814158672466,1.0,0.0,4.027634451161197,1.2847466125330083,1.2850453337366268,3.134964055846859,19301.70482238294,1968.2261345498148,4632.441516551485,4632.441516551485,5.558634501192614,5.000918568827368,-2.3273161506575666,7.328234719484934,3.4963317254057853,3.4963317254057853,0.9989519215445101,0.0,0.0,0.00023250160754016006,7.849692012816556e-05,0.0001540046874119945,0.0006202745846609828,0.09551036672764435,0.0716390631642448,0.02387130356339954,0.09551033987006183,0.07163906316423319,0.02387130356339567,0.37713148837946775,0.37713148837946775,0.12566635917310803,0.0,4.99330149743929,4.990358077382609,5.002135084252359,4.9933429835272705,4.990398744118181,5.002179029386355,24769.95138074794,21054.45867363575,0.85,1.0678893670090592,0.6635324636612779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517253199062483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.199537751054,1533.691598049282,0.37713148837946775,0.12566635917310803,6.112874298809886,3.4963317254057853
5742.0,-30.038365093942467,5.000918203533895,35.001420825255906,24.08710140679034,4.998703966637539,-26.53466361683329,-40.04027032116426,1.4950024895285094,-0.011237257251252686,-5.004531845238165,40.002826196226295,42254.72723619708,25750.043835216733,25750.043835216733,68004.77107141382,77275.0991560086,77275.0991560086,25750.043835216733,103025.14299122532,103025.14299122532,103025.14299122532,127795.09049750559,91459.04937534475,56438.677455533936,38911.52435534535,24769.947506280263,0.0,63681.471861625614,21054.455380338222,1533.6913026817058,0.0,0.8868854212598932,2.8163702409156044,0.0014959135982669303,354593.34838541294,1554655.0889299274,4.384332351435281,1554655.0889299274,4.384332351435281,0.85,0.09551035497902949,4.027634451161993,1.2668813383905215,1.0,0.0,4.027634451163788,1.2847465893818322,1.2850453110429405,3.1349641123390155,19301.700020619945,1968.225644906257,4632.441516551485,4632.441516551485,5.558633334757298,5.000918203533895,-2.3273120273552843,7.328230230889179,3.4963331332571808,3.4963331332571808,0.9989523237877659,0.0,0.0,0.00023250196780462672,7.849707405926418e-05,0.00015400489374536256,0.0006202754156963644,0.09551035497904578,0.07163905159291069,0.023871303386135086,0.09551035892087126,0.07163905159289848,0.023871303386131016,0.37713145661353975,0.37713145661353975,0.12566636795297464,0.0,4.993298662494794,4.990357772163122,5.002124655719626,4.993294587986895,4.990363817600894,5.002090209171342,24769.947506280263,21054.455380338222,0.85,1.06788943602281,0.6635325158314963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517252309627033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.198555254092,1533.6913026817058,0.37713145661353975,0.12566636795297464,6.112874298809886,3.4963331332571808
5743.0,-30.038350266920453,5.000917785259677,35.001420258893155,24.08710158141332,4.998701095673472,-26.534650557543333,-40.04025694504378,1.4950013862965268,-0.011130666406756973,-5.004532626302445,40.00282515398956,42254.735802917465,25750.05019290612,25750.05019290612,68004.7859958236,77275.11161793792,77275.11161793792,25750.05019290612,103025.16181084403,103025.16181084403,103025.16181084403,127795.10626723204,91459.0546904276,56438.67887540773,38911.52868335541,24769.94445638801,0.0,63681.47313974342,21054.452787929808,1533.6911615147387,0.0,0.8868854210592423,2.816368749532283,0.0014959135982669303,354593.3375898317,1554655.0439890313,4.384332358176864,1554655.0439890313,4.384332358176864,0.85,0.09551034769402225,4.027634451161993,1.266881309817545,1.0,0.0,4.027634451163287,1.2847465938014568,1.285045315924727,3.1349641015545036,19301.70114232562,1968.2257592884032,4632.441516551485,4632.441516551485,5.55863470718464,5.000917785259677,-2.3273112771107014,7.3282290623703785,3.496334554008362,3.496334554008362,0.9989527297166748,0.0,0.0,0.00023250232671607443,7.84971929215734e-05,0.00015400513379450103,0.0006202763825265445,0.09551034769403652,0.07163904350266331,0.023871304191373205,0.09551029953147469,0.07163904350265261,0.023871304191369635,0.37713142475433226,0.37713142475433226,0.12566637576759312,0.0,4.99331961917801,4.990382036357232,5.002135684588836,4.993401959895664,4.99047760848282,5.0021783151365184,24769.94445638801,21054.452787929808,0.85,1.0678896489500649,0.6635326370386115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517251417725197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.197574076385,1533.6911615147387,0.37713142475433226,0.12566637576759312,6.112874298809886,3.496334554008362
5744.0,-30.038335392466156,5.000917388597795,35.001419683794865,24.087095853779488,4.998702455941602,-26.534637032384673,-40.04024349907411,1.4950040958603517,-0.011207170033287639,-5.00452993229749,40.002823766822,42254.74429003446,25750.04759942588,25750.04759942588,68004.79188946035,77275.08293614093,77275.08293614093,25750.04759942588,103025.1305355668,103025.1305355668,103025.1305355668,127795.06880127113,91459.0205557601,56438.68190965454,38911.48738456173,24769.938265704335,0.0,63681.42565026607,21054.447525848685,1533.6907580307702,0.0,0.8868854397826268,2.816370068993135,0.0014959135982669303,354593.3748253718,1554654.984174839,4.384331729098061,1554654.984174839,4.384331729098061,0.85,0.09551033577077526,4.027634451161993,1.2668812658591198,1.0,0.0,4.0276344511621165,1.2847465803830436,1.285045302965804,3.134964134297338,19301.693938477372,1968.225024700318,4632.441516551485,4632.441516551485,5.558634147332942,5.000917388597795,-2.3273079926096703,7.328225381207465,3.496335958168196,3.496335958168196,0.9989531309051989,0.0,0.0,0.00023250268677620848,7.849731240474067e-05,0.00015400537437146783,0.0006202773514826241,0.09551033577079764,0.07163903192619263,0.023871303844605007,0.09551032116724514,0.07163903192617585,0.023871303844599418,0.3771313943108422,0.3771313943108422,0.1256663841048098,0.0,4.993319223837659,4.990381691001176,5.002135137938296,4.993322762264199,4.990385430438607,5.002138073088588,24769.938265704335,21054.447525848685,0.85,1.0678905378616663,0.6635332651328278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517250529174375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.196592274593,1533.6907580307702,0.3771313943108422,0.1256663841048098,6.112874298809886,3.496335958168196
5745.0,-30.03832053994572,5.000917074979532,35.00141913093858,24.08710503894838,4.998709295208705,-26.534622979064125,-40.04022617647422,1.495011734327312,-0.011153097610076657,-5.004524282243271,40.00282326447324,42254.73667924142,25750.0376341916,25750.0376341916,68004.77431343302,77275.09242503523,77275.09242503523,25750.0376341916,103025.13005922682,103025.13005922682,103025.13005922682,127795.06620220364,91459.02681870955,56438.67107291656,38911.50638421444,24769.93614297682,0.0,63681.44252719126,21054.445721530297,1533.6905240983713,0.0,0.8868854703392657,2.8163700182545512,0.0014959135982669303,354593.45291834226,1554654.9625137313,4.384330702438959,1554654.9625137313,4.384330702438959,0.85,0.09551032351434235,4.027634451161993,1.2668811894813552,1.0,0.0,4.027634451160842,1.2847465439090848,1.285045266945293,3.13496422329898,19301.695260222707,1968.2251594808326,4632.441516551485,4632.441516551485,5.558631996148897,5.000917074979532,-2.3273025149318105,7.328219589911343,3.496337368150628,3.496337368150628,0.9989535337573222,0.0,0.0,0.00023250304630591104,7.849746633655034e-05,0.0001540055799693607,0.0006202781795557805,0.09551032351435376,0.07163902012289487,0.023871303391458886,0.09551030816917122,0.07163902012288632,0.023871303391456038,0.37713136352312276,0.37713136352312276,0.1256663921652094,0.0,4.99332746819357,4.990403770622152,5.002101858552123,4.99337118463319,4.990502828962917,5.001979482740808,24769.93614297682,21054.445721530297,0.85,1.067889978848952,0.6635329697690048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517249637781147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.195611917265,1533.6905240983713,0.37713136352312276,0.1256663921652094,6.112874298809886,3.496337368150628
5746.0,-30.038305674864535,5.000916729794624,35.00141859885849,24.08709959071132,4.998708748964583,-26.534609653048438,-40.040208923723526,1.495012727148691,-0.011190024342283778,-5.004523971536568,40.002822763911574,42254.72956393414,25750.04142218897,25750.04142218897,68004.77098612311,77275.07268773703,77275.07268773703,25750.04142218897,103025.114109926,103025.114109926,103025.114109926,127795.04993791516,91459.00086029428,56438.65773649231,38911.49235977997,24769.935827989164,0.0,63681.42818776914,21054.445453790788,1533.6905108457684,0.0,0.8868854737313272,2.816370539604521,0.0014959135982669303,354593.4572128162,1554654.9409296827,4.3843305884705766,1554654.9409296827,4.3843305884705766,0.85,0.09551031692422131,4.027634451161993,1.266881126840599,1.0,0.0,4.027634451161963,1.2847465385217922,1.2850452620190678,3.13496423644474,19301.689781907022,1968.2246008481004,4632.441516551485,4632.441516551485,5.558632813859678,5.000916729794624,-2.3273009317431343,7.328217661537758,3.4963388025234483,3.4963388025234483,0.9989539435781281,0.0,0.0,0.00023250340614017952,7.849761964794377e-05,0.00015400578649223573,0.0006202790113544269,0.09551031692422877,0.0716390129357548,0.023871303988473983,0.09551032538947533,0.07163901293574919,0.023871303988472117,0.3771313338202382,0.3771313338202382,0.12566639801800492,0.0,4.993328646088003,4.990410183764595,5.002087323302021,4.993333947194287,4.990436426939652,5.002029773014897,24769.935827989164,21054.445453790788,0.85,1.067890167061051,0.6635330074467413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517248747702474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.194631616341,1533.6905108457684,0.3771313338202382,0.12566639801800492,6.112874298809886,3.4963388025234483
5747.0,-30.03829083733427,5.000916430756361,35.00141807141169,24.087103991210483,4.998712518136505,-26.534595920236793,-40.04019544282926,1.4950176010392071,-0.011147878305450831,-5.0045200060317825,40.00282183470474,42254.737766715145,25750.03588459152,25750.03588459152,68004.77365130666,77275.07528936207,77275.07528936207,25750.03588459152,103025.11117395358,103025.11117395358,103025.11117395358,127795.04291967471,91458.99899914119,56438.661476494824,38911.486136273736,24769.931745721125,0.0,63681.41788199486,21054.441983862955,1533.6902020513292,0.0,0.8868854972645777,2.81637044888468,0.0014959135982669303,354593.5120225728,1554654.9008626004,4.384329797787259,1554654.9008626004,4.384329797787259,0.8499999999999999,0.09551030470608601,4.027634451161993,1.2668810949707408,1.0,0.0,4.02763445116191,1.2847465149808404,1.2850452389341058,3.134964293888011,19301.689389125564,1968.2245607955383,4632.441516551485,4632.441516551485,5.558631618464673,5.000916430756361,-2.32729666948923,7.328213100245591,3.4963402268509665,3.4963402268509665,0.9989543505288475,0.0,0.0,0.0002325037653080443,7.849773944206024e-05,0.00015400602586598404,0.0006202799754643823,0.0955103047061024,0.07163900161679586,0.02387130308930654,0.09551030561714947,0.07163900161678356,0.023871303089302444,0.3771313040495083,0.3771313040495083,0.1256664032196752,0.0,4.993335835004473,4.990429326882577,5.002058634186028,4.993372127726332,4.990513437152401,5.001951416831957,24769.931745721125,21054.441983862955,0.85,1.0678903817330705,0.6635332436381282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517247856871163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.193652062137,1533.6902020513292,0.3771313040495083,0.1256664032196752,6.112874298809886,3.4963402268509665
5748.0,-30.038275986134373,5.000916084570286,35.00141754730171,24.08709885729479,4.998710220146033,-26.53458278188333,-40.040182031784184,1.4950170158952338,-0.011140270488567694,-5.004520417940296,40.00282087700308,42254.74638906547,25750.04154232904,25750.04154232904,68004.7879313945,77275.06377086957,77275.06377086957,25750.04154232904,103025.10531319861,103025.10531319861,103025.10531319861,127795.03430752503,91458.9805560093,56438.66317420622,38911.463757558966,24769.928994326412,0.0,63681.392751885374,21054.43964517745,1533.6900667111252,0.0,0.8868854986356467,2.8163703008614913,0.0014959135982669303,354593.50632932386,1554654.8595668348,4.384329751721314,1554654.8595668348,4.384329751721314,0.8499999999999999,0.09551029707878189,4.027634451161993,1.2668810576060787,1.0,0.0,4.0276344511627045,1.2847465169757153,1.285045241391334,3.1349642890202323,19301.68549685026,1968.224163893915,4632.441516551485,4632.441516551485,5.558632839794181,5.000916084570286,-2.3272956124985407,7.328211697068827,3.4963416645240817,3.4963416645240817,0.9989547612925948,0.0,0.0,0.00023250412480731641,7.849785861564872e-05,0.0001540062661916677,0.0006202809434083853,0.09551029707879549,0.0716389939734877,0.023871303105307783,0.09551029231666991,0.0716389939734775,0.023871303105304383,0.3771312750010627,0.3771312750010627,0.12566640703208726,0.0,4.993344854281759,4.990442408342176,5.002055461096063,4.993380147451717,4.990493951216081,5.002041985632616,24769.928994326412,21054.43964517745,0.85,1.0678910273893332,0.6635336408815345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517246967691024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.192672451498,1533.6900667111252,0.3771312750010627,0.12566640703208726,6.112874298809886,3.4963416645240817
5749.0,-30.03826118824418,5.000915653059131,35.00141699275455,24.087083839718275,4.998703791962385,-26.53457010452693,-40.040164918731875,1.4950127082453215,-0.01120653327780019,-5.004522717111308,40.00281894223322,42254.73937968959,25750.051781338585,25750.051781338585,68004.79116102817,77275.02905006308,77275.02905006308,25750.051781338585,103025.08083140166,103025.08083140166,103025.08083140166,127795.00211124313,91458.93726009928,56438.64758972659,38911.432967080764,24769.921279841466,0.0,63681.35424692223,21054.433087865247,1533.689688173761,0.0,0.8868854939436258,2.816370902908121,0.0014959135982669303,354593.4745510229,1554654.7761402219,4.3843299093664525,1554654.7761402219,4.3843299093664525,0.85,0.0955102882960406,4.027634451161993,1.2668809922179207,1.0,0.0,4.027634451160925,1.2847465363865562,1.2850452612669205,3.134964241655019,19301.67635959514,1968.2232321531962,4632.441516551485,4632.441516551485,5.558635050077786,5.000915653059131,-2.3272959754744345,7.328211628533566,3.4963430874758763,3.4963430874758763,0.9989551678502504,0.0,0.0,0.00023250448301664512,7.849801068635651e-05,0.0001540064723302886,0.0006202817736593966,0.09551028829606639,0.07163898541464027,0.02387130288142613,0.0955102886549568,0.07163898541462091,0.02387130288141968,0.377131246175466,0.377131246175466,0.12566641126193892,0.0,4.993339994491066,4.990425292524549,5.002087383156891,4.993316183833485,4.990352458917812,5.002210700337628,24769.921279841466,21054.433087865247,0.85,1.067891723805715,0.6635339320179705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45172460776918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.191693609291,1533.689688173761,0.377131246175466,0.12566641126193892,6.112874298809886,3.4963430874758763
5750.0,-30.038246387382042,5.000915318830516,35.00141642935294,24.08708782112228,4.998710082223969,-26.534556152574183,-40.04014759613199,1.4950198474162981,-0.011220259370247732,-5.00451644355954,40.002817575235696,42254.731609066024,25750.040107433822,25750.040107433822,68004.77171649985,77275.01982717482,77275.01982717482,25750.040107433822,103025.05993460864,103025.05993460864,103025.05993460864,127794.97392156483,91458.92460999559,56438.6363918876,38911.43135345332,24769.913986956188,0.0,63681.345340409505,21054.42688891276,1533.6891430001845,0.0,0.8868855308010326,2.8163718155738633,0.0014959135982669303,354593.5612617663,1554654.7171957602,4.384328671010726,1554654.7171957602,4.384328671010726,0.85,0.09551027218650857,4.027634451161993,1.2668809235328808,1.0,0.0,4.027634451163095,1.2847465022508053,1.2850452275835578,3.134964324951108,19301.67368989205,1968.2229599192437,4632.441516551485,4632.441516551485,5.558632530044946,5.000915318830516,-2.327290060129185,7.328205378959701,3.496344484110962,3.496344484110962,0.9989555668888463,0.0,0.0,0.0002325048412984217,7.849816461943192e-05,0.0001540066766789898,0.0006202825967012655,0.09551027218653295,0.07163897093147407,0.02387130125505887,0.09551028962439828,0.07163897093145578,0.02387130125505278,0.3771312157049013,0.3771312157049013,0.12566641795273267,0.0,4.99332884756177,4.990414190118827,5.002076101429452,4.993296184189319,4.990381705501136,5.00204290157933,24769.913986956188,21054.42688891276,0.85,1.0678915678206766,0.6635339027966947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517245190887407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.190714194154,1533.6891430001845,0.3771312157049013,0.12566641795273267,6.112874298809886,3.496344484110962
5751.0,-30.038231592953178,5.0009148810239665,35.001415869477405,24.087088519614213,4.998703966380844,-26.534543447136276,-40.04013806171713,1.4950158205641304,-0.01103852043314646,-5.004519596679097,40.002816551137585,42254.75593418842,25750.052536785897,25750.052536785897,68004.80847097431,77275.04751379663,77275.04751379663,25750.052536785897,103025.10005058252,103025.10005058252,103025.10005058252,127795.0118791271,91458.9438492057,56438.65226959806,38911.43508845293,24769.911828544573,0.0,63681.3469169975,21054.425054262887,1533.6891079622533,0.0,0.8868855184694946,2.8163690601194884,0.0014959135982669303,354593.51768049656,1554654.6730370056,4.384329085332614,1554654.6730370056,4.384329085332614,0.85,0.09551026732069992,4.027634451161993,1.266880942215212,1.0,0.0,4.02763445116343,1.2847465203482888,1.285045246145375,3.134964280790673,19301.677750173287,1968.2233739527044,4632.441516551485,4632.441516551485,5.558635213155359,5.0009148810239665,-2.3272910479087745,7.328205928932741,3.4963459093737614,3.4963459093737614,0.9989559741067889,0.0,0.0,0.0002325051994249785,7.849824934481237e-05,0.0001540069500801661,0.0006202836978612623,0.09551026732071194,0.07163896492603489,0.02387130239467705,0.09551019266998863,0.07163896492602587,0.023871302394674047,0.3771311842717653,0.3771311842717653,0.12566642401253164,0.0,4.99336049228566,4.9904460202706105,5.0021071884964385,4.993481076245928,4.990567347350634,5.002225542204371,24769.911828544573,21054.425054262887,0.85,1.067892118544729,0.6635342683511928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724430390502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.189735331816,1533.6891079622533,0.3771311842717653,0.12566642401253164,6.112874298809886,3.4963459093737614
5752.0,-30.03821679950801,5.000914542334131,35.00141530312551,24.087087262328737,4.998710489564864,-26.534529478568054,-40.04012073911724,1.4950231686251456,-0.011146889029873819,-5.0045132467821265,40.00281524274807,42254.748121693665,25750.040642780237,25750.040642780237,68004.7887644739,77275.01590788933,77275.01590788933,25750.040642780237,103025.05655066957,103025.05655066957,103025.05655066957,127794.9613812585,91458.90891336794,56438.641127173185,38911.4086513275,24769.904830588926,0.0,63681.313481916426,21054.419106000587,1533.6885753210572,0.0,0.8868855555030982,2.816371224944184,0.0014959135982669303,354593.605446464,1554654.6166197038,4.384327841056974,1554654.6166197038,4.384327841056974,0.85,0.09551025176361307,4.027634451161993,1.2668808235274631,1.0,0.0,4.027634451160567,1.2847464852357526,1.2850452114847704,3.1349643664702587,19301.670377244474,1968.2226221231997,4632.441516551485,4632.441516551485,5.558632645609581,5.000914542334131,-2.327285081048979,7.32819962338311,3.4963473028335033,3.4963473028335033,0.9989563722381438,0.0,0.0,0.00023250555752823255,7.849840327832013e-05,0.00015400715424991244,0.0006202845201823665,0.09551025176363662,0.0716389506949666,0.023871301068670015,0.09551023690272495,0.07163895069494894,0.023871301068664127,0.37713115466574576,0.37713115466574576,0.12566643213038717,0.0,4.993359251500408,4.990449052851432,5.002093121230075,4.993366357752279,4.990473253302014,5.002048924372275,24769.904830588926,21054.419106000587,0.85,1.0678923697732021,0.6635344940504837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517243417308265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.188756833963,1533.6885753210572,0.37713115466574576,0.12566643213038717,6.112874298809886,3.4963473028335033
5753.0,-30.03820203976561,5.0009142536900875,35.00141477389879,24.08708610981705,4.998715947688832,-26.534515646906037,-40.04010345144195,1.495029554829472,-0.011238035280825898,-5.0045090916091315,40.002815191396664,42254.74024789149,25750.034637285287,25750.034637285287,68004.77488517677,77274.98930067445,77274.98930067445,25750.034637285287,103025.02393795975,103025.02393795975,103025.02393795975,127794.92976933297,91458.87855840547,56438.62950562353,38911.38783642438,24769.905831373228,0.0,63681.29366779761,21054.419956667243,1533.6885496905436,0.0,0.886885576823849,2.8163729073286365,0.0014959135982669303,354593.66287776467,1554654.6144054504,4.384327124710546,1554654.6144054504,4.384327124710546,0.85,0.09551024268088476,4.027634451161993,1.2668807669309903,1.0,0.0,4.027634451160524,1.2847464546243166,1.285045181325265,3.1349644411665234,19301.66397107271,1968.2219688754785,4632.441516551485,4632.441516551485,5.558631349210063,5.0009142536900875,-2.3272806788178317,7.32819493250792,3.496348725463776,3.496348725463776,0.998956778703936,0.0,0.0,0.00023250591481615158,7.849855690175643e-05,0.00015400735791439515,0.0006202853404684535,0.09551024268088877,0.07163894146029509,0.023871301220593683,0.0955102946565485,0.07163894146029208,0.023871301220592677,0.37713112479558686,0.37713112479558686,0.12566643917604975,0.0,4.993340032969627,4.990433762023372,5.002062113695388,4.993271056328297,4.990380497030571,5.0019459832632265,24769.905831373228,21054.419956667243,0.85,1.0678924840932598,0.6635345768620728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517242530770567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.18777880955,1533.6885496905436,0.37713112479558686,0.12566643917604975,6.112874298809886,3.496348725463776
5754.0,-30.038187226219005,5.000913784747932,35.00141422741538,24.08707720404493,4.998704014126094,-26.53450350605521,-40.04009018009526,1.4950202939624562,-0.011092806232909425,-5.004515835457581,40.00281363030226,42254.74931461121,25750.056273058635,25750.056273058635,68004.80558766985,77275.00169663015,77275.00169663015,25750.056273058635,103025.05796968879,103025.05796968879,103025.05796968879,127794.95969619499,91458.88014396363,56438.62776194536,38911.39153557585,24769.901726506196,0.0,63681.29326208205,21054.416467530267,1533.6884826705443,0.0,0.8868855481719573,2.8163702123045558,0.0014959135982669303,354593.5696667308,1554654.5470916044,4.384328087372723,1554654.5470916044,4.384328087372723,0.8500000000000001,0.09551023979542908,4.027634451161993,1.2668807350611315,1.0,0.0,4.027634451162035,1.284746497204743,1.2850452243763144,3.134964337264218,19301.664305692062,1968.2220029971563,4632.441516551485,4632.441516551485,5.5586360197004,5.000913784747932,-2.327284292846154,7.328198077594086,3.496350162626713,3.496350162626713,0.998957189321918,0.0,0.0,0.00023250627340701542,7.8498674835088e-05,0.00015400759857192743,0.0006202863097490215,0.0955102397954452,0.07163893708127363,0.02387130271417158,0.09551019600226814,0.07163893708126154,0.023871302714167545,0.3771310936045181,0.3771310936045181,0.12566644432687019,0.0,4.993359196336314,4.990444364130269,5.002106970035641,4.993423029224687,4.990473953598837,5.002273574308504,24769.901726506196,21054.416467530267,0.85,1.0678929730241857,0.6635347234659741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517241646252699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.18680060307,1533.6884826705443,0.3771310936045181,0.12566644432687019,6.112874298809886,3.496350162626713
5755.0,-30.03817243791895,5.000913544559407,35.001413675994954,24.087090335693233,4.998719037177467,-26.534488692066603,-40.04007278764618,1.4950352913253195,-0.011133883753302598,-5.004503359036065,40.00281239353495,42254.740966699654,25750.028822623026,25750.028822623026,68004.76978932269,77274.99408870644,77274.99408870644,25750.028822623026,103025.02291132946,103025.02291132946,103025.02291132946,127794.9159456063,91458.87264943018,56438.61952742429,38911.392357784316,24769.893034276844,0.0,63681.28539206116,21054.409079135316,1533.6877173311739,0.0,0.8868856161083126,2.8163722083701144,0.0014959135982669303,354593.7421113309,1554654.49376263,4.384325804809379,1554654.49376263,4.384325804809379,0.85,0.09551021755815571,4.027634451161993,1.2668806746182968,1.0,0.0,4.027634451162022,1.2847464263102262,1.285045153925251,3.134964510256941,19301.66272403079,1968.221841712592,4632.441516551485,4632.441516551485,5.558630094005384,5.000913544559407,-2.3272738237067156,7.328187368266123,3.496351544918647,3.496351544918647,0.9989575842624705,0.0,0.0,0.00023250663138724462,7.849882939007064e-05,0.00015400780199717397,0.0006202871290715527,0.09551021755818136,0.07163891777421774,0.02387129978396362,0.09551022334863625,0.07163891777419851,0.023871299783957207,0.37713106291736553,0.37713106291736553,0.12566645254355366,0.0,4.993356509047601,4.990458277809864,5.0020544586507185,4.993369475282748,4.99053764819746,5.001868132940842,24769.893034276844,21054.409079135316,0.85,1.0678925428505956,0.6635346743796624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517240758510574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.185823966463,1533.6877173311739,0.37713106291736553,0.12566645254355366,6.112874298809886,3.496351544918647
5756.0,-30.038157686509223,5.000913175284899,35.001413159667216,24.0870805568062,4.998712885813566,-26.534476028945047,-40.0400594464503,1.4950312282495715,-0.0111312886500059,-5.004507595533134,40.002812312845826,42254.74944997207,25750.04431294096,25750.04431294096,68004.79376291303,77274.97936320018,77274.97936320018,25750.04431294096,103025.02367614114,103025.02367614114,103025.02367614114,127794.92035601658,91458.84947933008,56438.619566102636,38911.366570252714,24769.896679875448,0.0,63681.26325012816,21054.41217789413,1533.6880335948238,0.0,0.886885594851814,2.8163716797238187,0.0014959135982669303,354593.6835559882,1554654.4902833435,4.384326518996983,1554654.4902833435,4.384326518996983,0.85,0.09551021713872673,4.027634451161993,1.2668806053837764,1.0,0.0,4.027634451161777,1.2847464445793007,1.2850451726573644,3.134964465677794,19301.657834166697,1968.2213430852225,4632.441516551485,4632.441516551485,5.558633437883097,5.000913175284899,-2.3272755611457483,7.328188736430647,3.4963529954363546,3.4963529954363546,0.9989579986961014,0.0,0.0,0.00023250698847497437,7.849894794448504e-05,0.00015400804053048933,0.0006202880897965514,0.09551021713872407,0.07163891534886727,0.02387130178985681,0.09551022282704813,0.07163891534886926,0.023871301789857476,0.37713103284131616,0.37713103284131616,0.12566645733585644,0.0,4.993362079467431,4.990462940335874,5.002062752813913,4.993376306883135,4.99047353754645,5.002087875195912,24769.896679875448,21054.41217789413,0.85,1.0678932906183543,0.6635350383048035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517239872281518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.184847317867,1533.6880335948238,0.37713103284131616,0.12566645733585644,6.112874298809886,3.4963529954363546
5757.0,-30.03814294289493,5.000912888121904,35.00141263114447,24.08707943921911,4.998718210013316,-26.53446222513472,-40.04004212385041,1.4950374922533167,-0.01120864982516423,-5.0045019607469845,40.002810924981866,42254.74152397173,25750.034459559472,25750.034459559472,68004.7759835312,77274.95338539223,77274.95338539223,25750.034459559472,103024.98784495171,103024.98784495171,103024.98784495171,127794.87724676149,91458.81970630388,56438.60784488418,38911.34651268856,24769.889401809778,0.0,63681.235914498335,21054.40599153831,1533.6875015148928,0.0,0.8868856285356965,2.8163733537496753,0.0014959135982669303,354593.761437982,1554654.4304391372,4.384325387267267,1554654.4304391372,4.384325387267267,0.85,0.0955102015362396,4.027634451161993,1.266880592196249,1.0,0.0,4.027634451162558,1.284746414540304,1.2850451430699326,3.1349645389772296,19301.65155080792,1968.220702360941,4632.441516551485,4632.441516551485,5.558631310844589,5.000912888121904,-2.3272700863851075,7.328182974507011,3.4963544066128103,3.4963544066128103,0.9989584018893743,0.0,0.0,0.00023250734537450665,7.849910187925943e-05,0.0001540082434952472,0.0006202889072644026,0.09551020153626387,0.07163890140199775,0.02387130013426612,0.0955102500897083,0.07163890140197954,0.023871300134260056,0.37713100270218847,0.37713100270218847,0.125666463042517,0.0,4.993346183719552,4.990449934166691,5.0020381837787795,4.9932933109218425,4.990408620311655,5.0019506203107085,24769.889401809778,21054.40599153831,0.85,1.0678934698258349,0.6635351986683345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723898826332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.183870423178,1533.6875015148928,0.37713100270218847,0.125666463042517,6.112874298809886,3.4963544066128103
5758.0,-30.038128115152283,5.0009125257351,35.001412106527226,24.08707985831427,4.998714105763003,-26.534449288536486,-40.04002878265453,1.4950352791474135,-0.011071659538401946,-5.0045037014474465,40.00280998169363,42254.75016833668,25750.04348641644,25750.04348641644,68004.79365475313,77274.97163290385,77274.97163290385,25750.04348641644,103025.01511932029,103025.01511932029,103025.01511932029,127794.90229811188,91458.83030736209,56438.60884279598,38911.357182851236,24769.88717879158,0.0,63681.24436164282,21054.404101972843,1533.6874296406638,0.0,0.8868856230958271,2.8163713510046873,0.0014959135982669303,354593.7373786431,1554654.3897648812,4.384325570039007,1554654.3897648812,4.384325570039007,0.85,0.09551019512144614,4.027634451161993,1.2668805399956184,1.0,0.0,4.027634451161557,1.2847464241516915,1.2850451531447213,3.1349645155240733,19301.65378807637,1968.220930498832,4632.441516551485,4632.441516551485,5.558633259462166,5.0009125257351,-2.3272700093363192,7.32818253507142,3.4963558419441148,3.4963558419441148,0.9989588119840328,0.0,0.0,0.00023250770431104676,7.84992204340539e-05,0.00015400848387699286,0.0006202898754342028,0.09551019512145825,0.07163889447238514,0.023871300649073113,0.09551017710984047,0.07163889447237605,0.023871300649070084,0.3771309714438056,0.3771309714438056,0.12566646749249252,0.0,4.993364017346664,4.990470160320342,5.002048835933579,4.993432041909045,4.99054775616105,5.002088135200722,24769.88717879158,21054.404101972843,0.85,1.067893605667582,0.6635352463964731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517238104712384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.182893864034,1533.6874296406638,0.3771309714438056,0.12566646749249252,6.112874298809886,3.4963558419441148
5759.0,-30.038113379632094,5.0009122059912245,35.001411570508054,24.08707388620826,4.998716876081541,-26.534435747422744,-40.040011529903836,1.4950392438723419,-0.011177725126287896,-5.004499938093843,40.00280860035257,42254.742367172345,25750.038369265047,25750.038369265047,68004.78073643739,77274.93634566444,77274.93634566444,25750.038369265047,103024.97471492949,103024.97471492949,103024.97471492949,127794.85532814423,91458.79019419874,56438.596215707235,38911.326642768334,24769.880613214744,0.0,63681.20725598308,21054.39852123253,1533.6869797163763,0.0,0.8868856472372358,2.816373183633092,0.0014959135982669303,354593.78939437226,1554654.3302019425,4.384324758922628,1554654.3302019425,4.384324758922628,0.85,0.09551018157171766,4.027634451161993,1.2668804757064214,1.0,0.0,4.027634451165297,1.2847464048687638,1.2850451343156086,3.134964562577168,19301.645322514443,1968.2200672517572,4632.441516551485,4632.441516551485,5.558632154828384,5.0009122059912245,-2.3272659129809776,7.328178118972202,3.4963572541042995,3.4963572541042995,0.9989592154583713,0.0,0.0,0.00023250806101565802,7.849937374861594e-05,0.00015400868726704207,0.000620290694614972,0.09551018157174047,0.07163888208504778,0.023871299486692702,0.0955102138396774,0.07163888208503066,0.023871299486686995,0.37713094129744207,0.37713094129744207,0.12566647305749284,0.0,4.993354225919575,4.990459469828636,5.002041741698804,4.993322212967541,4.99042386139115,5.0020205195068,24769.880613214744,21054.39852123253,0.85,1.0678940250468962,0.663535510520686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723721611994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.181919481714,1533.6869797163763,0.37713094129744207,0.12566647305749284,6.112874298809886,3.4963572541042995
5760.0,-30.038098643953482,5.000911770848191,35.0014110196508,24.087064316868805,4.998709215658044,-26.534423249316863,-40.039998188707955,1.4950338210216267,-0.011130879087488665,-5.0045036409975205,40.00280709612335,42254.75088324166,25750.052217164004,25750.052217164004,68004.80310040567,77274.92870061897,77274.92870061897,25750.052217164004,103024.98091778297,103024.98091778297,103024.98091778297,127794.85678392676,91458.77350020384,56438.59568282745,38911.30868597377,24769.875866143786,0.0,63681.18455211756,21054.394486222216,1533.686805390469,0.0,0.8868856338470197,2.8163721359846683,0.0014959135982669303,354593.7382141601,1554654.2653401105,4.384325208814497,1554654.2653401105,4.384325208814497,0.8499999999999999,0.095510175594964,4.027634451161993,1.2668804284511137,1.0,0.0,4.027634451162938,1.284746429499434,1.2850451594103105,3.1349645024748187,19301.6417993805,1968.219707992077,4632.441516551485,4632.441516551485,5.558635144158936,5.000911770848191,-2.3272673035749905,7.328179074423181,3.496358678524455,3.496358678524455,0.9989596224355586,0.0,0.0,0.0002325084177246055,7.84994923037898e-05,0.0001540089254208157,0.0006202916538113154,0.0955101755949823,0.07163887535704305,0.023871300237939246,0.09551016601317584,0.07163887535702933,0.02387130023793467,0.3771309101785683,0.3771309101785683,0.12566647844500015,0.0,4.993359341119287,4.990453105250879,5.002081308882623,4.993372761910052,4.990420608323575,5.002232537859243,24769.875866143786,21054.394486222216,0.85,1.0678947569630963,0.6635358808167237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723633305427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.18094374613,1533.686805390469,0.3771309101785683,0.12566647844500015,6.112874298809886,3.496358678524455
5761.0,-30.038083915685167,5.000911390399358,35.001410445838566,24.087063618376874,4.99871207558471,-26.534409705752857,-40.039984742738284,1.4950378656525738,-0.011150775007308766,-5.004499410681275,40.00280532579554,42254.75873270963,25750.045653860034,25750.045653860034,68004.80438656967,77274.91428433894,77274.91428433894,25750.045653860034,103024.95993819897,103024.95993819897,103024.95993819897,127794.82687162526,91458.754297272,56438.598745643496,38911.28394625389,24769.866933426292,0.0,63681.15087968018,21054.38689341235,1533.6862121325646,0.0,0.886885661771443,2.8163728911776604,0.0014959135982669303,354593.79668408085,1554654.1890042066,4.384324270594329,1554654.1890042066,4.384324270594329,0.8500000000000001,0.0955101603887561,4.027634451161993,1.2668803630629557,1.0,0.0,4.027634451162859,1.2847464098430785,1.285045140207459,3.13496455043913,19301.6377467555,1968.219294739335,4632.441516551485,4632.441516551485,5.558633727345804,5.000911390399358,-2.3272629047556745,7.328174295155032,3.4963600675996256,3.4963600675996256,0.9989600193141788,0.0,0.0,0.00023250877425467353,7.849961179019334e-05,0.0001540091624644802,0.0006202926085365449,0.09551016038878492,0.07163886129911211,0.023871299089672813,0.09551015768579386,0.07163886129909049,0.0238712990896656,0.3771308785369981,0.3771308785369981,0.12566648651657628,0.0,4.993355591990621,4.990444727451575,5.002091450016053,4.993348635673954,4.990419257398116,5.002140057079259,24769.866933426292,21054.38689341235,0.85,1.0678953418266364,0.6635363549340716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517235449979213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.179968504905,1533.6862121325646,0.3771308785369981,0.12566648651657628,6.112874298809886,3.4963600675996256
5762.0,-30.038069163180005,5.000910976937913,35.001409876394504,24.087063583452277,4.998710504350667,-26.534396583555402,-40.03996755983678,1.4950379247262353,-0.01107452258554531,-5.004499279492518,40.002804305405256,42254.751258732795,25750.049615373315,25750.049615373315,68004.8008741061,77274.92065399291,77274.92065399291,25750.049615373315,103024.97026936623,103024.97026936623,103024.97026936623,127794.833987743,91458.7540763638,56438.58468110461,38911.29932806576,24769.86371837677,0.0,63681.16304644253,21054.384160620255,1533.6860403242056,0.0,0.8868856661318107,2.8163719048204463,0.0014959135982669303,354593.7984973251,1554654.145005344,4.384324124092293,1554654.145005344,4.384324124092293,0.85,0.09551015223573792,4.027634451161993,1.2668803158076485,1.0,0.0,4.027634451161695,1.2847464088293228,1.2850451396522966,3.1349645529128387,19301.637700134594,1968.2192899853258,4632.441516551485,4632.441516551485,5.558634582513272,5.000910976937913,-2.327261501134796,7.328172478072709,3.496361472448974,3.496361472448974,0.9989604206997068,0.0,0.0,0.0002325091313719544,7.849976448475155e-05,0.00015400936688720284,0.0006202934318765452,0.09551015223575286,0.07163885245031656,0.0238712997854363,0.09551011400621563,0.07163885245030535,0.02387129978543256,0.37713084635089233,0.37713084635089233,0.1256664949766052,0.0,4.993369375363159,4.990456517218888,5.00211121525291,4.993424756906961,4.990503925665848,5.0021905256311925,24769.86371837677,21054.384160620255,0.85,1.0678950826402205,0.6635361107949065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723456734834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.178993606414,1533.6860403242056,0.37713084635089233,0.1256664949766052,6.112874298809886,3.496361472448974
5763.0,-30.038054408646296,5.000910714346688,35.00140933090447,24.087072035204642,4.998721815534461,-26.53438217121291,-40.039953974168725,1.4950495781012194,-0.011123643163841734,-5.004490439233242,40.00280386423034,42254.75869321922,25750.031510946974,25750.031510946974,68004.7902041662,77274.90917073959,77274.90917073959,25750.031510946974,103024.94068168657,103024.94068168657,103024.94068168657,127794.80155743887,91458.74121720107,56438.59073968127,38911.27830835533,24769.860875752303,0.0,63681.13918410763,21054.38174438946,1533.6856909202552,0.0,0.8868857126936547,2.8163735820676097,0.0014959135982669303,354593.92068425653,1554654.1259820375,4.384322559681892,1554654.1259820375,4.384322559681892,0.85,0.09551013681000857,4.027634451161993,1.2668802625080575,1.0,0.0,4.0276344511638085,1.2847463535791441,1.2850450848481638,3.134964687731164,19301.634986311263,1968.2190132523608,4632.441516551485,4632.441516551485,5.558630674330886,5.000910714346688,-2.327253689133228,7.328164403479915,3.496362866705437,3.496362866705437,0.9989608190586964,0.0,0.0,0.00023250948853884517,7.849988521295949e-05,0.00015400960332588568,0.0006202943841651298,0.0955101368100209,0.07163883805523215,0.02387129875478874,0.09551015414101971,0.0716388380552229,0.023871298754785664,0.37713081494707185,0.37713081494707185,0.1256665043380194,0.0,4.993365498855894,4.990466034274391,5.002067140661211,4.993366796069381,4.990520906402196,5.0019076491514625,24769.860875752303,21054.38174438946,0.85,1.0678953152448878,0.6635364761779322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517233683265112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.178019684412,1533.6856909202552,0.37713081494707185,0.1256665043380194,6.112874298809886,3.496362866705437
