time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5764.0,-30.038039725929835,5.000910395184783,35.00140881977124,24.087072035204642,4.9987203459693195,-26.534369101707654,-40.03994056312365,1.4950497217473353,-0.011054364467895539,-5.004491261415519,40.00280377396595,42254.7666353372,25750.038299428626,25750.038299428626,68004.80493476582,77274.9150681495,77274.9150681495,25750.038299428626,103024.95336757813,103024.95336757813,103024.95336757813,127794.81661667433,91458.74059321584,56438.59216040413,38911.27603645746,24769.863249096197,0.0,63681.139285553654,21054.383761731766,1533.6858593266145,0.0,0.8868857088383993,2.8163725760251803,0.0014959135982669303,354593.90932034276,1554654.1220898717,4.384322689212875,1554654.1220898717,4.384322689212875,0.85,0.09551013271552883,4.027634451161993,1.2668802603101361,1.0,0.0,4.027634451162414,1.2847463521732583,1.285045083898611,3.134964691161726,19301.634854624182,1968.2189998240158,4632.441516551485,4632.441516551485,5.558632139752874,5.000910395184783,-2.327252923995703,7.3281633191804865,3.4963643057853147,3.4963643057853147,0.9989612302243757,0.0,0.0,0.00023250984396774085,7.850000438956004e-05,0.0001540098395781808,0.0006202953357030128,0.09551013271552962,0.07163883263005658,0.023871300085473043,0.09551013009595719,0.07163883263005598,0.023871300085472846,0.37713078403906164,0.37713078403906164,0.12566651056076902,0.0,4.993380091281836,4.990490166061136,5.002053102461105,4.993436896947628,4.99058513039688,5.001995386565227,24769.863249096197,21054.383761731766,0.85,1.0678955448617895,0.6635365998378562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517232799060418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.177046294799,1533.6858593266145,0.37713078403906164,0.12566651056076902,6.112874298809886,3.4963643057853147
5765.0,-30.03802503005073,5.000909983471437,35.00140828001214,24.0870623261668,4.998713580528774,-26.534356549905247,-40.03992348499594,1.4950451003835499,-0.01102674987868113,-5.004493879790099,40.002801917906204,42254.75926504551,25750.049405601567,25750.049405601567,68004.80867064708,77274.90322724519,77274.90322724519,25750.049405601567,103024.95263284675,103024.95263284675,103024.95263284675,127794.80862582945,91458.72008183444,56438.576119635785,38911.27106910962,24769.855992982702,0.0,63681.127062092324,21054.377594035297,1533.6855161764465,0.0,0.8868857022379161,2.8163719076115035,0.0014959135982669303,354593.87313009426,1554654.0420572406,4.384322910979529,1554654.0420572406,4.384322910979529,0.85,0.09551012464559937,4.027634451161993,1.266880199867301,1.0,0.0,4.027634451164021,1.2847463730566804,1.2850451052439587,3.1349646402031928,19301.63052586138,1968.2185584130546,4632.441516551485,4632.441516551485,5.558634537230077,5.000909983471437,-2.3272535168605377,7.328163500331975,3.4963657273620505,3.4963657273620505,0.9989616363891572,0.0,0.0,0.00023251019971576816,7.850015615375384e-05,0.00015401004356201432,0.0006202961572753282,0.09551012464562378,0.07163882438660424,0.023871300259019537,0.09551008534795048,0.07163882438658593,0.023871300259013434,0.3771307544206714,0.3771307544206714,0.12566651606541168,0.0,4.993398494681514,4.990506474483539,5.0020777922324555,4.993467129911437,4.990566731076058,5.002171573386249,24769.855992982702,21054.377594035297,0.85,1.067895808507581,0.6635366114648847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723191915967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.176071958262,1533.6855161764465,0.3771307544206714,0.12566651606541168,6.112874298809886,3.4963657273620505
5766.0,-30.038010273573736,5.000909597748208,35.00140771516686,24.08705666838216,4.998714531671818,-26.53434317183906,-40.03991003902627,1.4950474299373406,-0.011091151665993948,-5.004490987138888,40.00280010769973,42254.76733592648,25750.046286787398,25750.046286787398,68004.81362271387,77274.87647277201,77274.87647277201,25750.046286787398,103024.92275955941,103024.92275955941,103024.92275955941,127794.76996519201,91458.68775654997,56438.57861970549,38911.23237427165,24769.847205632595,0.0,63681.07957990424,21054.370124787707,1533.684959687831,0.0,0.8868857235027597,2.816373091289678,0.0014959135982669303,354593.9131112979,1554653.9640017909,4.384322196511662,1554653.9640017909,4.384322196511662,0.8500000000000001,0.09551011111500901,4.027634451161993,1.266880161953159,1.0,0.0,4.027634451161035,1.2847463614217727,1.2850450940653007,3.1349646685940296,19301.623703868936,1968.2178627634246,4632.441516551485,4632.441516551485,5.55863386397513,5.000909597748208,-2.327250095104219,7.328159692852427,3.496367120487166,3.496367120487166,0.9989620344249045,0.0,0.0,0.00023251055693121264,7.850027564109209e-05,0.00015401028129012053,0.0006202971147572388,0.09551011111503745,0.0716388118229267,0.02387129929211075,0.09551009312414936,0.07163881182290537,0.023871299292103642,0.37713072537544756,0.37713072537544756,0.1256665233357069,0.0,4.993397663333724,4.990502068549631,5.00208768774246,4.9933998354728715,4.990489943278362,5.002132769192315,24769.847205632595,21054.370124787707,0.85,1.06789668252066,0.6635372329532674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517231038470217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.175098374844,1533.684959687831,0.37713072537544756,0.1256665233357069,6.112874298809886,3.496367120487166
5767.0,-30.037995533926438,5.000909303906198,35.0014071726203,24.087065748777263,4.9987219611732225,-26.53432916109223,-40.03989271642638,1.4950555883391654,-0.011051328537178051,-5.004484919691124,40.00279962750963,42254.75926729358,25750.03526104122,25750.03526104122,68004.7945283348,77274.88320040348,77274.88320040348,25750.03526104122,103024.9184614447,103024.9184614447,103024.9184614447,127794.7634797697,91458.69154275687,56438.56760964767,38911.248814565784,24769.845018324988,0.0,63681.09383289077,21054.36826557624,1533.6847120739242,0.0,0.8868857561021675,2.816373276458969,0.0014959135982669303,354593.99697342806,1554653.9432961666,4.3843211012189425,1554653.9432961666,4.3843211012189425,0.85,0.09551009860780874,4.027634451161993,1.2668800773331896,1.0,0.0,4.027634451161821,1.284746322521272,1.2850450556141872,3.1349647635168116,19301.624502917584,1968.2179442437107,4632.441516551485,4632.441516551485,5.5586314838595605,5.000909303906198,-2.3272443162563046,7.328153620162503,3.4963685207664446,3.4963685207664446,0.9989624345046985,0.0,0.0,0.000232510913739761,7.85004295782732e-05,0.0001540104841614878,0.0006202979318489468,0.09551009860782009,0.0716387999137429,0.023871298694077187,0.09551008749423785,0.07163879991373438,0.023871298694074346,0.37713069554295814,0.37713069554295814,0.12566653113746554,0.0,4.993402542396382,4.99051790143244,5.0020596910417225,4.993433591153973,4.990592766220743,5.001959239476321,24769.845018324988,21054.36826557624,0.85,1.0678961436622005,0.6635369577378292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517230154149376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.174126495263,1533.6847120739242,0.37713069554295814,0.12566653113746554,6.112874298809886,3.4963685207664446
5768.0,-30.037980787666257,5.000908964079168,35.00140665029427,24.087060440238588,4.9987204869988595,-26.534316034832326,-40.039879305381305,1.495055734165112,-0.011067521382017276,-5.004485286360166,40.00279913138267,42254.76744730096,25750.040779243605,25750.040779243605,68004.80822654457,77274.86782430763,77274.86782430763,25750.040779243605,103024.90860355123,103024.90860355123,103024.90860355123,127794.75349874115,91458.66961782219,56438.569240816214,38911.22264111775,24769.844895189915,0.0,63681.06753630766,21054.36816091143,1533.6847252453522,0.0,0.8868857560327692,2.8163734463685435,0.0014959135982669303,354593.99190545693,1554653.9219033539,4.384321103550624,1554653.9219033539,4.384321103550624,0.85,0.09551009288203577,4.027634451161993,1.2668800284294415,1.0,0.0,4.027634451162159,1.2847463211020085,1.2850450546532322,3.134964766980018,19301.619875835684,1968.2174724126673,4632.441516551485,4632.441516551485,5.558632675067777,5.000908964079168,-2.327243234860714,7.328152198939883,3.4963699481203516,3.4963699481203516,0.9989628423201005,0.0,0.0,0.00023251127070889312,7.850054875563754e-05,0.00015401072195325558,0.0006202988895872628,0.09551009288204276,0.07163879338534852,0.023871299496694243,0.095510094069062,0.07163879338534328,0.023871299496692495,0.37713066630554054,0.37713066630554054,0.12566653707219774,0.0,4.993405726530057,4.990523776950965,5.002054796732693,4.993417764978176,4.990546582045852,5.002034522401516,24769.844895189915,21054.36816091143,0.85,1.0678967997477702,0.6635373601927994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517229270837202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.173154770413,1533.6847252453522,0.37713066630554054,0.12566653707219774,6.112874298809886,3.4963699481203516
5769.0,-30.03796607652689,5.0009086094773885,35.001406116014266,24.087049823161237,4.998719520366915,-26.534302889387423,-40.0398621224798,1.4950563332276572,-0.011176084017108678,-5.004484233867921,40.002797738543514,42254.75978194003,25750.04255221364,25750.04255221364,68004.80233415368,77274.82877879778,77274.82877879778,25750.04255221364,103024.87133101141,103024.87133101141,103024.87133101141,127794.71046650852,91458.62424329633,56438.55524643927,38911.18777428563,24769.839135497106,0.0,63681.02690978274,21054.36326517254,1533.6843819421554,0.0,0.8868857664272515,2.8163749953420063,0.0014959135982669303,354594.0064526368,1554653.8618446342,4.384320754311141,1554653.8618446342,4.384320754311141,0.8499999999999999,0.09551008247443571,4.027634451161993,1.2668799300724642,1.0,0.0,4.027634451161174,1.2847463175643306,1.2850450515722787,3.134964775612458,19301.61029990533,1968.2164959395236,4632.441516551485,4632.441516551485,5.558633057796846,5.0009086094773885,-2.327241132494848,7.328149741972236,3.4963713611123746,3.4963713611123746,0.9989632460321071,0.0,0.0,0.00023251162682834484,7.850070145188046e-05,0.00015401092537646436,0.0006202997089015867,0.09551008247445655,0.07163878335549392,0.023871299118962637,0.09551012633873802,0.07163878335547828,0.023871299118957422,0.3771306369506555,0.3771306369506555,0.12566654289618945,0.0,4.993385811264943,4.990496546616157,5.00205683432597,4.9933081498508045,4.990389625926355,5.002066985660349,24769.839135497106,21054.36326517254,0.85,1.0678973885031164,0.6635376631379167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517228387128835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.172183669361,1533.6843819421554,0.3771306369506555,0.12566654289618945,6.112874298809886,3.4963713611123746
5770.0,-30.037951407889047,5.000908229185496,35.0014055697043,24.087049823161237,4.998717788505438,-26.534289858729192,-40.039848746359326,1.4950562393458189,-0.011091703262422925,-5.00448372346945,40.00279631958554,42254.767687328924,25750.04563502706,25750.04563502706,68004.81332235599,77274.83590769787,77274.83590769787,25750.04563502706,103024.88154272494,103024.88154272494,103024.88154272494,127794.7149655966,91458.62475052266,56438.556530154885,38911.186911519755,24769.833422871667,0.0,63681.02033439142,21054.358409440916,1533.684058725848,0.0,0.8868857741589597,2.816373946475572,0.0014959135982669303,354594.0135071861,1554653.8006596826,4.384320494536991,1554653.8006596826,4.384320494536991,0.85,0.09551007223735108,4.027634451161993,1.2668799317209052,1.0,0.0,4.027634451163241,1.2847463172702602,1.2850450517343657,3.1349647763300315,19301.61040695139,1968.216506855184,4632.441516551485,4632.441516551485,5.558633723280352,5.000908229185496,-2.327239439115213,7.328147668300709,3.49637276908097,3.49637276908097,0.9989636483088485,0.0,0.0,0.000232511981919443,7.850082031926748e-05,0.00015401116160017553,0.000620300660324344,0.09551007223737192,0.07163877330706692,0.023871298930305002,0.09551007147349186,0.07163877330705129,0.02387129893029979,0.3771306054972918,0.3771306054972918,0.1256665490488613,0.0,4.993386859237603,4.990493949488155,5.002068820798627,4.993392020207011,4.990484531162963,5.002117737043704,24769.833422871667,21054.358409440916,0.85,1.0678976713196517,0.6635378557920014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722750552528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.171212356265,1533.684058725848,0.3771306054972918,0.1256665490488613,6.112874298809886,3.49637276908097
5771.0,-30.03793670100645,5.000907842302022,35.0014050126244,24.087044409848772,4.9987172915330325,-26.5342766701459,-40.03983152853323,1.4950572606726307,-0.011123409091624126,-5.00448234152986,40.002794913268275,42254.75997753444,25750.046426016954,25750.046426016954,68004.8064035514,77274.81595002362,77274.81595002362,25750.046426016954,103024.86237604058,103024.86237604058,103024.86237604058,127794.68993472413,91458.59865569878,56438.54268321028,38911.173302765,24769.827558683548,0.0,63681.00086144854,21054.353424881014,1533.6837045155012,0.0,0.8868857862779216,2.8163745242956932,0.0014959135982669303,354594.0326078721,1554653.7400197992,4.384320087357515,1554653.7400197992,4.384320087357515,0.8499999999999999,0.0955100612113093,4.027634451161993,1.2668798685306686,1.0,0.0,4.027634451162626,1.2847463117575073,1.2850450466777468,3.1349647897819373,19301.604899847756,1968.215945286898,4632.441516551485,4632.441516551485,5.5586338940304625,5.000907842302022,-2.327237117586004,7.328144959888025,3.4963741687087113,3.4963741687087113,0.998964048202489,0.0,0.0,0.00023251233793685077,7.850097332635774e-05,0.00015401136461049302,0.0006203014779756926,0.09551006121133097,0.07163876253360225,0.023871298677728716,0.09551007031545292,0.071638762533586,0.023871298677723297,0.3771305738414062,0.3771305738414062,0.125666556069401,0.0,4.993380748729123,4.99048178366138,5.002080882250539,4.993358932438241,4.9904357472035485,5.002131755358846,24769.827558683548,21054.353424881014,0.85,1.0678978892230386,0.6635379376255187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517226626468842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.170240682091,1533.6837045155012,0.3771305738414062,0.125666556069401,6.112874298809886,3.4963741687087113
5772.0,-30.037922015620634,5.000907500383387,35.00140446112359,24.087048845272534,4.998720882842604,-26.534263092073292,-40.039818082563556,1.4950619592954442,-0.011077593346442427,-5.004478514597355,40.00279396161225,42254.767622296975,25750.041030236123,25750.041030236123,68004.8086525331,77274.81939637114,77274.81939637114,25750.041030236123,103024.86042660727,103024.86042660727,103024.86042660727,127794.68390736013,91458.59762866746,56438.54585459421,38911.16863785916,24769.823480752857,0.0,63680.99211861202,21054.349958639927,1533.6833995902791,0.0,0.886885809187537,2.8163743691928387,0.0014959135982669303,354594.08550240076,1554653.69898474,4.384319317627802,1554653.69898474,4.384319317627802,0.85,0.09551004904889442,4.027634451161993,1.2668798394082117,1.0,0.0,4.027634451163191,1.2847462890440167,1.2850450244157225,3.1349648452061047,19301.60468310102,1968.2159231848818,4632.441516551485,4632.441516551485,5.558632729249252,5.000907500383387,-2.3272329959124467,7.328140496295834,3.496375565714172,3.496375565714172,0.9989644473469063,0.0,0.0,0.00023251269343437726,7.850109281484575e-05,0.0001540116006195315,0.0006203024285338268,0.09551004904891107,0.071638750771735,0.023871298277176073,0.09551004853350976,0.0716387507717225,0.023871298277171913,0.3771305414412705,0.3771305414412705,0.1256665637967747,0.0,4.993383328551772,4.990487968987793,5.002072639982146,4.993400921250895,4.990519984674734,5.002046946533085,24769.823480752857,21054.349958639927,0.85,1.0678980711523394,0.6635381487711965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517225745120588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.169270263043,1533.6833995902791,0.3771305414412705,0.1256665637967747,6.112874298809886,3.496375565714172
5773.0,-30.037907387637166,5.000907115594384,35.00140391414175,24.087043676432245,4.998718776963455,-26.53425013543378,-40.03980470644308,1.4950615247602212,-0.011075227621688555,-5.004478806862041,40.00279299023507,42254.77539840443,25750.04617468043,25750.04617468043,68004.82157308486,77274.80699179246,77274.80699179246,25750.04617468043,103024.8531664729,103024.8531664729,103024.8531664729,127794.6738474218,91458.578467322,56438.54687393457,38911.14621487493,24769.820680948906,0.0,63680.96689582383,21054.34757880657,1533.6832589944047,0.0,0.8868858112166564,2.816374303997887,0.0014959135982669303,354594.08146281965,1554653.6570993133,4.3843192494523455,1554653.6570993133,4.3843192494523455,0.85,0.0955100413218563,4.027634451161993,1.2668797998456287,1.0,0.0,4.0276344511609485,1.2847462903454985,1.2850450261724702,3.134964842030303,19301.600639252498,1968.2155108270917,4632.441516551485,4632.441516551485,5.558633839774724,5.000907115594384,-2.3272318896497604,7.328139005244144,3.496376975639221,3.496376975639221,0.9989648501826346,0.0,0.0,0.0002325130475428288,7.850121168278053e-05,0.0001540118358600483,0.0006203033759966366,0.09551004132187006,0.07163874245468206,0.023871298867187998,0.09551003778551047,0.07163874245467174,0.023871298867184556,0.37713050955092753,0.37713050955092753,0.12566657086589758,0.0,4.993387490048349,4.990490395788868,5.002082006408386,4.993403579240351,4.990499547445779,5.002118916474217,24769.820680948906,21054.34757880657,0.85,1.0678986970209554,0.6635385336960937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517224865060685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.168299903571,1533.6832589944047,0.37713050955092753,0.12566657086589758,6.112874298809886,3.496376975639221
5774.0,-30.037892693888715,5.000906808162264,35.00140337242039,24.087042488995962,4.998724487347991,-26.534236337908442,-40.03978741876779,1.495068131367919,-0.011165243390792057,-5.004473435970106,40.002792049494516,42254.76726255304,25750.036891854354,25750.036891854354,68004.8041544074,77274.77920567317,77274.77920567317,25750.036891854354,103024.81609752752,103024.81609752752,103024.81609752752,127794.63224950655,91458.54706238012,56438.5351192608,38911.124381243695,24769.81615197903,0.0,63680.940533222725,21054.343729182176,1533.6828900430082,0.0,0.8868858419399498,2.816376113453084,0.0014959135982669303,354594.15569742734,1554653.6165349272,4.3843182171944814,1554653.6165349272,4.3843182171944814,0.85,0.09551002760707354,4.027634451161993,1.2668796932464468,1.0,0.0,4.0276344511609015,1.2847462587063365,1.2850449949829608,3.1349649192343887,19301.594011490986,1968.2148349835047,4632.441516551485,4632.441516551485,5.558631835901381,5.000906808162264,-2.3272266285135284,7.328133436675792,3.496378372061844,3.496378372061844,0.9989652491605269,0.0,0.0,0.00023251340324379445,7.850136531129833e-05,0.00015401203793249612,0.0006203041898705891,0.09551002760709112,0.0716387295787765,0.023871298028314634,0.09551007948069146,0.0716387295787633,0.02387129802831024,0.3771304778445251,0.3771304778445251,0.1256665784711857,0.0,4.993369588877329,4.990474169400613,5.002059077637568,4.99330819257932,4.990419473051531,5.001977573515376,24769.81615197903,21054.343729182176,0.85,1.0678988655786088,0.6635386806278164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722398844087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.167328883652,1533.6828900430082,0.3771304778445251,0.1256665784711857,6.112874298809886,3.496378372061844
5775.0,-30.03787807372536,5.000906419954985,35.00140283568002,24.08703766940164,4.9987199978996575,-26.534223626686355,-40.03977027079088,1.4950655508608475,-0.011106979499572844,-5.0044754854052105,40.002791111133504,42254.75947097698,25750.0465848735,25750.0465848735,68004.80605585048,77274.77798349933,77274.77798349933,25750.0465848735,103024.82456837283,103024.82456837283,103024.82456837283,127794.63870168434,91458.53812157486,56438.51960905307,38911.13168057977,24769.814133311513,0.0,63680.94581389128,21054.342013314785,1533.6828350111336,0.0,0.8868858349119104,2.816375108836744,0.0014959135982669303,354594.12737084355,1554653.5760731455,4.3843184533263555,1554653.5760731455,4.3843184533263555,0.85,0.0955100215868728,4.027634451161993,1.2668796465406196,1.0,0.0,4.027634451161924,1.2847462700467247,1.285045006780707,3.134964891562217,19301.592124605628,1968.2146425747455,4632.441516551485,4632.441516551485,5.558633928322646,5.000906419954985,-2.3272268008730395,7.3281332208280245,3.496379791179145,3.496379791179145,0.9989656546226129,0.0,0.0,0.0002325137571639364,7.850151769864734e-05,0.00015401223946528904,0.0006203050015710089,0.09551002158688443,0.07163872264478695,0.023871298942097476,0.09551004122777024,0.07163872264477823,0.023871298942094568,0.3771304451552661,0.3771304451552661,0.1256665845524084,0.0,4.993370151679699,4.990470659804998,5.002071861309503,4.993368505905664,4.990452725779335,5.002119099693573,24769.814133311513,21054.342013314785,0.85,1.0678988068832356,0.6635385032513066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722310788002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.166359668827,1533.6828350111336,0.3771304451552661,0.1256665845524084,6.112874298809886,3.496379791179145
5776.0,-30.03786338778772,5.00090607932821,35.001402287188476,24.08704220959919,4.998722996545095,-26.534210107365496,-40.03975682482121,1.4950697161231215,-0.011043458467838718,-5.004471539335268,40.00278969537387,42254.76715379449,25750.04087521297,25750.04087521297,68004.80802900746,77274.78421015071,77274.78421015071,25750.04087521297,103024.82508536369,103024.82508536369,103024.82508536369,127794.63239833733,91458.53963477045,56438.52257841525,38911.13006261689,24769.807312973637,0.0,63680.937375590525,21054.33621602759,1533.6823709882892,0.0,0.8868858601072221,2.8163747350602044,0.0014959135982669303,354594.18191206007,1554653.5150261146,4.384317606800642,1554653.5150261146,4.384317606800642,0.85,0.09551000750523743,4.027634451161993,1.2668795795040206,1.0,0.0,4.027634451161438,1.28474624982818,1.2850449870142286,3.134964940898362,19301.59244395344,1968.2146751391597,4632.441516551485,4632.441516551485,5.558632695784576,5.00090607932821,-2.3272225943942986,7.328128673722508,3.4963811854168867,3.4963811854168867,0.9989660529762533,0.0,0.0,0.0002325141126768183,7.850163718790102e-05,0.00015401247548891728,0.0006203059521879053,0.0955100075052609,0.07163870953020086,0.023871297975060025,0.09551000236842803,0.07163870953018327,0.023871297975054162,0.3771304124403897,0.3771304124403897,0.12566659156564772,0.0,4.993380237532051,4.990486849114063,5.00206362828834,4.993428080867432,4.99055910720125,5.002038198327114,24769.807312973637,21054.33621602759,0.85,1.0678989793745453,0.6635387118216498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517222231729048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.165389469636,1533.6823709882892,0.3771304124403897,0.12566659156564772,6.112874298809886,3.4963811854168867
5777.0,-30.03784873381417,5.000905790972221,35.00140176038607,24.087041161861293,4.998727893748844,-26.53419642698964,-40.03974334392694,1.495075586924511,-0.011117146373294418,-5.004467301972329,40.00278923013499,42254.77460182278,25750.03460271866,25750.03460271866,68004.80920454144,77274.76024153549,77274.76024153549,25750.03460271866,103024.79484425415,103024.79484425415,103024.79484425415,127794.60076295838,91458.51173407417,56438.52609436228,38911.09515523544,24769.805918704224,0.0,63680.90107393966,21054.33503089859,1533.6822071555614,0.0,0.8868858833439534,2.8163761977028483,0.0014959135982669303,354594.2404794346,1554653.4949651866,4.384316826080405,1554653.4949651866,4.384316826080405,0.85,0.0955099964889165,4.027634451161993,1.2668795729102569,1.0,0.0,4.027634451160289,1.2847462216329908,1.2850449592682573,3.1349650096986657,19301.5865557349,1968.2140747079686,4632.441516551485,4632.441516551485,5.558631341748203,5.000905790972221,-2.327218146745703,7.328123937717924,3.4963825933610675,3.4963825933610675,0.9989664552460192,0.0,0.0,0.00023251446741642397,7.850175698768522e-05,0.00015401271042873876,0.0006203068984396242,0.09550999648892648,0.07163869884465,0.023871297644276476,0.09551004426985436,0.07163869884464252,0.023871297644273985,0.37713038089774653,0.37713038089774653,0.12566659805801011,0.0,4.993372610403526,4.990485551125801,5.002037005035675,4.993350155599046,4.990488413712399,5.0019385679661355,24769.805918704224,21054.33503089859,0.85,1.0678996065960389,0.663539207034161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517221351636485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.164421075462,1533.6822071555614,0.37713038089774653,0.12566659805801011,6.112874298809886,3.4963825933610675
5778.0,-30.037834069115767,5.00090542728939,35.00140123576016,24.087041580956452,4.998723686379417,-26.534183647465163,-40.03972619595004,1.4950732647289997,-0.010977684409169797,-5.00446906687409,40.00278823992434,42254.76695965063,25750.043641939712,25750.043641939712,68004.81060159035,77274.77898387253,77274.77898387253,25750.043641939712,103024.82262581224,103024.82262581224,103024.82262581224,127794.62605043908,91458.52285402473,56438.51082980354,38911.12447135688,24769.803424626843,0.0,63680.927895983725,21054.332910932815,1533.6821203534332,0.0,0.8868858779508235,2.8163741596628595,0.0014959135982669303,354594.216085568,1554653.4522676743,4.384317007281689,1554653.4522676743,4.384317007281689,0.85,0.09550998996021824,4.027634451161993,1.2668795223580673,1.0,0.0,4.0276344511630136,1.2847462317628084,1.2850449698565387,3.134964984980458,19301.588902511427,1968.2143140125759,4632.441516551485,4632.441516551485,5.558633293034802,5.00090542728939,-2.3272181000812036,7.328123527370593,3.4963840165058913,3.4963840165058913,0.9989668618588261,0.0,0.0,0.0002325148224161554,7.850190937573776e-05,0.00015401291304041766,0.0006203077144854023,0.09550998996023116,0.07163869173890305,0.023871298221328104,0.09550996916865875,0.07163869173889337,0.023871298221324874,0.3771303492427868,0.3771303492427868,0.12566660301250823,0.0,4.993397036011572,4.990515352208433,5.002045296761651,4.993491382464924,4.9906312017825485,5.002075108303757,24769.803424626843,21054.332910932815,0.85,1.0678991787410705,0.6635388075479909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517220473459551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.163452530473,1533.6821203534332,0.3771303492427868,0.12566660301250823,6.112874298809886,3.4963840165058913
5779.0,-30.037819419857684,5.000905112261451,35.00140070080448,24.087040812615328,4.998726876414967,-26.534170142024408,-40.03971274998037,1.4950775985818963,-0.011007157377036947,-5.0044650366577965,40.00278688979487,42254.774493703735,25750.037803352694,25750.037803352694,68004.81229705643,77274.76302432752,77274.76302432752,25750.037803352694,103024.80082768021,103024.80082768021,103024.80082768021,127794.59772497846,91458.50227329954,56438.51374267633,38911.09836735912,24769.79689729824,0.0,63680.89526465736,21054.327362703505,1533.6816684334071,0.0,0.8868859033365947,2.816375017303517,0.0014959135982669303,354594.27178983716,1554653.3940505947,4.384316154356873,1554653.3940505947,4.384316154356873,0.85,0.09550997632796202,4.027634451161993,1.266879452574067,1.0,0.0,4.027634451160063,1.284746210757455,1.2850449493019298,3.1349650362365327,19301.58455911417,1968.2138711093157,4632.441516551485,4632.441516551485,5.558632032665515,5.000905112261451,-2.327213819369459,7.32811893163091,3.496385416446524,3.496385416446524,0.998967261841864,0.0,0.0,0.00023251517704260628,7.850202886554277e-05,0.0001540131481770635,0.0006203086615298578,0.09550997632798458,0.07163867926632142,0.023871297061663164,0.09550997284382595,0.07163867926630449,0.023871297061657522,0.37713031938378544,0.37713031938378544,0.12566660883714145,0.0,4.993407672657781,4.990533356190497,5.00203382156127,4.993457879280754,4.990613032926831,5.0019955828592515,24769.79689729824,21054.327362703505,0.85,1.0678997525777378,0.663539265867623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721959464001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.162484688803,1533.6816684334071,0.37713031938378544,0.12566660883714145,6.112874298809886,3.496385416446524
5780.0,-30.03780474580272,5.00090476213762,35.00140017003005,24.08703026538717,4.998725336016589,-26.534157087360622,-40.03969560200346,1.495077677574752,-0.011105457904420746,-5.004464925705806,40.00278594167229,42254.76672456223,25750.042014859762,25750.042014859762,68004.80873942199,77274.72667299322,77274.72667299322,25750.042014859762,103024.76868785298,103024.76868785298,103024.76868785298,127794.56273709326,91458.45937554628,56438.49942711621,38911.06660936675,24769.79404924029,0.0,63680.86065860704,21054.324941854244,1533.681513118477,0.0,0.8868859073324667,2.8163763215585913,0.0014959135982669303,354594.27332337754,1554653.3531679031,4.384316020101413,1554653.3531679031,4.384316020101413,0.85,0.09550996843288741,4.027634451161993,1.2668794042197988,1.0,0.0,4.027634451162522,1.2847462096544238,1.2850449486550426,3.134965038928087,19301.575505886845,1968.2129479370474,4632.441516551485,4632.441516551485,5.558632941798863,5.00090476213762,-2.327212404387051,7.32811716652467,3.4963868304585786,3.4963868304585786,0.9989676658453082,0.0,0.0,0.0002325155322698353,7.850218125408299e-05,0.00015401335101575232,0.0006203094784899489,0.09550996843290113,0.07163867120305462,0.023871297229846513,0.09551000783230121,0.07163867120304432,0.023871297229843085,0.3771302902657274,0.3771302902657274,0.12566661416421704,0.0,4.993397989709763,4.990518743213784,5.002038933522158,4.993359467801383,4.990460502218639,5.0020595923045335,24769.79404924029,21054.324941854244,0.85,1.0679002770392132,0.6635395044531504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517218716745863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.161517026636,1533.681513118477,0.3771302902657274,0.12566661416421704,6.112874298809886,3.4963868304585786
5781.0,-30.037790112774204,5.000904398743057,35.00139962751684,24.08703543422746,4.998724442986538,-26.53414400486638,-40.03968219095839,1.4950783350789467,-0.010953897187107486,-5.004463826870185,40.00278453820547,42254.774445895026,25750.0436073476,25750.0436073476,68004.81805324263,77274.75115998632,77274.75115998632,25750.0436073476,103024.79476733392,103024.79476733392,103024.79476733392,127794.5829299535,91458.47759484625,56438.50088075586,38911.08523787821,24769.788162619567,0.0,63680.873400497774,21054.319938226632,1533.6811682438786,0.0,0.8868859180011239,2.816374458890813,0.0014959135982669303,354594.28851110855,1554653.292650939,4.384315661650133,1554653.292650939,4.384315661650133,0.85,0.09550995774152857,4.027634451161993,1.2668793937796727,1.0,0.0,4.0276344511632525,1.284746205847257,1.2850449453021158,3.1349650482181204,19301.579350924214,1968.213340021742,4632.441516551485,4632.441516551485,5.558633285567442,5.000904398743057,-2.327210280629695,7.328114679372751,3.496388233358325,3.496388233358325,0.9989680666738072,0.0,0.0,0.0002325158865044008,7.850230043390592e-05,0.00015401358607049486,0.000620310425204528,0.09550995774154963,0.0716386608915995,0.02387129684995013,0.09550992433668676,0.0716386608915837,0.023871296849944868,0.37713025977366454,0.37713025977366454,0.12566662009188417,0.0,4.993419960161418,4.9905448299660975,5.002048549079689,4.993509929683057,4.990651265714803,5.002089100377532,24769.788162619567,21054.319938226632,0.85,1.0679002096210424,0.6635394929361118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517217837365808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.160550349543,1533.6811682438786,0.37713025977366454,0.12566662009188417,6.112874298809886,3.496388233358325
5782.0,-30.03777544318873,5.000904007328123,35.00139907379483,24.087024956848495,4.998722562935908,-26.534130988174216,-40.03966877991331,1.4950781079215996,-0.011042738641037886,-5.004463450590016,40.00278312669888,42254.782363867154,25750.046969792053,25750.046969792053,68004.8293336592,77274.71640235704,77274.71640235704,25750.046969792053,103024.76337214909,103024.76337214909,103024.76337214909,127794.54592040571,91458.43615516971,56438.50211668074,38911.03782054329,24769.78254825662,0.0,63680.82036879991,21054.315166018125,1533.6808490655626,0.0,0.8868859250236777,2.8163756698617344,0.0014959135982669303,354594.29371192417,1554653.2317873074,4.384315425702599,1554653.2317873074,4.384315425702599,0.85,0.09550994821961423,4.027634451161993,1.2668793091597035,1.0,0.0,4.027634451163292,1.2847462061765693,1.2850449460877675,3.1349650474145507,19301.570605412304,1968.2124482277134,4632.441516551485,4632.441516551485,5.558634011414587,5.000904007328123,-2.3272086982139286,7.328112705542052,3.4963896316711947,3.4963896316711947,0.9989684661917699,0.0,0.0,0.0002325162416244321,7.850241961389612e-05,0.00015401382201053596,0.0006203113754847659,0.09550994821963504,0.07163865141400326,0.02387129680563179,0.09550994628302191,0.07163865141398763,0.023871296805626586,0.3771302306417727,0.3771302306417727,0.12566662677665072,0.0,4.993419967688737,4.990538662625738,5.0020670874112625,4.993420711949,4.990514708514468,5.002141956120852,24769.78254825662,21054.315166018125,0.85,1.0679012760799453,0.6635401698526118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517216960444463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.159583339688,1533.6808490655626,0.3771302306417727,0.12566662677665072,6.112874298809886,3.4963896316711947
5783.0,-30.03776080517474,5.000903611881975,35.00139851007864,24.087024747300916,4.998722231052003,-26.53411784507288,-40.03965536886824,1.495079270950316,-0.01099352200139947,-5.004461973240281,40.00278172815323,42254.79006977103,25750.047453537747,25750.047453537747,68004.83752330877,77274.71696571722,77274.71696571722,25750.047453537747,103024.76441925496,103024.76441925496,103024.76441925496,127794.54102528485,91458.43067601183,56438.50378006645,38911.02988438376,24769.77660602988,0.0,63680.80649041364,21054.310115125398,1533.6804899886342,0.0,0.8868859375997936,2.816375195800287,0.0014959135982669303,354594.31413134927,1554653.171482548,4.384315003163506,1554653.171482548,4.384315003163506,0.85,0.09550993758836676,4.027634451161993,1.2668792904773727,1.0,0.0,4.027634451162997,1.284746200004388,1.2850449403694326,3.1349650624755587,19301.56944907991,1968.2123303146245,4632.441516551485,4632.441516551485,5.558634115840231,5.000903611881975,-2.3272063195785275,7.328109931460503,3.4963910209255946,3.4963910209255946,0.9989688631215985,0.0,0.0,0.00023251659598068052,7.85025387940539e-05,0.00015401405718662662,0.0006203123226880907,0.09550993758838816,0.07163864089958531,0.023871296688802855,0.09550990919931247,0.07163864089956926,0.023871296688797505,0.37713020065866054,0.37713020065866054,0.12566663461482214,0.0,4.993429102978041,4.990545601436224,5.002082813517973,4.9934684512388685,4.990576164885113,5.002148526641179,24769.77660602988,21054.310115125398,0.85,1.067901637419527,0.6635404354706463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517216081332458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.158617549956,1533.6804899886342,0.37713020065866054,0.12566663461482214,6.112874298809886,3.4963910209255946
5784.0,-30.037746192730626,5.000903256185036,35.00139795258812,24.08702397895979,4.9987254796910525,-26.534104366927252,-40.03963815104214,1.4950836538878538,-0.011029938020101326,-5.004458417571449,40.002780782057975,42254.78177943018,25750.042683632764,25750.042683632764,68004.82446306295,77274.70073373566,77274.70073373566,25750.042683632764,103024.74341736843,103024.74341736843,103024.74341736843,127794.51601657743,91458.40986136181,56438.49090705688,38911.02106033881,24769.772599208998,0.0,63680.79365954781,21054.306709327648,1533.680192764623,0.0,0.8868859591095055,2.816376089249803,0.0014959135982669303,354594.3632765956,1554653.1306872782,4.384314280468684,1554653.1306872782,4.384314280468684,0.85,0.0955099263897351,4.027634451161993,1.2668792195944119,1.0,0.0,4.027634451160938,1.2847461787712608,1.285044919585855,3.1349651142874366,19301.565056314692,1968.211882377233,4632.441516551485,4632.441516551485,5.558633086166147,5.000903256185036,-2.327202409995945,7.328105666180981,3.4963924083115536,3.4963924083115536,0.9989692595175867,0.0,0.0,0.00023251694971843329,7.850269180424138e-05,0.0001540142579141919,0.000620313131145348,0.0955099263897515,0.07163862985588945,0.02387129653386206,0.09550992330507425,0.07163862985587714,0.023871296533857958,0.37713017078556704,0.37713017078556704,0.125666643217468,0.0,4.993427626740186,4.9905449533533215,5.002078850553573,4.993428479551369,4.990549119775949,5.002069758600385,24769.772599208998,21054.306709327648,0.85,1.067901647498811,0.6635404389796706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721520411255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.157651616732,1533.680192764623,0.37713017078556704,0.125666643217468,6.112874298809886,3.4963924083115536
5785.0,-30.03773155914637,5.000902864098071,35.00139740033016,24.08702397895979,4.998723801699047,-26.53409136245344,-40.03962477492166,1.4950836050063534,-0.010952762296994933,-5.004458431617956,40.00277981948627,42254.789550535796,25750.0470504358,25750.0470504358,68004.8366009716,77274.70761228862,77274.70761228862,25750.0470504358,103024.75466272442,103024.75466272442,103024.75466272442,127794.5243224229,91458.41015412363,56438.492092371846,38911.02006861309,24769.769659698493,0.0,63680.78972831159,21054.304210743718,1533.6800394834495,0.0,0.8868859625218809,2.816375073808987,0.0014959135982669303,354594.3630824501,1554653.0891815505,4.384314165817869,1554653.0891815505,4.384314165817869,0.85,0.09550991888279999,4.027634451161993,1.2668791739875451,1.0,0.0,4.027634451161847,1.284746178268423,1.2850449195380453,3.134965115514433,19301.565118099734,1968.211888677554,4632.441516551485,4632.441516551485,5.5586340288230645,5.000902864098071,-2.3272011132357164,7.328103977333788,3.4963938070294467,3.4963938070294467,0.9989696591512705,0.0,0.0,0.00023251730396843973,7.850281067441444e-05,0.0001540144932940253,0.000620314079169274,0.09550991888281371,0.07163862164530975,0.023871297237503964,0.0955098796909954,0.07163862164529945,0.023871297237500533,0.37713014054484284,0.37713014054484284,0.1256666512477072,0.0,4.993443240843703,4.990562566202357,5.002088464803194,4.993505669320939,4.990632990912729,5.002126895101583,24769.769659698493,21054.304210743718,0.85,1.0679019040295852,0.6635406019745058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517214328425085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.156685659189,1533.6800394834495,0.37713014054484284,0.1256666512477072,6.112874298809886,3.4963938070294467
5786.0,-30.03771695723746,5.000902462455505,35.00139683795295,24.087018565647327,4.9987231087214825,-26.534078287964224,-40.03961136387659,1.4950844394484182,-0.010983258315036437,-5.004457221180144,40.002778420224566,42254.797143372634,25750.048197107906,25750.048197107906,68004.84534048053,77274.68858124547,77274.68858124547,25750.048197107906,103024.73677835337,103024.73677835337,103024.73677835337,127794.50057514003,91458.38494894226,56438.493511069995,38910.99048652474,24769.76379678667,0.0,63680.754283311406,21054.299227268668,1533.679688764147,0.0,0.8868859737429668,2.8163756157158697,0.0014959135982669303,354594.37981271144,1554653.028845919,4.38431378880582,1554653.028845919,4.38431378880582,0.85,0.09550990875371929,4.027634451161993,1.2668791602505372,1.0,0.0,4.027634451162144,1.28474617363512,1.2850449153578254,3.1349651268203576,19301.559798748032,1968.2113462546367,4632.441516551485,4632.441516551485,5.558634276353898,5.000902462455505,-2.327198933879093,7.328101396334597,3.4963951941768543,3.4963951941768543,0.9989700554791012,0.0,0.0,0.00023251765745214834,7.850292985512108e-05,0.00015401472759702726,0.0006203150228561167,0.09550990875374056,0.07163861145483479,0.023871297298905778,0.09550987743570237,0.07163861145481883,0.023871297298900467,0.3771301111174119,0.3771301111174119,0.12566665964106344,0.0,4.9934489253085985,4.990566777630875,5.002098568872384,4.993473962865096,4.99058592419334,5.002141286394135,24769.76379678667,21054.299227268668,0.85,1.0679026356680943,0.6635410905370855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517213451470845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.155720612234,1533.679688764147,0.3771301111174119,0.12566665964106344,6.112874298809886,3.4963951941768543
5787.0,-30.037702359840114,5.000902182411587,35.00139629731583,24.087022093031578,4.998732425112934,-26.534064216557912,-40.03959026942027,1.4950942818309567,-0.01107458206905676,-5.004449779084774,40.00277792869851,42254.77274509149,25750.03360527015,25750.03360527015,68004.80635036164,77274.66517586724,77274.66517586724,25750.03360527015,103024.69878113738,103024.69878113738,103024.69878113738,127794.45987342954,91458.35942348203,56438.46699270719,38910.99158974983,24769.761092292163,0.0,63680.75268204199,21054.296928448337,1533.6793772914268,0.0,0.8868860133753369,2.8163776841398285,0.0014959135982669303,354594.48267484666,1554653.0076515027,4.384312457216309,1554653.0076515027,4.384312457216309,0.85,0.09550989491820504,4.027634451161993,1.2668790481565524,1.0,0.0,4.0276344511632045,1.2847461268643254,1.285044869030176,3.1349652409478157,19301.554411804045,1968.2107969392246,4632.441516551485,4632.441516551485,5.558631126430103,5.000902182411587,-2.327192161380468,7.3280943437920545,3.4963965777881767,3.4963965777881767,0.998970450796622,0.0,0.0,0.00023251801082713397,7.850311731677843e-05,0.00015401489351035555,0.0006203156910943537,0.09550989491821743,0.07163859843059414,0.023871296487623296,0.09550993245188136,0.07163859843058484,0.023871296487620194,0.37713008153933797,0.37713008153933797,0.12566666836103849,0.0,4.993431350538003,4.990556686516072,5.002058532989565,4.993375197015723,4.990530468287545,5.0019125381497815,24769.761092292163,21054.296928448337,0.85,1.0679020502460086,0.6635407240876938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517212576414928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.154755418505,1533.6793772914268,0.37713008153933797,0.12566666836103849,6.112874298809886,3.4963965777881767
5788.0,-30.037687785601438,5.000901728781619,35.00139575814407,24.087007773946993,4.998721741602356,-26.534052166125452,-40.03957703299818,1.4950861221265708,-0.011050002105662315,-5.004456220681585,40.00277689010488,42254.780841193264,25750.05443559624,25750.05443559624,68004.8352767895,77274.65043294022,77274.65043294022,25750.05443559624,103024.70486853647,103024.70486853647,103024.70486853647,127794.46479265782,91458.33447275135,56438.46488100508,38910.96621305141,24769.75992412134,0.0,63680.72613717275,21054.295935503138,1533.6794682637767,0.0,0.8868859843698316,2.816376609276054,0.0014959135982669303,354594.3936412644,1554652.9628677433,4.384313431758745,1554652.9628677433,4.384313431758745,0.85,0.09550989376371763,4.027634451161993,1.2668789981538433,1.0,0.0,4.027634451163395,1.2847461643055935,1.2850449069334513,3.134965149585742,19301.549146152123,1968.210259992161,4632.441516551485,4632.441516551485,5.558635623049437,5.000901728781619,-2.3271955676356018,7.328097296417221,3.4963979974123545,3.4963979974123545,0.9989708564035299,0.0,0.0,0.00023251836364198534,7.850323494607696e-05,0.0001540151286959084,0.0006203166383357887,0.0955098937637265,0.07163859526637502,0.023871298497351482,0.09550989854240866,0.07163859526636836,0.023871298497349265,0.3771300509758696,0.3771300509758696,0.12566667430722087,0.0,4.993428773358289,4.990541759145742,5.002093019904464,4.993406218575899,4.9904698052383765,5.002218721090117,24769.75992412134,21054.295935503138,0.85,1.067902949635064,0.6635411278158717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721170162948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.153790621125,1533.6794682637767,0.3771300509758696,0.12566667430722087,6.112874298809886,3.4963979974123545
5789.0,-30.037673192887123,5.000901393385704,35.00139519611083,24.08701692419129,4.998728724646236,-26.534038332232313,-40.03955974532289,1.4950938639916505,-0.010990534570169075,-5.004449015772459,40.00277514587043,42254.77225028234,25750.04024750971,25750.04024750971,68004.81249779205,77274.65926502242,77274.65926502242,25750.04024750971,103024.69951253213,103024.69951253213,103024.69951253213,127794.44957395739,91458.34024218794,56438.45322744879,38910.9855719324,24769.750061425257,0.0,63680.73563335765,21054.287552211466,1533.678756865932,0.0,0.8868860273296839,2.8163766691751304,0.0014959135982669303,354594.49322509347,1554652.8876570226,4.384311988370735,1554652.8876570226,4.384311988370735,0.85,0.09550987540142614,4.027634451161993,1.2668789201276383,1.0,0.0,4.027634451162875,1.2847461273609186,1.2850448704340622,3.134965239736057,19301.55036374552,1968.2103841521334,4632.441516551485,4632.441516551485,5.558632560282973,5.000901393385704,-2.327189000648932,7.3280903940346365,3.4963993642046662,3.4963993642046662,0.9989712469156189,0.0,0.0,0.00023251871690459322,7.850338857825497e-05,0.00015401532832633825,0.0006203174423741856,0.09550987540145657,0.07163857881934457,0.023871296582112,0.0955098608978198,0.07163857881932174,0.023871296582104393,0.3771300193239588,0.3771300193239588,0.12566668252872826,0.0,4.993431975994781,4.990552224466512,5.002074424592877,4.99345848120231,4.990607781128915,5.002013741061717,24769.750061425257,21054.287552211466,0.85,1.0679024326812163,0.6635408939614725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517210828231972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.152825846379,1533.678756865932,0.3771300193239588,0.12566668252872826,6.112874298809886,3.4963993642046662
