time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5790.0,-30.037658566927167,5.000901104414514,35.00139467220182,24.08702108021828,4.998733978452235,-26.534024641429255,-40.03954626442862,1.4951000529545138,-0.01098941977920731,-5.004445060896052,40.002775132257234,42254.77957196031,25750.03467654284,25750.03467654284,68004.81424850316,77274.65491621975,77274.65491621975,25750.03467654284,103024.68959276259,103024.68959276259,103024.68959276259,127794.44092690432,91458.33211690532,56438.45677264681,38910.97260473168,24769.75133414173,0.0,63680.72393887341,21054.288634020468,1533.678753682053,0.0,0.8868860474949904,2.8163771162122764,0.0014959135982669303,354594.5478880741,1554652.8870700265,4.384311310846055,1554652.8870700265,4.384311310846055,0.85,0.09550986641720703,4.027634451161993,1.2668789085885512,1.0,0.0,4.0276344511618865,1.2847460976788125,1.285044841199965,3.1349653121646646,19301.548648969685,1968.2102092936616,4632.441516551485,4632.441516551485,5.558631357684548,5.000901104414514,-2.327184766379828,7.328085870794342,3.4964007659082017,3.4964007659082017,0.9989716474023433,0.0,0.0,0.00023251907097251147,7.850350838051004e-05,0.00015401556259200144,0.0006203183859106412,0.09550986641721027,0.07163856963396828,0.023871296783241982,0.09550987803123678,0.07163856963396585,0.02387129678324118,0.37712998833183237,0.37712998833183237,0.12566668937316522,0.0,4.9934352056745865,4.990567508159813,5.002041476788293,4.993455641116839,4.990636160528709,5.00191720447242,24769.75133414173,21054.288634020468,0.85,1.0679026562854468,0.6635411307905406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517209953727366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.151861927568,1533.678753682053,0.37712998833183237,0.12566668937316522,6.112874298809886,3.4964007659082017
5791.0,-30.037643948622943,5.000900639254992,35.001394131216735,24.08700690083208,4.998722290580437,-26.534012651753127,-40.03953302800653,1.4950909937107737,-0.010937810231325784,-5.004451641996775,40.00277358705872,42254.78789382521,25750.05581914274,25750.05581914274,68004.84371296795,77274.64488200912,77274.64488200912,25750.05581914274,103024.70070115186,103024.70070115186,103024.70070115186,127794.44796543366,91458.31145057114,56438.45446238793,38910.95220909246,24769.747264281807,0.0,63680.69947337426,21054.285174639535,1533.6786824961712,0.0,0.8868860196134681,2.8163756699958977,0.0014959135982669303,354594.4569263027,1554652.8204416607,4.384312247624257,1554652.8204416607,4.384312247624257,0.85,0.09550986354690091,4.027634451161993,1.2668788316613067,1.0,0.0,4.027634451160023,1.2847461393257755,1.285044883311286,3.1349652105400865,19301.54428750534,1968.2097645480712,4632.441516551485,4632.441516551485,5.558635921714081,5.000900639254992,-2.327188282411775,7.328088921666767,3.496402181057535,3.496402181057535,0.9989720517307242,0.0,0.0,0.00023251942485559546,7.850362601034944e-05,0.00015401579884524602,0.0006203193374523484,0.09550986354691689,0.07163856535651145,0.023871298190405437,0.09550982155099148,0.07163856535649947,0.02387129819040145,0.37712995816682493,0.37712995816682493,0.12566669423283103,0.0,4.993453433124159,4.990577864558986,5.00208332567496,4.993513831765426,4.990606780544226,5.002238209554605,24769.747264281807,21054.285174639535,0.85,1.0679035292538153,0.6635415163976409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517209077230537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.150899161203,1533.6786824961712,0.37712995816682493,0.12566669423283103,6.112874298809886,3.496402181057535
5792.0,-30.037629368510927,5.000900385356806,35.00139358283203,24.08702024202796,4.998736044204803,-26.53399815211311,-40.039519442338474,1.495104827807169,-0.010950130150717996,-5.004440025860901,40.00277228955943,42254.79452785283,25750.03046778231,25750.03046778231,68004.82499563514,77274.64324339743,77274.64324339743,25750.03046778231,103024.67371117974,103024.67371117974,103024.67371117974,127794.41217874674,91458.30949545083,56438.46077990691,38910.94301727101,24769.738467567007,0.0,63680.681484838016,21054.277697431957,1533.6779310458726,0.0,0.8868860833936548,2.816377187868981,0.0014959135982669303,354594.61748065724,1554652.7644939923,4.38431010470371,1554652.7644939923,4.38431010470371,0.85,0.09550984213608393,4.027634451161993,1.2668788316613067,1.0,0.0,4.027634451162498,1.2847460738832401,1.2850448183070193,3.1349653702292857,19301.54387489285,1968.2097224733066,4632.441516551485,4632.441516551485,5.55863044914409,5.000900385356806,-2.327178468091108,7.328078853447914,3.4964035425751034,3.4964035425751034,0.9989724407357439,0.0,0.0,0.00023251977781460747,7.85037467440487e-05,0.00015401603107055876,0.0006203202727710184,0.09550984213611019,0.07163854677301443,0.02387129536309576,0.09550983309756482,0.07163854677299474,0.0238712953630892,0.3771299283747793,0.3771299283747793,0.12566670202038066,0.0,4.99345630961426,4.990597682496173,5.002035356581871,4.993489895710184,4.9906990346826205,5.001865564446348,24769.738467567007,21054.277697431957,0.85,1.0679035369906755,0.6635418080114837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517208201192597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.149936729,1533.6779310458726,0.3771299283747793,0.12566670202038066,6.112874298809886,3.4964035425751034
5793.0,-30.037614801281283,5.000900039230423,35.001393072139315,24.08701004404577,4.998732384831667,-26.53398540556224,-40.03950229436157,1.4951029891128325,-0.011006159067676435,-5.0044425593098865,40.002772290652246,42254.78648800913,25750.04153516595,25750.04153516595,68004.82802317508,77274.61683988746,77274.61683988746,25750.04153516595,103024.6583750534,103024.6583750534,103024.6583750534,127794.40036372055,91458.27573058652,56438.44537870889,38910.92261319736,24769.741988667145,0.0,63680.66460186451,21054.28069036707,1533.6782003117817,0.0,0.8868860705035984,2.8163776281325634,0.0014959135982669303,354594.5824641655,1554652.7645411165,4.38431053779065,1554652.7645411165,4.38431053779065,0.85,0.09550984032902476,4.027634451161993,1.2668787728669124,1.0,0.0,4.027634451161108,1.2847460817561709,1.285044826634867,3.1349653510182014,19301.53674908861,1968.208995843495,4632.441516551485,4632.441516551485,5.558632838247892,5.000900039230423,-2.327178978292588,7.328079017523011,3.496404967047909,3.496404967047909,0.998972847727974,0.0,0.0,0.00023252013046225252,7.850389913567194e-05,0.0001540162313265806,0.000620321079329071,0.09550984032902271,0.07163854337397892,0.0238712969550438,0.09550986340831419,0.07163854337398046,0.02387129695504431,0.37712989946200737,0.37712989946200737,0.12566670672917918,0.0,4.993453291112473,4.9905943841487215,5.002033176969178,4.993436400242217,4.990576375077524,5.002019642023697,24769.741988667145,21054.28069036707,0.85,1.067903867655049,0.6635418576767169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517207327443518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.148974018957,1533.6782003117817,0.37712989946200737,0.12566670672917918,6.112874298809886,3.496404967047909
5794.0,-30.037600273825305,5.0008996417840645,35.00139253209087,24.086999950837367,4.998728218661479,-26.533972745416495,-40.03948895316569,1.4951006902528947,-0.011037655071902464,-5.0044432785588535,40.00277041421454,42254.79401338354,25750.04769356304,25750.04769356304,68004.84170694658,77274.59281663722,77274.59281663722,25750.04769356304,103024.64051020026,103024.64051020026,103024.64051020026,127794.37452681462,91458.24415717954,56438.44535392688,38910.88755916962,24769.734016614348,0.0,63680.62157578397,21054.273914122194,1533.6777722445968,0.0,0.8868860736365781,2.816377957909884,0.0014959135982669303,354594.5725229451,1554652.6836298483,4.384310432527136,1554652.6836298483,4.384310432527136,0.85,0.0955098300064135,4.027634451161993,1.2668786750594156,1.0,0.0,4.027634451160315,1.2847460917836702,1.285044837116548,3.13496532654966,19301.530085773884,1968.2083163744892,4632.441516551485,4632.441516551485,5.558634167654226,5.0008996417840645,-2.327178201988958,7.3280778437730225,3.4964063632753786,3.4964063632753786,0.9989732466501081,0.0,0.0,0.00023252048214753737,7.850401769716462e-05,0.00015401646445037273,0.0006203220182664876,0.09550983000643988,0.07163853351490498,0.0238712964915349,0.09550984827131645,0.0716385335148852,0.023871296491528304,0.3771298698634784,0.3771298698634784,0.12566671172089255,0.0,4.993444031236436,4.990575813087389,5.002051860633344,4.993405623486979,4.990500161680643,5.002125227896386,24769.734016614348,21054.273914122194,0.85,1.06790480407005,0.6635424241752675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517206454466547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.14801153684,1533.6777722445968,0.3771298698634784,0.12566671172089255,6.112874298809886,3.4964063632753786
5795.0,-30.037585751336508,5.000899296380553,35.00139198302316,24.087004421185725,4.9987315859521,-26.533959336359526,-40.039475507196016,1.4951051709752832,-0.010984254151310324,-5.004439150113912,40.0027690714136,42254.801062703016,25750.041448421296,25750.041448421296,68004.84251112431,77274.59732498131,77274.59732498131,25750.041448421296,103024.6387734026,103024.6387734026,103024.6387734026,127794.36630603293,91458.244167272,56438.44790499449,38910.884735863896,24769.72753263032,0.0,63680.61226849422,21054.26840273577,1533.6773229797138,0.0,0.8868860994954197,2.8163777383636313,0.0014959135982669303,354594.6295849423,1554652.6257287941,4.3843095637081015,1554652.6257287941,4.3843095637081015,0.85,0.09550981618504867,4.027634451161993,1.266878690994345,1.0,0.0,4.027634451162387,1.2847460700976097,1.2850448158771406,3.134965379466769,19301.530087903822,1968.2083165916824,4632.441516551485,4632.441516551485,5.558632819522421,5.000899296380553,-2.3271738774400683,7.328073173820622,3.4964077434444443,3.4964077434444443,0.9989736409841269,0.0,0.0,0.00023252083371306435,7.850413718993649e-05,0.00015401669652312787,0.0006203229529707113,0.09550981618507118,0.07163852074899747,0.023871295436073713,0.0955098156327804,0.07163852074898058,0.023871295436068085,0.37712983878760026,0.37712983878760026,0.12566671820319017,0.0,4.993444634843684,4.990578118472513,5.002047355743116,4.9934548959626,4.9905951875250025,5.002037185023028,24769.72753263032,21054.26840273577,0.85,1.0679049727788106,0.6635426318538782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720558387321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.147048743498,1533.6773229797138,0.37712983878760026,0.12566671820319017,6.112874298809886,3.4964077434444443
5796.0,-30.037571211493663,5.00089890894088,35.00139143775391,24.087004491034918,4.998729481266517,-26.533946458938026,-40.03945839414371,1.4951047287110413,-0.010895089315340556,-5.004439427999859,40.002768083917154,42254.792826021745,25750.04649276082,25750.04649276082,68004.83931878256,77274.60621161704,77274.60621161704,25750.04649276082,103024.65270437786,103024.65270437786,103024.65270437786,127794.37729108553,91458.24633320597,56438.43294761126,38910.9037617719,24769.724586707674,0.0,63680.62834847957,21054.265898701524,1533.6771758015502,0.0,0.8868861016560128,2.816376534630345,0.0014959135982669303,354594.6257440949,1554652.5831483332,4.384309491115357,1554652.5831483332,4.384309491115357,0.85,0.09550980840551528,4.027634451161993,1.266878610220738,1.0,0.0,4.027634451161764,1.2847460714396284,1.2850448176717078,3.13496537619205,19301.53054500684,1968.2083632032184,4632.441516551485,4632.441516551485,5.558633908438385,5.00089890894088,-2.3271727762295407,7.328071685170421,3.4964091386506917,3.4964091386506917,0.9989740396144834,0.0,0.0,0.00023252118569919454,7.85042892718891e-05,0.00015401689642730544,0.0006203237581116639,0.0955098084055293,0.0716385125470394,0.023871295858489912,0.09550976587858408,0.07163851254702887,0.023871295858486404,0.3771298077839665,0.3771298077839665,0.1256667244836387,0.0,4.993464681483317,4.990600605407508,5.002060077479143,4.993544338684501,4.990690024953324,5.00211043612461,24769.724586707674,21054.265898701524,0.85,1.0679046529917953,0.6635423349592406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517204713577645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.146086334897,1533.6771758015502,0.3771298077839665,0.1256667244836387,6.112874298809886,3.4964091386506917
5797.0,-30.037556681843455,5.000898602255514,35.001390898844896,24.08700326867404,4.998735460424594,-26.533932782245945,-40.039444878324844,1.4951115608272993,-0.010992897665857981,-5.004433919478956,40.00276717863426,42254.799743521486,25750.036802243914,25750.036802243914,68004.8365457654,77274.57717575766,77274.57717575766,25750.036802243914,103024.61397800158,103024.61397800158,103024.61397800158,127794.3341402756,91458.21385356857,56438.4364213332,38910.86381359485,24769.72016227402,0.0,63680.58397586887,21054.262137932918,1533.6768092766308,0.0,0.8868861329509454,2.8163784625173873,0.0014959135982669303,354594.70188105403,1554652.544112889,4.384308439651715,1554652.544112889,4.384308439651715,0.85,0.09550979495398404,4.027634451161993,1.266878587692045,1.0,0.0,4.027634451162828,1.284746038753763,1.2850447854301619,3.1349654559502693,19301.523690439444,1968.2076642318677,4632.441516551485,4632.441516551485,5.558631816557274,5.000898602255514,-2.327167428735718,7.328066030991232,3.496410520600358,3.496410520600358,0.9989744344572451,0.0,0.0,0.00023252153743906755,7.850440938578733e-05,0.00015401712805328022,0.0006203246910164197,0.09550979495400128,0.07163850002620384,0.023871294927797437,0.09550981180246884,0.0716385000261909,0.02387129492779313,0.37712977806401254,0.37712977806401254,0.12566673164468667,0.0,4.993457855530778,4.99059860186361,5.0020387774433175,4.993441021813112,4.990601058503671,5.001964049902199,24769.72016227402,21054.262137932918,0.85,1.0679053535616942,0.6635429059434117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517203842242197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.145124758037,1533.6768092766308,0.37712977806401254,0.12566673164468667,6.112874298809886,3.496410520600358
5798.0,-30.03754212647934,5.0008982816036465,35.001390380463825,24.087002919428073,4.998736043260337,-26.53391962210168,-40.03942769542334,1.495113538882892,-0.010968552779672791,-5.004432806270723,40.0027666987372,42254.791401686976,25750.038478224145,25750.038478224145,68004.82987991112,77274.5734535386,77274.5734535386,25750.038478224145,103024.61193176275,103024.61193176275,103024.61193176275,127794.33156996888,91458.20449236293,56438.422440512135,38910.86894650088,24769.719638206134,0.0,63680.58858470702,21054.261692475215,1533.676767434159,0.0,0.886886140350033,2.8163782726689535,0.0014959135982669303,354594.71726745326,1554652.5234199169,4.384308191053279,1554652.5234199169,4.384308191053279,0.8500000000000001,0.09550978745635105,4.027634451161993,1.2668784679053355,1.0,0.0,4.027634451161575,1.2847460287731338,1.2850447758999322,3.1349654803044427,19301.521714831953,1968.207462775969,4632.441516551485,4632.441516551485,5.558632178349264,5.0008982816036465,-2.327165280238427,7.3280635618420735,3.496411926265174,3.496411926265174,0.998974836075764,0.0,0.0,0.00023252188980192574,7.850456208897228e-05,0.00015401732771295345,0.0006203254951725982,0.09550978745635894,0.0716384921425896,0.023871295313769334,0.09550980355535002,0.07163849214258369,0.023871295313767363,0.37712974790023795,0.37712974790023795,0.12566673745470786,0.0,4.993458712115398,4.990603588921601,5.0020272366542144,4.993464253491027,4.990625653184566,5.001983189890723,24769.719638206134,21054.261692475215,0.85,1.0679051715963972,0.6635427269250229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517202971517664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.144163461646,1533.676767434159,0.37712974790023795,0.12566673745470786,6.112874298809886,3.496411926265174
5799.0,-30.03752760305057,5.000897980065936,35.00138986573085,24.08700236063453,4.9987380219088395,-26.533906351091495,-40.039410477597244,1.495116769949976,-0.010972511828981624,-5.004430138515569,40.00276576823254,42254.78285566185,25750.036184525212,25750.036184525212,68004.81904018705,77274.56318542037,77274.56318542037,25750.036184525212,103024.59936994559,103024.59936994559,103024.59936994559,127794.31533595032,91458.1891633367,56438.40883357898,38910.86703306414,24769.71596600473,0.0,63680.582999068865,21054.25857110402,1533.6765098683136,0.0,0.8868861572870178,2.816378636102654,0.0014959135982669303,354594.7541402912,1554652.483296921,4.384307621995562,1554652.483296921,4.384307621995562,0.85,0.09550977661957619,4.027634451161993,1.266878415704705,1.0,0.0,4.027634451161048,1.2847460129327124,1.285044760507555,3.1349655189573546,19301.518479763716,1968.2071328908155,4632.441516551485,4632.441516551485,5.558631683211025,5.000897980065936,-2.3271619928216998,7.328059972887636,3.4964133272056195,3.4964133272056195,0.9989752363444627,0.0,0.0,0.00023252224139216974,7.850471510280514e-05,0.0001540175262893646,0.0006203262949657928,0.09550977661959173,0.07163848182929312,0.023871294790298606,0.09550980166424936,0.07163848182928147,0.02387129479029472,0.3771297178041677,0.3771297178041677,0.12566674276176856,0.0,4.993457481001087,4.99060730846395,5.002011146687153,4.993457626686563,4.990627257610356,5.001951858660107,24769.71596600473,21054.25857110402,0.85,1.067905095045713,0.6635426509251603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517202099252264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.143203164713,1533.6765098683136,0.3771297178041677,0.12566674276176856,6.112874298809886,3.4964133272056195
5800.0,-30.03751304641417,5.000897671292557,35.00138935486187,24.086996807623677,4.9987383212593395,-26.533893218132118,-40.039397101476766,1.495118492977495,-0.011024554948107834,-5.004428698843406,40.002764851313685,42254.7902190076,25750.037052805535,25750.037052805535,68004.82727181313,77274.53950219635,77274.53950219635,25750.037052805535,103024.57655500188,103024.57655500188,103024.57655500188,127794.28937123153,91458.15972592442,56438.410442736604,38910.83253687534,24769.712816229647,0.0,63680.545353104986,21054.255893795198,1533.6763085746777,0.0,0.8868861679283291,2.8163794878196287,0.0014959135982669303,354594.7740389692,1554652.4437597408,4.384307264463204,1554652.4437597408,4.384307264463204,0.85,0.0955097670463619,4.027634451161993,1.2668783876812086,1.0,0.0,4.027634451162484,1.2847460041449983,1.2850447521705586,3.1349655404006445,19301.51226723357,1968.2064993890444,4632.441516551485,4632.441516551485,5.5586318706457325,5.000897671292557,-2.327159601528324,7.328057272820881,3.4964147333777498,3.4964147333777498,0.9989756381079286,0.0,0.0,0.00023252259378680971,7.850483397581105e-05,0.00015401775981099868,0.0006203272355055714,0.09550976704637637,0.07163847256056856,0.023871294485807812,0.09550981915830575,0.0716384725605577,0.023871294485804193,0.3771296876886897,0.3771296876886897,0.12566674738278355,0.0,4.9934462664380135,4.990595349756745,5.00200216443676,4.9934041438953045,4.990550251520062,5.00196897248361,24769.712816229647,21054.255893795198,0.85,1.0679058556224708,0.6635431588204403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517201228900765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.142242713186,1533.6763085746777,0.3771296876886897,0.12566674738278355,6.112874298809886,3.4964147333777498
5801.0,-30.037498558581817,5.000897216072585,35.0013888113848,24.08698765737938,4.998727837962214,-26.533881225414017,-40.0393876369111,1.4951105047945885,-0.010909473213757792,-5.004433900546949,40.00276287979346,42254.81366308828,25750.05462639666,25750.05462639666,68004.86828948493,77274.54511674464,77274.54511674464,25750.05462639666,103024.5997431413,103024.5997431413,103024.5997431413,127794.30555247981,91458.1552487673,56438.42379511165,38910.81272628406,24769.70580933851,0.0,63680.51853562257,21054.249937937733,1533.6760401756442,0.0,0.8868861486059546,2.816377368840591,0.0014959135982669303,354594.7021427265,1554652.3587485654,4.3843079136664835,1554652.3587485654,4.3843079136664835,0.85,0.09550976095217253,4.027634451161993,1.2668783816369253,1.0,0.0,4.027634451162236,1.2847460407882156,1.2850447892729184,3.134965450985912,19301.51132236541,1968.2064030393062,4632.441516551485,4632.441516551485,5.558635664237311,5.000897216072585,-2.3271621163797405,7.328059332452325,3.496416136864557,3.496416136864557,0.9989760391041591,0.0,0.0,0.00023252294451629464,7.850491808709843e-05,0.0001540180264291962,0.000620328309346209,0.09550976095219608,0.07163846587385626,0.023871295078339825,0.09550972850351147,0.0716384658738386,0.023871295078333937,0.37712965660901804,0.37712965660901804,0.1256667518754368,0.0,4.993463876421515,4.990602017709875,5.002052612391935,4.9935244273331705,4.990618801917833,5.002244515043742,24769.70580933851,21054.249937937733,0.85,1.067906949461213,0.6635438064068392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720035655932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.141283411034,1533.6760401756442,0.37712965660901804,0.1256667518754368,6.112874298809886,3.496416136864557
5802.0,-30.03748403298879,5.0008969517866175,35.0013882614471,24.087001208122842,4.998740312076543,-26.533866902809585,-40.03937027938662,1.4951231818975241,-0.010892133655261205,-5.004423246673256,40.002761604661195,42254.80448777658,25750.031714316043,25750.031714316043,68004.83620209261,77274.54948431278,77274.54948431278,25750.031714316043,103024.58119862882,103024.58119862882,103024.58119862882,127794.27868264733,91458.15880381121,56438.41380727558,38910.827773928475,24769.697484018518,0.0,63680.525257946996,21054.24286141574,1533.675338141084,0.0,0.8868862074106972,2.81637838476736,0.0014959135982669303,354594.8493970922,1554652.303765367,4.38430593791393,1554652.303765367,4.38430593791393,0.85,0.09550974053701619,4.027634451161993,1.266878312402405,1.0,0.0,4.0276344511613456,1.2847459807606354,1.2850447296831766,3.1349655974618633,19301.51207262896,1968.2064795448969,4632.441516551485,4632.441516551485,5.5586307182319405,5.0008969517866175,-2.3271530123868303,7.328049964173448,3.4964174956586866,3.4964174956586866,0.9989764273310533,0.0,0.0,0.00023252329616040284,7.850507234307086e-05,0.00015401822381733198,0.0006203291043534649,0.09550974053704166,0.07163844796392424,0.023871292573117413,0.09550972556939011,0.07163844796390514,0.023871292573111047,0.3771296258800364,0.3771296258800364,0.125666759864845,0.0,4.993473273555708,4.990625627622194,5.002019353208368,4.99353111301798,4.990740318612723,5.001906571235509,24769.697484018518,21054.24286141574,0.85,1.0679063328486909,0.6635435922775056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517199488341228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.14032321573,1533.675338141084,0.3771296258800364,0.125666759864845,6.112874298809886,3.4964174956586866
5803.0,-30.03746951038523,5.000896617115275,35.00138774856086,24.08699607420715,4.9987380099175915,-26.533854060696584,-40.03935313140971,1.4951225602291882,-0.010892571822466834,-5.0044247633303645,40.002761583991244,42254.79619867059,25750.040160561104,25750.040160561104,68004.8363592317,77274.53800765428,77274.53800765428,25750.040160561104,103024.57816821538,103024.57816821538,103024.57816821538,127794.27867051032,91458.14053329041,56438.39872430765,38910.82423220307,24769.70050229494,0.0,63680.524734498016,21054.2454269507,1533.6755571750075,0.0,0.8868861997712103,2.8163782134728392,0.0014959135982669303,354594.8284343496,1554652.3028740862,4.384306194589405,1554652.3028740862,4.384306194589405,0.85,0.09550973763744604,4.027634451161993,1.2668782755872239,1.0,0.0,4.027634451165136,1.2847459829427323,1.2850447323174854,3.134965592137232,19301.508216781844,1968.2060863579147,4632.441516551485,4632.441516551485,5.5586325415134725,5.000896617115275,-2.327152783735608,7.328049400850883,3.496418911292541,3.496418911292541,0.9989768317978688,0.0,0.0,0.00023252364773262648,7.850522473707297e-05,0.00015401842299555353,0.0006203299065705319,0.09550973763744494,0.07163844357429647,0.023871294063148477,0.09550973257805322,0.07163844357429729,0.02387129406314875,0.37712959646386424,0.37712959646386424,0.125666765607056,0.0,4.993485633965008,4.990641933162578,5.002019872523704,4.993532191507882,4.990704272412245,5.00201906637983,24769.70050229494,21054.2454269507,0.85,1.0679063440944143,0.6635434675647335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719861786033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.139364259823,1533.6755571750075,0.37712959646386424,0.125666765607056,6.112874298809886,3.496418911292541
5804.0,-30.03745496131408,5.000896195777997,35.00138720529904,24.086986330244713,4.998731499052552,-26.533841615579192,-40.03933986006302,1.4951181533178781,-0.010871842701135392,-5.004427157910787,40.00275967346118,42254.80394729254,25750.05056047334,25750.05056047334,68004.85450776588,77274.52498244678,77274.52498244678,25750.05056047334,103024.57554292012,103024.57554292012,103024.57554292012,127794.26836881205,91458.11899994183,56438.39796478838,38910.8011501705,24769.692825891918,0.0,63680.49397606241,21054.23890200813,1533.6751846464092,0.0,0.886886194506202,2.81637766163271,0.0014959135982669303,354594.7953372371,1554652.2204927898,4.3843063714859065,1554652.2204927898,4.3843063714859065,0.8499999999999999,0.09550972937984357,4.027634451161993,1.2668782118475068,1.0,0.0,4.027634451162186,1.284746002830267,1.285044752662173,3.134965543608778,19301.503672341052,1968.2056229539194,4632.441516551485,4632.441516551485,5.5586347865309635,5.000896195777997,-2.3271532431576363,7.328049438935634,3.4964203052529967,3.4964203052529967,0.9989772300722848,0.0,0.0,0.00023252399994608662,7.8505342679666e-05,0.0001540186572664206,0.0006203308501279471,0.09550972937986921,0.07163843516274093,0.02387129421712827,0.09550969009768143,0.07163843516272171,0.023871294217121867,0.3771295676705477,0.3771295676705477,0.1256667715785654,0.0,4.9935004808053804,4.990650496415071,5.002053576462799,4.993555315209676,4.990680197711697,5.002183839782958,24769.692825891918,21054.23890200813,0.85,1.0679071448994883,0.6635439097437934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517197747558683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.138405728216,1533.6751846464092,0.3771295676705477,0.1256667715785654,6.112874298809886,3.4964203052529967
5805.0,-30.037440427983036,5.0008957975185595,35.00138663803351,24.086980672460072,4.998732256027685,-26.5338284577957,-40.03932644901795,1.4951202858405568,-0.010933356147688755,-5.004424452036935,40.00275788777865,42254.81119569752,25750.04779113258,25750.04779113258,68004.8589868301,77274.49915400762,77274.49915400762,25750.04779113258,103024.5469451402,103024.5469451402,103024.5469451402,127794.23115919984,91458.08761214084,56438.39965383179,38910.764398121166,24769.68421405964,0.0,63680.44861218081,21054.231581950695,1533.6746423227082,0.0,0.8868862147321951,2.8163787855666484,0.0014959135982669303,354594.8327369464,1554652.1434948726,4.38430569192242,1554652.1434948726,4.38430569192242,0.85,0.09550971636486918,4.027634451161993,1.2668781772302466,1.0,0.0,4.027634451162303,1.2847459921281603,1.2850447424096172,3.1349655697234624,19301.49704819699,1968.2049474792097,4632.441516551485,4632.441516551485,5.5586341887164545,5.0008957975185595,-2.327149987710046,7.328045785228605,3.496421672511443,3.496421672511443,0.9989776207175552,0.0,0.0,0.00023252435177899036,7.850546186392564e-05,0.00015401888991506472,0.0006203317871516411,0.09550971636489716,0.07163842287167947,0.023871293493217698,0.09550969661771704,0.07163842287165849,0.023871293493210703,0.37712953891668727,0.37712953891668727,0.12566677974706025,0.0,4.993497575333038,4.990640766124443,5.002071152267092,4.993491095889226,4.9906069884006,5.002146599802188,24769.68421405964,21054.231581950695,0.85,1.0679079759783936,0.6635444962555589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517196875671003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.137448210928,1533.6746423227082,0.37712953891668727,0.12566677974706025,6.112874298809886,3.496421672511443
5806.0,-30.037425906086867,5.000895495127926,35.001386093625946,24.086989752855175,4.998739926894728,-26.533814618918047,-40.03930912641806,1.4951286397260588,-0.010900449796622524,-5.004418247013456,40.00275741903748,42254.802298291506,25750.036286876024,25750.036286876024,68004.83858516753,77274.50476411944,77274.50476411944,25750.036286876024,103024.54105099547,103024.54105099547,103024.54105099547,127794.22307023904,91458.09046643288,56438.38800060552,38910.78051758596,24769.682019243577,0.0,63680.46253682954,21054.22971635704,1533.6743908808305,0.0,0.8868862479898136,2.816379077657211,0.0014959135982669303,354594.9185007748,1554652.1232829404,4.38430457451562,1554652.1232829404,4.38430457451562,0.85,0.09550970396872827,4.027634451161993,1.2668780893133955,1.0,0.0,4.027634451162712,1.2847459523240843,1.2850447030479697,3.1349656668511536,19301.49765057247,1968.205008904414,4632.441516551485,4632.441516551485,5.558631705305381,5.000895495127926,-2.3271441374629127,7.328039632590839,3.4964230460294763,3.4964230460294763,0.998978013151279,0.0,0.0,0.00023252470333556124,7.850561581050988e-05,0.00015401908752505137,0.0006203325830524312,0.09550970396873959,0.07163841087963382,0.02387129308910576,0.09550969444614546,0.07163841087962533,0.023871293089102928,0.3771295090902922,0.3771295090902922,0.12566678871717257,0.0,4.993499260915826,4.990651087473509,5.0020469191067605,4.993517797216839,4.990704167636807,5.001961783234719,24769.682019243577,21054.22971635704,0.85,1.06790742208942,0.6635442114424575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719600472669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.13649086328,1533.6743908808305,0.3771295090902922,0.12566678871717257,6.112874298809886,3.4964230460294763
5807.0,-30.037411375270924,5.000895141061656,35.00138556976136,24.08697927547621,4.998738036921861,-26.533801728169855,-40.03929578522218,1.4951283898209964,-0.010995368172984854,-5.004418931255511,40.00275692858023,42254.809698078585,25750.042487952418,25750.042487952418,68004.852186031,77274.47006242952,77274.47006242952,25750.042487952418,103024.51255038194,103024.51255038194,103024.51255038194,127794.19459658771,91458.04913452867,56438.38877017853,38910.733738166826,24769.682046205762,0.0,63680.415784372584,21054.2297392749,1533.6744176992668,0.0,0.8868862462846,2.8163802446558264,0.0014959135982669303,354594.9090434019,1554652.1021346208,4.384304631808274,1554652.1021346208,4.384304631808274,0.8500000000000001,0.09550969878557108,4.027634451161993,1.2668780464539302,1.0,0.0,4.027634451162211,1.2847459527667178,1.2850447039426687,3.134965665771064,19301.48892780505,1968.204119429678,4632.441516551485,4632.441516551485,5.558633043924847,5.000895141061656,-2.327143318320587,7.328038459382243,3.496424447804166,3.496424447804166,0.9989784136583332,0.0,0.0,0.00023252505510855772,7.850573437439972e-05,0.000154019320734158,0.0006203335223334635,0.09550969878557757,0.07163840458285463,0.02387129420272294,0.09550973550815534,0.07163840458284976,0.02387129420272132,0.37712947961584875,0.37712947961584875,0.12566679580388554,0.0,4.993484381715291,4.990631430721805,5.002046377024442,4.9934235630825015,4.990551503097436,5.0020429078398365,24769.682046205762,21054.2297392749,0.85,1.0679084196984727,0.6635448148007864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517195134467735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.135533771001,1533.6744176992668,0.37712947961584875,0.12566679580388554,6.112874298809886,3.496424447804166
5808.0,-30.037396950309063,5.000894780886689,35.00138503414423,24.08697906592863,4.99873758242493,-26.533788789108804,-40.0392824091017,1.4951294212248707,-0.01094163884908994,-5.004417520845535,40.0027555385312,42254.81661485436,25750.043220995933,25750.043220995933,68004.8598358503,77274.47121545814,77274.47121545814,25750.043220995933,103024.51443645408,103024.51443645408,103024.51443645408,127794.19056884196,91458.04428138644,56438.38968078346,38910.727334003306,24769.676132387885,0.0,63680.40346639119,21054.224712529704,1533.6740616641125,0.0,0.8868862584894565,2.816379703499217,0.0014959135982669303,354594.92853763397,1554652.0421962624,4.384304221743159,1554652.0421962624,4.384304221743159,0.8500000000000001,0.09550968790405719,4.027634451161993,1.2668780299695208,1.0,0.0,4.027634451161724,1.2847459472208835,1.2850446988442155,3.1349656793037,19301.48790358824,1968.2040149886293,4632.441516551485,4632.441516551485,5.558633202166138,5.000894780886689,-2.327140982904661,7.32803576379135,3.4964258334860543,3.4964258334860543,0.9989788095674441,0.0,0.0,0.0002325254043194433,7.850585324883207e-05,0.0001540195510706112,0.0006203344500444977,0.0955096879040783,0.0716383939515047,0.023871293952573598,0.09550969629855897,0.07163839395148887,0.02387129395256832,0.37712944861117603,0.37712944861117603,0.12566680280498232,0.0,4.993482145792029,4.990627989875691,5.002047756105185,4.99347588199646,4.990616907456001,5.002055953844092,24769.676132387885,21054.224712529704,0.85,1.0679087463970205,0.6635450517702094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719426367434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.134577341478,1533.6740616641125,0.37712944861117603,0.12566680280498232,6.112874298809886,3.4964258334860543
5809.0,-30.03738248939575,5.000894383241115,35.00138448672116,24.086973966937535,4.998735047404336,-26.533776025752385,-40.0392652611248,1.4951285837611725,-0.010927233103132039,-5.004417613816313,40.002754123423735,42254.808109193225,25750.0477174689,25750.0477174689,68004.85582666213,77274.4608354391,77274.4608354391,25750.0477174689,103024.508552908,103024.508552908,103024.508552908,127794.17919728876,91458.02703837694,56438.374312131884,38910.725251383396,24769.67064438076,0.0,63680.39589576416,21054.220047723644,1533.6737629469962,0.0,0.88688626313824,2.816379503408043,0.0014959135982669303,354594.927252622,1554651.9811774003,4.384304065550912,1554651.9811774003,4.384304065550912,0.8499999999999999,0.09550967855123668,4.027634451161993,1.2668779552401976,1.0,0.0,4.027634451161536,1.284745950415514,1.2850447024893783,3.1349656715083403,19301.48426458916,1968.2036439139931,4632.441516551485,4632.441516551485,5.558634172814758,5.000894383241115,-2.3271397610697626,7.328034144310878,3.4964272167350425,3.4964272167350425,0.9989792047814408,0.0,0.0,0.00023252575440115605,7.85060056442362e-05,0.00015401974875691983,0.0006203352462526849,0.09550967855125718,0.07163838444792948,0.023871294103327695,0.09550967141101949,0.07163838444791411,0.02387129410332257,0.37712941735298033,0.37712941735298033,0.12566680985377532,0.0,4.993483828360354,4.990625131555987,5.002063065482105,4.993490380713183,4.990613521554053,5.002124126248702,24769.67064438076,21054.220047723644,0.85,1.067908810397104,0.6635449970876186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517193399224604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.133619275706,1533.6737629469962,0.37712941735298033,0.12566680985377532,6.112874298809886,3.4964272167350425
5810.0,-30.03736804943649,5.0008939984017085,35.00138392963055,24.08697885638105,4.998735804828008,-26.533762951990273,-40.03925188500432,1.4951307073819893,-0.010815129023910686,-5.004415367404212,40.002752746990204,42254.81500845645,25750.04618072877,25750.04618072877,68004.86118918522,77274.47759287777,77274.47759287777,25750.04618072877,103024.52377360653,103024.52377360653,103024.52377360653,127794.18833879169,91458.03827424775,56438.37568982712,38910.73620491182,24769.66456518515,0.0,63680.40077009697,21054.214880407377,1533.6733804455957,0.0,0.886886279546041,2.8163782930178614,0.0014959135982669303,354594.9583018088,1554651.9218261417,4.384303514273094,1554651.9218261417,4.384303514273094,0.85,0.09550966689344077,4.027634451161993,1.266877921172418,1.0,0.0,4.027634451161633,1.2847459397597123,1.285044692280237,3.1349656975100357,19301.486635829722,1968.2038857132377,4632.441516551485,4632.441516551485,5.558633841080375,5.0008939984017085,-2.3271368344278076,7.328030832829516,3.4964285880801054,3.4964285880801054,0.9989795965943158,0.0,0.0,0.0002325261039760802,7.850612451904867e-05,0.00015401997945703152,0.0006203361754284026,0.09550966689346235,0.0716383730814381,0.023871293812024248,0.0955096083106781,0.07163837308142192,0.023871293812018857,0.3771293859250123,0.3771293859250123,0.12566681778674932,0.0,4.9935062565607495,4.990652827976703,5.002069681578234,4.9936002383802816,4.99076788376442,5.002100416754956,24769.66456518515,21054.214880407377,0.85,1.0679088128653695,0.663545054639456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517192532620489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.132662410993,1533.6733804455957,0.3771293859250123,0.12566681778674932,6.112874298809886,3.4964285880801054
5811.0,-30.037353556793363,5.000893709592771,35.00138339495232,24.08698262823748,4.9987434920710925,-26.53374913780603,-40.03923459732903,1.495139073083986,-0.010868968819295333,-5.004409139750916,40.002752285619096,42254.8060006846,25750.034657072476,25750.034657072476,68004.84065775707,77274.46183732366,77274.46183732366,25750.034657072476,103024.49649439614,103024.49649439614,103024.49649439614,127794.1589261589,91458.01978131328,56438.36394467515,38910.7287073757,24769.662431762754,0.0,63680.39113913846,21054.21306699834,1533.6731298102823,0.0,0.8868863128920736,2.816379727271528,0.0014959135982669303,354595.04437844316,1554651.9019320048,4.384302393895825,1554651.9019320048,4.384302393895825,0.8500000000000001,0.09550965435852711,4.027634451161993,1.2668778744665907,1.0,0.0,4.027634451160997,1.2847458999018209,1.2850446528638546,3.134965794769052,19301.482733043984,1968.2034877398485,4632.441516551485,4632.441516551485,5.558631353481499,5.000893709592771,-2.3271309629427273,7.3280246725354985,3.4964299626256197,3.4964299626256197,0.9989799893216056,0.0,0.0,0.00023252645482690695,7.850627815645444e-05,0.0001540201766704525,0.0006203369697319712,0.0955096543585383,0.07163836111141758,0.023871293247120715,0.09550964493211601,0.07163836111140919,0.02387129324711792,0.37712935621297505,0.37712935621297505,0.125666825909882,0.0,4.99351067202474,4.990669603288268,5.002037001765416,4.993540170931624,4.990748542329584,5.0019181223256055,24769.662431762754,21054.21306699834,0.85,1.067908651961165,0.66354501354051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517191667272191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.13170560853,1533.6731298102823,0.37712935621297505,0.125666825909882,6.112874298809886,3.4964299626256197
5812.0,-30.037339044464424,5.000893368535569,35.00138288031476,24.086977424472593,4.998741585262031,-26.533736265382753,-40.039221256133146,1.4951388061805544,-0.010875822292007342,-5.004409836060954,40.00275179998963,42254.813332382924,25750.04092686422,25750.04092686422,68004.85425924715,77274.4485066997,77274.4485066997,25750.04092686422,103024.48943356393,103024.48943356393,103024.48943356393,127794.15187567368,91457.99982112007,56438.36464680398,38910.7057492401,24769.662442109748,0.0,63680.368191349844,21054.213075793286,1533.6731580760215,0.0,0.8868863111080052,2.8163797360153118,0.0014959135982669303,354595.0347542672,1554651.8809918612,4.384302453837877,1554651.8809918612,4.384302453837877,0.8500000000000001,0.0955096490722589,4.027634451161993,1.266877790396102,1.0,0.0,4.027634451162019,1.284745900424889,1.2850446538384348,3.1349657934926904,19301.478520605036,1968.2030581906195,4632.441516551485,4632.441516551485,5.558632706934474,5.000893368535569,-2.327130148052328,7.328023516587897,3.496431365498926,3.496431365498926,0.9989803901425504,0.0,0.0,0.00023252680615479357,7.850639672126884e-05,0.00015402040943352473,0.0006203379072165398,0.09550964907226549,0.07163835493030675,0.023871294141958734,0.09550964679676063,0.07163835493030181,0.023871294141957086,0.3771293272295995,0.3771293272295995,0.1256668318056006,0.0,4.993515605310449,4.990678274793424,5.002030714953321,4.993534013768965,4.990711637241986,5.002004243909084,24769.662442109748,21054.213075793286,0.85,1.0679092503815757,0.6635453677876614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719079876679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.130750342832,1533.6731580760215,0.3771293272295995,0.1256668318056006,6.112874298809886,3.496431365498926
5813.0,-30.03732456096433,5.00089302136985,35.00138235374016,24.08697197623553,4.998741173862082,-26.533723269317257,-40.03920784508807,1.4951398822152278,-0.010910712524605515,-5.004408411235435,40.00275042302113,42254.82046544736,25750.04165988616,25750.04165988616,68004.86212533351,77274.42816275012,77274.42816275012,25750.04165988616,103024.46982263628,103024.46982263628,103024.46982263628,127794.12640172843,91457.97346482713,56438.365767525414,38910.675219224126,24769.65657909214,0.0,63680.33179831627,21054.20809222832,1533.6728021559393,0.0,0.8868863233388374,2.816380360673708,0.0014959135982669303,354595.0544477526,1554651.8216175383,4.384302042900056,1554651.8216175383,4.384302042900056,0.85,0.09550963837475816,4.027634451161993,1.2668777728127316,1.0,0.0,4.027634451160213,1.2847458946673476,1.2850446485300493,3.134965807541924,19301.472958320453,1968.2024909954423,4632.441516551485,4632.441516551485,5.5586328651711066,5.00089302136985,-2.3271277976443256,7.328020819014176,3.496432752129325,3.496432752129325,0.9989807863226643,0.0,0.0,0.00023252715678525403,7.850651590700868e-05,0.00015402064087824535,0.0006203388393912702,0.09550963837477915,0.0716383447241631,0.02387129365061605,0.09550964713249128,0.07163834472414736,0.023871293650610803,0.3771292983487059,0.3771292983487059,0.1256668374987767,0.0,4.993511482501958,4.990673568401405,5.0020283425410526,4.993497698710826,4.990657451200775,5.002021561713946,24769.65657909214,21054.20809222832,0.85,1.067909984211665,0.6635458590145819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718992908177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.129795954595,1533.6728021559393,0.3771292983487059,0.1256668374987767,6.112874298809886,3.496432752129325
5814.0,-30.037310118972023,5.000892634303952,35.00138181483676,24.086972150858514,4.998738490549255,-26.533710537823758,-40.03919450389219,1.4951389094011411,-0.010806159552601002,-5.004408605477475,40.00274901076909,42254.82758127707,25750.046447907793,25750.046447907793,68004.87402918487,77274.43977051685,77274.43977051685,25750.046447907793,103024.48621842464,103024.48621842464,103024.48621842464,127794.13727846484,91457.97815719956,56438.365967960235,38910.68021026591,24769.651060040193,0.0,63680.33127030611,21054.203401034163,1533.6725059607998,0.0,0.8868863274621811,2.8163789645612813,0.0014959135982669303,354595.05176300096,1554651.7607218048,4.384301904361824,1554651.7607218048,4.384301904361824,0.85,0.09550962921325624,4.027634451161993,1.2668777420418338,1.0,0.0,4.027634451161328,1.284745898496067,1.2850446528088628,3.1349657981992953,19301.473948608083,1968.2025919766775,4632.441516551485,4632.441516551485,5.558633898756013,5.000892634303952,-2.3271266461750995,7.328019280479051,3.496434136348559,3.496434136348559,0.998981181813874,0.0,0.0,0.00023252750641133903,7.850663447215542e-05,0.0001540208719391836,0.0006203397700202653,0.09550962921327644,0.07163833562558916,0.023871293587687276,0.0955095817857208,0.07163833562557402,0.023871293587682228,0.37712926874398645,0.37712926874398645,0.12566684326320118,0.0,4.99352974924318,4.990693233170703,5.002042412500543,4.993602445924864,4.990771523040792,5.002098323063024,24769.651060040193,21054.203401034163,0.85,1.067910179997686,0.663545976259397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189061124482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.128841472566,1533.6725059607998,0.37712926874398645,0.12566684326320118,6.112874298809886,3.496434136348559
5815.0,-30.037295700830565,5.000892263596184,35.001381266450174,24.086966493073874,4.998739522138017,-26.53369745628202,-40.03917354913426,1.4951412775897048,-0.01087571524226405,-5.004406178943564,40.002747656744404,42254.80301588078,25750.044484932085,25750.044484932085,68004.84750081287,77274.41266160752,77274.41266160752,25750.044484932085,103024.45714653961,103024.45714653961,103024.45714653961,127794.10219297961,91457.94564652652,56438.3360008007,38910.6773841398,24769.645046439997,0.0,63680.3224305798,21054.198289473996,1533.6721182928532,0.0,0.8868863447050384,2.8163801615311734,0.0014959135982669303,354595.08530178264,1554651.702336814,4.384301325027413,1554651.702336814,4.384301325027413,0.85,0.09550961773890448,4.027634451161993,1.2668776156613601,1.0,0.0,4.027634451161241,1.2847458866973027,1.2850446414558179,3.1349658269899865,19301.467087490866,1968.201892337431,4632.441516551485,4632.441516551485,5.558633475010628,5.000892263596184,-2.327123583571797,7.328015847167981,3.4964355079526293,3.4964355079526293,0.9989815737007512,0.0,0.0,0.0002325278554605007,7.850682070046795e-05,0.00015402103476003275,0.0006203404258031267,0.095509617738926,0.0716383246847662,0.02387129305415979,0.09550960009242801,0.07163832468475007,0.023871293054154412,0.37712924003558584,0.37712924003558584,0.12566685008054668,0.0,4.993528969826855,4.990690537753437,5.002047382222202,4.9935304637012905,4.990684368540258,5.00207187433881,24769.645046439997,21054.198289473996,0.85,1.0679099116520239,0.6635456826077515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188195654747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.12788664178,1533.6721182928532,0.37712924003558584,0.12566685008054668,6.112874298809886,3.4964355079526293
