time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5816.0,-30.03728122294603,5.000891976369382,35.00138073863244,24.086970404628687,4.998746335378998,-26.53368374278851,-40.039160068239994,1.4951488552216812,-0.010908762841495445,-5.004400532862281,40.00274715908494,42254.80968923507,25750.03446721633,25750.03446721633,68004.8441564514,77274.40100720283,77274.40100720283,25750.03446721633,103024.43547441917,103024.43547441917,103024.43547441917,127794.07835717734,91457.93090685559,56438.33958888852,38910.65701996341,24769.64288275817,0.0,63680.29990272158,21054.196450344443,1533.671879450212,0.0,0.886886375224299,2.816381254762591,0.0014959135982669303,354595.16334013565,1554651.6808779414,4.384300299625589,1554651.6808779414,4.384300299625589,0.85,0.09550960559974968,4.027634451161993,1.2668775815935809,1.0,0.0,4.027634451162949,1.284745850526612,1.2850446057270377,3.134965915251707,19301.46397680134,1968.2015751353767,4632.441516551485,4632.441516551485,5.5586313124974644,5.000891976369382,-2.3271181362615234,7.328010112630905,3.4964368838462927,3.4964368838462927,0.9989819668132265,0.0,0.0,0.00023252820595647065,7.850694050756553e-05,0.0001540212654489051,0.0006203413549335765,0.09550960559976107,0.07163831317286075,0.023871292426900326,0.0955096255789824,0.0716383131728522,0.02387129242689748,0.3771292107008321,0.3771292107008321,0.12566685719752788,0.0,4.993519383543287,4.990687260441689,5.002018860488647,4.993491770020796,4.990684883501501,5.001915507686647,24769.64288275817,21054.196450344443,0.85,1.0679102369231306,0.6635460221416009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187331614425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.12693181458,1533.671879450212,0.3771292107008321,0.12566685719752788,6.112874298809886,3.4964368838462927
5817.0,-30.03726679777128,5.000891662707785,35.001380231992954,24.08697016015651,4.99874617365746,-26.533670774296066,-40.039146692119516,1.4951501501824698,-0.010867506115062042,-5.0044000017717325,40.00274672031093,42254.81658908073,25750.037639391707,25750.037639391707,68004.85422847244,77274.40078671166,77274.40078671166,25750.037639391707,103024.43842610337,103024.43842610337,103024.43842610337,127794.08117768593,91457.924798478,56438.34060084801,38910.64910847776,24769.64275158257,0.0,63680.29186006033,21054.196338845184,1533.6718733877133,0.0,0.8868863795136694,2.8163807748003435,0.0014959135982669303,354595.1706807025,1554651.661958186,4.384300155509117,1554651.661958186,4.384300155509117,0.85,0.09550959884731354,4.027634451161993,1.2668775607133287,1.0,0.0,4.027634451162962,1.2847458437478818,1.285044599395414,3.1349659317927903,19301.46268767716,1968.2014436812942,4632.441516551485,4632.441516551485,5.558631997271438,5.000891662707785,-2.327116417515997,7.328008080223782,3.4964382843055346,3.4964382843055346,0.9989823669444384,0.0,0.0,0.00023252855517687089,7.850705938368639e-05,0.0001540214957931845,0.0006203422826761319,0.09550959884732027,0.07163830593065892,0.023871292916661353,0.09550960938680009,0.07163830593065387,0.02387129291665967,0.37712918082789737,0.37712918082789737,0.1256668625257158,0.0,4.993521804260354,4.99069463477025,5.002006413540585,4.993532495656666,4.990725141604514,5.001957635443148,24769.64275158257,21054.196338845184,0.85,1.0679105299629512,0.6635462142971512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186463993965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.125978664839,1533.6718733877133,0.37712918082789737,0.1256668625257158,6.112874298809886,3.4964382843055346
5818.0,-30.037252361287674,5.000891211320055,35.00137969289003,24.08695570137354,4.99873626215748,-26.533658770613204,-40.039133455697424,1.495142671483197,-0.010854190294764976,-5.004404810075641,40.002744761462054,42254.824123270606,25750.054166527596,25750.054166527596,68004.8782897982,77274.38243148616,77274.38243148616,25750.054166527596,103024.43659801375,103024.43659801375,103024.43659801375,127794.07225499015,91457.89660377661,56438.338295561865,38910.620342460825,24769.6356569764,0.0,63680.25599943723,21054.190308429937,1533.6715882907754,0.0,0.8868863621464446,2.816380038571344,0.0014959135982669303,354595.1042218416,1554651.5774934269,4.384300739022066,1554651.5774934269,4.384300739022066,0.8499999999999999,0.09550959270215537,4.027634451161993,1.2668775464268403,1.0,0.0,4.02763445116236,1.2847458780103571,1.285044634114892,3.1349658481873908,19301.4567374112,1968.200836923027,4632.441516551485,4632.441516551485,5.558635564965889,5.000891211320055,-2.3271186548003673,7.328009866120422,3.496439676311568,3.496439676311568,0.998982764660448,0.0,0.0,0.00023252890467153004,7.850717701844588e-05,0.00015402172765308417,0.0006203432165230516,0.09550959270217922,0.07163829922176165,0.02387129348041757,0.09550956479493565,0.07163829922174376,0.023871293480411608,0.3771291511684325,0.3771291511684325,0.12566686737905827,0.0,4.9935293956039,4.990690151506385,5.00205024184271,4.993550619780876,4.990663078629041,5.002216413776239,24769.6356569764,21054.190308429937,0.85,1.0679115091873876,0.6635467062764954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185599532356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.125024941743,1533.6715882907754,0.3771291511684325,0.12566686737905827,6.112874298809886,3.496439676311568
5819.0,-30.037237914260018,5.000890865269397,35.001379131947296,24.086959717702143,4.998742437141848,-26.533645148672694,-40.03911997480316,1.4951496715547055,-0.010864611560293724,-5.004398242254604,40.00274304712561,42254.830719981335,25750.04152607896,25750.04152607896,68004.87224606029,77274.37377342393,77274.37377342393,25750.04152607896,103024.41529950289,103024.41529950289,103024.41529950289,127794.04147369537,91457.88461471377,56438.34156127188,38910.6033927132,24769.62617419248,0.0,63680.22956690568,21054.182248063607,1533.6709110001448,0.0,0.8868864017575055,2.8163809421780135,0.0014959135982669303,354595.1950001963,1554651.5035719457,4.384299408149299,1554651.5035719457,4.384299408149299,0.85,0.09550957535350262,4.027634451161993,1.2668774799397218,1.0,0.0,4.027634451162664,1.2847458445429416,1.2850446010890577,3.1349659298527293,19301.45420721549,1968.2005789148682,4632.441516551485,4632.441516551485,5.558632836286293,5.000890865269397,-2.327112574343581,7.328003439612978,3.496441026247449,3.496441026247449,0.998983150356414,0.0,0.0,0.0002325292544219392,7.850729682604547e-05,0.00015402195759589373,0.0006203441426486332,0.09550957535353209,0.0716382836525836,0.023871291700948497,0.09550955752558861,0.07163828365256149,0.02387129170094113,0.3771291209652991,0.3771291209652991,0.1256668752582583,0.0,4.993527745883455,4.990689819315719,5.002044636773633,4.993533630694287,4.990700974940012,5.002034702976573,24769.62617419248,21054.182248063607,0.85,1.0679118575508733,0.66354708529413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517184734393134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.124071926039,1533.6709110001448,0.3771291209652991,0.1256668752582583,6.112874298809886,3.496441026247449
5820.0,-30.037223515884758,5.000890495273093,35.00137859140804,24.086959508154564,4.998742229637348,-26.53363220887942,-40.03910282682625,1.4951509226322182,-0.010823596606314823,-5.004397680365663,40.002742519537605,42254.82183918096,25750.044399556493,25750.044399556493,68004.86623873745,77274.3737695327,77274.3737695327,25750.044399556493,103024.41816908919,103024.41816908919,103024.41816908919,127794.04375696178,91457.87871522881,56438.32678487788,38910.613255945485,24769.62558787259,0.0,63680.23884381808,21054.1817496917,1533.6708785411065,0.0,0.8868864065249695,2.81638046898731,0.0014959135982669303,354595.2027664485,1554651.48082257,4.384299247969605,1554651.48082257,4.384299247969605,0.8499999999999999,0.09550956854462775,4.027634451161993,1.2668774134526029,1.0,0.0,4.027634451162202,1.2847458379708272,1.285044594963266,3.1349659458896406,19301.45296217643,1968.2004519562165,4632.441516551485,4632.441516551485,5.558633456580696,5.000890495273093,-2.3271108678006467,7.3280013630737395,3.496442407207701,3.496442407207701,0.998983544916486,0.0,0.0,0.00023252960299499314,7.850744922404021e-05,0.00015402215377095292,0.0006203449327700601,0.09550956854463595,0.07163827605828645,0.0238712924863495,0.09550953997069203,0.0716382760582803,0.023871292486347454,0.37712909057607386,0.37712909057607386,0.12566688258840533,0.0,4.99353680007323,4.990700501064225,5.002048805200047,4.99357408375937,4.990744296125513,5.00206654714583,24769.62558787259,21054.1817496917,0.85,1.0679116076421438,0.663546849169567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517183868622132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.123119602784,1533.6708785411065,0.37712909057607386,0.12566688258840533,6.112874298809886,3.496442407207701
5821.0,-30.037209081701793,5.000890080311408,35.00137803915082,24.08694924032318,4.9987391788079485,-26.53361952116869,-40.03908948563037,1.4951496182750454,-0.010886098048388249,-5.004398155090332,40.002741097146455,42254.82894815034,25750.049795402152,25750.049795402152,68004.87874355249,77274.34452027893,77274.34452027893,25750.049795402152,103024.39431568109,103024.39431568109,103024.39431568109,127794.01449336678,91457.84240494506,56438.32683281713,38910.57285791991,24769.620177685694,0.0,63680.19303560561,21054.17715103284,1533.6705907364017,0.0,0.8868864092583681,2.8163812346060815,0.0014959135982669303,354595.1962049535,1554651.4194896524,4.384299156131475,1554651.4194896524,4.384299156131475,0.85,0.09550955993234715,4.027634451161993,1.266877345866524,1.0,0.0,4.027634451163382,1.2847458433508343,1.2850446007934897,3.1349659327616437,19301.445299181793,1968.1996705482293,4632.441516551485,4632.441516551485,5.558634621375897,5.000890080311408,-2.3271099403935596,7.328000020704968,3.496443780367598,3.496443780367598,0.9989839372478851,0.0,0.0,0.00023252995243540882,7.850756779048955e-05,0.00015402238464491927,0.0006203458626460008,0.0955095599323672,0.07163826711462513,0.02387129281774207,0.09550954830576115,0.07163826711461009,0.02387129281773706,0.3771290607059326,0.3771290607059326,0.12566689006849868,0.0,4.993532032185556,4.990687579803705,5.002068505785417,4.993512057041926,4.9906349923920175,5.002146405615747,24769.620177685694,21054.17715103284,0.85,1.0679125722110925,0.6635474381260799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718300576684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.122166786425,1533.6705907364017,0.3771290607059326,0.12566689006849868,6.112874298809886,3.496443780367598
5822.0,-30.0371946562288,5.000889764756198,35.00137749349695,24.0869530820288,4.998746300845377,-26.53360582395453,-40.03907219795508,1.4951574685713318,-0.010923587957734071,-5.0043918198922395,40.00274018496975,42254.81972355577,25750.037866625302,25750.037866625302,68004.85759018107,77274.33142080808,77274.33142080808,25750.037866625302,103024.3692874334,103024.3692874334,103024.3692874334,127793.98471325937,91457.82636644728,56438.31466919587,38910.568552501565,24769.615425825974,0.0,63680.183978327535,21054.173111952077,1533.6701885207385,0.0,0.886886444782972,2.8163824666392143,0.0014959135982669303,354595.28376808384,1554651.3801569727,4.384297962557681,1554651.3801569727,4.384297962557681,0.85,0.09550954559041762,4.027634451161993,1.2668773074029018,1.0,0.0,4.02763445116181,1.2847458059072805,1.285044563789924,3.134966024129341,19301.441914385265,1968.1993253950398,4632.441516551485,4632.441516551485,5.5586320463241,5.000889764756198,-2.3271040130292815,7.32799377778548,3.4964451393462785,3.4964451393462785,0.9989843255275082,0.0,0.0,0.00023253030166544514,7.850772143050732e-05,0.0001540225802349378,0.0006203466504110978,0.09550954559043551,0.07163825367367792,0.023871291916757593,0.09550956886428422,0.0716382536736645,0.02387129191675312,0.37712902982626384,0.37712902982626384,0.12566689861361235,0.0,4.993516863847958,4.990675224200686,5.002044894673929,4.993468231934514,4.990637843999423,5.001962494475777,24769.615425825974,21054.173111952077,0.85,1.0679123919196805,0.6635473876447416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517182140765788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.12121516736,1533.6701885207385,0.37712902982626384,0.12566689861361235,6.112874298809886,3.4964451393462785
5823.0,-30.037180205518126,5.000889414605431,35.00137696917723,24.086952942330413,4.998745529907693,-26.533592893400016,-40.0390588567592,1.4951582177897773,-0.010868305647136367,-5.004391723881084,40.002739715065466,42254.826755902584,25750.04201809206,25750.04201809206,68004.86877399465,77274.33405656021,77274.33405656021,25750.04201809206,103024.37607465227,103024.37607465227,103024.37607465227,127793.99140244913,91457.82285736999,56438.315556713045,38910.5636673966,24769.615327796855,0.0,63680.178995193455,21054.173028627327,1533.6701948024233,0.0,0.8868864469720334,2.8163817516423975,0.0014959135982669303,354595.28509512014,1554651.3598948943,4.384297889008477,1554651.3598948943,4.384297889008477,0.85,0.09550953914628532,4.027634451161993,1.2668772953143348,1.0,0.0,4.027634451162576,1.2847458016801632,1.2850445600113043,3.13496603444412,19301.441173822597,1968.1992498786637,4632.441516551485,4632.441516551485,5.558632942496615,5.000889414605431,-2.327102635009577,7.327992049615007,3.4964465276209755,3.4964465276209755,0.9989847221774216,0.0,0.0,0.0002325306515069514,7.850783999733685e-05,0.00015402281150961458,0.0006203475819009536,0.09550953914629207,0.07163824637056301,0.023871292775729056,0.09550954524414368,0.07163824637055795,0.023871292775727367,0.37712899816467543,0.37712899816467543,0.1256669053962997,0.0,4.993518138458114,4.990678976239508,5.002038732929577,4.993523418233963,4.990694166895992,5.002014268484288,24769.615327796855,21054.173028627327,0.85,1.0679126511112291,0.6635475500012642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181276286795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.120263854946,1533.6701948024233,0.37712899816467543,0.1256669053962997,6.112874298809886,3.4964465276209755
5824.0,-30.037165776249584,5.000889120440814,35.00137645069337,24.086957272980385,4.998749937389393,-26.53357946424666,-40.0390416040085,1.495163625386686,-0.010841379091687031,-5.004387364640292,40.00273883640705,42254.81771035823,25750.035299754007,25750.035299754007,68004.85301011223,77274.33369144211,77274.33369144211,25750.035299754007,103024.36899119611,103024.36899119611,103024.36899119611,127793.98038495576,91457.81845267794,56438.30247159499,38910.57331231439,24769.61139375966,0.0,63680.18470607405,21054.16968469571,1533.6698851937845,0.0,0.886886472324862,2.8163819068136657,0.0014959135982669303,354595.34534719586,1554651.3220075103,4.384297037191226,1554651.3220075103,4.384297037191226,0.85,0.09550952660518267,4.027634451161993,1.2668772084964441,1.0,0.0,4.027634451162682,1.2847457756629732,1.2850445344368788,3.134966097929837,19301.440244247617,1968.1991550883959,4632.441516551485,4632.441516551485,5.558631492216447,5.000889120440814,-2.3270981306333347,7.327987251074148,3.496447904933421,3.496447904933421,0.9989851156952632,0.0,0.0,0.0002325310008298439,7.85079933274614e-05,0.00015402300750238252,0.000620348371288178,0.09550952660519876,0.0716382345629543,0.023871292042244464,0.09550953395567485,0.07163823456294222,0.023871292042240443,0.3771289668465112,0.3771289668465112,0.12566691181190023,0.0,4.993522050790546,4.990693083308145,5.002012048004815,4.9935459855486215,4.9907577978169115,5.00191359594379,24769.61139375966,21054.16968469571,0.85,1.0679123077924377,0.6635473484474332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517180410295476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.119313528976,1533.6698851937845,0.3771289668465112,0.12566691181190023,6.112874298809886,3.496447904933421
5825.0,-30.03715134543074,5.000888665386297,35.00137591467458,24.086948192585282,4.998739200299511,-26.533567548246822,-40.039032174367435,1.4951554031157765,-0.010724500727121722,-5.004393254268253,40.00273728869574,42254.84095676408,25750.05460654204,25750.05460654204,68004.89556330611,77274.3405004508,77274.3405004508,25750.05460654204,103024.39510699283,103024.39510699283,103024.39510699283,127794.00214477567,91457.81509017447,56438.31554648866,38910.55504853978,24769.607037782836,0.0,63680.16208632262,21054.16598211541,1533.669783701361,0.0,0.8868864479696126,2.816379683927327,0.0014959135982669303,354595.2639425845,1554651.2552708462,4.384297855491304,1554651.2552708462,4.384297855491304,0.85,0.09550952292107578,4.027634451161993,1.2668772062985227,1.0,0.0,4.027634451162583,1.2847458134040295,1.2850445726355748,3.1349660058361866,19301.43953461818,1968.1990827263319,4632.441516551485,4632.441516551485,5.558635659951317,5.000888665386297,-2.3271011592470643,7.327989824633361,3.496449298551437,3.496449298551437,0.9989855138718392,0.0,0.0,0.00023253135019075062,7.85080771314933e-05,0.00015402327305925732,0.0006203494408541957,0.09550952292109266,0.07163822966146374,0.02387129325962892,0.09550944962955868,0.07163822966145109,0.023871293259624702,0.3771289364337928,0.3771289364337928,0.1256669166846505,0.0,4.9935536306790596,4.9907214075137745,5.002053397728503,4.993668753541158,4.990823509116865,5.002207599570397,24769.607037782836,21054.16598211541,0.85,1.0679133553573723,0.6635479491946782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179545589227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.11836325514,1533.669783701361,0.3771289364337928,0.1256669166846505,6.112874298809886,3.496449298551437
5826.0,-30.037136970660182,5.000888342599552,35.00137535909543,24.086946655903034,4.998747223964922,-26.533553806469378,-40.03901492161674,1.4951640597742775,-0.010865723753852308,-5.004385415445485,40.002735646920556,42254.83148781566,25750.038734409394,25750.038734409394,68004.87022222506,77274.3018838702,77274.3018838702,25750.038734409394,103024.34061827959,103024.34061827959,103024.34061827959,127793.93816674087,91457.77392019735,56438.30352414336,38910.5226622822,24769.597548461294,0.0,63680.120210743495,21054.1579161921,1533.6690740400545,0.0,0.8868864937828176,2.816382454156248,0.0014959135982669303,354595.37228836544,1554651.1844781872,4.384296316235925,1554651.1844781872,4.384296316235925,0.85,0.09550950466179871,4.027634451161993,1.2668771128868688,1.0,0.0,4.027634451161212,1.2847457721909756,1.2850445318600576,3.134966106402015,19301.430846024174,1968.198196736314,4632.441516551485,4632.441516551485,5.5586322336516885,5.000888342599552,-2.3270941470731636,7.327982489672715,3.4964506431440596,3.4964506431440596,0.9989858980411599,0.0,0.0,0.00023253169819524388,7.850823046204588e-05,0.000154023467733198,0.0006203502249296659,0.09550950466182785,0.07163821349378037,0.023871291168047478,0.09550950431332031,0.07163821349375851,0.023871291168040196,0.3771289076173421,0.3771289076173421,0.12566692443276595,0.0,4.993543862918841,4.9907143962551,5.002035356072895,4.993519691691631,4.990701251584255,5.0019780923148005,24769.597548461294,21054.1579161921,0.85,1.0679136596659868,0.6635482368434166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178680790168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.117413493335,1533.6690740400545,0.3771289076173421,0.12566692443276595,6.112874298809886,3.4964506431440596
5827.0,-30.037122585919896,5.000887945569698,35.00137482115879,24.086947005149,4.998743652942739,-26.53354121532328,-40.03900158042086,1.495162282346337,-0.010747259552601918,-5.004387221677324,40.00273504964069,42254.83844353763,25750.04764358253,25750.04764358253,68004.88608712016,77274.31765994987,77274.31765994987,25750.04764358253,103024.3653035324,103024.3653035324,103024.3653035324,127793.96261607377,91457.7824444525,56438.30322804108,38910.53246267936,24769.597312541377,0.0,63680.12977522073,21054.15771566017,1533.6691165919965,0.0,0.886886486757371,2.8163806871218284,0.0014959135982669303,354595.3473231857,1554651.1587237318,4.38429655228045,1554651.1587237318,4.38429655228045,0.85,0.09550950019365032,4.027634451161993,1.2668770953034985,1.0,0.0,4.027634451162259,1.2847457797863966,1.2850445399046762,3.134966087868086,19301.43264499997,1968.1983801807928,4632.441516551485,4632.441516551485,5.558634156864988,5.000887945569698,-2.32709417940853,7.327982124978227,3.4964520268790356,3.4964520268790356,0.9989862933940101,0.0,0.0,0.00023253204644157953,7.850834902958652e-05,0.000154023697411993,0.0006203511499918933,0.09550950019365748,0.0716382078117391,0.023871292381918378,0.09550944628278656,0.07163820781173373,0.02387129238191659,0.3771288779531035,0.3771288779531035,0.125666930905663,0.0,4.993563769678872,4.99073626211964,5.0020493821292575,4.993639962124746,4.99082029223473,5.002102052427745,24769.597312541377,21054.15771566017,0.85,1.067913748404173,0.6635482464104504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717781935003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.116463089724,1533.6691165919965,0.3771288779531035,0.125666930905663,6.112874298809886,3.4964520268790356
5828.0,-30.037108217275808,5.0008875858336275,35.00137427447725,24.086946341581665,4.99874607499134,-26.53352803927981,-40.03898439751936,1.4951658969955446,-0.010762384835743433,-5.004383824067588,40.0027337190517,42254.82929187437,25750.043168328466,25750.043168328466,68004.87246020284,77274.30532225949,77274.30532225949,25750.043168328466,103024.34849058796,103024.34849058796,103024.34849058796,127793.93954813477,91457.76528791562,56438.2892575313,38910.528922649246,24769.591057546822,0.0,63680.11998019607,21054.152398914797,1533.6686945628744,0.0,0.8868865088546413,2.816381282439661,0.0014959135982669303,354595.39428390097,1554651.1013492951,4.384295809845148,1554651.1013492951,4.384295809845148,0.85,0.09550948786103808,4.027634451161993,1.2668770370585847,1.0,0.0,4.027634451162067,1.284745762159354,1.2850445227204659,3.134966130880627,19301.42902425024,1968.1980109670724,4632.441516551485,4632.441516551485,5.558633190796869,5.0008875858336275,-2.3270904135613337,7.327977999394961,3.4964533876793618,3.4964533876793618,0.9989866821941034,0.0,0.0,0.0002325323942987157,7.850850173985626e-05,0.00015402389255885944,0.0006203519359721356,0.09550948786105996,0.07163819615151064,0.023871291709549325,0.0955094425690238,0.07163819615149422,0.023871291709543854,0.37712884935783925,0.37712884935783925,0.12566693829179879,0.0,4.993574012098463,4.990751201826811,5.002045526069139,4.993621439231845,4.990817418987945,5.002036561225509,24769.591057546822,21054.152398914797,0.85,1.0679136986763174,0.663548204761788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176957312525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.115513364999,1533.6686945628744,0.37712884935783925,0.12566693829179879,6.112874298809886,3.4964533876793618
5829.0,-30.03709380152192,5.000887287975823,35.001373750026595,24.086945223994576,4.998751576099995,-26.53351451293785,-40.03896714476866,1.4951722875161222,-0.010853790392445717,-5.004379202589714,40.00273327321251,42254.820129404776,25750.03574293655,25750.03574293655,68004.85587234133,77274.2785367599,77274.2785367599,25750.03574293655,103024.31427969645,103024.31427969645,103024.31427969645,127793.9037987604,91457.73491099104,56438.27650363673,38910.509341504796,24769.58951906394,0.0,63680.09886056873,21054.15109120435,1533.6685127948165,0.0,0.8868865339748029,2.816383022668809,0.0014959135982669303,354595.4581605525,1554651.0821248973,4.384294965845242,1554651.0821248973,4.384294965845242,0.8500000000000001,0.09550947723830475,4.027634451161993,1.2668769337562846,1.0,0.0,4.027634451161148,1.284745731544878,1.285044492547268,3.1349662055843943,19301.42261344355,1968.1973572467202,4632.441516551485,4632.441516551485,5.558631587885771,5.000887287975823,-2.327085724093813,7.327973012069636,3.4964547590682638,3.4964547590682638,0.9989870740195039,0.0,0.0,0.00023253274329683579,7.850865507117574e-05,0.00015402408822566004,0.0006203527240464827,0.09550947723831466,0.07163818584426704,0.023871291394047617,0.09550949296944285,0.07163818584425961,0.02387129139404514,0.37712882121214486,0.37712882121214486,0.12566694533302786,0.0,4.993562535325452,4.990745006742202,5.002018196969402,4.993525412197243,4.990729011105202,5.001917666765735,24769.58951906394,21054.15109120435,0.85,1.06791379236458,0.6635482809460481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176096239723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.114563797304,1533.6685127948165,0.37712882121214486,0.12566694533302786,6.112874298809886,3.4964547590682638
5830.0,-30.03707942510805,5.000886980536581,35.00137324477797,24.08693960113453,4.9987523943032235,-26.533501490334597,-40.038953768648184,1.4951744595299563,-0.0109224195959996,-5.004377895806981,40.00273278361097,42254.826787451326,25750.036892708995,25750.036892708995,68004.86368016031,77274.25243169794,77274.25243169794,25750.036892708995,103024.28932440694,103024.28932440694,103024.28932440694,127793.8781694307,91457.70333446501,56438.27769021921,38910.47293805089,24769.58884502375,0.0,63680.061783074634,21054.150518270188,1533.6684554116293,0.0,0.8868865423935847,2.816384076753498,0.0014959135982669303,354595.4762225047,1554651.061013484,4.384294682986756,1554651.061013484,4.384294682986756,0.85,0.09550946961490421,4.027634451161993,1.2668768985895444,1.0,0.0,4.027634451163277,1.284745720665862,1.285044482112896,3.134966232130774,19301.415949470575,1968.1966777105918,4632.441516551485,4632.441516551485,5.558631836085872,5.000886980536581,-2.3270834466748016,7.327970427211383,3.4964561485242154,3.4964561485242154,0.9989874710069186,0.0,0.0,0.00023253309134303558,7.850877394969674e-05,0.00015402431739333883,0.0006203536470501209,0.0955094696149122,0.07163817798597143,0.023871291628940777,0.0955095260487549,0.07163817798596543,0.023871291628938782,0.3771287921538887,0.3771287921538887,0.12566695067172978,0.0,4.99354062688235,4.990721790598627,5.002000212141581,4.993455476210954,4.990631410032734,5.001930757243656,24769.58884502375,21054.150518270188,0.85,1.0679145367637686,0.6635487718493723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175232343857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.113615652332,1533.6684554116293,0.3771287921538887,0.12566695067172978,6.112874298809886,3.4964561485242154
5831.0,-30.037065096086167,5.000886604450516,35.00137272530983,24.086934781540208,4.998747823265312,-26.533489049316824,-40.0389404623769,1.4951717764961443,-0.01085945728476645,-5.004379416702805,40.00273135893775,42254.83359554777,25750.0451303279,25750.0451303279,68004.87872587566,77274.25161206213,77274.25161206213,25750.0451303279,103024.29674239003,103024.29674239003,103024.29674239003,127793.88046911178,91457.69488077232,56438.27686425865,38910.46446279297,24769.58372672175,0.0,63680.04818951472,21054.146167713487,1533.6682108940481,0.0,0.8868865398140278,2.8163830721157885,0.0014959135982669303,354595.4552011462,1554650.9995821784,4.384294769656013,1554650.9995821784,4.384294769656013,0.85,0.09550946140295802,4.027634451161993,1.2668768535321582,1.0,0.0,4.027634451161269,1.2847457325003415,1.2850444943958284,3.1349662032529246,19301.414165386424,1968.1964957846385,4632.441516551485,4632.441516551485,5.558633614331507,5.000886604450516,-2.327083262068284,7.327969866518799,3.496457534593337,3.496457534593337,0.9989878670266678,0.0,0.0,0.00023253343824237502,7.85088922076081e-05,0.00015402454603476694,0.0006203545679342137,0.09550946140297738,0.07163816971824373,0.023871291684733644,0.09550947647419772,0.07163816971822921,0.023871291684728804,0.37712876132884227,0.37712876132884227,0.1256669551970764,0.0,4.993537071809158,4.990712711621086,5.002013234216577,4.993519959418052,4.990673504733195,5.002062431059812,24769.58372672175,21054.146167713487,0.85,1.0679150009982727,0.6635490204058179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717437080563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.112667199772,1533.6682108940481,0.37712876132884227,0.1256669551970764,6.112874298809886,3.496457534593337
5832.0,-30.03705072283832,5.0008862025384175,35.001372178183296,24.086929682549112,4.998745298673444,-26.53347636381015,-40.03892712118102,1.4951709396454704,-0.010841313117907703,-5.00437899832291,40.002729514391326,42254.84044473099,25750.04822945184,25750.04822945184,68004.88867418283,77274.24118908463,77274.24118908463,25750.04822945184,103024.28941853647,103024.28941853647,103024.28941853647,127793.86501507224,91457.67763448552,56438.27689013269,38910.44527150314,24769.575596535768,0.0,63680.020868038904,21054.1392570554,1533.667749791035,0.0,0.8868865486179797,2.8163828826091843,0.0014959135982669303,354595.46098386537,1554650.9200461197,4.384294473856389,1554650.9200461197,4.384294473856389,0.85,0.09550944973976475,4.027634451161993,1.266876820563339,1.0,0.0,4.027634451161669,1.284745735696463,1.28504449803977,3.1349661954539236,19301.410525695694,1968.1961246394737,4632.441516551485,4632.441516551485,5.5586342833359454,5.0008862025384175,-2.3270816854467458,7.327967887985164,3.4964588994416013,3.4964588994416013,0.9989882569833146,0.0,0.0,0.00023253378621288255,7.85090107760724e-05,0.00015402477543681014,0.000620355491881786,0.09550944973979172,0.07163815866113829,0.023871291078653427,0.09550944228045886,0.07163815866111806,0.023871291078646682,0.3771287299325409,0.3771287299325409,0.12566696094083435,0.0,4.993537035645261,4.990705598824093,5.002034435098267,4.993537685205013,4.990677942914317,5.002120034051188,24769.575596535768,21054.1392570554,0.85,1.0679156154032385,0.663549412653204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517173512107566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.111718277007,1533.667749791035,0.3771287299325409,0.12566696094083435,6.112874298809886,3.4964588994416013
5833.0,-30.03703637006093,5.000885812471293,35.001371621127795,24.08693457199263,4.99874595014912,-26.533463379118828,-40.03891374506054,1.4951729592072076,-0.010726122255107384,-5.004376824122401,40.00272813093703,42254.84702450636,25750.046808054914,25750.046808054914,68004.89383256127,77274.2584494699,77274.2584494699,25750.046808054914,103024.30525752481,103024.30525752481,103024.30525752481,127793.87478965329,91457.68936560063,56438.277940638,38910.45713884736,24769.569532128466,0.0,63680.02667097583,21054.134102309195,1533.6673699848432,0.0,0.8868865646838642,2.816381623239309,0.0014959135982669303,354595.49103500205,1554650.860392161,4.3842939340666955,1554650.860392161,4.3842939340666955,0.85,0.09550943794324482,4.027634451161993,1.2668767881440002,1.0,0.0,4.0276344511611795,1.2847457255317714,1.2850444883191554,3.134966220257248,19301.4130014536,1968.1963770965212,4632.441516551485,4632.441516551485,5.5586339765005714,5.000885812471293,-2.3270788281710266,7.327964640642319,3.496460255872203,3.496460255872203,0.9989886445349151,0.0,0.0,0.0002325341336882874,7.85091296550911e-05,0.0001540250040331963,0.0006203564125844663,0.09550943794326662,0.07163814727688703,0.023871290666379594,0.09550937765024388,0.07163814727687068,0.023871290666374147,0.3771286981924645,0.3771286981924645,0.12566696816418368,0.0,4.993558942529489,4.990730686633128,5.002046794301407,4.9936507018672955,4.990835170707953,5.002100364621924,24769.569532128466,21054.134102309195,0.85,1.0679155990924958,0.6635494555118541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517172650759262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.11077071787,1533.6673699848432,0.3771286981924645,0.12566696816418368,6.112874298809886,3.496460255872203
5834.0,-30.037022044685344,5.000885446705838,35.00137107109926,24.086933978274487,4.998748219415082,-26.533450257321633,-40.038896597083635,1.4951764320515277,-0.010739979798870536,-5.004374040505164,40.00272722150234,42254.83772035683,25750.043891854588,25750.043891854588,68004.88161221142,77274.24683144207,77274.24683144207,25750.043891854588,103024.29072329665,103024.29072329665,103024.29072329665,127793.85671569467,91457.67288425777,56438.26377317323,38910.45456787171,24769.565992398013,0.0,63680.020560269724,21054.13109353831,1533.6671173661257,0.0,0.8868865821338586,2.8163821302280305,0.0014959135982669303,354595.52950931346,1554650.8211777261,4.384293347772996,1554650.8211777261,4.384293347772996,0.85,0.09550942754665645,4.027634451161993,1.2668767320970078,1.0,0.0,4.027634451161727,1.2847457085702274,1.2850444717992562,3.13496626164588,19301.409523198166,1968.1960224131756,4632.441516551485,4632.441516551485,5.558633346983651,5.000885446705838,-2.3270755151192577,7.327960961825095,3.4964616152061843,3.4964616152061843,0.9989890329160527,0.0,0.0,0.0002325344805007858,7.850928205637523e-05,0.00015402519844441055,0.0006203571956017705,0.09550942754667183,0.0716381369278995,0.02387129061877232,0.09550938099061701,0.07163813692788797,0.023871290618768477,0.37712866812612966,0.37712866812612966,0.12566697604894486,0.0,4.993572908117244,4.990749414348329,5.0020464667568945,4.993634060706313,4.9908296164426815,5.0020504486790855,24769.565992398013,21054.13109353831,0.85,1.0679155096667792,0.6635493730779326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517171790637793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.109823227749,1533.6671173661257,0.37712866812612966,0.12566697604894486,6.112874298809886,3.4964616152061843
5835.0,-30.037007683401804,5.0008850611484625,35.00137052573569,24.086928564962022,4.998747541667684,-26.533437397923333,-40.038879414182134,1.4951772561893928,-0.010773728155925255,-5.004373322696151,40.00272625732209,42254.828729446155,25750.046266885103,25750.046266885103,68004.87499633126,77274.22774527388,77274.22774527388,25750.046266885103,103024.27401215897,103024.27401215897,103024.27401215897,127793.8368074334,91457.64772716905,56438.248711342014,38910.44335091893,24769.562795274418,0.0,63680.00614619335,21054.128375983255,1533.6669299633008,0.0,0.8868865892745303,2.816382657351263,0.0014959135982669303,354595.53943065234,1554650.7796026848,4.384293107857115,1554650.7796026848,4.384293107857115,0.85,0.09550941937475677,4.027634451161993,1.2668766304431487,1.0,0.0,4.02763445116461,1.2847457039971084,1.2850444676717803,3.134966272804955,19301.40421399603,1968.1954810252257,4632.441516551485,4632.441516551485,5.558633859678844,5.0008850611484625,-2.3270737136409725,7.327958774789435,3.4964629812210575,3.4964629812210575,0.9989894232060165,0.0,0.0,0.0002325348281830803,7.850943476832283e-05,0.0001540253934147575,0.0006203579808710569,0.09550941937477112,0.07163812832671801,0.023871291048053103,0.09550938796490166,0.07163812832670725,0.02387129104804952,0.37712863902966764,0.37712863902966764,0.1256669837014123,0.0,4.993577972735693,4.990754055162483,5.002052802111052,4.993599594540228,4.990773982863175,5.002079508198335,24769.562795274418,21054.128375983255,0.85,1.0679156474986684,0.6635493820845376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517170932158532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.108875667103,1533.6669299633008,0.37712863902966764,0.1256669837014123,6.112874298809886,3.4964629812210575
5836.0,-30.036993319725678,5.000884804478063,35.00137000328942,24.086937261186563,4.998757405508273,-26.53342348215204,-40.038865933287866,1.495187567934829,-0.010790836742216925,-5.004365553407012,40.00272583411144,42254.83479055137,25750.030800447956,25750.030800447956,68004.86559099932,77274.22307837897,77274.22307837897,25750.030800447956,103024.25387882693,103024.25387882693,103024.25387882693,127793.81417532217,91457.64125615873,56438.25296833171,38910.431430918914,24769.560296495238,0.0,63679.99172741415,21054.126252020953,1533.666624529331,0.0,0.8868866303237001,2.8163837890614536,0.0014959135982669303,354595.6468154259,1554650.7613540243,4.384291728666514,1554650.7613540243,4.384291728666514,0.8500000000000001,0.09550940533133721,4.027634451161993,1.2668765991227708,1.0,0.0,4.027634451161845,1.2847456550423775,1.2850444191524466,3.1349663922616195,19301.40284834112,1968.1953417671805,4632.441516551485,4632.441516551485,5.558630520956253,5.000884804478063,-2.327066719738029,7.3279515242160915,3.4964643406557587,3.4964643406557587,0.998989811615931,0.0,0.0,0.00023253517592377617,7.850955457910835e-05,0.00015402562134466782,0.0006203588988894161,0.09550940533134893,0.07163811528729526,0.023871290044053663,0.09550941174319431,0.07163811528728647,0.023871290044050735,0.37712860986698366,0.37712860986698366,0.12566699157204225,0.0,4.993574367997155,4.990764425507223,5.0020072546954,4.993574716664796,4.990820675086525,5.001839835766134,24769.560296495238,21054.126252020953,0.85,1.067915741605276,0.6635496275097775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717007152751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.107929303329,1533.666624529331,0.37712860986698366,0.12566699157204225,6.112874298809886,3.4964643406557587
5837.0,-30.036978958919644,5.000884448162686,35.0013694998252,24.08693254636603,4.998752409350606,-26.5334110550802,-40.03885262701658,1.495184505511413,-0.010726367824588579,-5.004368482658336,40.00272534211116,42254.84174335896,25750.042757845225,25750.042757845225,68004.88450120419,77274.2242508923,77274.2242508923,25750.042757845225,103024.26700873752,103024.26700873752,103024.26700873752,127793.82798672546,91457.63460950697,56438.25210197456,38910.42500836935,24769.56097798795,0.0,63679.98598635729,21054.126831289756,1533.6667429508454,0.0,0.8868866172051373,2.8163826002257526,0.0014959135982669303,354595.6063281939,1554650.7401391822,4.3842921694305605,1554650.7401391822,4.3842921694305605,0.85,0.09550940231322516,4.027634451161993,1.2668766018701723,1.0,0.0,4.027634451161732,1.2847456686499843,1.285044433209911,3.1349663590570787,19301.401445618492,1968.19519872928,4632.441516551485,4632.441516551485,5.5586331021863105,5.000884448162686,-2.3270675496252315,7.327951997787917,3.4964657383287694,3.4964657383287694,0.998990210951077,0.0,0.0,0.0002325355235954671,7.850967283810645e-05,0.00015402585075736065,0.0006203598228798813,0.09550940231322952,0.07163811095467743,0.023871291358552087,0.09550937738928694,0.07163811095467416,0.023871291358551,0.37712858100200747,0.37712858100200747,0.12566699647387106,0.0,4.993589031212991,4.990783247223021,5.002009436608375,4.993642114833733,4.990852966053524,5.002012595289159,24769.56097798795,21054.126831289756,0.85,1.0679161348398138,0.6635497965155265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171692107532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.106983466194,1533.6667429508454,0.37712858100200747,0.12566699647387106,6.112874298809886,3.4964657383287694
5838.0,-30.036964621817567,5.000884069903351,35.001368967805156,24.08692737752574,4.998750156169067,-26.53339837496602,-40.0388392858207,1.4951839093177346,-0.010716738397206882,-5.0043678561612035,40.00272350343048,42254.84844091981,25750.045391120173,25750.045391120173,68004.89383203999,77274.21255712029,77274.21255712029,25750.045391120173,103024.25794824047,103024.25794824047,103024.25794824047,127793.81061416143,91457.61621690064,56438.25210070097,38910.40457355519,24769.552665920957,0.0,63679.95723947615,21054.119766032814,1533.6662658621722,0.0,0.8868866270464157,2.8163825468664956,0.0014959135982669303,354595.6149874488,1554650.6608560635,4.384291838778355,1554650.6608560635,4.384291838778355,0.85,0.09550939099918711,4.027634451161993,1.2668765232944867,1.0,0.0,4.027634451162533,1.284745670722152,1.2850444357285167,3.134966354000688,19301.3975640062,1968.1948029149814,4632.441516551485,4632.441516551485,5.558633670628444,5.000884069903351,-2.32706581189246,7.327949881795811,3.496467105514427,3.496467105514427,0.9989906015755505,0.0,0.0,0.00023253587069376925,7.85097914076606e-05,0.00015402607928610864,0.0006203607433101398,0.09550939099921432,0.07163810036574986,0.023871290633464468,0.095509346928793,0.07163810036572944,0.023871290633457665,0.3771285528948276,0.3771285528948276,0.1256670018658733,0.0,4.993601210535189,4.990795888114917,5.002020229696882,4.993651117763989,4.990847642562187,5.002064593126818,24769.552665920957,21054.119766032814,0.85,1.0679167634535212,0.6635502012354588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517168350150988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.10603805035,1533.6662658621722,0.3771285528948276,0.1256670018658733,6.112874298809886,3.496467105514427
5839.0,-30.036950295955986,5.000883775328716,35.00136844210318,24.08693142877894,4.998756331567286,-26.533384862087,-40.03882583985103,1.49519089769851,-0.01073324066328496,-5.004362231604428,40.00272262341975,42254.85458461923,25750.035348956175,25750.035348956175,68004.88993357541,77274.20390531636,77274.20390531636,25750.035348956175,103024.23925427254,103024.23925427254,103024.23925427254,127793.7874890805,91457.60428302169,56438.25496232559,38910.388134106775,24769.54823480795,0.0,63679.93636891473,21054.115999586757,1533.6658979918373,0.0,0.886886658839966,2.8163834202411295,0.0014959135982669303,354595.69272838807,1554650.622910379,4.384290770562757,1554650.622910379,4.384290770562757,0.85,0.09550937769740284,4.027634451161993,1.2668764985678722,1.0,0.0,4.027634451160845,1.284745637315471,1.2850444027596744,3.1349664355178515,19301.395045456607,1968.194546094396,4632.441516551485,4632.441516551485,5.558631502837665,5.000883775328716,-2.327060398419069,7.327944173747785,3.4964684654864655,3.4964684654864655,0.9989909901389902,0.0,0.0,0.00023253621752041795,7.850991090855683e-05,0.00015402630661186112,0.0006203616588951721,0.09550937769741961,0.07163808816692563,0.023871289530493986,0.09550935706139711,0.07163808816691304,0.02387128953048979,0.37712852503146266,0.37712852503146266,0.12566700817388018,0.0,4.9936046284558415,4.990808137135332,5.001997143028689,4.993628990941147,4.990867824627742,5.001915489546548,24769.54823480795,21054.115999586757,0.85,1.0679170522345545,0.6635505151862224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716749096938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.10509263833,1533.6658979918373,0.37712852503146266,0.12566700817388018,6.112874298809886,3.4964684654864655
5840.0,-30.03693595933658,5.000883372556455,35.001367918274056,24.086921649891906,4.998749922402757,-26.53337259807632,-40.03880879664791,1.4951865611426391,-0.010721382522547174,-5.00436562550442,40.00272162656656,42254.84584955933,25750.04833267128,25750.04833267128,68004.89418223061,77274.19041740165,77274.19041740165,25750.04833267128,103024.23875007292,103024.23875007292,103024.23875007292,127793.78492276417,91457.5824137247,56438.23784588305,38910.38285315738,24769.54617269125,0.0,63679.92902584863,21054.11424678756,1533.6658686370029,0.0,0.8868866451852323,2.816382868274097,0.0014959135982669303,354595.6458189172,1554650.5799264999,4.38429122934132,1554650.5799264999,4.38429122934132,0.85,0.09550937369952422,4.027634451161993,1.2668764337291942,1.0,0.0,4.027634451160703,1.284745656884469,1.2850444227791655,3.1349663877666476,19301.390430116593,1968.194075460692,4632.441516551485,4632.441516551485,5.558634305617811,5.000883372556455,-2.3270615942618025,7.327944966818258,3.4964698500729563,3.4964698500729563,0.9989913857351304,0.0,0.0,0.0002325365646079894,7.851006238006432e-05,0.00015402650222792508,0.0006203624467651705,0.09550937369953552,0.07163808314257004,0.02387129055696547,0.09550933504449514,0.07163808314256158,0.023871290556962653,0.37712849734780335,0.37712849734780335,0.1256670131665143,0.0,4.993613841858746,4.990812512195703,5.002020876118422,4.993644242981873,4.990823561165541,5.002109356159394,24769.54617269125,21054.11424678756,0.85,1.0679172420972143,0.6635504545303036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517166632461482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.104147479029,1533.6658686370029,0.37712849734780335,0.1256670131665143,6.112874298809886,3.4964698500729563
5841.0,-30.036921635310005,5.000882989934069,35.001367369620105,24.086916061956458,4.99875048138864,-26.533359648495463,-40.03879538560284,1.4951884945742666,-0.01077802872890743,-5.004363064026325,40.00271985583056,42254.852327458524,25750.0459146863,25750.0459146863,68004.89824214482,77274.16553198555,77274.16553198555,25750.0459146863,103024.21144667185,103024.21144667185,103024.21144667185,127793.74909526917,91457.55197327457,56438.238768748255,38910.34800502924,24769.53764859732,0.0,63679.88565362657,21054.107001307722,1533.6653344754002,0.0,0.8868866646226188,2.816383911415518,0.0014959135982669303,354595.681222901,1554650.5035731315,4.384290576274303,1554650.5035731315,4.384290576274303,0.85,0.09550936076956604,4.027634451161993,1.266876402408816,1.0,0.0,4.02763445116189,1.2847456471241103,1.2850444134620884,3.1349664115833438,19301.384005903346,1968.1934203732517,4632.441516551485,4632.441516551485,5.558633783650081,5.000882989934069,-2.3270584563776358,7.327941446311705,3.496471201528872,3.496471201528872,0.998991771865392,0.0,0.0,0.00023253691139116765,7.851018157094871e-05,0.00015402672982021894,0.0006203633634237341,0.09550936076959371,0.0716380711505645,0.02387128961902921,0.0955093392477612,0.07163807115054374,0.023871289619022292,0.3771284693383877,0.3771284693383877,0.12566701993185772,0.0,4.993607106927129,4.990799801771232,5.002032073518933,4.9935850352974285,4.990753829048913,5.002081732902752,24769.53764859732,21054.107001307722,0.85,1.0679180332082134,0.663551008198962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517165773308998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.103203012775,1533.6653344754002,0.3771284693383877,0.12566701993185772,6.112874298809886,3.496471201528872
