time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5842.0,-30.036907337129538,5.000882628795879,35.00136682681489,24.086915503162913,4.9987525192010045,-26.5333465743238,-40.03878200948236,1.4951917563954567,-0.010786795294109197,-5.0043604108312305,40.00271892888146,42254.858618930775,25750.04333658274,25750.04333658274,68004.90195551352,77274.15500160748,77274.15500160748,25750.04333658274,103024.19833819021,103024.19833819021,103024.19833819021,127793.73234973705,91457.53649685624,56438.24011418045,38910.32931408421,24769.53401154684,0.0,63679.86332563104,21054.103909814814,1533.6650791640332,0.0,0.8868866814726161,2.816384336302979,0.0014959135982669303,354595.717894573,1554650.463603489,4.384290010139693,1554650.463603489,4.384290010139693,0.8500000000000001,0.09550935051652533,4.027634451161993,1.266876349658705,1.0,0.0,4.02763445116179,1.2847456311510523,1.2850443979300639,3.134966450559931,19301.38073972918,1968.1930873161762,4632.441516551485,4632.441516551485,5.558633227117733,5.000882628795879,-2.3270552401129265,7.327937868908806,3.4964725583920466,3.4964725583920466,0.9989921595405847,0.0,0.0,0.00023253725754908566,7.851030045160766e-05,0.000154026957097478,0.0006203642788134527,0.09550935051654082,0.07163806100899162,0.023871289507549204,0.09550933957157724,0.07163806100898,0.023871289507545333,0.37712844003476415,0.37712844003476415,0.12566702737069216,0.0,4.993599400175924,4.990789434631495,5.002032349866795,4.993573615537116,4.990753009381137,5.002038499402772,24769.53401154684,21054.103909814814,0.85,1.0679184659641323,0.6635513396575282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716491491126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.102258772127,1533.6650791640332,0.37712844003476415,0.12566702737069216,6.112874298809886,3.4964725583920466
5843.0,-30.03689305739659,5.000882336531741,35.00136630561782,24.08691431572663,4.998758432721656,-26.53333312917561,-40.038761019799836,1.495198504500833,-0.010886159841561494,-5.004355470483924,40.00271847265547,42254.83323959898,25750.035071696544,25750.035071696544,68004.86831129552,77274.12629062067,77274.12629062067,25750.035071696544,103024.16136231722,103024.16136231722,103024.16136231722,127793.69371640468,91457.50441631391,56438.21136529268,38910.32561224581,24769.532354087463,0.0,63679.85796633328,21054.102500974343,1533.6648834585721,0.0,0.8868867082522247,2.8163862183103823,0.0014959135982669303,354595.786178589,1554650.4439312243,4.384289110385081,1554650.4439312243,4.384289110385081,0.85,0.09550933916957871,4.027634451161993,1.266876240861602,1.0,0.0,4.027634451161272,1.284745598870645,1.2850443660863247,3.1349665293288282,19301.373969387605,1968.1923969334694,4632.441516551485,4632.441516551485,5.558631442985937,5.000882336531741,-2.3270503243885026,7.3279326609202435,3.4964739210985827,3.4964739210985827,0.9989925488853093,0.0,0.0,0.00023253760326086688,7.85104869983543e-05,0.00015402711626251258,0.0006203649198720293,0.09550933916958915,0.07163805002068489,0.023871289148904257,0.09550939409059159,0.07163805002067707,0.02387128914890165,0.37712840982946005,0.37712840982946005,0.1256670346932405,0.0,4.9935715042541915,4.9907612580159935,5.002005295184233,4.993469310642354,4.99065794240795,5.0019064688611365,24769.532354087463,21054.102500974343,0.85,1.0679180275064184,0.6635509969563463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517164058062502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.101314491167,1533.6648834585721,0.37712840982946005,0.1256670346932405,6.112874298809886,3.4964739210985827
5844.0,-30.036878769903897,5.000881954337635,35.00136578804702,24.086914874520176,4.998753281258925,-26.533320783608225,-40.03874771352855,1.4951952949634915,-0.01072633494402453,-5.004357994584795,40.00271753588281,42254.83992770931,25750.045863292657,25750.045863292657,68004.88579100197,77274.14948752603,77274.14948752603,25750.045863292657,103024.19535081869,103024.19535081869,103024.19535081869,127793.72573642049,91457.51976084763,56438.21020103184,38910.34395535087,24769.530385601807,0.0,63679.87434095268,21054.100827761536,1533.6648440955587,0.0,0.8868866988041634,2.816383824144354,0.0014959135982669303,354595.7512912138,1554650.4035379954,4.384289427825744,1554650.4035379954,4.384289427825744,0.85,0.0955093337084748,4.027634451161993,1.266876204595901,1.0,0.0,4.0276344511620845,1.2847456131700838,1.2850443808335055,3.1349664944361137,19301.377207728576,1968.1927271523484,4632.441516551485,4632.441516551485,5.558633772555792,5.000881954337635,-2.327050879397502,7.3279328337351375,3.4964753039802274,3.4964753039802274,0.9989929439943507,0.0,0.0,0.0002325379491609861,7.851060525865051e-05,0.00015402734390233559,0.0006203658367220229,0.09550933370848605,0.07163804361073682,0.023871290097749225,0.09550930943073724,0.07163804361072838,0.02387129009774641,0.3771283778154585,0.3771283778154585,0.1256670402648617,0.0,4.99358449517166,4.990774240868575,5.002018309214122,4.993631659640755,4.990821374368522,5.002065566626584,24769.530385601807,21054.100827761536,0.85,1.06791802739579,0.6635509313581532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517163202319348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.100370317245,1533.6648440955587,0.3771283778154585,0.1256670402648617,6.112874298809886,3.4964753039802274
5845.0,-30.03686448189932,5.000881633497977,35.00136525874143,24.086914001405262,4.99875717688847,-26.533307532778945,-40.038734302483476,1.4952002277682996,-0.010772008127105437,-5.004353444465624,40.0027161589396,42254.84606830433,25750.038500758947,25750.038500758947,68004.88456906327,77274.13024240224,77274.13024240224,25750.038500758947,103024.1687431612,103024.1687431612,103024.1687431612,127793.6922677767,91457.49632603102,56438.212151933905,38910.31574899679,24769.523524615503,0.0,63679.83927361229,21054.094995923177,1533.6643609884404,0.0,0.8868867269312506,2.816384955290201,0.0014959135982669303,354595.8141816165,1554650.3441648062,4.384288482797903,1554650.3441648062,4.384288482797903,0.85,0.09550931934304781,4.027634451161993,1.266876124921255,1.0,0.0,4.027634451161915,1.2847455893809425,1.2850443574832653,3.1349665524850856,19301.372261998185,1968.192222828202,4632.441516551485,4632.441516551485,5.558632183213826,5.000881633497977,-2.327046264640091,7.327927898138068,3.496476659245892,3.496476659245892,0.998993331213112,0.0,0.0,0.0002325382950739697,7.851072445029698e-05,0.0001540275706236727,0.0006203667498726912,0.09550931934307119,0.07163803042675593,0.023871288916315264,0.09550932073360514,0.07163803042673839,0.02387128891630942,0.37712834683272234,0.37712834683272234,0.1256670468485399,0.0,4.99358215374815,4.99077550049185,5.002005159344833,4.993581436338502,4.9907891880455395,5.0019612103687905,24769.523524615503,21054.094995923177,0.85,1.0679185962902265,0.6635513931928835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517162346111268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.09942677477,1533.6643609884404,0.37712834683272234,0.1256670468485399,6.112874298809886,3.496476659245892
5846.0,-30.036850225783464,5.000881344065719,35.00136475030679,24.086918436829023,4.998760685448778,-26.533294349405626,-40.0387208914384,1.4952048090711392,-0.010727444441158696,-5.004350232752376,40.00271570824137,42254.8521131934,25750.034731871045,25750.034731871045,68004.88684506445,77274.13410607417,77274.13410607417,25750.034731871045,103024.16883794521,103024.16883794521,103024.16883794521,127793.69128064264,91457.49585600353,56438.21386312367,38910.31332542207,24769.522442697427,0.0,63679.83576811949,21054.09407629281,1533.6642406307085,0.0,0.8868867448983861,2.8163847448155406,0.0014959135982669303,354595.8585729732,1554650.3247308936,4.384287879129187,1554650.3247308936,4.384287879129187,0.8499999999999999,0.09550930950580089,4.027634451161993,1.266876139207743,1.0,0.0,4.027634451160049,1.2847455672376644,1.28504433577828,3.1349666065179136,19301.37216280264,1968.1922127130713,4632.441516551485,4632.441516551485,5.558631369628183,5.000881344065719,-2.327042603700585,7.327923947766304,3.4964780323831577,3.4964780323831577,0.998993723538045,0.0,0.0,0.0002325386402154015,7.851084364211101e-05,0.00015402779657329048,0.0006203676599151559,0.09550930950580973,0.07163802075455111,0.023871288751258615,0.09550930803556691,0.07163802075454448,0.023871288751256405,0.37712831597244445,0.37712831597244445,0.12566705266326322,0.0,4.993589059833482,4.990792115135662,5.001982927436984,4.9936227883112,4.990864678684943,5.001900105796267,24769.522442697427,21054.09407629281,0.85,1.067918690819084,0.6635515246467982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161489872614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.098483718799,1533.6642406307085,0.37712831597244445,0.12566705266326322,6.112874298809886,3.4964780323831577
5847.0,-30.036835963121458,5.000880919870505,35.00136422580496,24.086903838347666,4.998751734314147,-26.533282406163398,-40.03870765501631,1.4951981773562448,-0.010739068108250649,-5.004354890444693,40.002714223378625,42254.85893920083,25750.050903425636,25750.050903425636,68004.90984262647,77274.11125733692,77274.11125733692,25750.050903425636,103024.16216076256,103024.16216076256,103024.16216076256,127793.68020318502,91457.46362667765,56438.21130854217,38910.28035348386,24769.518042422467,0.0,63679.79839590633,21054.090336059096,1533.6641055698872,0.0,0.8868867265817932,2.8163843537803155,0.0014959135982669303,354595.7941957199,1554650.2607042652,4.384288494539145,1554650.2607042652,4.384288494539145,0.85,0.09550930474866808,4.027634451161993,1.266876111184247,1.0,0.0,4.027634451160081,1.2847455975467312,1.2850443665380413,3.1349665325593707,19301.365361061493,1968.1915191284988,4632.441516551485,4632.441516551485,5.558634860563696,5.000880919870505,-2.3270447334237088,7.327925653294214,3.4964794144602562,3.4964794144602562,0.9989941184172161,0.0,0.0,0.00023253898551578672,7.851096128211195e-05,0.00015402802423367476,0.0006203685768479628,0.09550930474868541,0.07163801510908849,0.02387128963959692,0.09550928439130377,0.07163801510907548,0.02387128963959259,0.37712828614251087,0.37712828614251087,0.125667057303079,0.0,4.993596183309592,4.990790008617921,5.002017750604068,4.993615822336437,4.990772729004959,5.00214818831455,24769.518042422467,21054.090336059096,0.85,1.0679196786998337,0.6635520212626363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716063554505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.097540500255,1533.6641055698872,0.37712828614251087,0.125667057303079,6.112874298809886,3.4964794144602562
5848.0,-30.036821678540317,5.000880654333898,35.00136369419009,24.086912464723014,4.998762109643232,-26.533268510397168,-40.03869036734102,1.49520894150029,-0.010760883883904171,-5.004345769349063,40.00271296719295,42254.84899026297,25750.0318643928,25750.0318643928,68004.88085465577,77274.10419632806,77274.10419632806,25750.0318643928,103024.13606072086,103024.13606072086,103024.13606072086,127793.64636294634,91457.45500071539,56438.19979465111,38910.28356229364,24769.510302225484,0.0,63679.793864519124,21054.08375689166,1533.6634701321273,0.0,0.8868867775214584,2.8163857051326207,0.0014959135982669303,354595.920264829,1554650.2065380916,4.384286783043091,1554650.2065380916,4.384286783043091,0.85,0.09550928603824232,4.027634451161993,1.2668759842542934,1.0,0.0,4.027634451162283,1.284745546479703,1.2850443159034661,3.1349666571703687,19301.363540621227,1968.1913334952535,4632.441516551485,4632.441516551485,5.558630750628844,5.000880654333898,-2.3270367705069503,7.327917424840848,3.496480755401476,3.496480755401476,0.9989945015432788,0.0,0.0,0.00023253933134731008,7.851111492826895e-05,0.00015402821641904112,0.0006203693509003654,0.09550928603826678,0.07163799862637335,0.023871287411893434,0.09550929613205854,0.071637998626355,0.023871287411887324,0.3771282560121787,0.3771282560121787,0.12566706444948875,0.0,4.993590456274262,4.990793412201242,5.001984619997472,4.993584885465168,4.990824364304444,5.001869438245194,24769.510302225484,21054.08375689166,0.85,1.0679192994772944,0.6635519122464744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517159780825295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.096597888058,1533.6634701321273,0.3771282560121787,0.12566706444948875,6.112874298809886,3.496480755401476
5849.0,-30.03680744740421,5.000880360188203,35.00136319871043,24.086906876787566,4.998762488798811,-26.53325566249472,-40.03867699122054,1.4952107038895206,-0.010821694073058552,-5.004345338510458,40.002712956480906,42254.855131813034,25750.0352974833,25750.0352974833,68004.89042929633,77274.0801607864,77274.0801607864,25750.0352974833,103024.11545826969,103024.11545826969,103024.11545826969,127793.62818688483,91457.42537450475,56438.20034553219,38910.250032191725,24769.512728615147,0.0,63679.76276080687,21054.085819322874,1533.663610058545,0.0,0.8868867797516289,2.816386554249239,0.0014959135982669303,354595.9262197548,1554650.2060761913,4.384286708112724,1554650.2060761913,4.384286708112724,0.85,0.09550928078142513,4.027634451161993,1.2668759556813165,1.0,0.0,4.02763445116067,1.2847455375240904,1.2850443073884374,3.134966679023371,19301.357288246698,1968.1906959304858,4632.441516551485,4632.441516551485,5.558631491726272,5.000880360188203,-2.327035132469406,7.32791549265761,3.4964821434977176,3.4964821434977176,0.998994898142205,0.0,0.0,0.0002325396758853934,7.851123381023397e-05,0.00015402844207515942,0.0006203702597607216,0.0955092807814255,0.0716379925374433,0.023871288243982203,0.09550933388143398,0.07163799253744302,0.023871288243982113,0.37712822597440276,0.37712822597440276,0.12566706950186013,0.0,4.993576930308279,4.990780361839825,5.001969665662273,4.993523644437403,4.9907289793574705,5.001910667424511,24769.512728615147,21054.085819322874,0.85,1.0679199714473724,0.6635523327957453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517158924792082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.095656190397,1533.663610058545,0.37712822597440276,0.12566706950186013,6.112874298809886,3.4964821434977176
5850.0,-30.036793199358822,5.000879915491526,35.00136266987097,24.08689783131706,4.998751725446665,-26.533243913623465,-40.038663789723046,1.4952024397115,-0.010700519541728681,-5.00435075737153,40.00271099384217,42254.862013215046,25750.05336360123,25750.05336360123,68004.91537681628,77274.08710541949,77274.08710541949,25750.05336360123,103024.14046902071,103024.14046902071,103024.14046902071,127793.64625730306,91457.42221084451,56438.197118640746,38910.25010244863,24769.505788282342,0.0,63679.75589073097,21054.07992003999,1533.6633502222787,0.0,0.8868867592926614,2.8163843298794196,0.0014959135982669303,354595.85132184083,1554650.121448077,4.38428739550321,1554650.121448077,4.38428739550321,0.8499999999999999,0.09550927497278561,4.027634451161993,1.2668759078765288,1.0,0.0,4.0276344511629425,1.2847455754702806,1.2850443457866456,3.1349665864291296,19301.356620581537,1968.190627847587,4632.441516551485,4632.441516551485,5.558635391639066,5.000879915491526,-2.3270378282479762,7.327917743739503,3.4964835225209896,3.4964835225209896,0.9989952921488542,0.0,0.0,0.00023254002083332573,7.851135114037836e-05,0.00015402866969294737,0.000620371176521966,0.09550927497280906,0.07163798607559994,0.023871288897209117,0.09550924006397904,0.07163798607558235,0.023871288897203254,0.3771281950147349,0.3771281950147349,0.12566707395960758,0.0,4.993593652173502,4.9907870646035235,5.002016455427395,4.993650237829797,4.990803575258212,5.002193312469956,24769.505788282342,21054.07992003999,0.85,1.0679204784249945,0.6635525124455688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517158071961773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.094713898205,1533.6633502222787,0.3771281950147349,0.12566707395960758,6.112874298809886,3.4964835225209896
5851.0,-30.03677897612954,5.000879671656227,35.00136213520312,24.086906003672652,4.998764863064158,-26.533229796835037,-40.03864646712316,1.4952156837698638,-0.010785878145213701,-5.004339658434541,40.002709766400386,42254.8516671242,25750.02926023595,25750.02926023595,68004.88092736015,77274.06709003697,77274.06709003697,25750.02926023595,103024.09635027293,103024.09635027293,103024.09635027293,127793.5939332164,91457.40177359775,56438.186350685915,38910.23935879093,24769.49758294347,0.0,63679.7369417344,21054.07294550195,1533.6626422938477,0.0,0.8868868201882949,2.8163867468380404,0.0014959135982669303,354596.00472811714,1554650.068521329,4.384285349501726,1554650.068521329,4.384285349501726,0.85,0.09550925422222105,4.027634451161993,1.26687587545719,1.0,0.0,4.02763445116173,1.2847455128056837,1.285044283549898,3.134966739339893,19301.35230746426,1968.1901880320254,4632.441516551485,4632.441516551485,5.5586301884724,5.000879671656227,-2.3270284188401473,7.327908090496374,3.496484855637805,3.496484855637805,0.9989956730393729,0.0,0.0,0.0002325403651809232,7.851150509763874e-05,0.00015402886008328444,0.0006203719433446467,0.09550925422224592,0.0716379679633172,0.023871286258928714,0.09550928449932883,0.07163796796329855,0.023871286258922497,0.3771281645072095,0.3771281645072095,0.12566708167749505,0.0,4.993581458395113,4.990784098110282,5.0019765679333545,4.993553780289346,4.990793329464964,5.001838118834826,24769.49758294347,21054.07294550195,0.85,1.0679202552231515,0.663552547426295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517157218118235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.093772419134,1533.6626422938477,0.3771281645072095,0.12566708167749505,6.112874298809886,3.496484855637805
5852.0,-30.036764795099366,5.000879244266254,35.001361616206026,24.08689692327755,4.998754199088601,-26.533218098409634,-40.03863330055026,1.4952075023990388,-0.010677016709053078,-5.004346578141963,40.00270915351045,42254.85829194542,25750.051286796777,25750.051286796777,68004.9095787422,77274.07357297662,77274.07357297662,25750.051286796777,103024.1248597734,103024.1248597734,103024.1248597734,127793.62385065644,91457.39821527898,56438.18293424849,38910.23920114499,24769.49899088304,0.0,63679.73819202803,21054.07414225058,1533.6628933236727,0.0,0.886886787210386,2.8163845090119337,0.0014959135982669303,354595.9090859294,1554650.0420937887,4.384286457509722,1554650.0420937887,4.384286457509722,0.85,0.09550925486243195,4.027634451161993,1.2668758260039614,1.0,0.0,4.0276344511605995,1.284745550367862,1.2850443215619216,3.134966647682693,19301.351556509577,1968.1901114559587,4632.441516551485,4632.441516551485,5.558634943321598,5.000879244266254,-2.3270321951431434,7.327911439409397,3.496486248606643,3.496486248606643,0.9989960710304694,0.0,0.0,0.00023254070850733935,7.851162211775883e-05,0.00015402908638958052,0.0006203728548236814,0.09550925486243426,0.0716379662581534,0.023871288604280862,0.09550922069172535,0.07163796625815166,0.023871288604280283,0.37712813377926496,0.37712813377926496,0.12566708677626734,0.0,4.993601709968232,4.990798063890281,5.00201568312076,4.99366956143291,4.990840773744594,5.002158988481199,24769.49899088304,21054.07414225058,0.85,1.067920684184842,0.6635526384314696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517156365761947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.092830917849,1533.6628933236727,0.37712813377926496,0.12566708677626734,6.112874298809886,3.496486248606643
5853.0,-30.036750566516424,5.000879007126903,35.001361089431754,24.08689996171745,4.998766620748028,-26.533204048404034,-40.03861597795037,1.4952201026358232,-0.01083311872230297,-5.0043359612137985,40.00270788898777,42254.84800935841,25750.02845672211,25750.02845672211,68004.87646608052,77274.03562512665,77274.03562512665,25750.02845672211,103024.06408184876,103024.06408184876,103024.06408184876,127793.55479246957,91457.3595535399,56438.17193777237,38910.20846196393,24769.490710620816,0.0,63679.69917258475,21054.067104027694,1533.6621899200036,0.0,0.8868868457885434,2.816387799009943,0.0014959135982669303,354596.0558300376,1554649.9875681312,4.3842844893720265,1554649.9875681312,4.3842844893720265,0.85,0.09550923464405164,4.027634451161993,1.2668757573189215,1.0,0.0,4.027634451162663,1.28474549071469,1.285044262337467,3.134966793245146,19301.343397259127,1968.1892794439618,4632.441516551485,4632.441516551485,5.558630015018761,5.000879007126903,-2.327023132863528,7.327902139990431,3.496487585796761,3.496487585796761,0.9989964530847889,0.0,0.0,0.00023254105298549005,7.851177607551076e-05,0.0001540292769099793,0.0006203736221702031,0.09550923464407682,0.07163794856751388,0.02387128607656294,0.09550929476575513,0.071637948567495,0.023871286076556645,0.37712810390023205,0.37712810390023205,0.12566709454598518,0.0,4.993577900318201,4.990780518026838,5.001973073692,4.993502842491523,4.9907305156879715,5.001822820487689,24769.490710620816,21054.067104027694,0.85,1.0679208185606166,0.6635528835467532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517155515934625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.091889045281,1533.6621899200036,0.37712810390023205,0.12566709454598518,6.112874298809886,3.496487585796761
5854.0,-30.036736354837895,5.000878623125231,35.00136058256472,24.086895735841267,4.99875857686314,-26.533192060364073,-40.03860274152828,1.495214282389527,-0.01069747050934211,-5.004341125372065,40.00270741528185,42254.85458967525,25750.04608020069,25750.04608020069,68004.90066987593,77274.05110535953,77274.05110535953,25750.04608020069,103024.09718556021,103024.09718556021,103024.09718556021,127793.58948855645,91457.36604090019,56438.169525216836,38910.21835075928,24769.492302996234,0.0,63679.71065375551,21054.068457546797,1533.6624127021025,0.0,0.8868868212362504,2.816385414241605,0.0014959135982669303,354595.9844525305,1554649.9671421445,4.3842853142920015,1554649.9671421445,4.3842853142920015,0.8499999999999999,0.09550923373604708,4.027634451161993,1.2668757166573776,1.0,0.0,4.0276344511618065,1.2847455172303772,1.285044289301385,3.1349667285429943,19301.344766364567,1968.1894190538633,4632.441516551485,4632.441516551485,5.55863381937949,5.000878623125231,-2.327025610867536,7.327904233992767,3.4964889796668337,3.4964889796668337,0.998996851333381,0.0,0.0,0.00023254139705484935,7.851189371680356e-05,0.0001540295033380458,0.0006203745341396844,0.09550923373604926,0.0716379457010105,0.023871288035038768,0.09550922512329857,0.07163794570100886,0.023871288035038223,0.3771280727979326,0.3771280727979326,0.12566709952057617,0.0,4.993593014761757,4.990793024443917,5.0019960141995625,4.993643654862751,4.990833233867079,5.002077958379402,24769.492302996234,21054.068457546797,0.85,1.0679210061056605,0.663552867245688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171546632577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.090948598057,1533.6624127021025,0.3771280727979326,0.12566709952057617,6.112874298809886,3.4964889796668337
5855.0,-30.036722125265335,5.000878366711051,35.001360065362356,24.0868994378485,4.998766866467128,-26.533178422700846,-40.03858926063401,1.4952231639028122,-0.010757447940761722,-5.004333431696887,40.00270610050725,42254.860244967786,25750.03076970151,25750.03076970151,68004.8910146693,77274.03254187728,77274.03254187728,25750.03076970151,103024.0633115788,103024.0633115788,103024.0633115788,127793.54799535291,91457.34509024749,56438.17279333879,38910.191441009665,24769.484683774128,0.0,63679.67612478379,21054.061981208008,1533.6618150748986,0.0,0.8868868651275598,2.8163871002640555,0.0014959135982669303,354596.09079229605,1554649.9104496487,4.384283839610296,1554649.9104496487,4.384283839610296,0.85,0.0955092162810236,4.027634451161993,1.266875707865693,1.0,0.0,4.027634451161292,1.2847454749727374,1.2850442474765398,3.134966831657812,19301.340344897075,1968.1889681896546,4632.441516551485,4632.441516551485,5.558630514319052,5.000878366711051,-2.327018682669776,7.327897049380827,3.496490328838208,3.496490328838208,0.9989972368109166,0.0,0.0,0.00023254174155789862,7.851201353105781e-05,0.00015402972802684082,0.0006203754391040161,0.09550921628104792,0.07163793021882431,0.023871286062223607,0.09550924980893317,0.07163793021880607,0.02387128606221753,0.37712804252849436,0.37712804252849436,0.12566710620735555,0.0,4.993586683771525,4.9907948730950125,5.001965133726003,4.993575983756102,4.9908168921635365,5.0018562387437555,24769.484683774128,21054.061981208008,0.85,1.0679214335419986,0.6635533158517811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517153811593904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.090008286466,1533.6618150748986,0.37712804252849436,0.12566710620735555,6.112874298809886,3.496490328838208
5856.0,-30.036707882447303,5.000878045363712,35.00135956736166,24.086899612471484,4.998764125878728,-26.53316587626056,-40.03857595436273,1.4952221196921567,-0.010656396966226112,-5.004334723318972,40.002705625393865,42254.86661966792,25750.038561680638,25750.038561680638,68004.90518134856,77274.0444318307,77274.0444318307,25750.038561680638,103024.08299351134,103024.08299351134,103024.08299351134,127793.56791838584,91457.35012184588,56438.17230968368,38910.19756906912,24769.484924874505,0.0,63679.68249394362,21054.06218614333,1533.6618726293843,0.0,0.88688686027747,2.8163856220469072,0.0014959135982669303,354596.07293986547,1554649.8899629721,4.384284002565981,1554649.8899629721,4.384284002565981,0.85,0.09550921123990247,4.027634451161993,1.2668756369827316,1.0,0.0,4.027634451162745,1.284745479145351,1.285044252093158,3.1349668214760245,19301.341406775628,1968.1890764711322,4632.441516551485,4632.441516551485,5.558632196364925,5.000878045363712,-2.3270183145464003,7.327896359910112,3.4964917158584723,3.4964917158584723,0.9989976331024206,0.0,0.0,0.000232542086382096,7.851213179347993e-05,0.00015402995458861608,0.0006203763516120274,0.0955092112399082,0.07163792431702361,0.02387128692288459,0.0955092027415826,0.0716379243170193,0.023871286922883157,0.37712801228711157,0.37712801228711157,0.1256671110140398,0.0,4.99360550353714,4.9908195984975805,5.001966228780873,4.993678326352722,4.990916044962148,5.001968153425707,24769.484924874505,21054.06218614333,0.85,1.0679215491976786,0.6635533495897479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517152958857866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.089068807076,1533.6618726293843,0.37712801228711157,0.1256671110140398,6.112874298809886,3.4964917158584723
5857.0,-30.03669366144273,5.000877735313917,35.00135905716771,24.086888750921958,4.998764863415226,-26.533153001575172,-40.03855880638582,1.495224203547887,-0.010804358596885777,-5.004332478987693,40.002704274235974,42254.857018314775,25750.037205975346,25750.037205975346,68004.89422429012,77273.99742494414,77273.99742494414,25750.037205975346,103024.03463091949,103024.03463091949,103024.03463091949,127793.51357104265,91457.29767372365,56438.15726709533,38910.15600736479,24769.478940123176,0.0,63679.63494748797,21054.0570991047,1533.6614883671546,0.0,0.8868868765831414,2.816387827714319,0.0014959135982669303,354596.1039603699,1554649.8317016487,4.384283454720073,1554649.8317016487,4.384283454720073,0.85,0.0955091996496854,4.027634451161993,1.2668755562091247,1.0,0.0,4.027634451163645,1.28474546868647,1.2850442420742014,3.1349668469972234,19301.330338019405,1968.1879477721145,4632.441516551485,4632.441516551485,5.55863190371033,5.000877735313917,-2.3270153738448673,7.327893109158785,3.49649308286321,3.49649308286321,0.9989980236752029,0.0,0.0,0.00023254243067865043,7.851228420015178e-05,0.00015403014647849864,0.0006203771244743293,0.09550919964970674,0.07163791351087445,0.023871286138832284,0.09550925536603731,0.07163791351085845,0.023871286138826952,0.37712798345726184,0.37712798345726184,0.12566711623590968,0.0,4.993589173843873,4.990798783746129,5.001963358443902,4.993528120390806,4.990719790880007,5.001956143919415,24769.478940123176,21054.0570991047,0.85,1.0679221744968999,0.6635536942565599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715210532816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.088130067355,1533.6614883671546,0.37712798345726184,0.12566711623590968,6.112874298809886,3.49649308286321
5858.0,-30.036679487482363,5.000877361656096,35.001358534114786,24.086889170017116,4.99876064388115,-26.53314066498297,-40.038545535039134,1.4952218213819035,-0.010663786163888744,-5.004333786563811,40.002702879303,42254.86322533329,25750.044838938527,25750.044838938527,68004.90806427182,77274.01625767727,77274.01625767727,25750.044838938527,103024.0610966158,103024.0610966158,103024.0610966158,127793.5349624638,91457.30907729,56438.15604494661,38910.1700359371,24769.473865848013,0.0,63679.643901785115,21054.05278597081,1533.661243393818,0.0,0.8868868749809763,2.8163858284680403,0.0014959135982669303,354596.0858874269,1554649.771552766,4.384283508550397,1554649.771552766,4.384283508550397,0.85,0.09550919152684656,4.027634451161993,1.266875506755896,1.0,0.0,4.027634451160543,1.2847454791212602,1.2850442529523118,3.1349668215348094,19301.33274465077,1968.1881931802163,4632.441516551485,4632.441516551485,5.5586335514296055,5.000877361656096,-2.3270150487096943,7.3278924103657905,3.4964944527404613,3.4964944527404613,0.9989984150687032,0.0,0.0,0.0002325427738367138,7.851240215254965e-05,0.00015403037168416417,0.0006203780315204263,0.09550919152686563,0.07163790521553826,0.023871286311327365,0.09550917213934135,0.07163790521552396,0.023871286311322598,0.3771279530103528,0.3771279530103528,0.125667121550091,0.0,4.99360583647865,4.990813337260988,5.001986349838717,4.993670000399902,4.990869065832555,5.002075829534135,24769.473865848013,21054.05278597081,0.85,1.0679222416689025,0.6635536984236932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715125310577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.087191365397,1533.661243393818,0.3771279530103528,0.125667121550091,6.112874298809886,3.4964944527404613
5859.0,-30.03666529610291,5.000877109797811,35.001358016615484,24.086892802175157,4.998769277996626,-26.533127027265394,-40.03852828228844,1.495231009159303,-0.010735395623044042,-5.004326356730554,40.00270199495952,42254.85303367058,25750.03022299429,25750.03022299429,68004.88325666488,77273.99608058954,77273.99608058954,25750.03022299429,103024.02630358383,103024.02630358383,103024.02630358383,127793.49513492406,91457.28666784377,56438.1436209255,38910.1589410203,24769.46883134023,0.0,63679.62777236053,21054.048506639196,1533.660799199984,0.0,0.8868869159724302,2.8163876364922005,0.0014959135982669303,354596.18858046725,1554649.7334202733,4.384282131299565,1554649.7334202733,4.384282131299565,0.85,0.09550917601568866,4.027634451161993,1.2668754468625414,1.0,0.0,4.02763445116467,1.2847454354328751,1.285044209695203,3.1349669281408605,19301.328015316583,1968.187710922342,4632.441516551485,4632.441516551485,5.558630396301972,5.000877109797811,-2.327008311529462,7.327885421327273,3.496495802912542,3.496495802912542,0.9989988008321549,0.0,0.0,0.00023254311741696841,7.851255549091173e-05,0.00015403056192605667,0.0006203787977452266,0.09550917601570674,0.07163789118450051,0.023871284831206232,0.09550921020506616,0.07163789118448695,0.02387128483120171,0.3771279234015946,0.3771279234015946,0.12566712850515296,0.0,4.9936000369237945,4.990815117474597,5.001957801124149,4.993590961107486,4.990836361274376,5.001857731565565,24769.46883134023,21054.048506639196,0.85,1.0679221225941538,0.6635537064494409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715040370269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.086252195024,1533.660799199984,0.3771279234015946,0.12566712850515296,6.112874298809886,3.496495802912542
5860.0,-30.036651096234422,5.000876788863864,35.001357519172494,24.086887738108658,4.998766317215922,-26.53311454150635,-40.03851874787358,1.4952297624880688,-0.01071718506216257,-5.004327842172881,40.00270154414451,42254.87494439819,25750.038512073665,25750.038512073665,68004.91345647186,77273.98771560268,77273.98771560268,25750.038512073665,103024.02622767634,103024.02622767634,103024.02622767634,127793.49551268123,91457.27137269142,56438.15860148785,38910.125301337306,24769.46928500488,0.0,63679.59458634219,21054.048892254148,1533.6608710708247,0.0,0.8868869100485615,2.8163872238656618,0.0014959135982669303,354596.1680491042,1554649.713981332,4.384282330332586,1554649.713981332,4.384282330332586,0.85,0.09550917143976,4.027634451161993,1.266875466643833,1.0,0.0,4.027634451163761,1.2847454405547087,1.2850442152599284,3.134966915642837,19301.324787397156,1968.1873817661644,4632.441516551485,4632.441516551485,5.558632185656321,5.000876788863864,-2.3270080859879045,7.327884874851769,3.4964971892047196,3.4964971892047196,0.9989991969156342,0.0,0.0,0.0002325434612032126,7.851264023065163e-05,0.00015403082097256097,0.0006203798410898519,0.09550917143976513,0.07163788560735082,0.023871285832414314,0.09550920004992851,0.07163788560734698,0.023871285832413023,0.37712789369814587,0.37712789369814587,0.1256671336614804,0.0,4.993602725902804,4.9908173388363934,5.001961892492716,4.9936106571107075,4.990823400691056,5.001975433912037,24769.46928500488,21054.048892254148,0.85,1.0679231533778852,0.663554396331865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517149553255833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.085313846075,1533.6608710708247,0.37712789369814587,0.1256671336614804,6.112874298809886,3.4964971892047196
5861.0,-30.036636914471867,5.0008764823440055,35.001357009177596,24.086887353938096,4.998767238637997,-26.533101683754257,-40.03850159989668,1.4952320079205716,-0.010694894090022444,-5.004325451929119,40.00270018365557,42254.86518515163,25750.03678238299,25750.03678238299,68004.90196753462,77273.9824303887,77273.9824303887,25750.03678238299,103024.01921277169,103024.01921277169,103024.01921277169,127793.48235001341,91457.26073652915,56438.143491292765,38910.13027248487,24769.46313724172,0.0,63679.59340972659,21054.043666655463,1533.6604784878666,0.0,0.8868869271301615,2.816387210075748,0.0014959135982669303,354596.2010863766,1554649.6553176644,4.384281756416688,1554649.6553176644,4.384281756416688,0.85,0.09550915956872189,4.027634451161993,1.2668753424612809,1.0,0.0,4.027634451162921,1.2847454293419571,1.2850442044857076,3.1349669430035925,19301.322542720274,1968.1871528728236,4632.441516551485,4632.441516551485,5.55863181226992,5.0008764823440055,-2.3270050394671773,7.327881521811182,3.4964985542393086,3.4964985542393086,0.9989995869255167,0.0,0.0,0.00023254380455157224,7.851279263823553e-05,0.0001540310119133367,0.0006203806101294983,0.09550915956874355,0.07163787448176812,0.023871285086975436,0.09550917697358557,0.07163787448175186,0.023871285086970024,0.37712786394689446,0.37712786394689446,0.1256671393399528,0.0,4.99360738376447,4.990824207803087,5.001959913456744,4.993630557839083,4.990856227149777,5.001956541538732,24769.46313724172,21054.043666655463,0.85,1.0679229926921514,0.6635542553369619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517148702300349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.084376140238,1533.6604784878666,0.37712786394689446,0.1256671393399528,6.112874298809886,3.4964985542393086
5862.0,-30.036622754030443,5.000876188659106,35.00135650334552,24.086886864993744,4.998768815968043,-26.533088779619344,-40.03848448684437,1.4952348415571481,-0.010691035982290487,-5.004323116824976,40.0026992849177,42254.85530636158,25750.035242187925,25750.035242187925,68004.8905485495,77273.97406959013,77273.97406959013,25750.035242187925,103024.00931177805,103024.00931177805,103024.00931177805,127793.46900624981,91457.24729885289,56438.12853562516,38910.13195914192,24769.459694471763,0.0,63679.59165361369,21054.040740301,1533.6602413977803,0.0,0.8868869422601005,2.816387431988785,0.0014959135982669303,354596.2333615267,1554649.6165644936,4.384281248073662,1554649.6165644936,4.384281248073662,0.85,0.09550914939947479,4.027634451161993,1.2668752968544141,1.0,0.0,4.027634451160307,1.284745415378748,1.2850441909597268,3.1349669770758672,19301.319706806302,1968.1868636900779,4632.441516551485,4632.441516551485,5.558631479789723,5.000876188659106,-2.32700202604833,7.327878214707436,3.4964999230872578,3.4964999230872578,0.9989999780249308,0.0,0.0,0.00023254414738420085,7.851294473568982e-05,0.00015403120264851104,0.0006203813783410575,0.0955091493994896,0.07163786463682603,0.023871284762663557,0.09550917136357845,0.07163786463681493,0.02387128476265986,0.3771278344408366,0.3771278344408366,0.12566714507059754,0.0,4.993611435617083,4.990831616385776,5.001953890223433,4.993632080842701,4.990865689385089,5.001934236685827,24769.459694471763,21054.040740301,0.85,1.0679228428232292,0.6635541185032662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517147852429992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.083438545005,1533.6602413977803,0.3771278344408366,0.12566714507059754,6.112874298809886,3.4964999230872578
5863.0,-30.03660855410024,5.000875890845009,35.0013560008231,24.08688651574778,4.998769275025219,-26.53307595177306,-40.03847111072389,1.495236672698236,-0.01066148519583976,-5.004321571839277,40.002698369654425,42254.86132638973,25750.03573769163,25750.03573769163,68004.89706408136,77273.97095219039,77273.97095219039,25750.03573769163,103024.00668988202,103024.00668988202,103024.00668988202,127793.46308672536,91457.2386359016,56438.12901010174,38910.12180644429,24769.456396843332,0.0,63679.578203287616,21054.037937316833,1533.6600308945306,0.0,0.8868869534310255,2.81638722415841,0.0014959135982669303,354596.25471588434,1554649.5770987556,4.384280872747509,1554649.5770987556,4.384280872747509,0.85,0.09550914004808961,4.027634451161993,1.2668752671824772,1.0,0.0,4.02763445116092,1.2847454061030736,1.2850441821235998,3.1349669997098712,19301.317878559796,1968.1866772608175,4632.441516551485,4632.441516551485,5.558631586753556,5.000875890845009,-2.326999589030994,7.327875479876003,3.4965012952962193,3.4965012952962193,0.999000370084634,0.0,0.0,0.0002325444911733443,7.85130636202161e-05,0.0001540314275531282,0.0006203822841746419,0.09550914004810401,0.07163785544561962,0.023871284602484395,0.09550915240949241,0.07163785544560881,0.02387128460248079,0.3771278051682495,0.3771278051682495,0.1256671505963128,0.0,4.993620578644993,4.990844749470966,5.00195105747747,4.993660086643445,4.990900218595698,5.001942663751265,24769.456396843332,21054.037937316833,0.85,1.0679231707060906,0.6635543531946356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517147003837445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.082500995366,1533.6600308945306,0.3771278051682495,0.1256671505963128,6.112874298809886,3.4965012952962193
5864.0,-30.036594397175474,5.000875539603263,35.00135548660392,24.086876317765586,4.998765827356917,-26.533063553323444,-40.038457804452605,1.4952349835050736,-0.010714301326459008,-5.004322381450535,40.0026970239155,42254.86742285198,25750.042149009507,25750.042149009507,68004.90957186148,77273.9435834196,77273.9435834196,25750.042149009507,103023.98573242911,103023.98573242911,103023.98573242911,127793.43716382122,91457.20415733357,56438.12799676674,38910.08462285203,24769.451431392117,0.0,63679.53605424415,21054.033716683298,1533.6597757623788,0.0,0.8868869541836413,2.8163878234554165,0.0014959135982669303,354596.24352566514,1554649.5190711056,4.3842808474607615,1554649.5190711056,4.3842808474607615,0.85,0.09550913191679346,4.027634451161993,1.2668752474011855,1.0,0.0,4.027634451163945,1.284745413297095,1.2850441897596616,3.1349669821554054,19301.3106021341,1968.1859352718923,4632.441516551485,4632.441516551485,5.558632970757619,5.000875539603263,-2.3269988925855887,7.327874432188851,3.4965026657700657,3.4965026657700657,0.9990007616485902,0.0,0.0,0.0002325448339217653,7.851318188410049e-05,0.0001540316520376648,0.0006203831883162951,0.09550913191681229,0.07163784719150368,0.023871284725308604,0.09550915692542854,0.07163784719148955,0.023871284725303903,0.3771277764346646,0.3771277764346646,0.12566715614762525,0.0,4.993618386942956,4.990835590081474,5.001969775843236,4.9936080801240905,4.990797413584289,5.002043110124475,24769.451431392117,21054.033716683298,0.85,1.06792407397461,0.6635548881332617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714615287855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.081564708833,1533.6597757623788,0.3771277764346646,0.12566715614762525,6.112874298809886,3.4965026657700657
5865.0,-30.036580177105947,5.000875217857836,35.00135496177058,24.08687575897204,4.998767732609364,-26.533050562699497,-40.038444463256724,1.495238118203098,-0.010716062264521042,-5.004319319788977,40.00269568631733,42254.87343035629,25750.03860945126,25750.03860945126,68004.91203980755,77273.93368022861,77273.93368022861,25750.03860945126,103023.97228967988,103023.97228967988,103023.97228967988,127793.41750343001,91457.18928604342,56438.1290361719,38910.06694430168,24769.445213750143,0.0,63679.512158051824,21054.02843168762,1533.6593635950594,0.0,0.886886974597457,2.8163882039986134,0.0014959135982669303,354596.2858430918,1554649.4613944816,4.384280161587511,1554649.4613944816,4.384280161587511,0.85,0.09550911963346198,4.027634451161993,1.2668751968489964,1.0,0.0,4.027634451162822,1.2847453979225865,1.2850441748239096,3.1349670196714587,19301.307463667392,1968.1856152373534,4632.441516551485,4632.441516551485,5.558632206677115,5.000875217857836,-2.3269953696720083,7.327870587529844,3.496504019630214,3.496504019630214,0.9990011484657755,0.0,0.0,0.00023254517819942976,7.851330045855425e-05,0.0001540318777408755,0.0006203840973663223,0.09550911963348367,0.07163783559084808,0.023871284042635596,0.09550914636089848,0.07163783559083181,0.023871284042630177,0.37712774678862665,0.37712774678862665,0.12566716302496103,0.0,4.9936141972860355,4.990828827919302,5.001973305547438,4.993603257524455,4.990807599009543,5.001993245061726,24769.445213750143,21054.02843168762,0.85,1.0679245134764872,0.663555231476651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517145304496932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.08062803409,1533.6593635950594,0.37712774678862665,0.12566716302496103,6.112874298809886,3.496504019630214
5866.0,-30.03656599088255,5.000874885520038,35.00135444106497,24.086880753189348,4.998767727777518,-26.533037793584565,-40.03843112206084,1.495239530479706,-0.010589596003853785,-5.004318125570435,40.00269475688037,42254.879427312575,25750.039880535733,25750.039880535733,68004.91930784831,77273.95403079907,77273.95403079907,25750.039880535733,103023.99391133481,103023.99391133481,103023.99391133481,127793.43586923688,91457.20390878207,56438.12930529617,38910.08289276211,24769.441957902083,0.0,63679.524850664195,21054.02566421677,1533.6591659679593,0.0,0.8868869840355524,2.8163866821092807,0.0014959135982669303,354596.30234924646,1554649.421317584,4.384279844481824,1554649.421317584,4.384279844481824,0.85,0.09550911072176012,4.027634451161993,1.2668751743203033,1.0,0.0,4.027634451163623,1.2847453906069743,1.2850441679478763,3.134967037522624,19301.3105496793,1968.1859299229911,4632.441516551485,4632.441516551485,5.5586324810647065,5.000874885520038,-2.326993208930465,7.327868094450503,3.4965053818030154,3.4965053818030154,0.9990015376580044,0.0,0.0,0.00023254552165812524,7.851341903317373e-05,0.00015403210262495152,0.0006203850031171744,0.09550911072177448,0.07163782646944147,0.023871284252333008,0.09550908345980534,0.0716378264694307,0.023871284252329417,0.3771277165519519,0.3771277165519519,0.12566717005414896,0.0,4.99363660994203,4.990856549534044,5.00197978408994,4.993728529566567,4.990969706050009,5.002007968653118,24769.441957902083,21054.02566421677,0.85,1.0679244147522717,0.6635551933907347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517144452331336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.079693096244,1533.6591659679593,0.3771277165519519,0.12566717005414896,6.112874298809886,3.4965053818030154
5867.0,-30.0365518453125,5.000874504281629,35.00135390864053,24.08687575897204,4.99876448812886,-26.533025384550584,-40.03841778086496,1.4952380273671613,-0.010561836078920805,-5.0043187719512945,40.002693374132335,42254.88546869223,25750.045748609024,25750.045748609024,68004.93121730126,77273.94697776125,77273.94697776125,25750.045748609024,103023.99272637028,103023.99272637028,103023.99272637028,127793.42941730272,91457.18983475499,56438.12832568686,38910.068343409024,24769.436690932438,0.0,63679.50503434146,21054.021187292572,1533.6588919364137,0.0,0.8868869857523616,2.8163862419898957,0.0014959135982669303,354596.29341515055,1554649.3616941208,4.384279786799645,1554649.3616941208,4.384279786799645,0.85,0.09550910264339425,4.027634451161993,1.2668751105805862,1.0,0.0,4.027634451163128,1.2847453969311058,1.2850441747134944,3.134967022090817,19301.307579468576,1968.185627045788,4632.441516551485,4632.441516551485,5.558633747799163,5.000874504281629,-2.3269924131086537,7.327866917390283,3.4965067402442096,3.4965067402442096,0.9990019257840599,0.0,0.0,0.00023254586413303863,7.851353760795834e-05,0.0001540323265250803,0.0006203859049050467,0.09550910264341365,0.07163781800664133,0.02387128463677232,0.09550905165400114,0.07163781800662679,0.023871284636767468,0.3771276879302753,0.3771276879302753,0.1256671773860679,0.0,4.993660921090907,4.990881216219577,5.002003027100841,4.993756935872398,4.9909786543170185,5.002094770298754,24769.436690932438,21054.021187292572,0.85,1.0679249340997101,0.6635554947530569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517143602194131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.078757954348,1533.6588919364137,0.3771276879302753,0.1256671773860679,6.112874298809886,3.4965067402442096
