time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5868.0,-30.03653768799586,5.00087422586043,35.00135338316584,24.08687436198818,4.998771917350515,-26.533011897993585,-40.03840059796346,1.4952461273484186,-0.010696416588018565,-5.004312264214836,40.00269251171083,42254.87522285534,25750.03341054391,25750.03341054391,68004.90863339926,77273.91116459326,77273.91116459326,25750.03341054391,103023.94457513717,103023.94457513717,103023.94457513717,127793.3766050596,91457.15131516293,56438.115373425855,38910.03993526342,24769.43202992244,0.0,63679.47196518586,21054.017225434072,1533.658487792274,0.0,0.8868870219743332,2.8163887695775287,0.0014959135982669303,354596.38336327183,1554649.3245069024,4.384278569796403,1554649.3245069024,4.384278569796403,0.85,0.09550908893464802,4.027634451161993,1.2668750677211214,1.0,0.0,4.027634451161467,1.284745358332952,1.2850441365467462,3.1349671162759707,19301.299450217117,1968.184798092837,4632.441516551485,4632.441516551485,5.558631084394767,5.00087422586043,-2.3269863655039433,7.327860591364374,3.496508083379823,3.496508083379823,0.9990023095370922,0.0,0.0,0.00023254620689281089,7.851369032755835e-05,0.00015403251656525253,0.0006203866703173914,0.09550908893466528,0.07163780519408719,0.023871283740578095,0.09550911610187733,0.07163780519407424,0.02387128374057378,0.37712766043374596,0.37712766043374596,0.12566718598153512,0.0,4.993649432493328,4.990873316481441,5.0019807666253655,4.993615847626813,4.990854087723562,5.001904096960629,24769.43202992244,21054.017225434072,0.85,1.0679251340302909,0.66355567844464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714275449325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.077822470905,1533.658487792274,0.37712766043374596,0.12566718598153512,6.112874298809886,3.496508083379823
5869.0,-30.036523516017567,5.000873899811139,35.001352877991195,24.08687436198818,4.998770309319719,-26.53299930205289,-40.03838348491115,1.4952460953552098,-0.01062467472439721,-5.004312773716504,40.002692052044246,42254.86558067826,25750.039125914944,25750.039125914944,68004.90470659321,77273.91774626644,77273.91774626644,25750.039125914944,103023.95687218138,103023.95687218138,103023.95687218138,127793.38888815262,91457.15152560626,56438.09936001865,38910.05796176401,24769.43201597124,0.0,63679.489977735255,21054.017213575553,1533.6585120538846,0.0,0.886887021046483,2.8163877676760816,0.0014959135982669303,354596.37632108113,1554649.3046862904,4.3842786009707595,1554649.3046862904,4.3842786009707595,0.85,0.0955090837966668,4.027634451161993,1.2668749803537507,1.0,0.0,4.0276344511625,1.2847453577741064,1.2850441364286094,3.134967117639636,19301.299494629493,1968.1848026216387,4632.441516551485,4632.441516551485,5.5586323181655555,5.000873899811139,-2.3269854394465543,7.327859339257693,3.4965094568965642,3.4965094568965642,0.9990027019704469,0.0,0.0,0.00023254655000801958,7.851384242662104e-05,0.00015403270758139855,0.0006203874396606019,0.09550908379667301,0.07163779900694207,0.023871284789730943,0.09550908353646718,0.07163779900693741,0.02387128478972939,0.3771276318780825,0.3771276318780825,0.12566719284279143,0.0,4.993657359713893,4.990883978324803,5.0019804857552685,4.993688098992095,4.990925657219179,5.001978393635568,24769.43201597124,21054.017213575553,0.85,1.0679247702889938,0.6635553393322112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517141906088533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.076887694306,1533.6585120538846,0.3771276318780825,0.12566719284279143,6.112874298809886,3.4965094568965642
5870.0,-30.036509371945236,5.000873559538682,35.001352360911916,24.08686374491083,4.998769368574781,-26.532986664459283,-40.03837014371527,1.4952466610890476,-0.010736247469480986,-5.004311761902238,40.00269069494529,42254.87147685685,25750.04083269478,25750.04083269478,68004.91230955164,77273.87861780956,77273.87861780956,25750.04083269478,103023.91945050434,103023.91945050434,103023.91945050434,127793.3458025369,91457.10630749493,56438.09916654313,38910.007934390895,24769.426352032555,0.0,63679.43428642345,21054.01239922767,1533.6581744680573,0.0,0.8868870311046247,2.816389351447565,0.0014959135982669303,354596.39030609763,1554649.246168806,4.384278263032483,1554649.246168806,4.384278263032483,0.85,0.09550907394426404,4.027634451161993,1.2668749243067583,1.0,0.0,4.027634451162917,1.284745354420586,1.2850441335142802,3.1349671258227176,19301.28995170918,1968.1838295145824,4632.441516551485,4632.441516551485,5.558632686606222,5.000873559538682,-2.3269834179464164,7.327856977485099,3.4965108155814617,3.4965108155814617,0.9990030901661319,0.0,0.0,0.00023254689244806627,7.851396100199663e-05,0.00015403293144606965,0.0006203883413056637,0.09550907394428432,0.07163778930648877,0.023871284637795538,0.09550911730506535,0.07163778930647358,0.02387128463779047,0.3771276035959146,0.3771276035959146,0.12566719963526812,0.0,4.993640606194617,4.990860077916352,5.00198518002469,4.9935755144327345,4.9907663996095835,5.002005880718002,24769.426352032555,21054.01239922767,0.85,1.067925823644611,0.6635560122409199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517141056805278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.075953683338,1533.6581744680573,0.3771276035959146,0.12566719963526812,6.112874298809886,3.4965108155814617
5871.0,-30.036495260380555,5.000873191617735,35.001351832032356,24.086863779835426,4.998767488840515,-26.53297415003348,-40.038356837443985,1.4952463784936212,-0.010651146140844503,-5.0043114108775795,40.002689317078335,42254.87730850707,25750.04415051367,25750.04415051367,68004.92145902074,77273.88647823481,77273.88647823481,25750.04415051367,103023.93062874848,103023.93062874848,103023.93062874848,127793.35142802868,91457.10771122824,56438.09854150109,38910.01018858572,24769.420799280193,0.0,63679.43098786591,21054.007679388164,1533.6578633646095,0.0,0.8868870378769226,2.81638827450725,0.0014959135982669303,354596.3951578632,1554649.186755818,4.38427803549357,1554649.186755818,4.38427803549357,0.85,0.0955090644389586,4.027634451161993,1.2668749287026007,1.0,0.0,4.027634451161647,1.2847453550370347,1.2850441345698327,3.1349671243184924,19301.290247955854,1968.1838597233364,4632.441516551485,4632.441516551485,5.558633402820098,5.000873191617735,-2.326981892691368,7.327855084309103,3.496512169432289,3.496512169432289,0.9990034769806541,0.0,0.0,0.00023254723410153985,7.851407926713108e-05,0.00015403315483440878,0.0006203892410322343,0.09550906443897876,0.07163777974240872,0.023871284696570048,0.0955090621392098,0.07163777974239359,0.02387128469656501,0.37712757344287434,0.37712757344287434,0.125667206674359,0.0,4.9936444046755355,4.990860448949377,5.001999263648088,4.993660264736718,4.9908626003222025,5.002056265502517,24769.420799280193,21054.007679388164,0.85,1.0679260226426812,0.663556138190976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517140209194437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.07501958572,1533.6578633646095,0.37712757344287434,0.125667206674359,6.112874298809886,3.496512169432289
5872.0,-30.036481083637135,5.0008728983478274,35.00135130918762,24.08686790093782,4.998773057441446,-26.532960832064898,-40.03833961961789,1.4952528058694377,-0.010653202143430462,-5.004306228596132,40.00268843509752,42254.867248315364,25750.03519238894,25750.03519238894,68004.9024407043,77273.88068318245,77273.88068318245,25750.03519238894,103023.91587557139,103023.91587557139,103023.91587557139,127793.33239126157,91457.09844862638,56438.08501376023,38910.01492762905,24769.416515690187,0.0,63679.431443319234,21054.004038336658,1533.6575142838701,0.0,0.8868870674279429,2.816388906482568,0.0014959135982669303,354596.46678592847,1554649.1487252144,4.384277042624238,1554649.1487252144,4.384277042624238,0.85,0.09550905145951889,4.027634451161993,1.2668748254003006,1.0,0.0,4.027634451162793,1.284745324262081,1.2850441042287106,3.1349671994138957,19301.2882931579,1968.1836603894196,4632.441516551485,4632.441516551485,5.55863146903967,5.0008728983478274,-2.3269768180126484,7.327849716360475,3.496513514375368,3.496513514375368,0.9990038612501051,0.0,0.0,0.00023254757733351131,7.851423229811332e-05,0.000154033345035398,0.0006203900070922911,0.09550905145953564,0.0716377674608865,0.02387128399864915,0.09550906501392009,0.07163776746087393,0.023871283998644965,0.3771275432496701,0.3771275432496701,0.12566721448349152,0.0,4.99364415904671,4.990866196595903,5.00198103013247,4.993653026452705,4.990899037891495,5.00191794840498,24769.416515690187,21054.004038336658,0.85,1.0679257163474387,0.6635559754632266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517139363531772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.074085308333,1533.6575142838701,0.3771275432496701,0.12566721448349152,6.112874298809886,3.496513514375368
5873.0,-30.036466944851664,5.0008725987079945,35.0013508068572,24.08686748184266,4.998774129752268,-26.53294799794918,-40.038326278422005,1.4952551828499725,-0.010641339916730885,-5.004304797879057,40.00268798693195,42254.873002508124,25750.03595678,25750.03595678,68004.90895928812,77273.87469300262,77273.87469300262,25750.03595678,103023.91064978263,103023.91064978263,103023.91064978263,127793.32663736248,91457.0871857677,56438.085495273896,38910.001878326446,24769.415987579854,0.0,63679.4178659063,21054.003589442877,1533.6574643740055,0.0,0.8868870763270992,2.8163889176751087,0.0014959135982669303,354596.4865609075,1554649.1294005227,4.384276743626131,1554649.1294005227,4.384276743626131,0.85,0.09550904389797474,4.027634451161993,1.266874786936678,1.0,0.0,4.027634451162965,1.2847453124361081,1.2850440928397961,3.1349672282710057,19301.28591622176,1968.1834180093877,4632.441516551485,4632.441516551485,5.558631634047919,5.0008725987079945,-2.32697447059371,7.327847069301704,3.496514881224975,3.496514881224975,0.9990042517785643,0.0,0.0,0.00023254791964695383,7.851435087403343e-05,0.0001540335687729204,0.0006203909082252443,0.09550904389798237,0.07163775944732467,0.02387128445065769,0.09550906324367786,0.07163775944731895,0.023871284450655783,0.3771275133507632,0.3771275133507632,0.12566722095747337,0.0,4.9936474751115725,4.99087480365074,5.001968466075425,4.993663457962327,4.990911951442513,5.00192092986822,24769.415987579854,21054.003589442877,0.85,1.06792604641095,0.6635562073052682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517138513963246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.073152807081,1533.6574643740055,0.3771275133507632,0.12566722095747337,6.112874298809886,3.496514881224975
5874.0,-30.03645278905177,5.000872130400265,35.00135027135497,24.086848098691576,4.99876214683643,-26.532936454077117,-40.03831311184911,1.495245811861987,-0.010668855417122813,-5.004311106711038,40.00268601606831,42254.87961311565,25750.056196927497,25750.056196927497,68004.93581004314,77273.84478349659,77273.84478349659,25750.056196927497,103023.90098042409,103023.90098042409,103023.90098042409,127793.31027846341,91457.04671145139,56438.08154107126,38909.961300422365,24769.409298039314,0.0,63679.37059846168,21053.997903333417,1533.657234850828,0.0,0.8868870513712437,2.816388542649494,0.0014959135982669303,354596.3993619687,1554649.0444177964,4.384277582104902,1554649.0444177964,4.384277582104902,0.85,0.09550903956316184,4.027634451161993,1.2668747149547563,1.0,0.0,4.027634451161376,1.2847453555643489,1.285044136418405,3.1349671230317684,19301.2773744414,1968.1825469901955,4632.441516551485,4632.441516551485,5.5586360032660584,5.000872130400265,-2.326977839230657,7.327849969630922,3.4965162456642056,3.4965162456642056,0.9990046416183445,0.0,0.0,0.00023254826237279475,7.851446789807566e-05,0.0001540337944747191,0.0006203918172695844,0.09550903956318432,0.07163775397853855,0.023871285584645772,0.09550903354471527,0.07163775397852169,0.023871285584640148,0.37712748386459677,0.37712748386459677,0.12566722669512614,0.0,4.993648829072868,4.990858310365297,5.002023381195215,4.99364225129392,4.990780345135931,5.002231047724308,24769.409298039314,21053.997903333417,0.85,1.0679272607585408,0.6635568036556003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713766666951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.07222001796,1533.657234850828,0.37712748386459677,0.12566722669512614,6.112874298809886,3.4965162456642056
5875.0,-30.036438680299728,5.000871817285552,35.00134971600709,24.08685686476531,4.998771599490116,-26.532922808841843,-40.03829963095484,1.4952557280324277,-0.010668690946545212,-5.00430223622425,40.00268436701771,42254.884746049305,25750.037573765505,25750.037573765505,68004.92231981481,77273.84206291911,77273.84206291911,25750.037573765505,103023.8796366846,103023.8796366846,103023.8796366846,127793.27900564957,91457.04212339544,56438.08480652643,38909.9525742989,24769.39936896496,0.0,63679.35194326386,21053.989463620215,1533.6564804557136,0.0,0.8868871024579883,2.8163895760083557,0.0014959135982669303,354596.5219673998,1554648.9733115023,4.3842758656680525,1554648.9733115023,4.3842758656680525,0.8499999999999999,0.09550902007366593,4.027634451161993,1.2668746896786613,1.0,0.0,4.027634451161967,1.2847453084727842,1.2850440897547644,3.134967237942098,19301.27640616893,1968.182448253882,4632.441516551485,4632.441516551485,5.558631983104782,5.000871817285552,-2.3269701007902013,7.3278419180757535,3.496517558722554,3.496517558722554,0.9990050167778726,0.0,0.0,0.00023254860396002548,7.851458771596193e-05,0.00015403401624406354,0.0006203927104754364,0.09550902007369591,0.07163773658829066,0.023871283485405254,0.0955090271091653,0.07163773658826818,0.023871283485397764,0.37712745319160673,0.37712745319160673,0.12566723592907633,0.0,4.993642400153362,4.990855340222424,5.002006570687115,4.993633545277703,4.990860321054811,5.00195619284284,24769.39936896496,21053.989463620215,0.85,1.0679273617672003,0.6635570786539564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517136818356253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.071288040992,1533.6564804557136,0.37712745319160673,0.12566723592907633,6.112874298809886,3.496517558722554
5876.0,-30.0364245660746,5.000871400021402,35.00134917853127,24.08685221979397,4.9987660681457475,-26.53291065724675,-40.03828262267632,1.4952521593180903,-0.01059287941183129,-5.004305493704445,40.00268377688609,42254.875126191866,25750.050071698046,25750.050071698046,68004.92519788991,77273.8457628599,77273.8457628599,25750.050071698046,103023.89583455794,103023.89583455794,103023.89583455794,127793.29551158828,91457.03788703648,56438.06725036925,38909.9673740747,24769.39967703033,0.0,63679.36705110503,21053.98972547578,1533.65658558397,0.0,0.8868870880251479,2.816388199853975,0.0014959135982669303,354596.47694339947,1554648.947865303,4.384276350589505,1554648.947865303,4.384276350589505,0.85,0.09550901724445374,4.027634451161993,1.2668746127514168,1.0,0.0,4.02763445116045,1.284745324461019,1.2850441061857636,3.1349671989284578,19301.275512119293,1968.182357086191,4632.441516551485,4632.441516551485,5.558634681019584,5.000871400021402,-2.326971226337346,7.327842626358748,3.496518917816949,3.496518917816949,0.9990054050905569,0.0,0.0,0.00023254894568022685,7.851473888540185e-05,0.000154034206794825,0.0006203934779442479,0.0955090172444594,0.07163773190386603,0.023871285340593372,0.09550898543382533,0.07163773190386179,0.023871285340591956,0.3771274223785663,0.3771274223785663,0.1256672436453198,0.0,4.993657681661489,4.990867193600877,5.002032139312291,4.993712614292633,4.990908415161414,5.002128220862346,24769.39967703033,21053.98972547578,0.85,1.0679271535992727,0.6635567701588613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713597286252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.070355593354,1533.65658558397,0.3771274223785663,0.1256672436453198,6.112874298809886,3.496518917816949
5877.0,-30.03641043148862,5.000871133777626,35.00134864800223,24.086855572555237,4.998776564638118,-26.53289688439856,-40.038269106857456,1.4952630175482435,-0.010709010405889785,-5.00429674999959,40.00268290427362,42254.88029236144,25750.031949253054,25750.031949253054,68004.9122416145,77273.81685278617,77273.81685278617,25750.031949253054,103023.84880203923,103023.84880203923,103023.84880203923,127793.24308303668,91457.00752152994,56438.07096110615,38909.929511582,24769.39428099745,0.0,63679.32379257945,21053.98513884783,1533.6560901231164,0.0,0.8868871356568899,2.816390746106859,0.0014959135982669303,354596.59779650636,1554648.9102386606,4.384274750235569,1554648.9102386606,4.384274750235569,0.8499999999999999,0.0955090006488512,4.027634451161993,1.2668745720898733,1.0,0.0,4.0276344511626085,1.2847452729613626,1.2850440551138107,3.1349673245951846,19301.26910372229,1968.1817036115585,4632.441516551485,4632.441516551485,5.558630768947533,5.000871133777626,-2.326963553985551,7.327834687763177,3.496520244971073,3.496520244971073,0.9990057842774495,0.0,0.0,0.0002325492878938509,7.851485901408042e-05,0.00015403442887977048,0.0006203943724212254,0.09550900064886982,0.07163771673937523,0.02387128390949458,0.09550904605646794,0.07163771673936127,0.023871283909489928,0.377127392350799,0.377127392350799,0.12566725270719162,0.0,4.993640369281195,4.990857269584467,5.001992652113302,4.993587739593693,4.990834193932528,5.001851326519898,24769.39428099745,21053.98513884783,0.85,1.067927675600398,0.6635573020529687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135127040897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.069423725656,1533.6560901231164,0.377127392350799,0.12566725270719162,6.112874298809886,3.496520244971073
5878.0,-30.03639631367689,5.00087066537153,35.001348118273896,24.0868468414061,4.998763947927651,-26.532885438147094,-40.03825594028456,1.495253072397999,-0.010553958076343406,-5.00430460940181,40.00268186653746,42254.88679944735,25750.05620873149,25750.05620873149,68004.94300817885,77273.83250076577,77273.83250076577,25750.05620873149,103023.88870949726,103023.88870949726,103023.88870949726,127793.28221015085,91457.01236326728,56438.06666194929,38909.9396681311,24769.393500653583,0.0,63679.33316878468,21053.984475555546,1533.6562381082865,0.0,0.8868870994370724,2.816387791802906,0.0014959135982669303,354596.4891659886,1554648.865491962,4.384275967166224,1554648.865491962,4.384275967166224,0.85,0.0955090010784979,4.027634451161993,1.2668745512096211,1.0,0.0,4.027634451162602,1.284745318777333,1.285044101379595,3.134967212797486,19301.27012553218,1968.18180780717,4632.441516551485,4632.441516551485,5.558636005814172,5.00087066537153,-2.326968050644859,7.327838716016389,3.49652161698757,3.49652161698757,0.9990061762821628,0.0,0.0,0.00023254962970181283,7.851497603882234e-05,0.00015403465366299048,0.0006203952777658663,0.09550900107850513,0.07163771471886028,0.02387128635964485,0.09550895118583921,0.07163771471885486,0.02387128635964304,0.3771273616379906,0.3771273616379906,0.1256672589158919,0.0,4.993665413925612,4.990875413211313,5.002038406611746,4.993750651325456,4.9909330482390715,5.002206482736938,24769.393500653583,21053.984475555546,0.85,1.067928001506061,0.6635573065353721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517134279999202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.068492736325,1533.6562381082865,0.3771273616379906,0.1256672589158919,6.112874298809886,3.49652161698757
5879.0,-30.03638222226082,5.00087042777718,35.00134758173421,24.086854699440323,4.9987789493067885,-26.532871253615117,-40.03823861768467,1.4952679806612925,-0.010683857709409494,-5.004292141277628,40.00268060868513,42254.87584735701,25750.028511322096,25750.028511322096,68004.90435867911,77273.80375099558,77273.80375099558,25750.028511322096,103023.83226231768,103023.83226231768,103023.83226231768,127793.21687060915,91456.98399940984,56438.056095772175,38909.91989293074,24769.384608291468,0.0,63679.30450122221,21053.97691704775,1533.6554587616295,0.0,0.8868871674067819,2.8163909537042353,0.0014959135982669303,354596.6614970187,1554648.8112539605,4.384273683487658,1554648.8112539605,4.384273683487658,0.85,0.0955089791535757,4.027634451161993,1.2668744918657469,1.0,0.0,4.027634451161991,1.2847452483344466,1.2850440313586649,3.134967384688481,19301.264139567193,1968.181197408615,4632.441516551485,4632.441516551485,5.558630026805197,5.00087042777718,-2.326957659570908,7.327828087348088,3.4965229275746936,3.4965229275746936,0.9990065507356267,0.0,0.0,0.00023254997087116978,7.851513000265486e-05,0.00015403484086851492,0.000620396031761286,0.09550897915360178,0.07163769557771368,0.023871283575888098,0.09550901719733984,0.07163769557769412,0.02387128357588158,0.3771273320733036,0.3771273320733036,0.12566726798705974,0.0,4.993649247919734,4.990871701792628,5.001984861342692,4.993608283568221,4.9908805560666565,5.001794384221341,24769.384608291468,21053.97691704775,0.85,1.06792787533309,0.6635574332716841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517133433962834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.067561882104,1533.6554587616295,0.3771273320733036,0.12566726798705974,6.112874298809886,3.4965229275746936
5880.0,-30.036368144935846,5.000870068723666,35.00134708218125,24.0868448157795,4.99877332705065,-26.532859144353655,-40.03822534633798,1.495264326468632,-0.010695259182398331,-5.004296117464029,40.00268061292574,42254.88177831984,25750.04308642173,25750.04308642173,68004.92486474157,77273.78658908122,77273.78658908122,25750.04308642173,103023.82967550296,103023.82967550296,103023.82967550296,127793.21826168496,91456.95887917627,56438.05406841569,38909.89423417842,24769.388586182,0.0,63679.28282036042,21053.9802982547,1533.6557874721966,0.0,0.8868871471671714,2.816390639306985,0.0014959135982669303,354596.6065392417,1554648.8114368145,4.384274363507672,1554648.8114368145,4.384274363507672,0.85,0.09550897887060156,4.027634451161993,1.2668744160374628,1.0,0.0,4.0276344511616236,1.2847452647243742,1.285044048190305,3.134967344694647,19301.258838143043,1968.1806568137993,4632.441516551485,4632.441516551485,5.558633173115753,5.000870068723666,-2.326959275394373,7.327829344118038,3.4965243070093504,3.4965243070093504,0.9990069448598143,0.0,0.0,0.0002325503116998253,7.851524795900502e-05,0.0001540350637408203,0.0006203969294094614,0.09550897887059799,0.07163769317827706,0.02387128569232093,0.0955090248265235,0.07163769317827974,0.023871285692321824,0.3771273021133368,0.3771273021133368,0.12566727335451877,0.0,4.9936410818784225,4.990859484852592,5.001988851608928,4.9936008582816385,4.990803058993663,5.001997253325612,24769.388586182,21053.9802982547,0.85,1.0679285609510365,0.6635577523308652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517132589508366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.066630969684,1533.6557874721966,0.3771273021133368,0.12566727335451877,6.112874298809886,3.4965243070093504
5881.0,-30.036354081628346,5.0008697072775385,35.00134655518081,24.086844745930307,4.998772370933122,-26.53284658097911,-40.03821207499129,1.495264870284051,-0.010626884934993086,-5.004294599386935,40.0026788143495,42254.88737345203,25750.04337353526,25750.04337353526,68004.93074698729,77273.79011989516,77273.79011989516,25750.04337353526,103023.83349343041,103023.83349343041,103023.83349343041,127793.21373046296,91456.95634678392,56438.05360034161,38909.89194049145,24769.38023703254,0.0,63679.27217752399,21053.973201477656,1533.655289987962,0.0,0.8868871613981546,2.8163899183375287,0.0014959135982669303,354596.62752169365,1554648.7338830528,4.384273885368359,1554648.7338830528,4.384273885368359,0.8499999999999999,0.09550896629170272,4.027634451161993,1.2668744072457776,1.0,0.0,4.027634451161914,1.2847452614774122,1.2850440453800531,3.134967352617712,19301.258303701918,1968.180602315971,4632.441516551485,4632.441516551485,5.558633235094631,5.0008697072775385,-2.326956905219781,7.3278266124973195,3.4965256494078356,3.4965256494078356,0.9990073284022387,0.0,0.0,0.00023255065218955896,7.85153659155193e-05,0.00015403528627403967,0.0006203978256919222,0.09550896629172986,0.0716376814464711,0.023871284845258765,0.09550897092862862,0.07163768144645075,0.02387128484525198,0.3771272713186702,0.3771272713186702,0.12566727921380305,0.0,4.993645831458025,4.990864419906757,5.001993043480866,4.993667714451931,4.990887045752686,5.002012697069802,24769.38023703254,21053.973201477656,0.85,1.0679288318089488,0.6635579510967804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517131745898433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.065700244686,1533.655289987962,0.3771272713186702,0.12566727921380305,6.112874298809886,3.4965256494078356
5882.0,-30.03634004937391,5.000869318650405,35.0013460165506,24.086844780854904,4.998770462237485,-26.532834140839533,-40.03819873379541,1.4952645537032592,-0.010540457447120843,-5.004294266232327,40.0026774216077,42254.89291033079,25750.04663525596,25750.04663525596,68004.93954558675,77273.79812156971,77273.79812156971,25750.04663525596,103023.84475682567,103023.84475682567,103023.84475682567,127793.21942878379,91456.95791205471,56438.052700816384,38909.894679153695,24769.37467195812,0.0,63679.26935111181,21053.968471164404,1533.6549789368019,0.0,0.8868871681333899,2.8163888218908917,0.0014959135982669303,354596.63212646695,1554648.6738286836,4.384273659074736,1554648.6738286836,4.384273659074736,0.8500000000000001,0.09550895655586468,4.027634451161993,1.2668743660347537,1.0,0.0,4.027634451162273,1.2847452622567936,1.2850440465961157,3.1349673507159066,19301.258634039783,1968.180636001059,4632.441516551485,4632.441516551485,5.558633939198653,5.000869318650405,-2.326955411494519,7.327824730144924,3.4965269904861267,3.4965269904861267,0.9990077115674648,0.0,0.0,0.00023255099192792124,7.851548449302222e-05,0.00015403550743489902,0.0006203987164470186,0.09550895655588504,0.07163767180624132,0.023871284749643708,0.09550891510059821,0.07163767180622606,0.02387128474963862,0.3771272408886534,0.3771272408886534,0.12566728548143843,0.0,4.993667300477114,4.990888297954484,5.002007281572787,4.993753808785186,4.990984443445257,5.002064867327135,24769.37467195812,21053.968471164404,0.85,1.0679290173796476,0.663558067498352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517130903128612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.064769708115,1533.6549789368019,0.3771272408886534,0.12566728548143843,6.112874298809886,3.4965269904861267
5883.0,-30.036325961511498,5.0008689257691135,35.00134546788979,24.08684460623192,4.998770069460051,-26.53282149904114,-40.03818542752413,1.4952656069898862,-0.010490998925263284,-5.004292881403315,40.002676052184874,42254.898563087176,25750.047145755027,25750.047145755027,68004.9457088422,77273.79900794527,77273.79900794527,25750.047145755027,103023.8461537003,103023.8461537003,103023.8461537003,127793.21501847416,91456.95295331565,56438.05250845825,38909.88938317489,24769.36886477386,0.0,63679.25824794875,21053.96353505778,1533.6546293583624,0.0,0.8868871801334072,2.816388333850499,0.0014959135982669303,354596.65126720024,1554648.6147798197,4.384273255892484,1554648.6147798197,4.384273255892484,0.85,0.0955089461958637,4.027634451161993,1.2668743490008638,1.0,0.0,4.02763445116164,1.2847452566253794,1.2850440414016222,3.1349673644573857,19301.25758753761,1968.1805292875356,4632.441516551485,4632.441516551485,5.558634049399517,5.0008689257691135,-2.3269531575424565,7.32782208331157,3.496528322762404,3.496528322762404,0.9990080922178297,0.0,0.0,0.0002325513330130788,7.851560276027826e-05,0.00015403573025280057,0.0006203996138760752,0.09550894619588471,0.07163766163264362,0.02387128456324108,0.0955088780724152,0.07163766163262787,0.023871284563235833,0.3771272119028548,0.3771272119028548,0.12566729268802,0.0,4.9936936906047436,4.990919263472392,5.002019939185175,4.993801882478067,4.991045757930465,5.0020732024186145,24769.36886477386,21053.96353505778,0.85,1.067929300370467,0.6635582719660259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517130062219799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.063839018223,1533.6546293583624,0.3771272119028548,0.12566729268802,6.112874298809886,3.496528322762404
5884.0,-30.03631189160529,5.000868580530487,35.00134492726316,24.086843768041604,4.998773878434436,-26.53280845321997,-40.03816827954722,1.4952704400493284,-0.010542862811405485,-5.004289032061192,40.00267518887698,42254.88821029336,25750.041428635184,25750.041428635184,68004.92963892854,77273.78018413068,77273.78018413068,25750.041428635184,103023.82161276587,103023.82161276587,103023.82161276587,127793.18674514096,91456.92999266255,56438.03801882616,38909.87997092932,24769.365132375096,0.0,63679.24510330442,21053.960362518832,1533.6543403293672,0.0,0.8868872028370269,2.8163894645129752,0.0014959135982669303,354596.70447177516,1554648.5775543926,4.384272493085558,1554648.5775543926,4.384272493085558,0.85,0.09550893529213528,4.027634451161993,1.2668742709746588,1.0,0.0,4.027634451162937,1.2847452333137088,1.2850440185222025,3.134967421341291,19301.252741875633,1968.1800351675274,4632.441516551485,4632.441516551485,5.558632815251215,5.000868580530487,-2.326949087772167,7.327817668302654,3.4965296531076318,3.4965296531076318,0.9990084723164662,0.0,0.0,0.00023255167366395646,7.851575517317851e-05,0.00015403591849077797,0.000620400372029838,0.09550893529215068,0.07163765103252051,0.023871284259630178,0.09550890086081149,0.07163765103250895,0.023871284259626323,0.37712718451832267,0.37712718451832267,0.1256673005593681,0.0,4.993702723097783,4.9909343486199305,5.002010805684449,4.993746169249789,4.991002006220299,5.0019815898843945,24769.365132375096,21053.960362518832,0.85,1.0679292684548432,0.6635582463602522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517129217978664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.06290991009,1533.6543403293672,0.37712718451832267,0.1256673005593681,6.112874298809886,3.4965296531076318
5885.0,-30.036297792742882,5.000868174381639,35.001344389620606,24.086833535134815,4.998770466616339,-26.53279610346433,-40.03815497327594,1.495268777337964,-0.010602400205300455,-5.004290284661223,40.00267419454091,42254.89408754113,25750.048737861795,25750.048737861795,68004.94282540292,77273.75265110975,77273.75265110975,25750.048737861795,103023.80138897155,103023.80138897155,103023.80138897155,127793.16374586688,91456.89538773356,56438.03682416564,38909.8428484088,24769.362356895334,0.0,63679.20520530413,21053.958003361033,1533.6542202168835,0.0,0.8868872000646313,2.8163901003892042,0.0014959135982669303,354596.6871586725,1554648.5346790943,4.38427258623381,1554648.5346790943,4.38427258623381,0.85,0.09550892946681519,4.027634451161993,1.266874209432863,1.0,0.0,4.027634451163333,1.2847452403867337,1.285044026035446,3.1349674040820696,19301.245438782462,1968.1792904592764,4632.441516551485,4632.441516551485,5.558634393085836,5.000868174381639,-2.326948757138304,7.327816931519943,3.4965309971702614,3.4965309971702614,0.9990088563343604,0.0,0.0,0.00023255201501636117,7.851587344081135e-05,0.00015403614157554981,0.0006204012705337506,0.09550892946682851,0.07163764436896382,0.0238712850978647,0.09550891464592241,0.07163764436895383,0.02387128509786137,0.37712715747203823,0.37712715747203823,0.12566730764897366,0.0,4.993700231801313,4.990925924572252,5.002026118343281,4.993687884455937,4.990889847388246,5.002084987599687,24769.362356895334,21053.958003361033,0.85,1.067930144639093,0.6635587544051433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517128374813686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.061980911825,1533.6542202168835,0.37712715747203823,0.12566730764897366,6.112874298809886,3.4965309971702614
5886.0,-30.036283708504477,5.0008678023020465,35.001343843770364,24.086838180106156,4.998772636340076,-26.53278320866021,-40.03814159715546,1.495272136495999,-0.010526205271162326,-5.004287102797513,40.0026728801888,42254.899571139096,25750.044649551095,25750.044649551095,68004.94422069019,77273.76280727179,77273.76280727179,25750.044649551095,103023.80745682289,103023.80745682289,103023.80745682289,127793.16365291011,91456.90073768674,56438.037501554834,38909.84804014656,24769.356196087214,0.0,63679.20423623377,21053.95276667413,1533.653810514519,0.0,0.886887221005669,2.816389470912027,0.0014959135982669303,354596.7311375431,1554648.4780048567,4.384271882646968,1554648.4780048567,4.384271882646968,0.85,0.09550891760935527,4.027634451161993,1.2668741555837917,1.0,0.0,4.027634451163181,1.284745223969013,1.2850440100520266,3.134967444143724,19301.24656784724,1968.1794055918424,4632.441516551485,4632.441516551485,5.55863351054675,5.0008678023020465,-2.3269451886984114,7.327812991000458,3.49653232228291,3.49653232228291,0.9990092349379742,0.0,0.0,0.00023255235601516114,7.851599232943754e-05,0.0001540363636857236,0.0006204021651123386,0.0955089176093767,0.07163763300521324,0.02387128460416346,0.09550887003997677,0.07163763300519717,0.0238712846041581,0.3771271292801842,0.3771271292801842,0.1256673155901632,0.0,4.993711155479048,4.990941111606048,5.0020242459443125,4.993760897526329,4.991007907982066,5.002022805568004,24769.356196087214,21053.95276667413,0.85,1.0679301828020498,0.6635588506160361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517127529913547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.061052962648,1533.653810514519,0.3771271292801842,0.1256673155901632,6.112874298809886,3.49653232228291
5887.0,-30.03626963943366,5.0008674921027785,35.00134331959337,24.086837062519066,4.998778039997575,-26.5327700041268,-40.038128186110384,1.4952784046909022,-0.010616662805944088,-5.004282548100548,40.002672419769496,42254.904801653,25750.03722391217,25750.03722391217,68004.94202556516,77273.73650247342,77273.73650247342,25750.03722391217,103023.77372638558,103023.77372638558,103023.77372638558,127793.12828695234,91456.87094194234,56438.039241122846,38909.813000910544,24769.354560566757,0.0,63679.1675614773,21053.951376481742,1533.6536245559885,0.0,0.8868872458388009,2.816391190895219,0.0014959135982669303,354596.7940913549,1554648.458151796,4.384271048291743,1554648.458151796,4.384271048291743,0.85,0.09550890720250002,4.027634451161993,1.2668741423962642,1.0,0.0,4.027634451161789,1.2847451939440557,1.2850439804577347,3.134967517409041,19301.240279693975,1968.178764378659,4632.441516551485,4632.441516551485,5.558631907582331,5.0008674921027785,-2.32694058854173,7.327808080644509,3.4965336569962018,3.4965336569962018,0.999009616284629,0.0,0.0,0.00023255269664719107,7.851611152864524e-05,0.00015403658511854582,0.0006204030569628019,0.09550890720251017,0.0716376228037437,0.023871284398766474,0.09550891946135938,0.07163762280373609,0.023871284398763938,0.3771271015986641,0.3771271015986641,0.1256673231802682,0.0,4.993700370038937,4.990935457783792,5.001998058688912,4.993665885294604,4.990921500267348,5.001901968881668,24769.354560566757,21053.951376481742,0.85,1.0679307633836712,0.6635593149181663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517126685889874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.060125190466,1533.6536245559885,0.3771271015986641,0.1256673231802682,6.112874298809886,3.4965336569962018
5888.0,-30.036255626281378,5.000867094852683,35.001342798612576,24.08683238262313,4.998773005576181,-26.53275789379876,-40.038111177831865,1.4952752730937124,-0.010549909882911379,-5.004284997733296,40.002671464510655,42254.89477369832,25750.047670011405,25750.047670011405,68004.94244370972,77273.73787810621,77273.73787810621,25750.047670011405,103023.78554811762,103023.78554811762,103023.78554811762,127793.1379383058,91456.86462332189,56438.02151891468,38909.82567156357,24769.352390188164,0.0,63679.178061751736,21053.94953165994,1533.6535691556212,0.0,0.8868872368364563,2.816390028043265,0.0014959135982669303,354596.7602331804,1554648.416961489,4.3842713507567375,1554648.416961489,4.3842713507567375,0.85,0.09550890230797711,4.027634451161993,1.2668740583257754,1.0,0.0,4.027634451161429,1.2847452078925674,1.2850439948453998,3.134967483372618,19301.238946199723,1968.1786284000882,4632.441516551485,4632.441516551485,5.558634162570161,5.000867094852683,-2.326941123459563,7.327808218312247,3.4965350097565926,3.4965350097565926,0.9990100027875979,0.0,0.0,0.00023255303592581352,7.851626270079679e-05,0.00015403677322501673,0.0006204038145869046,0.09550890230798856,0.07163761694707893,0.02387128536090963,0.09550887560740437,0.07163761694707034,0.02387128536090677,0.3771270730711905,0.3771270730711905,0.12566732901315597,0.0,4.993708245115499,4.9909418440649915,5.002010400834877,4.993735087850382,4.99096273282106,5.002055112291089,24769.352390188164,21053.94953165994,0.85,1.067930593855391,0.6635590480254376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517125842775236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.059197583902,1533.6535691556212,0.3771270730711905,0.12566732901315597,6.112874298809886,3.4965350097565926
5889.0,-30.036241590534594,5.0008668433275965,35.00134228487142,24.086841043923073,4.998783221455978,-26.532744237984435,-40.0380976969376,1.495285868905993,-0.01057220330585551,-5.00427648798519,40.00267063341919,42254.89958735839,25750.03018301048,25750.03018301048,68004.92977036888,77273.73158198934,77273.73158198934,25750.03018301048,103023.76176499983,103023.76176499983,103023.76176499983,127793.10900416033,91456.85679805269,56438.0248034222,38909.81332736721,24769.347239160506,0.0,63679.16056652772,21053.94515328643,1533.653095113338,0.0,0.8868872831278879,2.8163913143046386,0.0014959135982669303,354596.8778526739,1554648.3811252243,4.384269795435542,1554648.3811252243,4.384269795435542,0.85,0.09550888596700129,4.027634451161993,1.2668740220600738,1.0,0.0,4.027634451161195,1.284745157625398,1.2850439450031528,3.1349676060319176,19301.237294739316,1968.1784599979928,4632.441516551485,4632.441516551485,5.5586303876707115,5.0008668433275965,-2.3269336197240498,7.327800463051647,3.496536335739652,3.496536335739652,0.9990103816399005,0.0,0.0,0.0002325533757519374,7.851638252121539e-05,0.00015403699323072203,0.0006204047006894628,0.09550888596701934,0.07163760237697914,0.023871283590040208,0.0955088946907945,0.07163760237696559,0.023871283590035694,0.37712704459361784,0.37712704459361784,0.12566733576026218,0.0,4.993704217969139,4.990951921384067,5.0019640431612515,4.993704284679325,4.991008406377091,5.001794790897861,24769.347239160506,21053.94515328643,0.85,1.06793068824018,0.6635593059241619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517125003011713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.058269326071,1533.653095113338,0.37712704459361784,0.12566733576026218,6.112874298809886,3.496536335739652
5890.0,-30.036227577626082,5.0008663859040965,35.00134176944024,24.086821800470375,4.998770309672295,-26.532732915669335,-40.038084565289296,1.4952756477158018,-0.010584201275605665,-5.004284514658925,40.00266955671074,42254.90572013637,25750.05489082,25750.05489082,68004.96061095636,77273.7060396888,77273.7060396888,25750.05489082,103023.7609305088,103023.7609305088,103023.7609305088,127793.10723063265,91456.82037239078,56438.02005283938,38909.77813283489,24769.346300123852,0.0,63679.124432958735,21053.944355105275,1533.6532333532978,0.0,0.8868872461983603,2.816390534898727,0.0014959135982669303,354596.76691010594,1554648.3346980729,4.384271036211091,1554648.3346980729,4.384271036211091,0.8500000000000001,0.09550888648874728,4.027634451161993,1.26687396381516,1.0,0.0,4.027634451161307,1.2847452047378625,1.2850439925624766,3.1349674910705625,19301.229607395046,1968.1776761070341,4632.441516551485,4632.441516551485,5.558635721318084,5.0008663859040965,-2.326938238711299,7.327804624615395,3.4965377050210056,3.4965377050210056,0.9990107728631444,0.0,0.0,0.0002325537150255696,7.851649923764067e-05,0.00015403721578792894,0.0006204055970685366,0.09550888648875505,0.07163760086969237,0.02387128561906268,0.0955088728917476,0.07163760086968654,0.023871285619060736,0.3771270163841465,0.3771270163841465,0.12566733968584884,0.0,4.9937064888437135,4.99094055907625,5.002007228224386,4.993700313383329,4.990879852390833,5.00216470859948,24769.346300123852,21053.944355105275,0.85,1.0679317785305271,0.6635597787564158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517124161894268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.05734198799,1533.6532333532978,0.3771270163841465,0.12566733968584884,6.112874298809886,3.4965377050210056
5891.0,-30.03621354056023,5.00086602511612,35.00134121717444,24.086826026346557,4.998775192432691,-26.532719791965622,-40.03807118916882,1.4952814438382724,-0.010563023411521044,-5.004278431545152,40.00266745295948,42254.910862575765,25750.04329455721,25750.04329455721,68004.95415713298,77273.70347159426,77273.70347159426,25750.04329455721,103023.74676615147,103023.74676615147,103023.74676615147,127793.08141837096,91456.81411567407,56438.0215066564,38909.769565575196,24769.334652219488,0.0,63679.10421779468,21053.934454386563,1533.6524436174332,0.0,0.8868872847531819,2.81639096682797,0.0014959135982669303,354596.8509892977,1554648.2439853286,4.384269740828157,1554648.2439853286,4.384269740828157,0.8499999999999999,0.09550886835682196,4.027634451161993,1.2668739583203568,1.0,0.0,4.027634451161841,1.2847451769227796,1.2850439651775798,3.1349675589434622,19301.228286965088,1968.1775414606507,4632.441516551485,4632.441516551485,5.558633218045728,5.00086602511612,-2.326932560906661,7.327798586022781,3.4965390117704622,3.4965390117704622,0.9990111462201321,0.0,0.0,0.00023255405488454398,7.851661812714285e-05,0.00015403743675740112,0.0006204064870527954,0.09550886835685685,0.07163758487179725,0.02387128348505959,0.09550884251008573,0.07163758487177109,0.023871283485050875,0.37712698709520365,0.37712698709520365,0.12566734675557412,0.0,4.993705960218733,4.990940719672835,5.002004630037845,4.993715408133653,4.990952925114925,5.002005802234407,24769.334652219488,21053.934454386563,0.85,1.0679320162002133,0.6635600701614129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517123322145535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.05641466024,1533.6524436174332,0.37712698709520365,0.12566734675557412,6.112874298809886,3.4965390117704622
5892.0,-30.036199516228656,5.000865745919448,35.00134070194455,24.08683510674166,4.998782586972353,-26.53270642861932,-40.03805397134272,1.4952894993631969,-0.010525806129351167,-5.004272926185229,40.00266742718214,42254.90012166017,25750.033503600673,25750.033503600673,68004.93362526083,77273.71041178782,77273.71041178782,25750.033503600673,103023.74391538849,103023.74391538849,103023.74391538849,127793.07915088776,91456.81838892872,56438.008098801765,38909.789211252166,24769.33523549926,0.0,63679.124446751426,21053.93495017437,1533.6523667483896,0.0,0.8868873128486172,2.8163911206127668,0.0014959135982669303,354596.927082942,1554648.2428738216,4.384268796864621,1554648.2428738216,4.384268796864621,0.85,0.09550885791459578,4.027634451161993,1.266873875348829,1.0,0.0,4.027634451159418,1.284745138539223,1.2850439272213559,3.134967652605,19301.229188801262,1968.1776334223475,4632.441516551485,4632.441516551485,5.558631104482826,5.000865745919448,-2.3269272557623593,7.327793001681807,3.4965403469092626,3.4965403469092626,0.9990115276883608,0.0,0.0,0.00023255439443565986,7.851677116270004e-05,0.00015403762327295982,0.0006204072382692854,0.0955088579146002,0.07163757466669779,0.023871283247902414,0.0955088459637466,0.07163757466669447,0.023871283247901304,0.3771269576341649,0.3771269576341649,0.12566735359188316,0.0,4.993712099353218,4.990960090255669,5.001971058679658,4.9937471200559,4.99104803744126,5.00184723983142,24769.33523549926,21053.93495017437,0.85,1.0679313545230456,0.6635596906957126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517122480949227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.055488283539,1533.6523667483896,0.3771269576341649,0.12566735359188316,6.112874298809886,3.4965403469092626
5893.0,-30.03618547179414,5.000865420593663,35.00134020644103,24.086824629362695,4.998781044574366,-26.532693940923714,-40.038040665071435,1.4952895137041384,-0.010628156685527301,-5.004273386411766,40.002666971293735,42254.90568189736,25750.039039094216,25750.039039094216,68004.94472099158,77273.67411256075,77273.67411256075,25750.039039094216,103023.71315165497,103023.71315165497,103023.71315165497,127793.04848259223,91456.77579651677,56438.00736585443,38909.74270073594,24769.335330937265,0.0,63679.0780316732,21053.935031296674,1533.6523919937476,0.0,0.8868873121577261,2.816392411397033,0.0014959135982669303,354596.9207218114,1554648.2232161325,4.384268820077504,1554648.2232161325,4.384268820077504,0.85,0.09550885236115964,4.027634451161993,1.2668738280935212,1.0,0.0,4.027634451161508,1.2847451377699874,1.2850439268888267,3.1349676544820477,19301.220200013777,1968.176716821114,4632.441516551485,4632.441516551485,5.558632299423663,5.000865420593663,-2.3269263079380456,7.327791728531709,3.496541706060127,3.496541706060127,0.9990119160171791,0.0,0.0,0.0002325547344739568,7.85168894317477e-05,0.0001540378450422091,0.000620408131474754,0.0955088523611657,0.07163756847189323,0.023871283889272468,0.09550889123430714,0.07163756847188868,0.023871283889270952,0.37712692920096247,0.37712692920096247,0.12566735836068804,0.0,4.993698900584377,4.990945452959238,5.00196217619316,4.993645229726212,4.990886028963587,5.001925771288597,24769.335330937265,21053.935031296674,0.85,1.0679323071726439,0.6635602616746474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517121640516137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.054562119627,1533.6523919937476,0.37712692920096247,0.12566735836068804,6.112874298809886,3.496541706060127
