time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5894.0,-30.036171449593414,5.000865081107339,35.00133969828037,24.086819250974827,4.998780045005955,-26.53268141891446,-40.038023552019126,1.4952900143271337,-0.010648658106731546,-5.00427239156906,40.00266561161857,42254.895442748886,25750.0407383589,25750.0407383589,68004.93618110778,77273.65655916142,77273.65655916142,25750.0407383589,103023.69729752032,103023.69729752032,103023.69729752032,127793.02699923157,91456.75217883899,56437.9910624269,38909.734573791204,24769.32970171124,0.0,63679.064275502446,21053.930246454554,1533.6520594188448,0.0,0.8868873221388492,2.8163927968462295,0.0014959135982669303,354596.9344722674,1554648.1645875967,4.384268484727083,1554648.1645875967,4.384268484727083,0.85,0.09550884183831546,4.027634451161993,1.2668737319344658,1.0,0.0,4.027634451164067,1.284745134727116,1.2850439242814418,3.1349676619071034,19301.215215691995,1968.1762085617409,4632.441516551485,4632.441516551485,5.5586326662420396,5.000865081107339,-2.326924312723167,7.327789393830505,3.4965430508300477,3.4965430508300477,0.9990123002371565,0.0,0.0,0.0002325550739743944,7.851704153653904e-05,0.00015403803243785536,0.0006204088862359149,0.09550884183833606,0.07163755851687942,0.023871283321456646,0.09550888466918984,0.07163755851686396,0.023871283321451494,0.377126899539798,0.377126899539798,0.1256673629509002,0.0,4.993683489124578,4.990925145504548,5.001961457330594,4.993623733462357,4.990845806744687,5.001960473229531,24769.32970171124,21053.930246454554,0.85,1.0679324037628724,0.6635602442262094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517120798878433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.053636825925,1533.6520594188448,0.377126899539798,0.1256673629509002,6.112874298809886,3.4965430508300477
5895.0,-30.036157457056113,5.000864716220929,35.001339177667255,24.086824559513502,4.998778284114777,-26.532668999744534,-40.03801028067244,1.495289826803407,-0.010476953469947148,-5.004271953320908,40.002664232593155,42254.900822177275,25750.043786369224,25750.043786369224,68004.9446085465,77273.68516097698,77273.68516097698,25750.043786369224,103023.7289473462,103023.7289473462,103023.7289473462,127793.05308802122,91456.7744201201,56437.99008132107,38909.760376443366,24769.32414067502,0.0,63679.08451711839,21053.925519573768,1533.6517483349987,0.0,0.8868873293589767,2.8163905924389177,0.0014959135982669303,354596.9405296201,1554648.1051246873,4.384268242141883,1554648.1051246873,4.384268242141883,0.85,0.09550883167336395,4.027634451161993,1.2668737352313477,1.0,0.0,4.027634451160411,1.2847451349047627,1.285043924894402,3.134967661473619,19301.219909536274,1968.1766872006522,4632.441516551485,4632.441516551485,5.558633324212641,5.000864716220929,-2.3269227368165732,7.327787453037502,3.4965443907859957,3.4965443907859957,0.9990126830817131,0.0,0.0,0.0002325554127570883,7.851715949554427e-05,0.00015403825326154404,0.000620409775633011,0.09550883167338409,0.07163754871749732,0.02387128295588676,0.0955087913184813,0.07163754871748222,0.02387128295588173,0.37712686854251615,0.37712686854251615,0.1256673678875764,0.0,4.993705624851714,4.990951218218186,5.001971776617722,4.993794999850934,4.9910563421457255,5.0020138869480775,24769.32414067502,21053.925519573768,0.85,1.0679321966424504,0.6635601177780468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517119958573221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.052711554952,1533.6517483349987,0.37712686854251615,0.1256673678875764,6.112874298809886,3.4965443907859957
5896.0,-30.036143467500686,5.000864423727422,35.00133866270049,24.086823441926413,4.998783678918943,-26.532655867653176,-40.037993097770936,1.495296079071659,-0.010561418064753525,-5.004266895209668,40.002663355829874,42254.8900726519,25750.035099220782,25750.035099220782,68004.92517187269,77273.65890312262,77273.65890312262,25750.035099220782,103023.6940023434,103023.6940023434,103023.6940023434,127793.01397108659,91456.74469990395,56437.97586943416,38909.74314496644,24769.31996874319,0.0,63679.06311370963,21053.921973431712,1533.6514064069324,0.0,0.8868873582594807,2.8163922924646267,0.0014959135982669303,354597.01044152357,1554648.0673190816,4.3842672711293424,1554648.0673190816,4.3842672711293424,0.85,0.09550881865868481,4.027634451161993,1.266873634126969,1.0,0.0,4.027634451163873,1.284745104958279,1.2850438953761336,3.134967734547459,19301.213637322642,1968.176047612859,4632.441516551485,4632.441516551485,5.558631448927564,5.000864423727422,-2.3269177662452263,7.327782189972648,3.496545722513774,3.496545722513774,0.999013063575364,0.0,0.0,0.00023255575146804034,7.851731222165793e-05,0.0001540384392463824,0.0006204105247119534,0.09550881865870142,0.0716375367280046,0.023871281930696823,0.09550883078793264,0.07163753672799214,0.02387128193069267,0.3771268392765323,0.3771268392765323,0.12566737377059234,0.0,4.993703672500999,4.990954982691051,5.0019526662784415,4.993705477144886,4.990979655265505,5.001885841182116,24769.31996874319,21053.921973431712,0.85,1.067932250360507,0.6635601720018826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711912004574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.051786157132,1533.6514064069324,0.3771268392765323,0.12566737377059234,6.112874298809886,3.496545722513774
5897.0,-30.036129441585096,5.000864129026494,35.001338167982695,24.086822987906658,4.998785002102575,-26.53264311004654,-40.037979756575055,1.4952986705642044,-0.010554743145121392,-5.004265286118369,40.0026629156917,42254.89538962945,25750.035364111358,25750.035364111358,68004.9307537408,77273.65174370322,77273.65174370322,25750.035364111358,103023.68710781458,103023.68710781458,103023.68710781458,127793.00654009418,91456.73241493266,56437.97606085959,38909.72928230341,24769.319432279608,0.0,63679.04871458301,21053.921517437666,1533.6513519055256,0.0,0.8868873680368374,2.8163923926223275,0.0014959135982669303,354597.0326819685,1554648.0483405364,4.3842669426251835,1554648.0483405364,4.3842669426251835,0.85,0.09550881075173717,4.027634451161993,1.2668735923664647,1.0,0.0,4.027634451163428,1.2847450921344785,1.2850438829856623,3.1349677658394257,19301.211044677824,1968.1757832366634,4632.441516551485,4632.441516551485,5.558631506109199,5.000864129026494,-2.3269153009060926,7.327779429932587,3.4965470754719346,3.4965470754719346,0.9990134501348384,0.0,0.0,0.0002325560910597895,7.851743080187857e-05,0.00015403866025791096,0.0006204114148656,0.09550881075174479,0.07163752871748678,0.023871282034258003,0.09550883184328002,0.07163752871748107,0.023871282034256102,0.377126810059602,0.377126810059602,0.12566737863216226,0.0,4.993704435035511,4.990960596806019,5.001938867606725,4.993710542973247,4.990986111902316,5.001886732055482,24769.319432279608,21053.921517437666,0.85,1.0679325794979586,0.6635604055428161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517118281697041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.05086116599,1533.6513519055256,0.377126810059602,0.12566737863216226,6.112874298809886,3.4965470754719346
5898.0,-30.03611543950259,5.000863838848244,35.00133767682823,24.086822603736096,4.9987860286099615,-26.532630403542893,-40.037966415379174,1.4953009926504661,-0.010537797120491632,-5.004263360420755,40.002662030044554,42254.90063549583,25750.034821390036,25750.034821390036,68004.93545688587,77273.64597769313,77273.64597769313,25750.034821390036,103023.68079908317,103023.68079908317,103023.68079908317,127792.99697427591,91456.72141295903,56437.97607076254,38909.71704688499,24769.316175192744,0.0,63679.033222077735,21053.91874891383,1533.651134833338,0.0,0.8868873810369717,2.8163923948153635,0.0014959135982669303,354597.0592984666,1554648.0101518629,4.384266505840664,1554648.0101518629,4.384266505840664,0.85,0.09550880090042797,4.027634451161993,1.266873555001803,1.0,0.0,4.027634451162689,1.2847450805721061,1.2850438718561714,3.1349677940533223,19301.208722799387,1968.1755464709547,4632.441516551485,4632.441516551485,5.558631388952549,5.000863838848244,-2.326912603638698,7.327776442486941,3.4965484272767005,3.4965484272767005,0.9990138363647716,0.0,0.0,0.00023255643007495357,7.851754938226464e-05,0.00015403888069268892,0.0006204123026963058,0.09550880090044236,0.07163751932822929,0.02387128157221308,0.09550881979936426,0.07163751932821849,0.023871281572209486,0.37712678099663594,0.37712678099663594,0.1256673829860763,0.0,4.993707928752485,4.990969195798982,5.00192703878389,4.993725563300245,4.991007252226211,5.001883384544271,24769.316175192744,21053.91874891383,0.85,1.0679329131728768,0.6635606493605798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517117441169494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.04993736958,1533.651134833338,0.37712678099663594,0.1256673829860763,6.112874298809886,3.4965484272767005
5899.0,-30.036101405807692,5.000863478009934,35.001337172230045,24.08681781906637,4.9987813698413115,-26.53261823713585,-40.037953144032485,1.4952982011696603,-0.01047478492847631,-5.004265009542449,40.00266065615772,42254.90634482208,25750.043300597197,25750.043300597197,68004.94964541927,77273.64558967215,77273.64558967215,25750.043300597197,103023.68889026935,103023.68889026935,103023.68889026935,127793.00018176239,91456.71347455884,56437.97422970944,38909.71027205489,24769.311291493043,0.0,63679.021563547925,21053.914597769086,1533.6509061222134,0.0,0.886887377621429,2.8163913745525613,0.0014959135982669303,354597.03650472977,1554647.9509105315,4.3842666205976455,1554647.9509105315,4.3842666205976455,0.85,0.09550879330833768,4.027634451161993,1.2668735533533622,1.0,0.0,4.0276344511624345,1.2847450929285702,1.285043884652064,3.1349677639017246,19301.20704746359,1968.1753756342473,4632.441516551485,4632.441516551485,5.558633219349573,5.000863478009934,-2.32691254260414,7.327776020614074,3.496549779954639,3.496549779954639,0.9990142228441826,0.0,0.0,0.00023255676985596874,7.851766734197546e-05,0.0001540391025139933,0.0006204131961114334,0.0955087933083561,0.07163751169029495,0.02387128161806115,0.09550877058955501,0.07163751169028114,0.023871281618056548,0.37712675224166653,0.37712675224166653,0.12566738704417066,0.0,4.9937250150711066,4.9909856149212715,5.001946126556334,4.993790224613974,4.991048156695911,5.002019342428639,24769.311291493043,21053.914597769086,0.85,1.067933331506269,0.6635608605049649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711660207027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.04901356325,1533.6509061222134,0.37712675224166653,0.12566738704417066,6.112874298809886,3.496549779954639
5900.0,-30.03608739586768,5.000863086449804,35.00133663921559,24.086807516310387,4.998778495796088,-26.53260591360392,-40.0379398726858,1.495297013532549,-0.01053875771242474,-5.00426485956882,40.00265881927579,42254.91185692764,25750.046987215657,25750.046987215657,68004.9588441433,77273.61553989681,77273.61553989681,25750.046987215657,103023.66252711246,103023.66252711246,103023.66252711246,127792.96570072247,91456.67660664038,56437.97292367191,38909.670758853856,24769.303173610013,0.0,63678.973932463865,21053.90769756851,1533.6504489647655,0.0,0.8868873850323921,2.8163922324269173,0.0014959135982669303,354597.03857762675,1554647.8717050792,4.384266371600684,1554647.8717050792,4.384266371600684,0.85,0.09550878259612912,4.027634451161993,1.2668734841188418,1.0,0.0,4.027634451161048,1.2847450977837063,1.2850438899441456,3.1349677520544756,19301.199266784613,1968.1745822257972,4632.441516551485,4632.441516551485,5.558634015175801,5.000863086449804,-2.3269111941346066,7.327774280584411,3.4965511108331624,3.4965511108331624,0.9990146030951893,0.0,0.0,0.00023255710906228952,7.85177853018504e-05,0.0001540393237604391,0.0006204140872112407,0.09550878259615575,0.07163750151418438,0.023871281081971365,0.09550877200997879,0.07163750151416441,0.02387128108196471,0.3771267242132483,0.3771267242132483,0.12566739273333022,0.0,4.993725175606755,4.9909765623237945,5.001973935954595,4.993726101856396,4.990940637014376,5.0020854587046415,24769.303173610013,21053.90769756851,0.85,1.0679342747618303,0.6635614434011141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517115761076718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.048090856953,1533.6504489647655,0.3771267242132483,0.12566739273333022,6.112874298809886,3.4965511108331624
5901.0,-30.036073402526345,5.000862715325704,35.00133609716884,24.08681233590471,4.998779758473474,-26.53259319133124,-40.037926531489916,1.495299547278601,-0.010440712854517642,-5.004262318525291,40.002657490163394,42254.917055764075,25750.044534891942,25750.044534891942,68004.96159065602,77273.62995739505,77273.62995739505,25750.044534891942,103023.674492287,103023.674492287,103023.674492287,127792.97164973954,91456.6858873936,56437.97298576353,38909.68100181119,24769.297157452544,0.0,63678.97815926373,21053.90258383466,1533.6500625575782,0.0,0.8868874027673963,2.8163912411142524,0.0014959135982669303,354597.0736992788,1554647.8143944053,4.384265775731829,1554647.8143944053,4.384265775731829,0.85,0.09550877116596322,4.027634451161993,1.2668734434572984,1.0,0.0,4.02763445116277,1.284745085231659,1.2850438778244797,3.1349677826833244,19301.201225413268,1968.1747819503366,4632.441516551485,4632.441516551485,5.558633485795406,5.000862715325704,-2.326908098935268,7.3277708142609725,3.4965524318425403,3.4965524318425403,0.9990149805264401,0.0,0.0,0.0002325574478671807,7.851790388273118e-05,0.00015403954398444952,0.000620414974193052,0.09550877116598452,0.07163749049118702,0.0238712806747975,0.09550871623904339,0.07163749049117105,0.02387128067479218,0.3771266952317327,0.3771266952317327,0.12566740026917905,0.0,4.993743495776698,4.990996321123305,5.00198793747694,4.993821605670746,4.991080186469617,5.002048774489879,24769.297157452544,21053.90258383466,0.85,1.0679342470064899,0.6635614809974305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517114921506806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.047168142557,1533.6500625575782,0.3771266952317327,0.12566740026917905,6.112874298809886,3.4965524318425403
5902.0,-30.0360594169495,5.0008624268677355,35.00133557731528,24.086816247459524,4.998786542962131,-26.53257992386009,-40.03791312044484,1.4953070498729186,-0.010476088390078075,-5.00425678511771,40.00265705249588,42254.921890258614,25750.034614956247,25750.034614956247,68004.95650521485,77273.61847129492,77273.61847129492,25750.034614956247,103023.65308625117,103023.65308625117,103023.65308625117,127792.94836330264,91456.67150309077,56437.97492205525,38909.66286781724,24769.295277051464,0.0,63678.95814486871,21053.900985493743,1533.6498418998897,0.0,0.8868874324962029,2.8163923517753977,0.0014959135982669303,354597.15018062777,1554647.7955223955,4.384264776889706,1554647.7955223955,4.384264776889706,0.85,0.09550875981439691,4.027634451161993,1.2668734104884791,1.0,0.0,4.0276344511616315,1.2847450494365535,1.285043842456109,3.134967870028672,19301.198189721334,1968.1744723959084,4632.441516551485,4632.441516551485,5.558631344389917,5.0008624268677355,-2.3269027844393753,7.327765211307111,3.496553758364186,3.496553758364186,0.9990153595326247,0.0,0.0,0.00023255778648453387,7.851802308462199e-05,0.00015403976339991188,0.0006204158579183273,0.09550875981440726,0.07163747947985717,0.023871280334550098,0.09550874336342291,0.0716374794798494,0.023871280334547506,0.3771266672295956,0.3771266672295956,0.12566740846324112,0.0,4.993748832480378,4.991010722482599,5.001966068793649,4.99378069672764,4.99107884608685,5.001889113936386,24769.295277051464,21053.900985493743,0.85,1.0679345027992537,0.6635617654756423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517114082931695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.046245562633,1533.6498418998897,0.3771266672295956,0.12566740846324112,6.112874298809886,3.496553758364186
5903.0,-30.036045418481486,5.000862014067508,35.00133505912843,24.08680667812007,4.998779037678111,-26.532568073852964,-40.03789614709092,1.4953016930497856,-0.010441086331525185,-5.004260991902128,40.00265606133392,42254.911957485114,25750.0495360273,25750.0495360273,68004.96149351241,77273.61014848799,77273.61014848799,25750.0495360273,103023.6596845153,103023.6596845153,103023.6596845153,127792.95312041564,91456.65449161598,56437.9563006139,38909.664656668974,24769.293435900345,0.0,63678.958092569315,21053.899420515292,1533.6498436223164,0.0,0.8868874146863485,2.8163914008872157,0.0014959135982669303,354597.09203552455,1554647.7527839802,4.384265375273386,1554647.7527839802,4.384265375273386,0.85,0.09550875705593428,4.027634451161993,1.266873362134211,1.0,0.0,4.027634451162279,1.2847450737950192,1.285043867255701,3.1349678105904153,19301.1945995858,1968.1741063039674,4632.441516551485,4632.441516551485,5.558634565384938,5.000862014067508,-2.3269046124019743,7.327766626469482,3.4965551092049085,3.4965551092049085,0.9990157454871167,0.0,0.0,0.00023255812541446324,7.851817394975381e-05,0.00015403995146470945,0.0006204166153745851,0.0955087570559448,0.07163747516998492,0.023871281885959886,0.09550870930648307,0.07163747516997702,0.023871281885957253,0.3771266396991158,0.3771266396991158,0.1256674150170823,0.0,4.9937646466567,4.991021961181673,5.001995613555039,4.993819905570604,4.991058919532861,5.002105794890554,24769.293435900345,21053.899420515292,0.85,1.0679345820114463,0.6635616100385887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517113244821978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.045323293605,1533.6498436223164,0.3771266396991158,0.1256674150170823,6.112874298809886,3.4965551092049085
5904.0,-30.03603142283276,5.000861648177609,35.0013345176821,24.08680081078785,4.9987813698681185,-26.53255524252612,-40.03788280589504,1.4953051895616576,-0.010540907910979058,-5.004257223348605,40.00265434747676,42254.91709999765,25750.043906787836,25750.043906787836,68004.96100678548,77273.5769668504,77273.5769668504,25750.043906787836,103023.62087363824,103023.62087363824,103023.62087363824,127792.90563174261,91456.6166053757,56437.956738523535,38909.62207428019,24769.28475810437,0.0,63678.90683238456,21053.892044388715,1533.6492720859953,0.0,0.8868874400573674,2.8163931521074885,0.0014959135982669303,354597.1441235119,1554647.678883304,4.384264522846228,1554647.678883304,4.384264522846228,0.85,0.09550874342170063,4.027634451161993,1.2668733055377381,1.0,0.0,4.027634451161663,1.2847450567391958,1.285043850631285,3.134967852209145,19301.18660399816,1968.1732909809325,4632.441516551485,4632.441516551485,5.5586333502072724,5.000861648177609,-2.3269006250110444,7.327762273188654,3.4965564220549528,3.4965564220549528,0.9990161205871294,0.0,0.0,0.00023255846427658542,7.851829253117781e-05,0.0001540401717454076,0.0006204175025847138,0.0955087434217283,0.07163746245651707,0.023871280965211225,0.09550873583290061,0.07163746245649633,0.023871280965204307,0.3771266123636947,0.3771266123636947,0.12566742336324999,0.0,4.993753547894869,4.991005689504675,5.002000038250856,4.993716315437609,4.990947766246734,5.0020249016384355,24769.28475810437,21053.892044388715,0.85,1.0679354340329357,0.6635622249486933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517112405939825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.044401749017,1533.6492720859953,0.3771266123636947,0.12566742336324999,6.112874298809886,3.4965564220549528
5905.0,-30.036017437047843,5.000861340402008,35.00133399767748,24.086810240428917,4.998786521920844,-26.532542138124526,-40.03786939484996,1.495311222997747,-0.010451301668695123,-5.004252854321641,40.00265388912212,42254.92203441579,25750.03693307211,25750.03693307211,68004.9589674879,77273.59442970192,77273.59442970192,25750.03693307211,103023.63136277403,103023.63136277403,103023.63136277403,127792.9144822657,91456.63050903112,56437.9581137458,38909.63599476147,24769.283119491665,0.0,63678.919114253134,21053.890651567915,1533.6490945668995,0.0,0.886887463938608,2.81639248504121,0.0014959135982669303,354597.2045110974,1554647.6591192784,4.384263720473364,1554647.6591192784,4.384263720473364,0.85,0.09550873313621244,4.027634451161993,1.2668732549855486,1.0,0.0,4.027634451160373,1.2847450278165558,1.2850438221369862,3.134967922784664,19301.189538253304,1968.1735901916868,4632.441516551485,4632.441516551485,5.558631844799012,5.000861340402008,-2.3268961686927625,7.327757509094771,3.4965577483682795,3.4965577483682795,0.9990164995337941,0.0,0.0,0.00023255880290034024,7.851841173361355e-05,0.0001540403911667267,0.000620418386333578,0.09550873313622242,0.0716374521933458,0.023871280942876622,0.09550870472821774,0.07163745219333832,0.023871280942874128,0.3771265835228502,0.3771265835228502,0.1256674316390247,0.0,4.993761488043731,4.991022940939217,5.001980032832591,4.99380155265294,4.9911002515390805,5.001908317366826,24769.283119491665,21053.890651567915,0.85,1.0679351960336034,0.6635621744552813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517111567226717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.043480614564,1533.6490945668995,0.3771265835228502,0.1256674316390247,6.112874298809886,3.4965577483682795
5906.0,-30.036003489450067,5.000861036862872,35.00133349906181,24.086804477870487,4.998788290248341,-26.5325294064974,-40.037852281797655,1.4953142072958816,-0.010544686826847283,-5.004250968054947,40.002653472111724,42254.91134826841,25750.03642469627,25750.03642469627,68004.94777296469,77273.5638964958,77273.5638964958,25750.03642469627,103023.60032119208,103023.60032119208,103023.60032119208,127792.88290433497,91456.59506210305,56437.9425138767,38909.61394247373,24769.282583142896,0.0,63678.89652561663,21053.89019567146,1533.6490309872133,0.0,0.8868874750420591,2.816393931977425,0.0014959135982669303,354597.2305826005,1554647.6411379948,4.3842633474145325,1554647.6411379948,4.3842633474145325,0.85,0.09550872558753501,4.027634451161993,1.266873206631281,1.0,0.0,4.027634451161042,1.2847450131591844,1.2850438079100865,3.134967958550819,19301.18205746297,1968.172827363368,4632.441516551485,4632.441516551485,5.558631735056484,5.000861036862872,-2.3268935125380468,7.327754549400919,3.496559091602936,3.496559091602936,0.9990168833151245,0.0,0.0,0.00023255914059996062,7.851856384113139e-05,0.00015404057675882924,0.000620419133830724,0.09550872558754248,0.07163744424059594,0.023871281346946528,0.0955087510325814,0.07163744424059035,0.02387128134694466,0.3771265555005547,0.3771265555005547,0.12566743837934125,0.0,4.993749729760225,4.99101342471937,5.001961544769699,4.993706281228128,4.990978945347649,5.001891178615949,24769.282583142896,21053.89019567146,0.85,1.0679353990628244,0.6635622420258207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517110729104807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.042559749027,1533.6490309872133,0.3771265555005547,0.12566743837934125,6.112874298809886,3.496559091602936
5907.0,-30.0359895919127,5.000860636379173,35.00133298520468,24.08680000752213,4.998781801394284,-26.532517545672523,-40.03783908030016,1.4953097551542505,-0.01044074069409362,-5.004253895235167,40.0026520309381,42254.91665962305,25750.048058043933,25750.048058043933,68004.96471766698,77273.57210307416,77273.57210307416,25750.048058043933,103023.62016111809,103023.62016111809,103023.62016111809,127792.89787045737,91456.59503233814,56437.93958888772,38909.61715938936,24769.277709339283,0.0,63678.89486872865,21053.88605293839,1533.6488324514794,0.0,0.8868874653694134,2.816392224795092,0.0014959135982669303,354597.1901238527,1554647.5789953026,4.384263672400505,1554647.5789953026,4.384263672400505,0.85,0.09550871941884129,4.027634451161993,1.2668731439905248,1.0,0.0,4.027634451159594,1.284745033290742,1.2850438284786498,3.1349679094268397,19301.182051181328,1968.1728267228186,4632.441516551485,4632.441516551485,5.55863424633431,5.000860636379173,-2.3268944069272415,7.327755043306414,3.496560435602633,3.496560435602633,0.999017267315038,0.0,0.0,0.00023255947708796678,7.851868118140281e-05,0.00015404079590656397,0.0006204200164776904,0.09550871941885958,0.07163743744126747,0.023871281977592116,0.09550867973355094,0.07163743744125374,0.023871281977587543,0.37712652652069484,0.37712652652069484,0.12566744397000723,0.0,4.993763527783074,4.991024296868716,5.0019841227252755,4.993813154541101,4.991062221350319,5.002068869549134,24769.277709339283,21053.88605293839,0.85,1.0679356929459336,0.6635623426997246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517109893271416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.041638584666,1533.6488324514794,0.37712652652069484,0.12566744397000723,6.112874298809886,3.496560435602633
5908.0,-30.035975677573507,5.000860336029765,35.00133246285549,24.086798715312057,4.998788308194056,-26.532504370059435,-40.037825669255085,1.4953170006801475,-0.010549767648171837,-5.004247577471509,40.00265075587508,42254.92124459796,25750.036041928903,25750.036041928903,68004.95728652686,77273.5406337094,77273.5406337094,25750.036041928903,103023.57667563831,103023.57667563831,103023.57667563831,127792.84742950174,91456.5605812481,56437.94119213734,38909.57709901195,24769.270753863435,0.0,63678.847852875384,21053.88014078392,1533.6483021865158,0.0,0.8868875021184508,2.8163943945299286,0.0014959135982669303,354597.2774463957,1554647.5240152176,4.384262437689564,1554647.5240152176,4.384262437689564,0.85,0.09550870403487526,4.027634451161993,1.2668731148680674,1.0,0.0,4.027634451162689,1.284744998701718,1.2850437943144286,3.1349679938291763,19301.174780554637,1968.172085325227,4632.441516551485,4632.441516551485,5.558631652428918,5.000860336029765,-2.326888533546972,7.327748869576737,3.4965617498514887,3.4965617498514887,0.9990176428147111,0.0,0.0,0.0002325598139832288,7.851880038438373e-05,0.00015404101359884508,0.0006204208932626215,0.09550870403489828,0.07163742352979857,0.023871280505099714,0.0955087242479504,0.0716374235297813,0.023871280505093958,0.3771264980053339,0.3771264980053339,0.12566745111996583,0.0,4.993747982491016,4.9910104498292185,5.001963479668348,4.993697809823345,4.990967070771944,5.001892918492388,24769.270753863435,21053.88014078392,0.85,1.0679363647352191,0.6635629046276779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517109060438076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.040716882351,1533.6483021865158,0.3771264980053339,0.12566745111996583,6.112874298809886,3.4965617498514887
5909.0,-30.035961730568772,5.000860009220914,35.001331960838215,24.086798505764477,4.998788015736484,-26.53249184505937,-40.037808556202776,1.4953181302272596,-0.01050679330796811,-5.004247144875671,40.00265030338883,42254.91068138899,25750.03921706211,25750.03921706211,68004.9498984511,77273.54105899588,77273.54105899588,25750.03921706211,103023.58027605798,103023.58027605798,103023.58027605798,127792.85081146838,91456.55525872958,56437.92488112337,38909.589308451345,24769.270535410393,0.0,63678.859843861734,21053.879955098833,1533.648293193661,0.0,0.8868875059564405,2.8163938805049624,0.0014959135982669303,354597.2834256278,1554647.5045042336,4.384262308739037,1554647.5045042336,4.384262308739037,0.85,0.09550869747654851,4.027634451161993,1.2668730088183655,1.0,0.0,4.027634451161587,1.2847449927205903,1.2850437887657735,3.1349680084240137,19301.173657279724,1968.171970783063,4632.441516551485,4632.441516551485,5.558632337841393,5.000860009220914,-2.326886947732369,7.327746956953283,3.496563093640049,3.496563093640049,0.9990180267542997,0.0,0.0,0.0002325601516698438,7.851895249259765e-05,0.00015404119917724615,0.000620421640704583,0.09550869747655522,0.07163741637858913,0.02387128109796608,0.09550870666976723,0.0716374163785841,0.02387128109796441,0.3771264683691893,0.3771264683691893,0.12566745691033576,0.0,4.993746292044875,4.991010262033626,5.001957278548559,4.993740351567681,4.991010333149063,5.001933296502273,24769.270535410393,21053.879955098833,0.85,1.067936047617636,0.6635626137935966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517108226597948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.039795979881,1533.648293193661,0.3771264683691893,0.12566745691033576,6.112874298809886,3.496563093640049
5910.0,-30.035947797949053,5.000859718896295,35.001331462540485,24.08680304596203,4.99879106566406,-26.532478998723604,-40.03779898686332,1.4953222664388064,-0.01044975030401929,-5.004243753587531,40.00264940769275,42254.931227937086,25750.034838954383,25750.034838954383,68004.96606689147,77273.54709619754,77273.54709619754,25750.034838954383,103023.58193515192,103023.58193515192,103023.58193515192,127792.84865185869,91456.55690720746,56437.941038947705,38909.57318695528,24769.26671670677,0.0,63678.83990366205,21053.876709200755,1533.6480121655218,0.0,0.8868875264474139,2.8163935270607845,0.0014959135982669303,354597.3302991686,1554647.4658822643,4.384261620273991,1554647.4658822643,4.384261620273991,0.85,0.09550868608508156,4.027634451161993,1.2668730302480982,1.0,0.0,4.027634451161432,1.2847449726755065,1.2850437691494445,3.134968057336987,19301.17400517778,1968.172006258792,4632.441516551485,4632.441516551485,5.558631392744145,5.000859718896295,-2.326883193769746,7.327742912666041,3.4965644289460953,3.4965644289460953,0.999018408270313,0.0,0.0,0.0002325604890086174,7.851903754914615e-05,0.00015404145145947126,0.0006204226568051643,0.09550868608509712,0.07163740563067914,0.023871280454417984,0.09550867938937711,0.07163740563066746,0.0238712804544141,0.3771264386558472,0.3771264386558472,0.12566746247541688,0.0,4.993754545178547,4.991027529079247,5.00193847875795,4.993794003283483,4.991103043592375,5.001869726965197,24769.26671670677,21053.876709200755,0.85,1.0679366359339193,0.6635631442385477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710739080037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.038876195624,1533.6480121655218,0.3771264386558472,0.12566746247541688,6.112874298809886,3.4965644289460953
5911.0,-30.03593384739849,5.000859307544112,35.00133094933489,24.086793546471768,4.998783025828676,-26.53246724528949,-40.03778578536583,1.495316423719893,-0.01039689757880069,-5.004247811903288,40.00264797687295,42254.936831725914,25750.049362261863,25750.049362261863,68004.98619398777,77273.54128436156,77273.54128436156,25750.049362261863,103023.59064662343,103023.59064662343,103023.59064662343,127792.85297353403,91456.54220970196,56437.93775706713,38909.56050292759,24769.26232691059,0.0,63678.82282983818,21053.872977874,1533.6478655105502,0.0,0.8868875109839666,2.8163923590122657,0.0014959135982669303,354597.2742061387,1554647.4041860283,4.384262139821927,1554647.4041860283,4.384262139821927,0.85,0.09550868106121702,4.027634451161993,1.2668729895865543,1.0,0.0,4.027634451163263,1.2847449993092968,1.2850437962234045,3.1349679923465947,19301.170903386934,1968.1716899641503,4632.441516551485,4632.441516551485,5.558634527874386,5.000859307544112,-2.3268849177282656,7.327744225272378,3.4965657747135364,3.4965657747135364,0.9990187927752961,0.0,0.0,0.00023256082678198615,7.851915489007174e-05,0.0001540416718919144,0.0006204235446264665,0.09550868106123404,0.07163739984136255,0.02387128121987149,0.09550862898061169,0.07163739984134979,0.023871281219867237,0.37712640993954905,0.37712640993954905,0.1256674670918135,0.0,4.993775362098518,4.991044480493372,5.001970895633065,4.993850914324469,4.991104571926201,5.002092847697156,24769.26232691059,21053.872977874,0.85,1.0679372383454688,0.6635634101566085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517106555864931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.037956588087,1533.6478655105502,0.37712640993954905,0.1256674670918135,6.112874298809886,3.4965657747135364
5912.0,-30.035919962398538,5.000858957584398,35.00133041306485,24.08678753944116,4.998786304070041,-26.53245441894993,-40.03776867231352,1.4953207606216345,-0.010516788400138921,-5.004243358243602,40.00264627866013,42254.925819792516,25750.041995165768,25750.041995165768,68004.96781495828,77273.503672088,77273.503672088,25750.041995165768,103023.54566725377,103023.54566725377,103023.54566725377,127792.79923144125,91456.50032050224,56437.92246820745,38909.53094699421,24769.253564187493,0.0,63678.7845111817,21053.865529559367,1533.64727347843,0.0,0.8868875397830256,2.816394453846737,0.0014959135982669303,354597.3357635135,1554647.3309599403,4.384261172218053,1554647.3309599403,4.384261172218053,0.85,0.09550866634998101,4.027634451161993,1.2668729192530734,1.0,0.0,4.027634451162958,1.2847449783277962,1.2850437756689608,3.134968043544563,19301.162063006755,1968.1707884962507,4632.441516551485,4632.441516551485,5.558632937547541,5.000858957584398,-2.326880428426625,7.3277393860110225,3.496567083487122,3.496567083487122,0.9990191667106062,0.0,0.0,0.00023256116296868154,7.851930699892063e-05,0.00015404185596976092,0.0006204242860247428,0.09550866635000899,0.07163738649065216,0.023871279859356827,0.09550866625225349,0.07163738649063117,0.023871279859349833,0.377126382013249,0.377126382013249,0.12566747404387374,0.0,4.993763910645612,4.991028437342436,5.001973223397215,4.9937265698434885,4.990972730470105,5.001991001543615,24769.253564187493,21053.865529559367,0.85,1.0679375923549062,0.6635636365259571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517105719855052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.037037804184,1533.64727347843,0.377126382013249,0.12566747404387374,6.112874298809886,3.496567083487122
5913.0,-30.035906024751167,5.000858644342866,35.00132989733896,24.086791939940326,4.998790048569914,-26.532441498643976,-40.03775152433661,1.4953255224629423,-0.010480448339876602,-5.004239991870803,40.00264580451504,42254.91497644281,25750.037588983716,25750.037588983716,68004.95256542653,77273.50645053588,77273.50645053588,25750.037588983716,103023.54403951959,103023.54403951959,103023.54403951959,127792.79627267251,91456.49898932756,56437.90751523553,38909.54608232448,24769.25223315292,0.0,63678.7983154774,21053.864398179983,1533.647134897878,0.0,0.8868875586215669,2.8163943694544864,0.0014959135982669303,354597.3822926862,1554647.3105150433,4.384260539272201,1554647.3105150433,4.384260539272201,0.85,0.09550865678980386,4.027634451161993,1.2668728428753093,1.0,0.0,4.027634451160882,1.2847449553558667,1.2850437531252636,3.134968099599474,19301.161782073003,1968.1707598489804,4632.441516551485,4632.441516551485,5.558631986389921,5.000858644342866,-2.3268767076275707,7.327735351970437,3.4965684100951817,3.4965684100951817,0.9990195457414804,0.0,0.0,0.0002325615004305371,7.851945941846917e-05,0.00015404204101206794,0.0006204250313075135,0.09550865678981343,0.07163737692981653,0.023871279859996906,0.09550865678891314,0.07163737692980934,0.023871279859994512,0.37712635272857814,0.37712635272857814,0.12566748106067002,0.0,4.993761757598918,4.991029777399206,5.001960586003008,4.993759543530928,4.991041536583339,5.001916436421027,24769.25223315292,21053.864398179983,0.85,1.0679371213714886,0.6635633223966253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517104887773493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.036118172104,1533.647134897878,0.37712635272857814,0.12566748106067002,6.112874298809886,3.4965684100951817
5914.0,-30.035892115224016,5.000858364315462,35.00132940255172,24.086796410288684,4.998793677994109,-26.53242861516111,-40.037738148216135,1.49533017793136,-0.010440734612529923,-5.004236740101456,40.002645382945715,42254.9197182051,25750.03360328845,25750.03360328845,68004.95332149355,77273.5097707375,77273.5097707375,25750.03360328845,103023.54337402595,103023.54337402595,103023.54337402595,127792.79457404016,91456.49816465794,56437.90811212614,38909.54450281311,24769.25120001421,0.0,63678.795702827316,21053.863520012077,1533.6470157997774,0.0,0.8868875766869093,2.816394227366204,0.0014959135982669303,354597.4272378423,1554647.2923371852,4.38425993230465,1554647.2923371852,4.38425993230465,0.85,0.0955086473656464,4.027634451161993,1.266872814302333,1.0,0.0,4.027634451163394,1.284744932882938,1.285043731079809,3.1349681544367525,19301.161608033082,1968.1707421018475,4632.441516551485,4632.441516551485,5.5586311260023145,5.000858364315462,-2.3268730512852014,7.327731415600663,3.496569747196627,3.496569747196627,0.9990199277704648,0.0,0.0,0.00023256183721198827,7.851957831211522e-05,0.00015404225889987304,0.0006204259088799438,0.09550864736565506,0.07163736759073935,0.023871279774915707,0.09550864649901773,0.07163736759073286,0.023871279774913542,0.3771263234010964,0.3771263234010964,0.12566748722292073,0.0,4.993767371111687,4.991045015070711,5.001937315149917,4.993796005488946,4.99111214688196,5.001850413869306,24769.25120001421,21053.863520012077,0.85,1.0679371770605603,0.6635634240854369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710405253704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.03520005756,1533.6470157997774,0.3771263234010964,0.12566748722292073,6.112874298809886,3.496569747196627
5915.0,-30.0358782454682,5.000858037966141,35.001328910869084,24.086786002758913,4.99879137194942,-26.532416361051567,-40.03772487686945,1.4953294875329823,-0.010522583734200452,-5.004237228986844,40.00264448379869,42254.924671695786,25750.039161918514,25750.039161918514,68004.9638336143,77273.47706582613,77273.47706582613,25750.039161918514,103023.51622774464,103023.51622774464,103023.51622774464,127792.76491605268,91456.4589279778,56437.90653384815,38909.502660144055,24769.24868830804,0.0,63678.75134845209,21053.86138506183,1533.6468929051882,0.0,0.8868875774545166,2.816395245492046,0.0014959135982669303,354597.4204805889,1554647.2535664162,4.384259906514236,1554647.2535664162,4.384259906514236,0.85,0.0955086403172224,4.027634451161993,1.2668727785861118,1.0,0.0,4.027634451161775,1.284744935419068,1.2850437340479932,3.1349681482482183,19301.15332744592,1968.1698977169494,4632.441516551485,4632.441516551485,5.558632325937606,5.000858037966141,-2.3268721374079453,7.327730175374087,3.4965710937955983,3.4965710937955983,0.999020312513028,0.0,0.0,0.000232562173030933,7.851969627464411e-05,0.00015404247675628887,0.0006204267863259495,0.09550864031723486,0.07163736026257422,0.02387128005466064,0.09550867345470838,0.07163736026256488,0.023871280054657523,0.3771262948833814,0.3771262948833814,0.12566749204801356,0.0,4.993757011991818,4.991031305555623,5.001937010060715,4.9937146452526235,4.990975538205873,5.00193486025762,24769.24868830804,21053.86138506183,0.85,1.0679380859949505,0.6635639640682578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710321898583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.034281844262,1533.6468929051882,0.3771262948833814,0.12566749204801356,6.112874298809886,3.4965710937955983
5916.0,-30.03586431546013,5.0008577137460035,35.00132840681567,24.08678572336214,4.998791445468919,-26.53240381471098,-40.037707798741735,1.495330944719989,-0.01048125906606856,-5.004235478099849,40.002643140106855,42254.9140226996,25750.03890641654,25750.03890641654,68004.95292911615,77273.47577541151,77273.47577541151,25750.03890641654,103023.51468182805,103023.51468182805,103023.51468182805,127792.75751935277,91456.45204494672,56437.89029223562,38909.51305856789,24769.242837524725,0.0,63678.75589609262,21053.856411896017,1533.6465320793895,0.0,0.8868875912232665,2.816394907031997,0.0014959135982669303,354597.4446809194,1554647.1956270996,4.384259443905558,1554647.1956270996,4.384259443905558,0.85,0.09550862912930239,4.027634451161993,1.2668726670416075,1.0,0.0,4.027634451163852,1.2847449279061394,1.2850437269666561,3.1349681665808786,19301.151874837327,1968.169749592096,4632.441516551485,4632.441516551485,5.558632270782678,5.0008577137460035,-2.326869597128939,7.327727310874943,3.496572425954079,3.496572425954079,0.9990206931297368,0.0,0.0,0.00023256251030917332,7.851984807403412e-05,0.0001540426622351392,0.0006204275333669572,0.0955086291293232,0.07163734973351261,0.023871279395810595,0.09550864098909907,0.071637349733497,0.02387127939580539,0.37712626526750886,0.37712626526750886,0.1256674971811225,0.0,4.993755787935697,4.991029770558498,5.0019367181989765,4.993754219033804,4.991026958737621,5.001938879455508,24769.242837524725,21053.856411896017,0.85,1.067937838485456,0.6635637494496402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517102387818075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.033363297862,1533.6465320793895,0.37712626526750886,0.1256674971811225,6.112874298809886,3.496572425954079
5917.0,-30.03585040113488,5.000857418440394,35.00132790655838,24.086785094719403,4.9987940013601655,-26.532391034250267,-40.03769822940228,1.4953346344757588,-0.010499753871442863,-5.0042324492714165,40.002642242571476,42254.93453086563,25750.03543667313,25750.03543667313,68004.96996753875,77273.46284066458,77273.46284066458,25750.03543667313,103023.49827733771,103023.49827733771,103023.49827733771,127792.73745478506,91456.4345288452,56437.90621904693,38909.47589977586,24769.239177447358,0.0,63678.71507722322,21053.853300830255,1533.6462664524959,0.0,0.886887609877295,2.8163955035647072,0.0014959135982669303,354597.4865446474,1554647.1569258273,4.384258817159104,1554647.1569258273,4.384258817159104,0.85,0.0955086180853217,4.027634451161993,1.266872695614584,1.0,0.0,4.0276344511621485,1.2847449099504107,1.2850437094396032,3.1349682103955203,19301.14817820436,1968.169372640439,4632.441516551485,4632.441516551485,5.558631521773027,5.000857418440394,-2.326866113050226,7.32772353149062,3.4965737582109475,3.4965737582109475,0.9990210737745564,0.0,0.0,0.00023256284720814586,7.851993313147896e-05,0.0001540429140766669,0.0006204285476925703,0.09550861808533703,0.07163733927013252,0.023871278815204518,0.0955086466853056,0.07163733927012102,0.02387127881520068,0.377126235502558,0.377126235502558,0.12566750256124343,0.0,4.993750018113701,4.9910256269566275,5.0019260668917696,4.993732695399956,4.991014809883893,5.0018892199274205,24769.239177447358,21053.853300830255,0.85,1.0679387906158138,0.6635644968593201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517101553039693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.032446420842,1533.6462664524959,0.377126235502558,0.12566750256124343,6.112874298809886,3.4965737582109475
5918.0,-30.035836542499112,5.0008570184267045,35.00132739261216,24.086780694220238,4.998787052272137,-26.532379254469763,-40.037685027904786,1.4953297642430146,-0.010384264277377042,-5.004235743250362,40.002640843336614,42254.9397247384,25750.048001642717,25750.048001642717,68004.9877263811,77273.47320894834,77273.47320894834,25750.048001642717,103023.52121059106,103023.52121059106,103023.52121059106,127792.75593367775,91456.43649015485,56437.90300594594,38909.481649121015,24769.23472308668,0.0,63678.716372207695,21053.84951462368,1533.6461006884479,0.0,0.8868875981872135,2.816393601923916,0.0014959135982669303,354597.441016074,1554647.0965915266,4.384259209927728,1554647.0965915266,4.384259209927728,0.85,0.09550861214013921,4.027634451161993,1.266872639567591,1.0,0.0,4.0276344511615045,1.2847449320396596,1.2850437319651096,3.1349681564944767,19301.148592123056,1968.1694148483996,4632.441516551485,4632.441516551485,5.558634234159043,5.0008570184267045,-2.3268672795541088,7.327724297980813,3.496575098649999,3.496575098649999,0.9990214567571425,0.0,0.0,0.0002325631827591911,7.85200504736424e-05,0.0001540431322855487,0.0006204294265581802,0.09550861214015648,0.07163733267936263,0.02387127946079384,0.09550857061557115,0.07163733267934969,0.023871279460789523,0.3771262054590659,0.3771262054590659,0.12566750751030634,0.0,4.993771562796667,4.991043532268918,5.001958532807691,4.993851478972999,4.9911088921866735,5.002082134158115,24769.23472308668,21053.84951462368,0.85,1.067939047779889,0.6635645649286421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517100719201226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.031529693977,1533.6461006884479,0.3771262054590659,0.12566750751030634,6.112874298809886,3.496575098649999
5919.0,-30.03582268296844,5.000856647537216,35.00132685347987,24.086775036435597,4.998788145306663,-26.53236666959268,-40.037667949777074,1.4953321319310593,-0.01045317785815314,-5.004232815676374,40.0026390818453,42254.92875028939,25750.044506738683,25750.044506738683,68004.97325702808,77273.4458497176,77273.4458497176,25750.044506738683,103023.49035645628,103023.49035645628,103023.49035645628,127792.71647244677,91456.40397958198,56437.88688015435,38909.46344380848,24769.22611599048,0.0,63678.689559798964,21053.84219859191,1533.6455531809875,0.0,0.8868876194531016,2.8163948489533404,0.0014959135982669303,354597.48148028745,1554647.0206369134,4.384258495426844,1554647.0206369134,4.384258495426844,0.85,0.09550859874911106,4.027634451161993,1.266872601103969,1.0,0.0,4.027634451163537,1.2847449202710806,1.2850437206249417,3.1349681852115547,19301.14173102698,1968.1687152113086,4632.441516551485,4632.441516551485,5.558633479717995,5.000856647537216,-2.3268639139837486,7.327720561520964,3.496576407009936,3.496576407009936,0.9990218305742674,0.0,0.0,0.00023256351833234718,7.852020227366536e-05,0.0001540433160586818,0.0006204301667291824,0.0955085987491388,0.07163732023400644,0.02387127851513236,0.09550858109820562,0.07163732023398564,0.023871278515125428,0.37712617652761243,0.37712617652761243,0.12566751472320015,0.0,4.993772065001849,4.991039350925178,5.0019730898362695,4.993779637818193,4.991028190416557,5.00203688372801,24769.22611599048,21053.84219859191,0.85,1.0679392702195358,0.6635646719866763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517099888700127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.030612315273,1533.6455531809875,0.37712617652761243,0.12566751472320015,6.112874298809886,3.496576407009936
