time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5920.0,-30.035808759281636,5.000856360195408,35.00132633567103,24.086784186679893,4.998794930417378,-26.532353457767684,-40.037654538732,1.4953396289036247,-0.010400234842506961,-5.0042272549889795,40.00263862467482,42254.933353374036,25750.034481016923,25750.034481016923,68004.96783439096,77273.45565573213,77273.45565573213,25750.034481016923,103023.49013674905,103023.49013674905,103023.49013674905,127792.71425520969,91456.41091263098,56437.8886102738,38909.469224841305,24769.22411846064,0.0,63678.693343301944,21053.840500691542,1533.6453276013253,0.0,0.8868876493912021,2.8163948026187717,0.0014959135982669303,354597.55833876075,1554647.0009239544,4.384257489553101,1554647.0009239544,4.384257489553101,0.85,0.09550858699619354,4.027634451161993,1.2668725269241259,1.0,0.0,4.027634451161006,1.2847448845053584,1.2850436852840461,3.134968272485225,19301.143194191452,1968.1688644125622,4632.441516551485,4632.441516551485,5.558631315476584,5.000856360195408,-2.326858589371613,7.327714949567021,3.496577723488985,3.496577723488985,0.9990222067111386,0.0,0.0,0.00023256385545933483,7.852032147878142e-05,0.0001540435339805534,0.0006204310444388201,0.0955085869962043,0.07163730889017916,0.023871278106025143,0.09550856870285448,0.07163730889017109,0.023871278106022454,0.377126147157803,0.377126147157803,0.12566752268233014,0.0,4.993780942173828,4.991058316591136,5.001951689016607,4.993827020146455,4.991144749285127,5.001876657470291,24769.22411846064,21053.840500691542,0.85,1.067939121611139,0.6635647048467371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517099058145493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.029695416457,1533.6453276013253,0.377126147157803,0.12566752268233014,6.112874298809886,3.496577723488985
5921.0,-30.03579487391588,5.000856042820714,35.001325839000636,24.08677349975335,4.998794477100109,-26.53234100434059,-40.03763746060429,1.495340607524977,-0.010529303573491688,-5.00422698363093,40.00263820475912,42254.92256947853,25750.038084963388,25750.038084963388,68004.96065444191,77273.41425817201,77273.41425817201,25750.038084963388,103023.4523431354,103023.4523431354,103023.4523431354,127792.6764812302,91456.36372701154,56437.87203831866,38909.43520965876,24769.224138094796,0.0,63678.65934775356,21053.840517380577,1533.6453312125134,0.0,0.8868876522911984,2.8163965297866906,0.0014959135982669303,354597.56208940607,1554646.982817403,4.384257392117727,1554646.982817403,4.384257392117727,0.85,0.09550858109003037,4.027634451161993,1.2668724642833697,1.0,0.0,4.027634451160992,1.2847448792333078,1.2850436804427225,3.134968285349811,19301.13323604431,1968.1678489641529,4632.441516551485,4632.441516551485,5.558632093456501,5.000856042820714,-2.326857121881295,7.327713164702009,3.496579064553435,3.496579064553435,0.99902258987241,0.0,0.0,0.0002325641916589185,7.852047327928905e-05,0.00015404371837962944,0.0006204317871308915,0.09550858109003671,0.07163730220604268,0.023871278883994023,0.09550862781114082,0.07163730220603792,0.02387127888399244,0.3771261188387731,0.3771261188387731,0.12566752906671097,0.0,4.993764186787814,4.9910380626146775,5.001945432307139,4.993697680057437,4.990957562536607,5.00192092136507,24769.224138094796,21053.840517380577,0.85,1.0679395789892832,0.6635648897493504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709822374629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.028780264882,1533.6453312125134,0.3771261188387731,0.12566752906671097,6.112874298809886,3.496579064553435
5922.0,-30.035781019330603,5.00085568675086,35.001325329715065,24.086773709300928,4.9987918817674,-26.532328792798275,-40.0376241892576,1.4953396552352702,-0.010427515945764299,-5.0042271690001146,40.002636843972375,42254.92748381893,25750.042728382417,25750.042728382417,68004.97021220136,77273.42549308205,77273.42549308205,25750.042728382417,103023.46822146446,103023.46822146446,103023.46822146446,127792.68703168903,91456.36831923354,56437.870309971455,38909.44223251343,24769.21881022457,0.0,63678.661042738,21053.835988690884,1533.645045185845,0.0,0.8868876562733784,2.816395171030409,0.0014959135982669303,354597.559527278,1554646.9241409698,4.384257258322659,1554646.9241409698,4.384257258322659,0.85,0.09550857210004307,4.027634451161993,1.2668723917519675,1.0,0.0,4.027634451162303,1.2847448829952732,1.2850436846365592,3.134968276170057,19301.134205195987,1968.167947790121,4632.441516551485,4632.441516551485,5.558633095826204,5.00085568675086,-2.3268560088814185,7.327711695632279,3.4965803960790613,3.4965803960790613,0.9990229703083032,0.0,0.0,0.000232564527113677,7.852059124306055e-05,0.00015404393587061644,0.0006204326631050835,0.09550857210006246,0.0716372931870349,0.023871278913027556,0.09550856434986155,0.07163729318702036,0.02387127891302271,0.3771260889936857,0.3771260889936857,0.12566753509576792,0.0,4.99377135072325,4.991044367053007,5.001955174660338,4.993799653054339,4.991069232449888,5.001993791660595,24769.21881022457,21053.835988690884,0.85,1.0679397006567042,0.6635649492607812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709739164363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.027864809734,1533.645045185845,0.3771260889936857,0.12566753509576792,6.112874298809886,3.4965803960790613
5923.0,-30.035767160248657,5.000855414800652,35.00132482489314,24.08677772562953,4.998797992134684,-26.532315706588324,-40.03761081313712,1.4953465384744853,-0.010441831255604939,-5.004221562041478,40.00263595541558,42254.93188630046,25750.032634025007,25750.032634025007,68004.96452032546,77273.41717804286,77273.41717804286,25750.032634025007,103023.44981206786,103023.44981206786,103023.44981206786,127792.66410919598,91456.35688420248,56437.87159246066,38909.42810193536,24769.21429712811,0.0,63678.642399063465,21053.832152558894,1533.6446729018182,0.0,0.8868876880081163,2.8163960136250465,0.0014959135982669303,354597.63702531444,1554646.8858268547,4.384256192084748,1554646.8858268547,4.384256192084748,0.8500000000000001,0.09550855856005817,4.027634451161993,1.266872368673794,1.0,0.0,4.027634451162769,1.2847448501037222,1.285043652168495,3.1349683564303272,19301.131791924246,1968.1677017048887,4632.441516551485,4632.441516551485,5.558630916768493,5.000855414800652,-2.3268506433944043,7.327706058195057,3.49658171540269,3.49658171540269,0.9990233472579114,0.0,0.0,0.00023256486267775905,7.852071013829088e-05,0.0001540441525394682,0.0006204335357680153,0.09550855856007531,0.07163728067593485,0.02387127788414046,0.09550857315693055,0.071637280675922,0.023871277884136177,0.37712605952546013,0.37712605952546013,0.12566754180700446,0.0,4.993770895272405,4.991051977349514,5.001930511825037,4.993779730785889,4.991093076506047,5.001842520186187,24769.21429712811,21053.832152558894,0.85,1.0679399239410547,0.6635652126735967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517096561385632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.026949200794,1533.6446729018182,0.37712605952546013,0.12566754180700446,6.112874298809886,3.49658171540269
5924.0,-30.03575333824634,5.000855122321855,35.001324339494914,24.086777481157355,4.998798123098037,-26.532303251762926,-40.037597506865836,1.4953480366148062,-0.010408236524767744,-5.004220818137452,40.00263551152915,42254.93651326791,25750.035097455642,25750.035097455642,68004.97161072356,77273.41562544904,77273.41562544904,25750.035097455642,103023.45072290467,103023.45072290467,103023.45072290467,127792.66469282625,91456.34980568195,56437.87069350163,38909.42123575591,24769.213969921584,0.0,63678.63520567749,21053.831874433345,1533.6446502036506,0.0,0.8868876933983914,2.8163956591551975,0.0014959135982669303,354597.6473073783,1554646.8666866976,4.3842560109798825,1554646.8666866976,4.3842560109798825,0.85,0.09550855167714714,4.027634451161993,1.2668723444966599,1.0,0.0,4.027634451163367,1.2847448424046144,1.2850436448975802,3.1349683752172943,19301.13029805917,1968.1675493730452,4632.441516551485,4632.441516551485,5.5586314485465245,5.000855122321855,-2.326848820081646,7.3277039424035015,3.496583059508962,3.496583059508962,0.9990237312882748,0.0,0.0,0.00023256519734449012,7.852082841282361e-05,0.0001540443689316665,0.0006204344073166882,0.09550855167715408,0.07163727339502365,0.02387127828213043,0.09550856030321662,0.07163727339501845,0.02387127828212869,0.37712603044214904,0.37712603044214904,0.12566754698323146,0.0,4.993778949912041,4.991066538006635,5.001919040141047,4.993812581612701,4.991126194691333,5.001874567683444,24769.213969921584,21053.831874433345,0.85,1.0679401559262742,0.6635653602937225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709573085825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.026034143759,1533.6446502036506,0.37712603044214904,0.12566754698323146,6.112874298809886,3.496583059508962
5925.0,-30.03573949766999,5.000854698090481,35.00132382431204,24.086768191214674,4.998788716668496,-26.532291733972947,-40.03758434029294,1.4953409529716237,-0.010321745657165593,-5.0042254017212855,40.002633673188306,42254.94178885176,25750.0509077649,25750.0509077649,68004.99269661665,77273.41623210219,77273.41623210219,25750.0509077649,103023.46713986709,103023.46713986709,103023.46713986709,127792.67448806191,91456.34101784954,56437.866574599684,38909.41604805539,24769.207348194814,0.0,63678.6233962502,21053.826245965593,1533.6443883584288,0.0,0.8868876767381998,2.8163939879061184,0.0014959135982669303,354597.58395418053,1554646.7874183806,4.384256570736435,1554646.7874183806,4.384256570736435,0.8500000000000001,0.09550854592438027,4.027634451161993,1.2668723241658881,1.0,0.0,4.027634451162485,1.284744874848721,1.2850436777797947,3.134968296048854,19301.128443457506,1968.1673602563064,4632.441516551485,4632.441516551485,5.558634861500408,5.000854698090481,-2.326850940579354,7.327705638669835,3.496584396969193,3.496584396969193,0.9990241134197694,0.0,0.0,0.00023256553246139204,7.852094544579126e-05,0.00015404458701560078,0.0006204352856790551,0.09550854592440258,0.07163726705997585,0.023871278864426727,0.09550848552776803,0.07163726705995911,0.023871278864421152,0.3771260020934982,0.3771260020934982,0.1256675517152721,0.0,4.993805633928332,4.99108804509757,5.001961259828192,4.993903656064106,4.991165360787022,5.002121424562517,24769.207348194814,21053.826245965593,0.85,1.0679406851094275,0.6635655662012944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517094902553014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.025118805863,1533.6443883584288,0.3771260020934982,0.1256675517152721,6.112874298809886,3.496584396969193
5926.0,-30.035725639697986,5.000854363543619,35.00132328658091,24.086767143476777,4.998793837170842,-26.5322787477206,-40.03756719231603,1.4953469451936663,-0.010397949040168442,-5.004219630673707,40.0026319860572,42254.93056400811,25750.04014562348,25750.04014562348,68004.97070963158,77273.3912700204,77273.3912700204,25750.04014562348,103023.43141564388,103023.43141564388,103023.43141564388,127792.6295679254,91456.31253561196,56437.851829600484,38909.40078445719,24769.198152281515,0.0,63678.59893673871,21053.81842943929,1533.6437429271734,0.0,0.886887712197783,2.816395662637299,0.0014959135982669303,354597.6637202193,1554646.7146701536,4.384255379349549,1554646.7146701536,4.384255379349549,0.8500000000000001,0.09550853004340243,4.027634451161993,1.2668722274573523,1.0,0.0,4.027634451161457,1.2847448461252517,1.285043649480749,3.1349683661383865,19301.122432509335,1968.1667473101759,4632.441516551485,4632.441516551485,5.558632538288904,5.000854363543619,-2.326845493972608,7.327699857516227,3.496585694196598,3.496585694196598,0.9990244840561708,0.0,0.0,0.0002325658679999351,7.852109786827993e-05,0.00015404477013165516,0.0006204360232035843,0.09550853004343124,0.07163725276414208,0.02387127727928915,0.09550850594465823,0.07163725276412047,0.02387127727928195,0.3771259747636998,0.3771259747636998,0.1256675593415924,0.0,4.993806649622684,4.991089719019726,5.001960299014797,4.9938216816335625,4.991107384587053,5.001967427400928,24769.198152281515,21053.81842943929,0.85,1.0679407500342601,0.663565644809273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517094073134795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.024204300802,1533.6437429271734,0.3771259747636998,0.1256675593415924,6.112874298809886,3.496585694196598
5927.0,-30.035711796728723,5.000854103348836,35.0013227856483,24.08677105503159,4.9988008000773645,-26.532265590793937,-40.03755378127096,1.4953545941427748,-0.010439855669744702,-5.004214461081586,40.002631982433606,42254.93485450184,25750.031223374015,25750.031223374015,68004.96607787586,77273.37895658688,77273.37895658688,25750.031223374015,103023.41017996089,103023.41017996089,103023.41017996089,127792.60906703878,91456.29745368536,56437.85335160101,38909.38233564928,24769.198887077884,0.0,63678.58122272717,21053.8190540162,1533.643679711083,0.0,0.8868877385051269,2.816396816623686,0.0014959135982669303,354597.7351730975,1554646.7145139058,4.384254495463718,1554646.7145139058,4.384254495463718,0.8499999999999999,0.0955085204780286,4.027634451161993,1.2668721505301077,1.0,0.0,4.027634451161913,1.2847448096526426,1.2850436134302947,3.134968455136976,19301.119249589494,1968.1664227426793,4632.441516551485,4632.441516551485,5.558630612252833,5.000854103348836,-2.3268404413804573,7.327694544729293,3.4965870177717786,3.4965870177717786,0.9990248622205081,0.0,0.0,0.0002325662031756664,7.852121707465316e-05,0.00015404498610101323,0.0006204368930492112,0.09550852047803249,0.07163724322695948,0.023871277251073013,0.09550854397440009,0.07163724322695657,0.023871277251072038,0.37712594706010905,0.37712594706010905,0.12566756669186585,0.0,4.993798275596134,4.99108858670354,5.001930190655287,4.993774605411829,4.9910938840439485,5.001819585428848,24769.198887077884,21053.8190540162,0.85,1.067940974375927,0.6635658967763067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170932426742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.023290605584,1533.643679711083,0.37712594706010905,0.12566756669186585,6.112874298809886,3.4965870177717786
5928.0,-30.03569799806311,5.000853804909244,35.001322304202354,24.086770985182397,4.998799796080074,-26.53225327047926,-40.03754050992427,1.495355068496436,-0.01038131487945293,-5.004214547183324,40.002631548158156,42254.93946314247,25750.035812750953,25750.035812750953,68004.97527589343,77273.38272994188,77273.38272994188,25750.035812750953,103023.41854269283,103023.41854269283,103023.41854269283,127792.61737762268,91456.29525103566,56437.8519842373,38909.38140755373,24769.19883492985,0.0,63678.580242483586,21053.819009690375,1533.6436917384722,0.0,0.8868877396389365,2.816396037560927,0.0014959135982669303,354597.73398301937,1554646.6957881704,4.384254457369482,1554646.6957881704,4.384254457369482,0.85,0.09550851474928607,4.027634451161993,1.266872142837383,1.0,0.0,4.027634451161512,1.2847448067437999,1.2850436109500356,3.1349684622349847,19301.11878473791,1968.1663753410096,4632.441516551485,4632.441516551485,5.558631602956529,5.000853804909244,-2.326839226207077,7.327693031116322,3.496588363218925,3.496588363218925,0.9990252466339786,0.0,0.0,0.0002325665372791281,7.852133503945767e-05,0.00015404520223967044,0.0006204377635767133,0.09550851474929217,0.07163723682877715,0.02387127792051502,0.09550851842624124,0.07163723682877257,0.02387127792051349,0.3771259188883553,0.3771259188883553,0.1256675720523768,0.0,4.993805299862231,4.9911011506688965,5.001920588660141,4.993833232303871,4.991151242871297,5.001882016991772,24769.19883492985,21053.819009690375,0.85,1.067941135259851,0.6635659793644678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517092413112758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.022377071746,1533.6436917384722,0.3771259188883553,0.1256675720523768,6.112874298809886,3.496588363218925
5929.0,-30.03568415030211,5.000853479111328,35.00132180992851,24.086760507803433,4.998797987075939,-26.532240986439536,-40.03752723857758,1.4953548232135077,-0.01047237413735047,-5.004214170811607,40.002630211624435,42254.94430423245,25750.039095750042,25750.039095750042,68004.98339998249,77273.34769480606,77273.34769480606,25750.039095750042,103023.3867905561,103023.3867905561,103023.3867905561,127792.58024403146,91456.25389432431,56437.85050375128,38909.3371006367,24769.193453475353,0.0,63678.530554112054,21053.81443545405,1533.6433848665984,0.0,0.8868877463905336,2.8163972776829183,0.0014959135982669303,354597.7391851404,1554646.638157524,4.38425423052633,1554646.638157524,4.38425423052633,0.85,0.09550850543213996,4.027634451161993,1.2668720999779182,1.0,0.0,4.027634451162082,1.284744807198841,1.2850436118359703,3.134968461124617,19301.110056735142,1968.1654853324167,4632.441516551485,4632.441516551485,5.558632311653893,5.000853479111328,-2.3268376917240263,7.3276911708353545,3.4965896966952297,3.4965896966952297,0.9990256276272085,0.0,0.0,0.0002325668725717707,7.85214530044266e-05,0.0001540454195673441,0.0006204386388931389,0.09550850543215952,0.07163722781312039,0.02387127761903914,0.09550854209722259,0.0716372278131057,0.023871277619034244,0.37712589117222395,0.37712589117222395,0.1256675770450583,0.0,4.993792456316271,4.9910828976897506,5.001923978558011,4.993741796674271,4.991010601211542,5.001938253689559,24769.193453475353,21053.81443545405,0.85,1.0679420961542754,0.6635665731690448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517091586206372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.02146311179,1533.6433848665984,0.37712589117222395,0.1256675770450583,6.112874298809886,3.4965896966952297
5930.0,-30.035670319434487,5.000853144312524,35.00132130343926,24.086760368105047,4.998797325049789,-26.532228602899984,-40.03751016044987,1.4953556085154691,-0.010414988375373468,-5.004212960496035,40.002628867277,42254.93332922399,25750.040175856488,25750.040175856488,68004.97350508047,77273.34986173674,77273.34986173674,25750.040175856488,103023.39003759323,103023.39003759323,103023.39003759323,127792.57779602187,91456.25021086013,56437.83367834808,38909.35170279117,24769.187758428645,0.0,63678.539461219814,21053.809594664348,1533.6430453924497,0.0,0.8868877574121193,2.8163966651335954,0.0014959135982669303,354597.7559138375,1554646.5801899566,4.38425386021821,1554646.5801899566,4.38425386021821,0.85,0.0955084949791257,4.027634451161993,1.2668719994230195,1.0,0.0,4.027634451160801,1.2847448028338229,1.2850436079002,3.1349684717759105,19301.10927936952,1968.1654060631838,4632.441516551485,4632.441516551485,5.558632544815272,5.000853144312524,-2.326835557704261,7.3276887020167845,3.4965910214210405,3.4965910214210405,0.9990260061202972,0.0,0.0,0.00023256720745582214,7.852160480695603e-05,0.00015404560264886612,0.0006204393762785843,0.09550849497914614,0.07163721780496542,0.02387127717418072,0.09550850137065586,0.07163721780495008,0.02387127717417561,0.3771258619594053,0.3771258619594053,0.12566758252524973,0.0,4.993793099530933,4.991081468313098,5.001930840883858,4.99379797212066,4.991078051430748,5.001960591181273,24769.187758428645,21053.809594664348,0.85,1.0679417913863345,0.6635663080017282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709075635796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.020550595333,1533.6430453924497,0.3771258619594053,0.12566758252524973,6.112874298809886,3.4965910214210405
5931.0,-30.035656498132926,5.00085285334828,35.00132080112427,24.08676480352881,4.998800836634292,-26.532215810596437,-40.03749681925399,1.4953601490980009,-0.010369392340749073,-5.004209247702434,40.00262797588369,42254.93774827774,25750.03491570922,25750.03491570922,68004.97266398696,77273.35374075621,77273.35374075621,25750.03491570922,103023.38865646542,103023.38865646542,103023.38865646542,127792.57250586335,91456.24993299432,56437.83394051678,38909.35110275283,24769.18384939793,0.0,63678.53495215076,21053.80627198824,1533.6427516503038,0.0,0.8868877795227647,2.8163964995922797,0.0014959135982669303,354597.8072312007,1554646.5417535377,4.384253117334974,1554646.5417535377,4.384253117334974,0.85,0.09550848340638199,4.027634451161993,1.2668720142589884,1.0,0.0,4.027634451160877,1.2847447809027108,1.285043586393953,3.1349685252910877,19301.10922072817,1968.16540008343,4632.441516551485,4632.441516551485,5.5586314093131275,5.00085285334828,-2.3268315824347763,7.327684435783056,3.4965923428885866,3.4965923428885866,0.9990263836824533,0.0,0.0,0.00023256754210869424,7.85217233931704e-05,0.00015404581871552382,0.0006204402465160986,0.09550848340639771,0.07163720686206879,0.023871276544328923,0.09550847984500994,0.07163720686205699,0.023871276544324995,0.37712583255769994,0.37712583255769994,0.12566758860836968,0.0,4.993801039355617,4.99109576436075,5.001919703889712,4.993839855361671,4.991160006013615,5.0018822144975275,24769.18384939793,21053.80627198824,0.85,1.0679418537987277,0.6635664243850599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089927522002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.019638202037,1533.6427516503038,0.37712583255769994,0.12566758860836968,6.112874298809886,3.4965923428885866
5932.0,-30.03564266015859,5.000852429971477,35.00132028401105,24.086750170122855,4.9987920456907045,-26.5322042336119,-40.03748742453752,1.4953536191441767,-0.010387292138773319,-5.004213866141997,40.00262654022249,42254.95866006328,25750.050805216342,25750.050805216342,68005.00946527963,77273.33016935675,77273.33016935675,25750.050805216342,103023.38097457308,103023.38097457308,103023.38097457308,127792.56060748594,91456.21721727733,56437.845707984445,38909.301676992094,24769.17963291286,0.0,63678.48130990495,21053.80268797593,1533.642625632936,0.0,0.8868877612278991,2.81639619558345,0.0014959135982669303,354597.74339621235,1554646.47984857,4.384253732013953,1554646.47984857,4.384253732013953,0.85,0.09550847916789097,4.027634451161993,1.266871984587051,1.0,0.0,4.0276344511614655,1.2847448107568722,1.2850436166855432,3.1349684524424912,19301.102316338067,1968.1646960315773,4632.441516551485,4632.441516551485,5.558634839363364,5.000852429971477,-2.3268337315910017,7.327686161562479,3.4965936770215604,3.4965936770215604,0.999026764863303,0.0,0.0,0.0002325678771657074,7.852180690031568e-05,0.00015404607026539173,0.0006204412596670128,0.09550847916790742,0.07163720154459428,0.023871277623313134,0.09550845971762062,0.07163720154458195,0.023871277623309022,0.37712580395794143,0.37712580395794143,0.1256675940864486,0.0,4.993807902337721,4.991090820700435,5.001961999054288,4.993826574003208,4.991062267114444,5.002122399434995,24769.17963291286,21053.80268797593,0.85,1.0679433313479745,0.6635673117645581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089099259395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.018726078131,1533.642625632936,0.37712580395794143,0.1256675940864486,6.112874298809886,3.4965936770215604
5933.0,-30.035628865317054,5.0008521599819415,35.00131976008967,24.086753592733317,4.998802049078257,-26.53219081587922,-40.03746643485499,1.4953639996406203,-0.010490047447376583,-5.0042050656111146,40.00262530769449,42254.93121937405,25750.032398744275,25750.032398744275,68004.96361811832,77273.30359562724,77273.30359562724,25750.032398744275,103023.3359943715,103023.3359943715,103023.3359943715,127792.50807276556,91456.18912567315,56437.81674942064,38909.30264028056,24769.17207839405,0.0,63678.47471867461,21053.79626663494,1533.6420055609015,0.0,0.8868878104510701,2.8163985727675653,0.0014959135982669303,354597.8650350934,1554646.4267026025,4.3842520781921355,1554646.4267026025,4.3842520781921355,0.8499999999999999,0.09550846128951387,4.027634451161993,1.2668718637013812,1.0,0.0,4.02763445116286,1.2847447615089467,1.2850435678553074,3.1349685726147603,19301.09638782994,1968.164091491992,4632.441516551485,4632.441516551485,5.558630865978702,5.0008521599819415,-2.326826052489601,7.327678212471543,3.496594970725139,3.496594970725139,0.9990271344928968,0.0,0.0,0.00023256821117879299,7.852199347233832e-05,0.00015404621770645467,0.0006204418535057174,0.0955084612895378,0.07163718558004335,0.023871275709494443,0.09550850701715285,0.07163718558002541,0.023871275709488462,0.37712577484206217,0.37712577484206217,0.12566760231462099,0.0,4.993785979906647,4.9910702616570575,5.001935983769783,4.993715018163755,4.991004753955451,5.001848653797197,24769.17207839405,21053.79626663494,0.85,1.0679427219096833,0.663566949523403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517088269997735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.017814748946,1533.6420055609015,0.37712577484206217,0.12566760231462099,6.112874298809886,3.496594970725139
5934.0,-30.035615067149138,5.000851784149263,35.001319255075416,24.086754221376054,4.99879653324695,-26.532178947232588,-40.03745700521392,1.4953604133306178,-0.010327305987971158,-5.004208390078242,40.00262481056361,42254.951783450044,25750.04509992142,25750.04509992142,68004.99688337147,77273.32853507696,77273.32853507696,25750.04509992142,103023.37363499838,103023.37363499838,103023.37363499838,127792.54646758374,91456.20626265579,56437.82951102979,38909.30750180667,24769.172832585362,0.0,63678.48033439203,21053.796907697557,1533.6421394850877,0.0,0.886887795340997,2.816396046849301,0.0014959135982669303,354597.81908508186,1554646.4052665771,4.384252585867023,1554646.4052665771,4.384252585867023,0.85,0.09550845864984875,4.027634451161993,1.2668718752404677,1.0,0.0,4.027634451161149,1.284744777595225,1.285043584374575,3.1349685333618456,19301.100004452906,1968.1644602848992,4632.441516551485,4632.441516551485,5.5586336077676926,5.000851784149263,-2.3268272360361246,7.327679020185387,3.496596309994915,3.496596309994915,0.9990275171414043,0.0,0.0,0.00023256854527286443,7.852207729018591e-05,0.0001540464679826785,0.0006204428615268589,0.09550845864985288,0.0716371812536752,0.023871277396177688,0.09550842807229949,0.07163718125367209,0.02387127739617665,0.3771257443626572,0.3771257443626572,0.12566760862689766,0.0,4.9938062648648724,4.991090806199907,5.001955488614499,4.993881084090276,4.991166665086666,5.002027187692363,24769.172832585362,21053.796907697557,0.85,1.0679431501232408,0.6635672139403839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517087443320966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.01690301693,1533.6421394850877,0.3771257443626572,0.12566760862689766,6.112874298809886,3.496596309994915
5935.0,-30.03560127575917,5.000851401128174,35.001318723261384,24.086748947761976,4.998795207905833,-26.532166665545383,-40.03743996201081,1.4953605976922197,-0.01034095299252158,-5.004207169937637,40.00262301993167,42254.940701105115,25750.045962530687,25750.045962530687,68004.9866636358,77273.31252563605,77273.31252563605,25750.045962530687,103023.35848816673,103023.35848816673,103023.35848816673,127792.52306236491,91456.18415028525,56437.81232575498,38909.30202725585,24769.164574198174,0.0,63678.46660145403,21053.789888068448,1533.6416514147793,0.0,0.8868878080277669,2.816396368557331,0.0014959135982669303,354597.8359495814,1554646.3280554612,4.384252159611344,1554646.3280554612,4.384252159611344,0.85,0.09550844706592773,4.027634451161993,1.2668717840267347,1.0,0.0,4.027634451164256,1.284744776043274,1.2850435832513007,3.134968537148837,19301.095337814164,1968.1639844201807,4632.441516551485,4632.441516551485,5.558633793978196,5.000851401128174,-2.3268251257317103,7.327676526859884,3.49659761688536,3.49659761688536,0.9990278905386744,0.0,0.0,0.00023256887920326043,7.852222878339432e-05,0.0001540466504198661,0.0006204435963171608,0.09550844706595463,0.07163717011193907,0.02387127695401555,0.09550840995329947,0.0716371701119189,0.023871276954008827,0.37712571527234334,0.37712571527234334,0.12566761615066877,0.0,4.993817791624167,4.991100359030327,5.001972938253061,4.993866216945094,4.991140889656435,5.002045056494069,24769.164574198174,21053.789888068448,0.85,1.0679432199468664,0.6635671830097157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517086616444945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.015991811386,1533.6416514147793,0.37712571527234334,0.12566761615066877,6.112874298809886,3.49659761688536
5936.0,-30.03558747010895,5.000851148815836,35.00131821237435,24.086752405297034,4.998805051806666,-26.532153254066095,-40.03742651604114,1.495370835764001,-0.010445845222875505,-5.004199393721519,40.00262256584999,42254.94467710431,25750.03027748062,25750.03027748062,68004.97495458493,77273.28669933906,77273.28669933906,25750.03027748062,103023.31697681968,103023.31697681968,103023.31697681968,127792.47883148171,91456.15673704853,56437.814714814675,38909.26891359317,24769.161854662038,0.0,63678.43076825521,21053.78757646273,1533.641330669558,0.0,0.8868878492235385,2.816398654236057,0.0014959135982669303,354597.9434306434,1554646.3084756974,4.384250775497727,1554646.3084756974,4.384250775497727,0.85,0.0955084331067619,4.027634451161993,1.266871753255837,1.0,0.0,4.027634451163217,1.2847447274610466,1.285043535087256,3.1349686556967096,19301.089552470065,1968.1633944792632,4632.441516551485,4632.441516551485,5.558630408063873,5.000851148815836,-2.326818181620912,7.327669330436748,3.4965989209809134,3.4965989209809134,0.9990282631374038,0.0,0.0,0.00023256921347938393,7.85223483017925e-05,0.00015404686517759143,0.000620444461282774,0.0955084331067741,0.07163715708817028,0.023871276018603817,0.09550847192598554,0.07163715708816112,0.02387127601860077,0.37712568664016805,0.37712568664016805,0.12566762453195612,0.0,4.993801986832295,4.9910917618768735,5.001935501323658,4.99375354849866,4.991072154660003,5.001800537422184,24769.161854662038,21053.78757646273,0.85,1.0679436370232693,0.6635676188517058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517085789975195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.015080929992,1533.641330669558,0.37712568664016805,0.12566762453195612,6.112874298809886,3.4965989209809134
5937.0,-30.035573655260766,5.000850804780357,35.00131772234298,24.086752894241386,4.998800599405717,-26.532141264055,-40.037413279619045,1.4953682082001059,-0.010308238831044036,-5.004202022676953,40.002622151541644,42254.949555702726,25750.04128425746,25750.04128425746,68004.99083996018,77273.3066488566,77273.3066488566,25750.04128425746,103023.34793311406,103023.34793311406,103023.34793311406,127792.51073121636,91456.16930790065,56437.81221474736,38909.285659059205,24769.1627981023,0.0,63678.4484571615,21053.788378386955,1533.6414588815483,0.0,0.8868878373513108,2.816396539693299,0.0014959135982669303,354597.90709382604,1554646.2906109367,4.384251174386034,1554646.2906109367,4.384251174386034,0.85,0.09550843009181909,4.027634451161993,1.266871749409475,1.0,0.0,4.027634451164012,1.2847447390616347,1.2850435471203105,3.134968627389546,19301.092205447745,1968.1636650076985,4632.441516551485,4632.441516551485,5.558632784084554,5.000850804780357,-2.3268188436166857,7.327669648397043,3.496600263868572,3.496600263868572,0.9990286468195919,0.0,0.0,0.00023256954797866056,7.852246595773032e-05,0.00015404708202093023,0.0006204453346484759,0.09550843009182264,0.07163715261369073,0.023871277478131912,0.09550840692450482,0.07163715261368807,0.023871277478131024,0.3771256572797732,0.3771256572797732,0.12566763028110448,0.0,4.993821345921845,4.991115925166639,5.001940441435352,4.99389378384592,4.99120758110729,5.001955203842954,24769.1627981023,21053.788378386955,0.85,1.067943589827087,0.6635675111357174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517084962650968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.014170793995,1533.6414588815483,0.3771256572797732,0.12566763028110448,6.112874298809886,3.496600263868572
5938.0,-30.03555986145162,5.00085042942585,35.001317204492636,24.086742556560807,4.998797744385408,-26.532129133170766,-40.03740004319695,1.4953670161047534,-0.010373503942275875,-5.004201908247519,40.00262036118895,42254.9542585887,25750.045042540823,25750.045042540823,68004.99930112953,77273.27652450152,77273.27652450152,25750.045042540823,103023.32156704234,103023.32156704234,103023.32156704234,127792.47645877997,91456.13246033131,56437.8101944193,38909.24696212446,24769.154891737635,0.0,63678.401853862095,21053.78165797699,1533.6410142520451,0.0,0.8868878444130641,2.8163974103956746,0.0014959135982669303,354597.9086754433,1554646.2134118672,4.38425093712215,1554646.2134118672,4.38425093712215,0.85,0.09550841968617432,4.027634451161993,1.2668716801749547,1.0,0.0,4.027634451162743,1.2847447439483937,1.285043552437321,3.1349686154651257,19301.08442906329,1968.1628720371675,4632.441516551485,4632.441516551485,5.558633595381007,5.00085042942585,-2.326817533101394,7.327667962527244,3.4966015786658953,3.4966015786658953,0.99902902247597,0.0,0.0,0.00023256988196896134,7.852258361383104e-05,0.0001540472983551303,0.000620446205963553,0.09550841968620041,0.0716371425994658,0.023871277086734612,0.09550840952229116,0.07163714259944623,0.023871277086728093,0.37712562931853816,0.37712562931853816,0.12566763647045748,0.0,4.993822714294367,4.991112458622467,5.001956318958435,4.993828404305248,4.991098809960079,5.002020046610198,24769.154891737635,21053.78165797699,0.85,1.0679445042794369,0.6635680706240265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708413477563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.013261302449,1533.6410142520451,0.37712562931853816,0.12566763647045748,6.112874298809886,3.4966015786658953
5939.0,-30.035546079754564,5.000850072246523,35.00131667695677,24.08674213746565,4.998798844777289,-26.532116617637357,-40.03738296506924,1.4953693826602668,-0.010359078199542182,-5.004199482820078,40.00261904337779,42254.942992709475,25750.042861519294,25750.042861519294,68004.98585422877,77273.27042685686,77273.27042685686,25750.042861519294,103023.31328837616,103023.31328837616,103023.31328837616,127792.46224756548,91456.12124566443,56437.793811517724,38909.25270460745,24769.14895918931,0.0,63678.40166379676,21053.776615310915,1533.6406328833184,0.0,0.8868878615190506,2.816397504033435,0.0014959135982669303,354597.9421991439,1554646.1565885392,4.3842503623877285,1554646.1565885392,4.3842503623877285,0.85,0.0955084084508665,4.027634451161993,1.2668715955549854,1.0,0.0,4.027634451161974,1.2847447321889884,1.285043541103919,3.134968644159827,19301.082062297646,1968.1626306942378,4632.441516551485,4632.441516551485,5.558633124566314,5.000850072246523,-2.3268145352711462,7.3276646075176695,3.49660288344192,3.49660288344192,0.9990293952691199,0.0,0.0,0.00023257021566643055,7.852273541838133e-05,0.0001540474802480492,0.0006204469385617397,0.09550840845088727,0.07163713179206345,0.02387127665882383,0.09550839078985998,0.07163713179204786,0.023871276658818635,0.3771256008165299,0.3771256008165299,0.1256676436788039,0.0,4.993825330465199,4.991114126142861,5.001961781060345,4.993840404620528,4.991125406591607,5.00198824057361,24769.14895918931,21053.776615310915,0.85,1.067944296298062,0.663567895686251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517083308161178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.012351849917,1533.6406328833184,0.3771256008165299,0.1256676436788039,6.112874298809886,3.49660288344192
5940.0,-30.035532298441126,5.000849801611195,35.001316171161236,24.086740775406383,4.998805885909936,-26.532103508365726,-40.03736955402417,1.495377095834736,-0.010486310349108408,-5.004193775923883,40.00261862154159,42254.94704792807,25750.032476239405,25750.032476239405,68004.97952416747,77273.23645981666,77273.23645981666,25750.032476239405,103023.26893605606,103023.26893605606,103023.26893605606,127792.41608355695,91456.084566771,56437.79515488321,38909.21045765309,24769.147147500888,0.0,63678.35760515398,21053.775075375754,1533.6404099756107,0.0,0.8868878920728801,2.8163998416104548,0.0014959135982669303,354598.02107856004,1554646.138399186,4.384249335826833,1554646.138399186,4.384249335826833,0.85,0.09550839669398206,4.027634451161993,1.2668715175287804,1.0,0.0,4.027634451162493,1.2847446954190207,1.2850435047541262,3.1349687338840315,19301.07432151089,1968.161841353662,4632.441516551485,4632.441516551485,5.55863088270749,5.000849801611195,-2.32680910604336,7.3276589076545555,3.4966041930751994,3.4966041930751994,0.999029769450057,0.0,0.0,0.00023257054935505432,7.852285462705315e-05,0.00015404769472800119,0.0006204478024085833,0.09550839669399258,0.07163712055995371,0.02387127613403888,0.09550845946931033,0.07163712055994581,0.023871276134036255,0.37712557219105863,0.37712557219105863,0.12566765108106118,0.0,4.993799588027912,4.991089699119527,5.001932089815341,4.993707465574801,4.991002838982638,5.001824174539195,24769.147147500888,21053.775075375754,0.85,1.067944935795004,0.6635684184874149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517082482272647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.011442614532,1533.6404099756107,0.37712557219105863,0.12566765108106118,6.112874298809886,3.4966041930751994
5941.0,-30.03551858219444,5.000849406438718,35.001315667019625,24.08674171837049,4.998798376801174,-26.532091912782118,-40.03736019423229,1.495371707389033,-0.010274240116984856,-5.004197997468001,40.0026176581234,42254.9674267358,25750.047420697185,25750.047420697185,68005.01484743299,77273.27075576999,77273.27075576999,25750.047420697185,103023.31817646718,103023.31817646718,103023.31817646718,127792.46364882914,91456.1102864106,56437.80695737722,38909.2259211482,24769.14547236196,0.0,63678.37139351016,21053.773651507665,1533.6404262622298,0.0,0.8868878740876042,2.8163965629691936,0.0014959135982669303,354597.9627293399,1554646.096857101,4.384249940103977,1554646.096857101,4.384249940103977,0.85,0.09550839330593491,4.027634451161993,1.2668715581903238,1.0,0.0,4.027634451162722,1.2847447199394733,1.285043529706985,3.1349686740504703,19301.07974943488,1968.1623948478718,4632.441516551485,4632.441516551485,5.558634108750977,5.000849406438718,-2.3268109559458536,7.327660362384572,3.4966055282206194,3.4966055282206194,0.999030150920177,0.0,0.0,0.0002325708814686464,7.852293782487074e-05,0.00015404794364377565,0.000620448804950332,0.09550839330594493,0.07163711580642629,0.023871277499518652,0.09550834736296851,0.07163711580641877,0.023871277499516147,0.3771255418848596,0.3771255418848596,0.1256676565094522,0.0,4.993826027053956,4.991116916304918,5.001956192488308,4.993923757351013,4.991217760567849,5.002044577412619,24769.14547236196,21053.773651507665,0.85,1.0679452592652798,0.6635685948312782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170816564072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.010533830853,1533.6404262622298,0.3771255418848596,0.1256676565094522,6.112874298809886,3.4966055282206194
5942.0,-30.035504856662843,5.00084905809279,35.00131513883945,24.08673585103827,4.998800683696372,-26.53207932712815,-40.03734308117998,1.4953751541618476,-0.010371532162650965,-5.00419423867842,40.00261594966423,42254.9558775638,25750.0418015114,25750.0418015114,68004.9976790752,77273.23771113285,77273.23771113285,25750.0418015114,103023.27951264425,103023.27951264425,103023.27951264425,127792.41637214184,91456.07263595627,56437.790802387884,38909.2020372982,24769.136859497597,0.0,63678.3388967958,21053.76633057296,1533.639858870502,0.0,0.8868878993893441,2.816398279822796,0.0014959135982669303,354598.0146824727,1554646.0231892415,4.3842490900050874,1554646.0231892415,4.3842490900050874,0.85,0.0955083792352679,4.027634451161993,1.266871502143331,1.0,0.0,4.027634451163144,1.2847447031297998,1.2850435133203948,3.13496871506858,19301.071803607974,1968.1615845990195,4632.441516551485,4632.441516551485,5.558632895743589,5.00084905809279,-2.326806986927368,7.3276560450201575,3.496606825346274,3.496606825346274,0.9990305215275068,0.0,0.0,0.000232571213807494,7.852308994049427e-05,0.00015404812386699972,0.0006204495308235981,0.09550837923529538,0.07163710288726578,0.023871276348029605,0.09550837297417684,0.07163710288724517,0.023871276348022732,0.3771255133508757,0.3771255133508757,0.1256676636024537,0.0,4.993823934127079,4.991113819448799,5.001957111396791,4.9938227065157434,4.991108576907436,5.001967933055994,24769.136859497597,21053.76633057296,0.85,1.067945534654911,0.6635687521002531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517080834441056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.009624203047,1533.639858870502,0.3771255133508757,0.1256676636024537,6.112874298809886,3.496606825346274
5943.0,-30.035491069410632,5.000848764876511,35.00131463089757,24.08674011183905,4.998805606201906,-26.53206642438879,-40.03732593320308,1.4953809611802495,-0.010362569453889137,-5.0041900176524505,40.002615482789814,42254.944400375825,25750.03518595347,25750.03518595347,68004.9795863293,77273.2349734927,77273.2349734927,25750.03518595347,103023.27015944617,103023.27015944617,103023.27015944617,127792.4054145843,91456.06632632516,56437.775753208974,38909.21174790688,24769.135255138135,0.0,63678.34700304501,21053.764966867413,1533.6396846315758,0.0,0.8868879225485611,2.8163986548392104,0.0014959135982669303,354598.0730245381,1554646.0030578624,4.384248311891648,1554646.0030578624,4.384248311891648,0.85,0.09550836882924182,4.027634451161993,1.2668714087316766,1.0,0.0,4.027634451160469,1.2847446752762097,1.28504348588924,3.134968783035496,19301.070472010855,1968.1614488139023,4632.441516551485,4632.441516551485,5.558631467650454,5.000848764876511,-2.326802651023334,7.327651415899846,3.4966081359393173,3.4966081359393173,0.999030895982662,0.0,0.0,0.00023257154764123202,7.852324236683185e-05,0.00015404830527440016,0.0006204502614662939,0.09550836882925175,0.07163709270601061,0.02387127612324114,0.09550837733471926,0.07163709270600317,0.02387127612323866,0.3771254844137568,0.3771254844137568,0.12566767063673037,0.0,4.993823032387979,4.991119568109468,5.001936249962398,4.9938274481985445,4.9911505862787635,5.001860829047928,24769.135255138135,21053.764966867413,0.85,1.0679451145783887,0.6635684873910946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517080011918595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.008715218457,1533.6396846315758,0.3771254844137568,0.12566767063673037,6.112874298809886,3.4966081359393173
5944.0,-30.03547731218567,5.000848478728181,35.00131414343507,24.086739553045504,4.998807517330441,-26.532053849842146,-40.037312626931794,1.4953840549871165,-0.010370839050438008,-5.004188006650039,40.00261506341178,42254.94867707205,25750.034337799578,25750.034337799578,68004.98301487163,77273.2250741281,77273.2250741281,25750.034337799578,103023.25941192768,103023.25941192768,103023.25941192768,127792.39405503862,91456.05164789417,56437.77525083903,38909.19599672793,24769.134643110938,0.0,63678.33063983887,21053.764446644298,1533.639616110953,0.0,0.8868879342949908,2.8163989982316635,0.0014959135982669303,354598.1008201604,1554645.9849745042,4.384247917230007,1554645.9849745042,4.384247917230007,0.8500000000000001,0.09550836079777791,4.027634451161993,1.266871358728968,1.0,0.0,4.027634451161638,1.2847446601160657,1.2850434711535499,3.134968820028511,19301.067374245533,1968.16113292975,4632.441516551485,4632.441516551485,5.558631284560415,5.000848478728181,-2.3267999156407853,7.327648394368966,3.496609462582561,3.496609462582561,0.9990312750235889,0.0,0.0,0.00023257188074835608,7.85233606448908e-05,0.0001540485201034653,0.0006204511267192377,0.09550836079778569,0.07163708451076996,0.023871276287015727,0.09550838597748142,0.07163708451076413,0.023871276287013785,0.37712545568869343,0.37712545568869343,0.12566767630329892,0.0,4.993821095075248,4.991123500119613,5.001916697153888,4.993817167599616,4.991143050768244,5.001842309154938,24769.134643110938,21053.764446644298,0.85,1.067945442846234,0.6635687250669888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517079185697523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.007807927854,1533.639616110953,0.37712545568869343,0.12566767630329892,6.112874298809886,3.496609462582561
5945.0,-30.03546357860997,5.000848183569078,35.00131365939986,24.08673403495925,4.998807651040423,-26.532041474319755,-40.037299355585105,1.4953855467503612,-0.010421386023892865,-5.004186751898634,40.002614188313004,42254.9529732682,25750.035419092368,25750.035419092368,68004.98839236057,77273.20222383547,77273.20222383547,25750.035419092368,103023.23764292784,103023.23764292784,103023.23764292784,127792.36929768245,91456.02330855426,56437.77405798766,38909.165833962885,24769.13165475462,0.0,63678.29748871751,21053.761906541426,1533.6394275599457,0.0,0.8868879438442518,2.8163998087115134,0.0014959135982669303,354598.1181630528,1554645.9472407096,4.384247596389797,1554645.9472407096,4.384247596389797,0.85,0.0955083518509008,4.027634451161993,1.2668713345518339,1.0,0.0,4.027634451162053,1.2847446524511927,1.2850434639141388,3.134968838731946,19301.061393454765,1968.1605230588189,4632.441516551485,4632.441516551485,5.558631517977889,5.000848183569078,-2.3267977348866964,7.327645918455774,3.4966107908692754,3.4966107908692754,0.9990316545340787,0.0,0.0,0.00023257221328329219,7.852347861267336e-05,0.00015404873467061883,0.0006204519909172974,0.09550835185091457,0.07163707577848881,0.023871276072425757,0.09550840274830556,0.07163707577847848,0.02387127607242231,0.3771254270268968,0.3771254270268968,0.12566768094118336,0.0,4.993809472379553,4.991111842496821,5.001905178364325,4.993765365874765,4.99106759710304,5.001861488682778,24769.13165475462,21053.761906541426,0.85,1.0679460832697303,0.6635691379901435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517078361275968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.00690049528,1533.6394275599457,0.3771254270268968,0.12566768094118336,6.112874298809886,3.4966107908692754
