time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5946.0,-30.035449798784487,5.000847837166852,35.00131316206831,24.086734314356022,4.998804234113108,-26.53202941223638,-40.03728608423842,1.4953838475651713,-0.010299676598947372,-5.004187522228091,40.00261283295697,42254.95765802331,25750.04156826711,25750.04156826711,68004.99922629041,77273.21731811369,77273.21731811369,25750.04156826711,103023.25888638079,103023.25888638079,103023.25888638079,127792.38543676888,91456.03145769451,56437.77179760494,38909.17740009952,24769.126550388082,0.0,63678.30395048761,21053.75756782987,1533.6391679419094,0.0,0.886887944831477,2.8163981199678867,0.0014959135982669303,354598.1075157318,1554645.8887984748,4.384247563220575,1554645.8887984748,4.384247563220575,0.8500000000000001,0.09550834324780241,4.027634451161993,1.2668712741089982,1.0,0.0,4.027634451163073,1.2847446597107237,1.2850434716040424,3.134968821017606,19301.06311326556,1968.160698430714,4632.441516551485,4632.441516551485,5.558632845393403,5.000847837166852,-2.3267970542319465,7.327644891398798,3.4966121159608266,3.4966121159608266,0.9990320331316648,0.0,0.0,0.00023257254693852635,7.852359658061892e-05,0.00015404895035790744,0.0006204528596268517,0.0955083432478212,0.07163706731135265,0.023871275936468553,0.09550832941887923,0.07163706731133855,0.023871275936463855,0.37712539747256374,0.37712539747256374,0.12566768523048244,0.0,4.993825440076932,4.99112923446404,5.001916870754769,4.99388784562916,4.991197338066911,5.001962175810036,24769.126550388082,21053.75756782987,0.85,1.0679461450350025,0.663569144223411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517077538271719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.005993047507,1533.6391679419094,0.37712539747256374,0.12566768523048244,6.112874298809886,3.4966121159608266
5947.0,-30.035436032744894,5.000847516429603,35.001312653220616,24.086728586722188,4.998805820523404,-26.532016862189852,-40.03727277796713,1.4953866499685144,-0.010381451996011037,-5.004184704684814,40.002611502862045,42254.96198738499,25750.038488469836,25750.038488469836,68005.00047585482,77273.18765067757,77273.18765067757,25750.038488469836,103023.22613914742,103023.22613914742,103023.22613914742,127792.34658534234,91455.9968763306,56437.77121303858,38909.139625880016,24769.12044619493,0.0,63678.26007207495,21053.75237926569,1533.6387655390643,0.0,0.886887963976335,2.8163995231115395,0.0014959135982669303,354598.1464591849,1554645.8314454898,4.38424691998336,1554645.8314454898,4.38424691998336,0.85,0.09550833119532065,4.027634451161993,1.266871228502132,1.0,0.0,4.027634451162131,1.2847446459132732,1.2850434582316386,3.134968854685446,19301.055815145617,1968.159954229591,4632.441516551485,4632.441516551485,5.5586321805609895,5.000847516429603,-2.3267937550673783,7.327641271496981,3.4966134251021037,3.4966134251021037,0.9990324071720297,0.0,0.0,0.0002325728802604011,7.852371485917105e-05,0.00015404916540123005,0.0006204537257427463,0.09550833119534213,0.07163705614656653,0.023871275048775602,0.095508354003405,0.07163705614655042,0.023871275048770232,0.37712536895877163,0.37712536895877163,0.12566769064137898,0.0,4.993819931604548,4.991121800449662,5.001917140093326,4.993803252688792,4.991097420111828,5.001923574019827,24769.12044619493,21053.75237926569,0.85,1.0679469005416071,0.663569669453252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517076712495975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.005086984058,1533.6387655390643,0.37712536895877163,0.12566769064137898,6.112874298809886,3.4966134251021037
5948.0,-30.03542230473258,5.000847105928134,35.001312130460114,24.086718772910558,4.9987997766167105,-26.532005109462848,-40.03725580461321,1.4953825813471702,-0.010375088392947873,-5.0041873482038755,40.00261007992614,42254.9509546471,25750.04926017631,25750.04926017631,68005.0002148234,77273.17249058365,77273.17249058365,25750.04926017631,103023.22175075996,103023.22175075996,103023.22175075996,127792.33741424167,91455.9737284597,56437.752192523825,38909.135039928755,24769.115663481716,0.0,63678.25070341047,21053.74831395946,1533.638563622259,0.0,0.886887955680512,2.816399130918129,0.0014959135982669303,354598.109921056,1554645.7700892522,4.384247198710004,1554645.7700892522,4.384247198710004,0.85,0.09550832474611774,4.027634451161993,1.2668711592676116,1.0,0.0,4.0276344511620215,1.2847446642592142,1.2850434770089199,3.13496880991861,19301.05092997282,1968.1594560806004,4632.441516551485,4632.441516551485,5.558634505837289,5.000847105928134,-2.326794472350199,7.3276415782783335,3.4966147414083117,3.4966147414083117,0.9990327832595176,0.0,0.0,0.00023257321266194504,7.852386573441406e-05,0.000154049346927531,0.0006204544568643298,0.09550832474613594,0.07163704912292612,0.023871275623209808,0.09550832723566499,0.07163704912291248,0.02387127562320526,0.3771253397828974,0.3771253397828974,0.12566769626434993,0.0,4.993819402468603,4.991109368711136,5.001952331028406,4.993812259810909,4.99105461684087,5.002088069090632,24769.115663481716,21053.74831395946,0.85,1.0679470535641018,0.663569593823406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517075887546458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.004181103757,1533.638563622259,0.3771253397828974,0.12566769626434993,6.112874298809886,3.4966147414083117
5949.0,-30.035408565822497,5.0008467912389305,35.00131160064433,24.08672278923916,4.998805994684967,-26.531992120637934,-40.03724242849273,1.4953895495006166,-0.010390477374130569,-5.004181284304972,40.00260882890553,42254.95490129488,25750.037762704385,25750.037762704385,68004.99266399926,77273.16367846366,77273.16367846366,25750.037762704385,103023.20144116806,103023.20144116806,103023.20144116806,127792.31038585746,91455.96188851855,56437.753111350554,38909.120863519995,24769.108944689408,0.0,63678.229808209406,21053.742602985996,1533.6380551496839,0.0,0.8868879910511704,2.816400040960152,0.0014959135982669303,354598.1937349137,1554645.7161459099,4.384246010311359,1554645.7161459099,4.384246010311359,0.85,0.09550830958396131,4.027634451161993,1.2668711350904776,1.0,0.0,4.0276344511614255,1.2847446309764443,1.2850434441458218,3.1349688911335405,19301.048431248044,1968.1592012815838,4632.441516551485,4632.441516551485,5.558632023890809,5.0008467912389305,-2.3267888145937206,7.327635605832651,3.4966160301010842,3.4966160301010842,0.9990331514574526,0.0,0.0,0.00023257354532779906,7.852398463422797e-05,0.00015404956069357107,0.0006204553178357973,0.09550830958398379,0.07163703519822026,0.02387127438576353,0.09550833024013182,0.0716370351982034,0.023871274385757913,0.37712530976920616,0.37712530976920616,0.1256677041757368,0.0,4.993811378191708,4.991101818453728,5.001942883007871,4.9937908069308605,4.991083143966307,5.001916619313249,24769.108944689408,21053.742602985996,0.85,1.0679472854195462,0.6635698735433025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707506487587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.003274920513,1533.6380551496839,0.37712530976920616,0.1256677041757368,6.112874298809886,3.4966160301010842
5950.0,-30.03539486492934,5.000846450348546,35.00131109063323,24.086727888230257,4.998805627866611,-26.53197982460924,-40.03723292900247,1.4953905875467093,-0.010259386019697558,-5.004180893670718,40.00260834612928,42254.97478898971,25750.040906846134,25750.040906846134,68005.01569583584,77273.18576013243,77273.18576013243,25750.040906846134,103023.22666697856,103023.22666697856,103023.22666697856,127792.33520455839,91455.97829161445,56437.767320472536,38909.12330126879,24769.108537579836,0.0,63678.231838848624,21053.74225694286,1533.6380385378998,0.0,0.8868879947853449,2.8163983645009956,0.0014959135982669303,354598.19913417415,1554645.6953288552,4.38424588484896,1554645.6953288552,4.38424588484896,0.85,0.095508303064199,4.027634451161993,1.2668711186060682,1.0,0.0,4.02763445116242,1.2847446254356132,1.2850434390299328,3.1349689046539964,19301.051892990086,1968.1595542810326,4632.441516551485,4632.441516551485,5.558632702613192,5.000846450348546,-2.326787290438219,7.327633740786766,3.496617347013055,3.496617347013055,0.9990335277180157,0.0,0.0,0.00023257387707356988,7.852406907492853e-05,0.00015404980799864137,0.0006204563138902183,0.09550830306420618,0.07163702785932809,0.023871275204878094,0.09550827275651991,0.0716370278593227,0.023871275204876297,0.37712527937311674,0.37712527937311674,0.1256677112332204,0.0,4.993833255788672,4.9911303966405285,5.001944650266239,4.9939215076510095,4.991245451959458,5.001952461955284,24769.108537579836,21053.74225694286,0.85,1.0679476130546004,0.6635701646981178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517074241552308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.002369413189,1533.6380385378998,0.37712527937311674,0.1256677112332204,6.112874298809886,3.496617347013055
5951.0,-30.035381190098494,5.000846066030499,35.00131056850881,24.086717585474275,4.99880266295612,-26.531967811830334,-40.03721595564855,1.4953892846881367,-0.010325472305623862,-5.004181362155572,40.002606973278915,42254.9633704138,25750.046118165636,25750.046118165636,68005.00948857944,77273.15615936105,77273.15615936105,25750.046118165636,103023.2022775267,103023.2022775267,103023.2022775267,127792.30555511138,91455.94197108762,56437.74918214118,38909.10309882938,24769.103277584683,0.0,63678.20637641406,21053.73778594698,1533.6377584491358,0.0,0.886887997371163,2.8163991779428064,0.0014959135982669303,354598.19265888014,1554645.6361322855,4.384245797969531,1554645.6361322855,4.384245797969531,0.85,0.09550829479051728,4.027634451161993,1.2668710510199892,1.0,0.0,4.027634451163413,1.2847446308464396,1.2850434448674384,3.134968891450771,19301.044227833736,1968.158772652612,4632.441516551485,4632.441516551485,5.55863382757494,5.000846066030499,-2.326786415626951,7.32763248165745,3.4966186554965204,3.4966186554965204,0.9990339015704344,0.0,0.0,0.00023257420818871894,7.852421995080058e-05,0.00015404998823791835,0.0006204570398281397,0.0955082947905369,0.07163701929549433,0.023871275495042563,0.0955082831773019,0.07163701929547962,0.023871275495037664,0.37712525085786747,0.37712525085786747,0.1256677182816763,0.0,4.993837960925134,4.991130913786719,5.001961922963517,4.993855889849954,4.991132091852592,5.00203012310368,24769.103277584683,21053.73778594698,0.85,1.0679479426067502,0.6635702507171234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707342050705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.001463602219,1533.6377584491358,0.37712525085786747,0.1256677182816763,6.112874298809886,3.4966186554965204
5952.0,-30.035367526253218,5.00084570139078,35.00131003688347,24.086717166379117,4.9988038441068365,-26.5319553943033,-40.037202649377264,1.4953917121570859,-0.010313488174801932,-5.00417888890134,40.00260565229547,42254.96734226455,25750.0437567663,25750.0437567663,68005.01109903085,77273.14969085838,77273.14969085838,25750.0437567663,103023.19344762468,103023.19344762468,103023.19344762468,127792.2907550619,91455.9304658276,56437.74811723443,38909.09149843685,24769.097307437216,0.0,63678.188805874066,21053.732711321634,1533.6373737778176,0.0,0.8868880147318752,2.816399309237664,0.0014959135982669303,354598.22684365325,1554645.5791721873,4.384245214676862,1554645.5791721873,4.384245214676862,0.85,0.0955082836024261,4.027634451161993,1.2668710120068862,1.0,0.0,4.027634451162684,1.2847446188079743,1.2850434332512524,3.134968920826426,19301.041799740735,1968.158525056032,4632.441516551485,4632.441516551485,5.55863331782229,5.00084570139078,-2.3267833948324403,7.3276290962232205,3.4966199503111572,3.4966199503111572,0.9990342715174735,0.0,0.0,0.00023257453903830066,7.852433823022122e-05,0.00015405020080807945,0.0006204578959830439,0.09550828360244701,0.07163700840402404,0.023871275198422977,0.09550826554361079,0.07163700840400834,0.02387127519841775,0.3771252221639727,0.3771252221639727,0.1256677262647515,0.0,4.993842508818716,4.991135217448402,5.001967202690935,4.99386540072652,4.99115713337352,5.0019930236312575,24769.097307437216,21053.732711321634,0.85,1.0679482625730343,0.6635704961879615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517072601023704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.000557725834,1533.6373737778176,0.3771252221639727,0.1256677262647515,6.112874298809886,3.4966199503111572
5953.0,-30.035353882086817,5.000845345643157,35.00130951152122,24.08671671235936,4.99880505938419,-26.53194299109632,-40.03718934310598,1.4953941683938812,-0.010305385008678059,-5.004176901813612,40.00260477147184,42254.97123847199,25750.042689714814,25750.042689714814,68005.0139281868,77273.14306358158,77273.14306358158,25750.042689714814,103023.18575329639,103023.18575329639,103023.18575329639,127792.27980611412,91455.9188234748,56437.7469983659,38909.07980567655,24769.094052817723,0.0,63678.17385849427,21053.729944895065,1533.6371552114254,0.0,0.8868880280267438,2.816399434760151,0.0014959135982669303,354598.254308742,1554645.5411915465,4.38424476799016,1554645.5411915465,4.38424476799016,0.85,0.09550827448222637,4.027634451161993,1.2668709724443037,1.0,0.0,4.027634451161618,1.2847446066359212,1.2850434215008357,3.134968950528055,19301.0393427154,1968.158274509175,4632.441516551485,4632.441516551485,5.55863308747907,5.000845345643157,-2.3267807223797443,7.3276260680229015,3.4966212504215597,3.4966212504215597,0.9990346429775885,0.0,0.0,0.00023257486941182274,7.852445650980607e-05,0.00015405041290201667,0.0006204587502198923,0.09550827448224074,0.07163699906322202,0.023871275419018716,0.09550825762061273,0.07163699906321125,0.023871275419015126,0.37712519355722157,0.37712519355722157,0.12566773427946376,0.0,4.993847555182697,4.991142073963715,5.001966815451283,4.993871516804916,4.991173277178802,5.001969044248597,24769.094052817723,21053.729944895065,0.85,1.0679485576848928,0.6635707131358862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707178219877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.999652085196,1533.6371552114254,0.37712519355722157,0.12566773427946376,6.112874298809886,3.4966212504215597
5954.0,-30.03534018522859,5.000844995683151,35.001308991688816,24.08671105457472,4.998806062488859,-26.531930561677253,-40.03717229990286,1.4953964389377237,-0.010379247329240116,-5.004175050610095,40.0026038818158,42254.95966130939,25750.041995200754,25750.041995200754,68005.00165651014,77273.11613724993,77273.11613724993,25750.041995200754,103023.15813245068,103023.15813245068,103023.15813245068,127792.24894286087,91455.88677490325,56437.73029896353,38909.06275104413,24769.09081041018,0.0,63678.15356145431,21053.727188848654,1533.6369382801604,0.0,0.886888040662428,2.8164006211470642,0.0014959135982669303,354598.2798956701,1554645.5028300562,4.384244343451029,1554645.5028300562,4.384244343451029,0.8500000000000001,0.09550826546456434,4.027634451161993,1.266870888923295,1.0,0.0,4.027634451161974,1.2847445953298728,1.2850434106182653,3.134968978116504,19301.032579121,1968.1575848144885,4632.441516551485,4632.441516551485,5.558632937555096,5.000844995683151,-2.3267781458058665,7.327623141489017,3.4966225526066776,3.4966225526066776,0.9990350150304793,0.0,0.0,0.00023257520106163468,7.852460800725795e-05,0.00015405059305437674,0.0006204594758077442,0.09550826546457865,0.07163698985500953,0.023871275609569115,0.09550828570392712,0.0716369898549988,0.02387127560956554,0.37712516517792755,0.37712516517792755,0.1256677419792095,0.0,4.993836501223882,4.991128575999653,5.001963095115968,4.993795803280875,4.991078103005123,5.00195173319122,24769.09081041018,21053.727188848654,0.85,1.067948705373187,0.6635707428377318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707096455321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.99874650579,1533.6369382801604,0.37712516517792755,0.1256677419792095,6.112874298809886,3.4966225526066776
5955.0,-30.035326506789527,5.000844653109904,35.00130847631128,24.086715944018238,4.998807144534784,-26.53191814094267,-40.03715899363158,1.4953987786881098,-0.010279426649105972,-5.0041731157510805,40.00260297190847,42254.96369376875,25750.041108789683,25750.041108789683,68005.00480255843,77273.13142349837,77273.13142349837,25750.041108789683,103023.17253228805,103023.17253228805,103023.17253228805,127792.25991093644,91455.89697830893,56437.72924858,38909.07525525436,24769.087378648393,0.0,63678.16263390276,21053.724271851133,1533.6367130849005,0.0,0.8868880537969037,2.816399535739272,0.0014959135982669303,354598.3066388684,1554645.463595343,4.384243902153295,1554645.463595343,4.384243902153295,0.85,0.09550825599992697,4.027634451161993,1.2668708515586333,1.0,0.0,4.027634451160599,1.2847445837010083,1.285043399412231,3.1349690064926734,19301.034732468066,1968.1578043947798,4632.441516551485,4632.441516551485,5.558632746206522,5.000844653109904,-2.3267755048234933,7.3276201579333975,3.496623855944814,3.496623855944814,0.9990353874128041,0.0,0.0,0.00023257553226588716,7.85247262872191e-05,0.00015405080597866806,0.0006204603333889554,0.09550825599994166,0.07163698032651608,0.023871275673425573,0.09550823628641097,0.07163698032650508,0.023871275673421902,0.3771251357503318,0.3771251357503318,0.12566774922451604,0.0,4.993847203415555,4.991145065296223,5.001956428462734,4.993893689101981,4.9912147003655605,5.001933440308278,24769.087378648393,21053.724271851133,0.85,1.0679486026242853,0.6635707116221327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517070143750106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.99784243678,1533.6367130849005,0.3771251357503318,0.12566774922451604,6.112874298809886,3.496623855944814
5956.0,-30.035312822333708,5.000844393823634,35.001307981466546,24.08671461688357,4.9988139305158885,-26.531905144373223,-40.0371456175111,1.4954062525555958,-0.010400347237009555,-5.004167556300937,40.00260253921586,42254.96740234749,25750.031114352394,25750.031114352394,68004.99851669988,77273.0986600086,77273.0986600086,25750.031114352394,103023.129774361,103023.129774361,103023.129774361,127792.21530210976,91455.8614387614,56437.73018110109,38909.034730733685,24769.085527748754,0.0,63678.120258482435,21053.72269858644,1533.6364912877452,0.0,0.8868880836400265,2.8164017731936086,0.0014959135982669303,354598.3834803811,1554645.4449378713,4.384242899471326,1554645.4449378713,4.384242899471326,0.85,0.095508244266874,4.027634451161993,1.2668707773787902,1.0,0.0,4.027634451161846,1.2847445480553144,1.2850433641839691,3.134969093473502,19301.027232131142,1968.1570395732633,4632.441516551485,4632.441516551485,5.558630588718455,5.000844393823634,-2.3267701852632774,7.327614579086911,3.4966251609280237,3.4966251609280237,0.9990357602651496,0.0,0.0,0.00023257586361626138,7.852484518823771e-05,0.00015405101842802367,0.0006204611890572992,0.0955082442668844,0.07163696922031715,0.02387127504656724,0.09550830156297525,0.07163696922030936,0.023871275046564642,0.3771251072943232,0.3771251072943232,0.12566775592504772,0.0,4.9938290911342165,4.991133538406302,5.00191855165599,4.993767209063947,4.991097998515272,5.00177761383344,24769.085527748754,21053.72269858644,0.85,1.0679492145913505,0.6635712114432082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517069324050884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.996938455333,1533.6364912877452,0.3771251072943232,0.12566775592504772,6.112874298809886,3.4966251609280237
5957.0,-30.035299201726158,5.000844019493076,35.00130748884471,24.08670490784573,4.9988070954644,-26.531893567467915,-40.037128679081775,1.495401461206333,-0.010377786224182728,-5.004171322722994,40.00260161427192,42254.95601606924,25750.04491966692,25750.04491966692,68005.00093573617,77273.08721863426,77273.08721863426,25750.04491966692,103023.13213830118,103023.13213830118,103023.13213830118,127792.21610701102,91455.8417325713,56437.71053000709,38909.03466951578,24769.083968709838,0.0,63678.11863822561,21053.72137340336,1533.6364991559929,0.0,0.8868880678304225,2.8164010371394377,0.0014959135982669303,354598.3314217122,1554645.4050547883,4.384243430649141,1554645.4050547883,4.384243430649141,0.85,0.0955082404869044,4.027634451161993,1.2668707196833564,1.0,0.0,4.027634451162441,1.2847445697874134,1.2850433863448598,3.1349690404439268,19301.023073297514,1968.1566154902557,4632.441516551485,4632.441516551485,5.5586335688563535,5.000844019493076,-2.3267717019221656,7.327615721415242,3.4966264904651823,3.4966264904651823,0.9990361401329092,0.0,0.0,0.00023257619342106957,7.852499575504124e-05,0.00015405119766602834,0.0006204619109624617,0.09550824048691425,0.07163696436864365,0.023871276118270605,0.09550827538977905,0.07163696436863626,0.023871276118268135,0.3771250779269285,0.3771250779269285,0.1256677602918991,0.0,4.993823412324048,4.991121099524037,5.0019331596511165,4.993793536498799,4.991064184612696,5.001984431108724,24769.083968709838,21053.72137340336,0.85,1.0679492797532677,0.6635710495175313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517068503991186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.996035050373,1533.6364991559929,0.3771250779269285,0.1256677602918991,6.112874298809886,3.4966264904651823
5958.0,-30.03528550555218,5.000843672169554,35.00130696998265,24.086709797289245,4.998808049542991,-26.531881143530065,-40.03711537281049,1.4954036875210335,-0.010267296133804393,-5.004168491075769,40.00259986472416,42254.960122602366,25750.041678822607,25750.041678822607,68005.00180142498,77273.10310402981,77273.10310402981,25750.041678822607,103023.14478285241,103023.14478285241,103023.14478285241,127792.22018552518,91455.85247630732,56437.709494880466,38909.04775714095,24769.07540267277,0.0,63678.123159813724,21053.714092271854,1533.6359606640365,0.0,0.8868880885651026,2.8163999162636055,0.0014959135982669303,354598.370560126,1554645.3296152388,4.384242733996523,1554645.3296152388,4.384242733996523,0.85,0.09550822671390466,4.027634451161993,1.2668706839671362,1.0,0.0,4.027634451161692,1.2847445586882926,1.2850433756692459,3.134969067527443,19301.025340676973,1968.1568466986153,4632.441516551485,4632.441516551485,5.558632869258895,5.000843672169554,-2.3267684144331793,7.327612086602734,3.49662778486517,3.49662778486517,0.9990365099614771,0.0,0.0,0.00023257652505605415,7.852511403554187e-05,0.00015405141102051227,0.0006204627702763316,0.09550822671393232,0.07163695179993355,0.023871274913998767,0.0955082060771948,0.0716369517999128,0.023871274913991856,0.37712504776741285,0.37712504776741285,0.12566776595063303,0.0,4.993837892500096,4.991139776464138,5.001935043865046,4.993901194941941,4.991219866769143,5.001947964106762,24769.07540267277,21053.714092271854,0.85,1.0679492175162266,0.6635710668883033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517067687757774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.995130822466,1533.6359606640365,0.37712504776741285,0.12566776595063303,6.112874298809886,3.49662778486517
5959.0,-30.03527180788633,5.0008434189471265,35.00130647325255,24.08671360407027,4.998815598110622,-26.531868058807586,-40.03710199669001,1.4954118490320822,-0.010317918442979135,-5.004162425896759,40.002599471643286,42254.963834276685,25750.030386691345,25750.030386691345,68004.99422096803,77273.08805300163,77273.08805300163,25750.030386691345,103023.11843969297,103023.11843969297,103023.11843969297,127792.19206932801,91455.83495261952,56437.71073389537,38909.0269096935,24769.073629635044,0.0,63678.100539328545,21053.712585189787,1533.6357339493009,0.0,0.8868881208371477,2.816401289292387,0.0014959135982669303,354598.4543917254,1554645.3126658045,4.384241649706644,1554645.3126658045,4.384241649706644,0.85,0.09550821432716813,4.027634451161993,1.2668706405581909,1.0,0.0,4.027634451164347,1.284744519825257,1.2850433372233065,3.1349691623590714,19301.021642442982,1968.1564695836992,4632.441516551485,4632.441516551485,5.558630431639075,5.0008434189471265,-2.326762725950224,7.32760614489735,3.4966290867883956,3.4966290867883956,0.9990368819395415,0.0,0.0,0.00023257685672759568,7.85252329371036e-05,0.00015405162379049207,0.0006204636272360323,0.09550821432717828,0.07163694029146209,0.02387127403571619,0.09550824199512302,0.07163694029145448,0.023871274035713652,0.37712501885360106,0.37712501885360106,0.12566777188070224,0.0,4.993836909804145,4.991149887351526,5.001900767120276,4.993844507453787,4.991201859885052,5.001775190995659,24769.073629635044,21053.712585189787,0.85,1.0679494778423413,0.6635713608979179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706686699603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.994228562427,1533.6357339493009,0.37712501885360106,0.12566777188070224,6.112874298809886,3.4966290867883956
5960.0,-30.035258156293672,5.000843115570352,35.00130599571596,24.086713638994866,4.998813793532606,-26.531855950945022,-40.03709253212435,1.4954115881841463,-0.010239895339964278,-5.004163095571862,40.002599037234866,42254.983624969114,25750.036405212937,25750.036405212937,68005.02003018206,77273.0955920505,77273.0955920505,25750.036405212937,103023.13199726344,103023.13199726344,103023.13199726344,127792.20580139631,91455.836250898,56437.72428381731,38909.013296756326,24769.073804132877,0.0,63678.0871008892,21053.712733512944,1533.6357726915862,0.0,0.8868881190032007,2.816400186177304,0.0014959135982669303,354598.44513561943,1554645.293934349,4.38424171132437,1554645.293934349,4.38424171132437,0.85,0.0955082089248782,4.027634451161993,1.2668706449540332,1.0,0.0,4.027634451161659,1.2847445203628882,1.2850433381857655,3.1349691610471706,19301.021916434256,1968.1564975230335,4632.441516551485,4632.441516551485,5.558631730850639,5.000843115570352,-2.3267619553873238,7.327605070957675,3.4966304165199125,3.4966304165199125,0.9990372618628321,0.0,0.0,0.00023257718728396796,7.852531706859664e-05,0.00015405187021537133,0.0006204646197453656,0.09550820892488385,0.0716369343264477,0.02387127459843614,0.09550820680210069,0.07163693432644347,0.02387127459843473,0.3771249904291298,0.3771249904291298,0.125667775835331,0.0,4.993854422659581,4.991175657568476,5.001893497883145,4.9939232002319045,4.991277465514258,5.001863147784434,24769.073804132877,21053.712733512944,0.85,1.067950108526932,0.6635718117289215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706604614497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.993326788815,1533.6357726915862,0.3771249904291298,0.125667775835331,6.112874298809886,3.4966304165199125
5961.0,-30.035244521385177,5.00084280260454,35.00130550561191,24.086708260606997,4.998813125076318,-26.531843744439506,-40.03707548892123,1.4954123481308434,-0.010270005443089758,-5.004161906536707,40.00259771610571,42254.97191767434,25750.037555897445,25750.037555897445,68005.00947357179,77273.07651161883,77273.07651161883,25750.037555897445,103023.11406751628,103023.11406751628,103023.11406751628,127792.18227711866,91455.81139656095,56437.70680261737,38909.00510438175,24769.068209602377,0.0,63678.07331398413,21053.70797816202,1533.6354369070284,0.0,0.8868881298324884,2.8164007205194643,0.0014959135982669303,354598.46157020936,1554645.2369679783,4.384241347477373,1554645.2369679783,4.384241347477373,0.85,0.09550819869771435,4.027634451161993,1.266870544399135,1.0,0.0,4.027634451162197,1.2847445161262487,1.2850433343723247,3.1349691713852055,19301.016671125442,1968.1559626503897,4632.441516551485,4632.441516551485,5.558631979247624,5.00084280260454,-2.3267598417809534,7.327602644385493,3.4966317306994976,3.4966317306994976,0.9990376373427136,0.0,0.0,0.00023257751743678608,7.852546856758316e-05,0.0001540520488692029,0.0006204653392976925,0.09550819869773436,0.07163692480148721,0.02387127389624714,0.09550820517739846,0.07163692480147221,0.02387127389624214,0.37712496335287077,0.37712496335287077,0.1256677798252117,0.0,4.99386146645935,4.9911853497734455,5.00189259270519,4.993891901093605,4.991226378770648,5.001891232525168,24769.068209602377,21053.70797816202,0.85,1.0679501739672992,0.6635717715472221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517065228055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.992424548793,1533.6354369070284,0.37712496335287077,0.1256677798252117,6.112874298809886,3.4966317306994976
5962.0,-30.03523088991927,5.0008425285998035,35.00130501842966,24.08670752719047,4.998816308095191,-26.531831155873437,-40.037058375868924,1.4954165740495113,-0.010304473061523822,-5.00415841992396,40.00259682100232,42254.95996362378,25750.03288056839,25750.03288056839,68004.99284419217,77273.06065407328,77273.06065407328,25750.03288056839,103023.09353464167,103023.09353464167,103023.09353464167,127792.157844623,91455.79132573158,56437.69063528264,38909.00076716549,24769.064309981335,0.0,63678.06507714682,21053.704663484135,1533.6351464187937,0.0,0.8868881508060775,2.816401580318247,0.0014959135982669303,354598.50976142864,1554645.1983716087,4.384240642797859,1554645.1983716087,4.384240642797859,0.85,0.0955081875058042,4.027634451161993,1.2668704762635756,1.0,0.0,4.027634451161341,1.2847444956765541,1.2850433143419513,3.1349692212855262,19301.01243533762,1968.155530720238,4632.441516551485,4632.441516551485,5.558630969989539,5.0008425285998035,-2.3267560384482064,7.32759856704801,3.4966330414807616,3.4966330414807616,0.9990380118516462,0.0,0.0,0.0002325778475066766,7.852562068773934e-05,0.00015405222681893728,0.0006204660560141733,0.09550818750581991,0.0716369145002724,0.02387127300554751,0.09550821850268053,0.07163691450026062,0.023871273005543585,0.3771249363969624,0.3771249363969624,0.12566778422453406,0.0,4.993858637154744,4.991186382529008,5.001878172088823,4.99385394686243,4.991197141074053,5.001827118198548,24769.064309981335,21053.704663484135,0.85,1.0679500509602988,0.6635716696547129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517064410964935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.991522429582,1533.6351464187937,0.3771249363969624,0.12566778422453406,6.112874298809886,3.4966330414807616
5963.0,-30.03521722142106,5.000842220939012,35.001304535200816,24.086707492265873,4.998814855979859,-26.53181899752389,-40.037048946227856,1.4954166320828806,-0.0102324808720482,-5.004158336098362,40.002595961789076,42254.979796124346,25750.036919294897,25750.036919294897,68005.01671541925,77273.0665385051,77273.0665385051,25750.036919294897,103023.1034578,103023.1034578,103023.1034578,127792.16519276262,91455.79110535026,56437.70436297033,38908.98526931103,24769.061734962626,0.0,63678.047004273656,21053.702474718233,1533.6350106969032,0.0,0.8868881543421397,2.8164006443893745,0.0014959135982669303,354598.5109200479,1554645.1613228035,4.384240523991746,1554645.1613228035,4.384240523991746,0.85,0.09550818000632556,4.027634451161993,1.2668704751646147,1.0,0.0,4.027634451162576,1.2847444947216646,1.2850433138120698,3.1349692236155997,19301.01238882791,1968.1555259775673,4632.441516551485,4632.441516551485,5.55863184182494,5.000842220939012,-2.326754724965352,7.327596945904364,3.4966343634936736,3.4966343634936736,0.999038389569621,0.0,0.0,0.00023257817847369534,7.852570450916657e-05,0.00015405247396452877,0.0006204670514262721,0.09550818000633812,0.07163690701878145,0.023871272987556674,0.09550817869261057,0.07163690701877203,0.023871272987553534,0.377124909018456,0.377124909018456,0.12566778813086968,0.0,4.993872049064407,4.991203367546575,5.001880859892822,4.993925855226337,4.991271466968101,5.001891770473321,24769.061734962626,21053.702474718233,0.85,1.0679507289357537,0.6635721694367993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517063594081256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.990620695904,1533.6350106969032,0.377124909018456,0.12566778813086968,6.112874298809886,3.4966343634936736
5964.0,-30.035203568697927,5.000841899279089,35.001304040403575,24.086696875188522,4.998813932432364,-26.531806800494945,-40.03703190302474,1.4954171642295573,-0.010344686824396376,-5.004157365500943,40.002594658376296,42254.96817094314,25750.038599190797,25750.038599190797,68005.00677013394,77273.0273627249,77273.0273627249,25750.038599190797,103023.0659619157,103023.0659619157,103023.0659619157,127792.12230369127,91455.7460451941,56437.686853413026,38908.95465753452,24769.056341775577,0.0,63678.0109993101,21053.69789050924,1533.6346892469521,0.0,0.8868881639962632,2.8164022316718875,0.0014959135982669303,354598.52433544025,1554645.1051203574,4.38424019962843,1554645.1051203574,4.38424019962843,0.85,0.09550817024713315,4.027634451161993,1.2668704196671028,1.0,0.0,4.027634451161923,1.284744491549742,1.2850433110641493,3.134969231355567,19301.002879242766,1968.1545562697524,4632.441516551485,4632.441516551485,5.558632204462201,5.000841899279089,-2.326752776472606,7.327594675751695,3.4966356748970013,3.4966356748970013,0.9990387642562861,0.0,0.0,0.0002325785090591708,7.852585600884433e-05,0.00015405265305032644,0.0006204677727184005,0.09550817024715275,0.0716368977819873,0.023871272465165443,0.09550821354074873,0.0716368977819726,0.023871272465160544,0.37712488227033036,0.37712488227033036,0.12566779267111303,0.0,4.9938598061508515,4.9911841946337745,5.0018894137824645,4.993812678676534,4.991109347956524,5.001925474593293,24769.056341775577,21053.69789050924,0.85,1.0679511765980052,0.6635723620733213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517062774978464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.989720158486,1533.6346892469521,0.37712488227033036,0.12566779267111303,6.112874298809886,3.4966356748970013
5965.0,-30.035189942951682,5.000841548144581,35.00130353329044,24.08670225357639,4.998811920042655,-26.53179473663993,-40.03702240353448,1.4954167137311025,-0.010170223213719964,-5.004157152948777,40.002593310055204,42254.9878775998,25750.04213614101,25750.04213614101,68005.03001374082,77273.05716928098,77273.05716928098,25750.04213614101,103023.09930542199,103023.09930542199,103023.09930542199,127792.15019335259,91455.76953744168,56437.700245761305,38908.96587964486,24769.0508879306,0.0,63678.01676757546,21053.69325474101,1533.6343887344817,0.0,0.8868881699572676,2.8163999646701807,0.0014959135982669303,354598.52727329114,1554645.0469814895,4.384239999348095,1554645.0469814895,4.384239999348095,0.85,0.09550816101324684,4.027634451161993,1.266870427359827,1.0,0.0,4.027634451162492,1.2847444929758136,1.285043312914454,3.134969227875738,19301.007837093504,1968.1550618298304,4632.441516551485,4632.441516551485,5.558632967979711,5.000841548144581,-2.3267513958356125,7.327592943980193,3.4966369815644893,3.4966369815644893,0.9990391375898541,0.0,0.0,0.00023257883899186401,7.852594045140514e-05,0.00015405289854045887,0.0006204687614629153,0.0955081610132664,0.07163688873632047,0.023871272276945923,0.09550811859080754,0.0716368887363058,0.023871272276941035,0.3771248538442515,0.3771248538442515,0.12566779807615025,0.0,4.993885150243443,4.991211712102199,5.0019082343933405,4.993986929735058,4.991322186037564,5.00198392094444,24769.0508879306,21053.69325474101,0.85,1.067951444875536,0.6635726114371677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061956821096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.98881976066,1533.6343887344817,0.3771248538442515,0.12566779807615025,6.112874298809886,3.4966369815644893
5966.0,-30.035176327500512,5.000841195667089,35.00130301607471,24.086691496800654,4.998811772284889,-26.5317824955756,-40.037005360331364,1.4954179403601595,-0.010302198887529812,-5.004155644082747,40.00259200156939,42254.97606593874,25750.042297299005,25750.042297299005,68005.01836323774,77273.01435662116,77273.01435662116,25750.042297299005,103023.05665392017,103023.05665392017,103023.05665392017,127792.10196357132,91455.72116953683,56437.682878855005,38908.93143409092,24769.045309651145,0.0,63677.97674374207,21053.688513203473,1533.6340442211251,0.0,0.886888182367551,2.816401874489998,0.0014959135982669303,354598.54812851874,1554644.9905602997,4.3842395823821665,1554644.9905602997,4.3842395823821665,0.85,0.09550815102152956,4.027634451161993,1.2668703191122042,1.0,0.0,4.027634451162744,1.2847444865570823,1.2850433069178113,3.1349692435384053,19300.99762943449,1968.1540209382908,4632.441516551485,4632.441516551485,5.558633002768707,5.000841195667089,-2.326749075663291,7.32759027133038,3.4966382788043777,3.4966382788043777,0.9990395082298222,0.0,0.0,0.00023257916867570254,7.85260919515044e-05,0.00015405307672419815,0.0006204694791218822,0.09550815102154965,0.07163687900425278,0.023871272017296875,0.0955081632371422,0.07163687900423771,0.02387127201729185,0.3771248268955779,0.3771248268955779,0.12566780480157294,0.0,4.993878235786042,4.991197375771776,5.001923592755645,4.993853445195214,4.9911428985850534,5.00198789479515,24769.045309651145,21053.688513203473,0.85,1.067951933160642,0.6635728430252196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061140280445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.987919277486,1533.6340442211251,0.3771248268955779,0.12566780480157294,6.112874298809886,3.4966382788043777
5967.0,-30.03516274338378,5.000840788941995,35.00130248592267,24.08669184604662,4.998808007901792,-26.531770644404336,-40.03699215883387,1.4954159089225696,-0.010176689995432753,-5.004156657620143,40.00259059034021,42254.98004003679,25750.04880701134,25750.04880701134,68005.02884704813,77273.03109418195,77273.03109418195,25750.04880701134,103023.07990119328,103023.07990119328,103023.07990119328,127792.11983125254,91455.73090028779,56437.67984614345,38908.94561571593,24769.03993005925,0.0,63677.985545775184,21053.683940550363,1533.633774260211,0.0,0.8868881823199641,2.8164001074436062,0.0014959135982669303,354598.5341196192,1554644.929708875,4.384239583981009,1554644.929708875,4.384239583981009,0.85,0.09550814336076949,4.027634451161993,1.2668703053751962,1.0,0.0,4.027634451163775,1.284744495380598,1.2850433161659864,3.1349692220077037,19300.99968303156,1968.154230346914,4632.441516551485,4632.441516551485,5.558634408013071,5.000840788941995,-2.326748618398921,7.327589407340916,3.496639575053909,3.496639575053909,0.9990398785868312,0.0,0.0,0.00023257949760124012,7.852620930217618e-05,0.00015405328829906395,0.0006204703312681008,0.09550814336078901,0.07163687083461565,0.023871272526173364,0.09550808649698053,0.071636870834601,0.023871272526168486,0.37712479860804304,0.37712479860804304,0.12566781238580801,0.0,4.993898967699295,4.991214256312901,5.001955881953791,4.993979967624682,4.991279851907052,5.002083111905051,24769.03993005925,21053.683940550363,0.85,1.0679519501784873,0.6635728137106602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517060324356827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.987019042259,1533.633774260211,0.37712479860804304,0.12566781238580801,6.112874298809886,3.496639575053909
5968.0,-30.03514908600603,5.00084042389079,35.00130194832921,24.086685943789803,4.998810672743385,-26.531758084318806,-40.03697888748718,1.4954196710563594,-0.010288257913600773,-5.004153182273893,40.00258931328912,42254.98389764686,25750.043806144542,25750.043806144542,68005.0277037914,77272.99637494927,77272.99637494927,25750.043806144542,103023.04018109382,103023.04018109382,103023.04018109382,127792.07405368712,91455.69174759215,56437.67927029054,38908.90275255735,24769.0338725933,0.0,63677.93662515064,21053.678791704304,1533.6333587977542,0.0,0.8868882046186011,2.816401978743019,0.0014959135982669303,354598.58215512254,1554644.8746431374,4.384238834782039,1554644.8746431374,4.384238834782039,0.85,0.09550813170457406,4.027634451161993,1.266870244382881,1.0,0.0,4.027634451160711,1.284744477099109,1.2850432983051325,3.134969266617279,19300.991420168655,1968.1533877693867,4632.441516551485,4632.441516551485,5.558633328481516,5.00084042389079,-2.3267448794676606,7.32758530335845,3.496640854351284,3.496640854351284,0.9990402441003668,0.0,0.0,0.00023257982830115082,7.852632727391466e-05,0.00015405350102723616,0.0006204711880594158,0.09550813170459534,0.07163685946107773,0.02387127224351761,0.09550812648346817,0.07163685946106177,0.023871272243512293,0.3771247711336852,0.3771247711336852,0.12566782169446927,0.0,4.993890837993945,4.991200769541592,5.001963828182568,4.9938649243603095,4.991153428569589,5.002002220256145,24769.0338725933,21053.678791704304,0.85,1.067952752679673,0.6635733840810031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517059510311052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.986118633147,1533.6333587977542,0.3771247711336852,0.12566782169446927,6.112874298809886,3.496640854351284
5969.0,-30.03513550544439,5.000840108299262,35.00130143228985,24.08669023951518,4.9988152214826345,-26.53174540501131,-40.0369655462913,1.4954251210497413,-0.010273322877765168,-5.004149276817231,40.0025888659133,42254.9873536351,25750.03787098339,25750.03787098339,68005.0252246185,77272.99540476371,77272.99540476371,25750.03787098339,103023.0332757471,103023.0332757471,103023.0332757471,127792.06571093702,91455.68713751127,56437.67908638336,38908.89783458656,24769.032435189918,0.0,63677.93026977648,21053.67756991143,1533.633201096472,0.0,0.8868882261021152,2.8164022384662526,0.0014959135982669303,354598.6361355279,1554644.8553525382,4.384238112969931,1554644.8553525382,4.384238112969931,0.85,0.09550812218386574,4.027634451161993,1.266870203171857,1.0,0.0,4.0276344511611075,1.2847444509259418,1.2850432725483754,3.1349693304837345,19300.990447248,1968.1532885590902,4632.441516551485,4632.441516551485,5.558632047264877,5.000840108299262,-2.3267408002868764,7.327580908586139,3.496642145542407,3.496642145542407,0.9990406130121163,0.0,0.0,0.00023258015714146355,7.852644586672263e-05,0.00015405371127474093,0.0006204720348595093,0.09550812218387517,0.07163684964401888,0.023871272539856277,0.09550812778362233,0.07163684964401182,0.023871272539853924,0.377124742478839,0.377124742478839,0.12566783092739078,0.0,4.993886376629632,4.991199753769877,5.001949025026988,4.993875953939494,4.991203114362861,5.001897237269759,24769.032435189918,21053.67756991143,0.85,1.067952820333669,0.6635735045818634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058691875102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.985220144503,1533.633201096472,0.377124742478839,0.12566783092739078,6.112874298809886,3.496642145542407
5970.0,-30.035121898454307,5.000839722085827,35.0013009197807,24.08668535007166,4.998811222472663,-26.53173355673562,-40.036952344793804,1.495422880754174,-0.01023227964032003,-5.004151019576507,40.00258793665804,42254.991427533765,25750.04634561227,25750.04634561227,68005.03777314603,77272.991950616,77272.991950616,25750.04634561227,103023.03829622826,103023.03829622826,103023.03829622826,127792.0684026473,91455.6765722487,56437.676049167174,38908.88947009059,24769.03010641905,0.0,63677.91957650964,21053.67559045619,1533.6331197619272,0.0,0.8868882206011033,2.8164014958616646,0.0014959135982669303,354598.612047473,1554644.8152835642,4.384238297795229,1554644.8152835642,4.384238297795229,0.85,0.09550811691264058,4.027634451161993,1.266870192731731,1.0,0.0,4.027634451162218,1.2847444607253122,1.2850432827733456,3.1349693065718,19300.988217533937,1968.153061191532,4632.441516551485,4632.441516551485,5.558633876673592,5.000839722085827,-2.326740862271486,7.327580584357312,3.4966434510454474,3.4966434510454474,0.999040986012985,0.0,0.0,0.00023258048662214777,7.852656321788376e-05,0.000154053923404264,0.0006204728892396846,0.09550811691265233,0.07163684320951172,0.023871273703140617,0.0955080969432998,0.07163684320950289,0.02387127370313768,0.3771247136271849,0.3771247136271849,0.12566783872488868,0.0,4.993893512084185,4.991204694624912,5.001962745587036,4.993918739936191,4.991221145324744,5.002014314588621,24769.03010641905,21053.67559045619,0.85,1.0679531967346596,0.6635736799906596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057878042547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.98432057222,1533.6331197619272,0.3771247136271849,0.12566783872488868,6.112874298809886,3.4966434510454474
5971.0,-30.035108293819405,5.0008393804363145,35.00130039837249,24.086684686504327,4.998814056568917,-26.531721027199733,-40.03693900359792,1.4954267899494575,-0.010258745840985739,-5.004147379597282,40.00258665243526,42254.99507765163,25750.04099794145,25750.04099794145,68005.03607559307,77272.97773178096,77272.97773178096,25750.04099794145,103023.01872972242,103023.01872972242,103023.01872972242,127792.04265406865,91455.65800976122,56437.67535563291,38908.86961569812,24769.02392434622,0.0,63677.89354004434,21053.670335694285,1533.6326956287444,0.0,0.8868882437630643,2.816402268454781,0.0014959135982669303,354598.6623585083,1554644.7599085895,4.384237519589975,1554644.7599085895,4.384237519589975,0.85,0.09550810464935233,4.027634451161993,1.2668701295414944,1.0,0.0,4.0276344511636815,1.2847444417585303,1.2850432642254,3.134969352853595,19300.98430006959,1968.1526617213412,4632.441516551485,4632.441516551485,5.558632722277836,5.0008393804363145,-2.3267369920886996,7.327576372525014,3.496644734718227,3.496644734718227,0.9990413527766363,0.0,0.0,0.00023258081604623203,7.852668181102048e-05,0.00015405413423521153,0.0006204737383896722,0.09550810464937368,0.07163683145866083,0.02387127319071285,0.09550809922409265,0.07163683145864481,0.023871273190707518,0.37712468497877605,0.37712468497877605,0.12566784709461765,0.0,4.9938911527841015,4.991204078038038,5.001955155073006,4.993888633756285,4.991208530739186,5.00193171316414,24769.02392434622,21053.670335694285,0.85,1.0679536067383821,0.6635740086326701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705706262632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.983421982073,1533.6326956287444,0.37712468497877605,0.12566784709461765,6.112874298809886,3.496644734718227
