time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5972.0,-30.035094698500302,5.000839087963698,35.00129989823968,24.086683708615624,4.998818638245834,-26.531708331313986,-40.036921890545614,1.4954322710596635,-0.010329980285973761,-5.004143456379824,40.002586229311845,42254.982903533935,25750.035096714022,25750.035096714022,68005.01800024796,77272.95531524513,77272.95531524513,25750.035096714022,103022.99041195915,103022.99041195915,103022.99041195915,127792.01307433732,91455.63196071083,56437.65954900021,38908.85823523402,24769.022662378164,0.0,63677.88089761219,21053.66926302144,1533.6325454496098,0.0,0.8868882652491337,2.8164036622048942,0.0014959135982669303,354598.7165844092,1554644.7416637444,4.3842367976920595,1554644.7416637444,4.3842367976920595,0.85,0.09550809484016687,4.027634451161993,1.2668700410751628,1.0,0.0,4.027634451162595,1.2847444154390646,1.285043238322771,3.134969417077045,19300.978802626094,1968.1521011381149,4632.441516551485,4632.441516551485,5.558631448386433,5.000839087963698,-2.32673288838581,7.327571976349508,3.4966460311907666,3.4966460311907666,0.9990417231973618,0.0,0.0,0.0002325811452451716,7.852683393334926e-05,0.00015405431131182234,0.0006204744515895304,0.09550809484017618,0.07163682165806616,0.023871273182110023,0.09550813944938195,0.07163682165805917,0.023871273182107695,0.37712465615910573,0.37712465615910573,0.1256678546384067,0.0,4.993874126116964,4.991190035171428,5.001929172611824,4.993813476093862,4.991141321151645,5.001832701416333,24769.022662378164,21053.66926302144,0.85,1.0679535349110216,0.6635739491940038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517056247351317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.982523798311,1533.6325454496098,0.37712465615910573,0.1256678546384067,6.112874298809886,3.4966460311907666
5973.0,-30.0350811498562,5.000838728537027,35.001299401389716,24.08667878424751,4.99881492104517,-26.531696507376925,-40.03690868904812,1.4954302785660856,-0.010292867423061125,-5.004144993577247,40.002585324664935,42254.98674215362,25750.043131200426,25750.043131200426,68005.02987335404,77272.95054302356,77272.95054302356,25750.043131200426,103022.99367422398,103022.99367422398,103022.99367422398,127792.01412311716,91455.62021500837,56437.65641413921,38908.8486676324,24769.020448893178,0.0,63677.86911652558,21053.6673815592,1533.6324661918525,0.0,0.8868882607046105,2.8164029952273366,0.0014959135982669303,354598.69533758325,1554644.7026558716,4.384236950380843,1554644.7026558716,4.384236950380843,0.85,0.09550808886589954,4.027634451161993,1.2668699850281704,1.0,0.0,4.027634451161993,1.2847444240821742,1.2850432473893978,3.134969395986559,19300.97632378964,1968.151848367143,4632.441516551485,4632.441516551485,5.558633182782081,5.000838728537027,-2.3267327873673227,7.327571515904349,3.4966473419289215,3.4966473419289215,0.9990420976939776,0.0,0.0,0.0002325814733143438,7.852695128504658e-05,0.00015405452202929722,0.0006204753002824917,0.09550808886591121,0.07163681494254323,0.023871273923367974,0.09550811140602,0.07163681494253447,0.02387127392336506,0.3771246263874876,0.3771246263874876,0.12566786040060535,0.0,4.993870310743887,4.991183367045039,5.001933917640997,4.993852126154195,4.991153772563621,5.001949975314517,24769.020448893178,21053.6673815592,0.85,1.0679539189496132,0.663574132244128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517055432634662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.98162588141,1533.6324661918525,0.3771246263874876,0.12566786040060535,6.112874298809886,3.4966473419289215
5974.0,-30.03506759648873,5.0008384006183295,35.00129889285587,24.08668353399264,4.99881684048431,-26.531684115459623,-40.03689541770143,1.4954333594553781,-0.010207830968568032,-5.0041419391457875,40.002583990646315,42254.99025611916,25750.039350243704,25750.039350243704,68005.02960636286,77272.96190936983,77272.96190936983,25750.039350243704,103023.00125961353,103023.00125961353,103023.00125961353,127792.01545453828,91455.6268880966,56437.65523484651,38908.85739250009,24769.01419492475,0.0,63677.871587424845,21053.66206568604,1533.632054152947,0.0,0.8868882810685135,2.8164022347264703,0.0014959135982669303,354598.7375553068,1554644.6451337305,4.384236266185952,1554644.6451337305,4.384236266185952,0.85,0.09550807638579471,4.027634451161993,1.2668699355749418,1.0,0.0,4.02763445116304,1.2847444089926279,1.2850432327179964,3.134969432807319,19300.977732091476,1968.1519919739644,4632.441516551485,4632.441516551485,5.558632366591155,5.0008384006183295,-2.326729335924058,7.327567736542388,3.4966486319818153,3.4966486319818153,0.9990424662805186,0.0,0.0,0.00023258180149831578,7.852706925781564e-05,0.00015405473224050015,0.0006204761469363746,0.09550807638581629,0.07163680327183647,0.023871273113979824,0.09550806214932879,0.07163680327182029,0.02387127311397443,0.37712459629235023,0.37712459629235023,0.12566786658434445,0.0,4.993881909189611,4.991201583252177,5.001925654466561,4.9939341081772,4.99128025410397,5.00189840870064,24769.01419492475,21053.66206568604,0.85,1.0679538733168423,0.6635741616788541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517054620715155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.98072748263,1533.632054152947,0.37712459629235023,0.12566786658434445,6.112874298809886,3.4966486319818153
5975.0,-30.03505404843388,5.000838137737997,35.00129840421538,24.086687655095034,4.998822424047303,-26.531671361921322,-40.03688207650555,1.4954397375349617,-0.010213152557412286,-5.004137243112871,40.00258355301681,42254.993527726634,25750.03154563991,25750.03154563991,68005.02507336655,77272.95608679294,77272.95608679294,25750.03154563991,103022.98763243285,103022.98763243285,103022.98763243285,127792.00020958633,91455.6178577067,56437.65529864131,38908.84728785044,24769.012577153477,0.0,63677.85986500392,21053.660690580455,1533.6318680061756,0.0,0.8868883065378526,2.816402852838192,0.0014959135982669303,354598.8024629146,1554644.6262633894,4.384235410456527,1554644.6262633894,4.384235410456527,0.85,0.09550806532758561,4.027634451161993,1.2668699207389733,1.0,0.0,4.027634451162888,1.2847443784796544,1.2850432026194154,3.1349695072635617,19300.9758263,1968.1517976373177,4632.441516551485,4632.441516551485,5.558630681820012,5.000838137737997,-2.326724655792217,7.327562793530214,3.4966499309405696,3.4966499309405696,0.9990428374115913,0.0,0.0,0.00023258212955407158,7.852718785165866e-05,0.00015405494170241292,0.0006204769905723907,0.0955080653275955,0.07163679279073606,0.02387127253685943,0.09550807426068204,0.07163679279072865,0.023871272536856964,0.37712456744360157,0.37712456744360157,0.1256678723193149,0.0,4.99388856029924,4.991220891326407,5.001894319757355,4.993924090555481,4.991307050087357,5.001777908815029,24769.012577153477,21053.660690580455,0.85,1.0679539987294822,0.6635743352133154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517053808512674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.979829630096,1533.6318680061756,0.37712456744360157,0.1256678723193149,6.112874298809886,3.4966499309405696
5976.0,-30.035040497657995,5.000837705798232,35.00129790158127,24.08666816717016,4.998811307605858,-26.53166027602632,-40.036865207925416,1.495431085974358,-0.01026488034671047,-5.00414360267861,40.00258216813962,42254.98214036237,25750.051832771755,25750.051832771755,68005.03397313412,77272.92215350801,77272.92215350801,25750.051832771755,103022.97398627977,103022.97398627977,103022.97398627977,127791.98321430574,91455.57395451433,56437.63394136937,38908.82223682773,24769.009228025967,0.0,63677.83146485369,21053.65784382207,1533.6318296651502,0.0,0.8868882792033637,2.816402789949785,0.0014959135982669303,354598.71456229786,1554644.566548258,4.384236328852031,1554644.566548258,4.384236328852031,0.85,0.09550806304937398,4.027634451161993,1.2668698372179645,1.0,0.0,4.027634451160854,1.2847444182726315,1.285043242843223,3.1349694101627157,19300.9665608828,1968.1508528277038,4632.441516551485,4632.441516551485,5.55863506118061,5.000837705798232,-2.3267280986807135,7.327565804478946,3.4966512489726997,3.4966512489726997,0.9990432139922,0.0,0.0,0.00023258245767614276,7.85273378017041e-05,0.00015405511987443866,0.0006204777081841798,0.09550806304938794,0.07163678919759442,0.023871273851793523,0.09550806679671169,0.07163678919758394,0.023871273851790033,0.377124539670348,0.377124539670348,0.12566787629008855,0.0,4.993889010683006,4.99120786130743,5.001935225353236,4.9938787223318855,4.991143652672179,5.002086757323866,24769.009228025967,21053.65784382207,0.85,1.0679546147966548,0.6635744523380097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052996628654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.978932122911,1533.6318296651502,0.377124539670348,0.12566787629008855,6.112874298809886,3.4966512489726997
5977.0,-30.035026910132892,5.000837399531506,35.001297375953065,24.086677247565262,4.998818719641453,-26.53164730404332,-40.03685183180494,1.4954391135520675,-0.010217946443390247,-5.004136170940417,40.00258049311904,42254.98544849331,25750.036752007105,25750.036752007105,68005.02220050042,77272.92904133176,77272.92904133176,25750.036752007105,103022.96579333887,103022.96579333887,103022.96579333887,127791.9653126412,91455.57835908826,56437.6347662506,38908.82621426407,24768.999519302335,0.0,63677.8257335664,21053.649591406986,1533.6311208536272,0.0,0.8868883230657442,2.81640304097566,0.0014959135982669303,354598.8172822652,1554644.4943223072,4.384234855145583,1554644.4943223072,4.384234855145583,0.85,0.09550804495818022,4.027634451161993,1.2668697960069406,1.0,0.0,4.0276344511599,1.2847443800416123,1.2850432050260303,3.1349695034521496,19300.96749043286,1968.1509476154306,4632.441516551485,4632.441516551485,5.558631805712711,5.000837399531506,-2.326721459221582,7.327558858753088,3.496652515567101,3.496652515567101,0.9990435758763146,0.0,0.0,0.00023258278668849687,7.852745670637843e-05,0.00015405532998211845,0.0006204785544211094,0.09550804495820966,0.0716367732717347,0.023871271686474967,0.09550803589106344,0.07163677327171261,0.023871271686467604,0.37712451080851817,0.37712451080851817,0.12566788321119346,0.0,4.993892028225048,4.991217064436626,5.00191967826305,4.993918224497008,4.991268003563334,5.00187161874851,24768.999519302335,21053.649591406986,0.85,1.067954526039243,0.6635745640137254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052184581654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.978035121841,1533.6311208536272,0.37712451080851817,0.12566788321119346,6.112874298809886,3.496652515567101
5978.0,-30.035013347121325,5.000837121240411,35.00129688664071,24.086681648064427,4.998822658852936,-26.531634701510676,-40.03683852553365,1.4954440132424556,-0.010189275452262336,-5.004133211217549,40.00258049964269,42254.98887590947,25750.033394931408,25750.033394931408,68005.02227084088,77272.93093176033,77272.93093176033,25750.033394931408,103022.96432669174,103022.96432669174,103022.96432669174,127791.96538095214,91455.57636985224,56437.63431400194,38908.82450650033,24769.0010542604,0.0,63677.82556076073,21053.65089612134,1533.6311548283045,0.0,0.8868883380961814,2.816403009855543,0.0014959135982669303,354598.85819095647,1554644.494603605,4.384234350146743,1554644.494603605,4.384234350146743,0.85,0.09550803744914514,4.027634451161993,1.2668697635876018,1.0,0.0,4.027634451160332,1.2847443564435415,1.2850431818444275,3.1349695610349926,19300.967070620525,1968.150904806486,4632.441516551485,4632.441516551485,5.5586310810245125,5.000837121240411,-2.3267180500039375,7.327555171244349,3.4966538193529693,3.4966538193529693,0.9990439483865626,0.0,0.0,0.00023258311510770217,7.852757499030598e-05,0.00015405554011739618,0.0006204794007691934,0.09550803744914757,0.07163676545316455,0.023871271995983014,0.09550803857014825,0.07163676545316273,0.02387127199598241,0.3771244824159517,0.3771244824159517,0.12566788909503748,0.0,4.993901284686899,4.9912370971863425,5.001896593025151,4.993943935765287,4.991322854188979,5.0018098789666965,24769.0010542604,21053.65089612134,0.85,1.0679545300420346,0.6635746196388285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170513703325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.977139308672,1533.6311548283045,0.3771244824159517,0.12566788909503748,6.112874298809886,3.4966538193529693
5979.0,-30.034999748341,5.000836788156518,35.00129640036462,24.086671345308446,4.998819769071514,-26.53162274969518,-40.03682528911156,1.4954427704259046,-0.010259035829619734,-5.004134153611181,40.002579609453726,42254.99285177333,25750.03997006717,25750.03997006717,68005.03282184049,77272.90098368925,77272.90098368925,25750.03997006717,103022.94095375642,103022.94095375642,103022.94095375642,127791.93964661876,91455.53976305423,56437.63163113899,38908.78681323915,24768.998692862344,0.0,63677.7855061015,21053.648888932992,1533.631050765398,0.0,0.8868883365246867,2.8164038162396423,0.0014959135982669303,354598.8451653818,1554644.4562191558,4.384234402946471,1554644.4562191558,4.384234402946471,0.85,0.09550803110606149,4.027634451161993,1.266869736663066,1.0,0.0,4.027634451160979,1.2847443615772771,1.285043187402427,3.1349695485079048,19300.95934504893,1968.1501170174251,4632.441516551485,4632.441516551485,5.558632500391758,5.000836788156518,-2.326717505323693,7.327554293480212,3.496655131067708,3.496655131067708,0.9990443231622023,0.0,0.0,0.00023258344439345096,7.852769265348452e-05,0.00015405575173996645,0.000620480253107548,0.09550803110607352,0.07163675874332616,0.02387127236274736,0.09550805926589409,0.07163675874331714,0.023871272362744354,0.3771244550619283,0.3771244550619283,0.12566789368139378,0.0,4.993896409763295,4.991229608519006,5.001899561335392,4.993875117781556,4.991197862505771,5.001909642946828,24768.998692862344,21053.648888932992,0.85,1.0679553675013456,0.6635750994783656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517050557552436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.976243457331,1533.631050765398,0.3771244550619283,0.12566789368139378,6.112874298809886,3.496655131067708
5980.0,-30.034986155567683,5.00083647173259,35.00129590272744,24.086676199827366,4.998820788324202,-26.531610412333198,-40.03681201776487,1.4954450450899388,-0.01015420539505385,-5.0041317730608625,40.00257830598464,42254.99656777464,25750.03797087134,25750.03797087134,68005.03453864598,77272.91657034481,77272.91657034481,25750.03797087134,103022.95454121615,103022.95454121615,103022.95454121615,127791.94731028123,91455.55027609589,56437.6302735264,38908.80000285499,24768.992769065084,0.0,63677.79277192007,21053.64385370532,1533.6306729006014,0.0,0.8868883533504497,2.816402717050545,0.0014959135982669303,354598.87806886894,1554644.4000143,4.384233837627547,1554644.4000143,4.384233837627547,0.85,0.0955080196326977,4.027634451161993,1.2668697003973648,1.0,0.0,4.02763445116214,1.28474435025714,1.2850431765025407,3.134969576130743,19300.961563742192,1968.1503432611742,4632.441516551485,4632.441516551485,5.558632068827578,5.00083647173259,-2.3267145396426123,7.327551011375203,3.4966564257894674,3.4966564257894674,0.9990446930827049,0.0,0.0,0.00023258377353417323,7.852781062728295e-05,0.0001540559629068903,0.0006204811036107255,0.09550801963271834,0.0716367480711646,0.02387127156155373,0.09550800027104063,0.07163674807114913,0.02387127156154857,0.3771244268824619,0.3771244268824619,0.12566789879495166,0.0,4.993911736477912,4.99125115121808,5.001896232338822,4.993977567665809,4.9913418471014666,5.0018874421296005,24768.992769065084,21053.64385370532,0.85,1.0679552726053987,0.6635750821188604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517049742628976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.97534877466,1533.6306729006014,0.3771244268824619,0.12566789879495166,6.112874298809886,3.4966564257894674
5981.0,-30.034972598074667,5.000836075962391,35.00129539104086,24.086661042552464,4.9988154234904885,-26.53159874518446,-40.036798851191975,1.495441570600521,-0.01025197193484928,-5.0041339415207915,40.00257690149156,42255.00053955127,25750.047492423964,25750.047492423964,68005.04803197524,77272.87694530711,77272.87694530711,25750.047492423964,103022.92443773108,103022.92443773108,103022.92443773108,127791.91232441063,91455.50300703764,56437.62660128271,38908.75156194992,24768.987886679544,0.0,63677.739448629465,21053.63970367761,1533.6304516236698,0.0,0.8868883474041994,2.8164037482047783,0.0014959135982669303,354598.84809685266,1554644.33945335,4.384234037412116,1554644.33945335,4.384234037412116,0.8499999999999999,0.09550801303282089,4.027634451161993,1.2668696212721988,1.0,0.0,4.0276344511617665,1.284744365832322,1.2850431925031323,3.134969538124955,19300.95158798595,1968.1493260171364,4632.441516551485,4632.441516551485,5.558634124234555,5.000836075962391,-2.3267149223384145,7.327550998300805,3.4966577249818434,3.4966577249818434,0.9990450642805266,0.0,0.0,0.0002325841018210322,7.85279276698713e-05,0.0001540561741511609,0.0006204819544254273,0.09550801303283936,0.07163674110049112,0.02387127193234824,0.09550802081832917,0.07163674110047726,0.023871271932343625,0.37712439979888485,0.37712439979888485,0.12566790395021304,0.0,4.993906607694271,4.991234797382845,5.001924790146745,4.993881969585914,4.991165260140633,5.002034898849672,24768.987886679544,21053.63970367761,0.85,1.067956378803879,0.6635757001650398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517048928065577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.974454424942,1533.6304516236698,0.37712439979888485,0.12566790395021304,6.112874298809886,3.4966577249818434
5982.0,-30.034959103365292,5.000835753709816,35.001294870481985,24.086665303353243,4.998820124774683,-26.531586127864827,-40.03678177306426,1.4954471492744115,-0.010233229138577826,-5.004128945464648,40.002575619693964,42254.98798195951,25750.038670309,25750.038670309,68005.02665226851,77272.87526535132,77272.87526535132,25750.038670309,103022.91393566033,103022.91393566033,103022.91393566033,127791.89521075119,91455.49778374175,56437.61050035062,38908.76364821236,24768.98127509086,0.0,63677.744923303224,21053.63408382723,1533.629973791097,0.0,0.8868883774547791,2.816404085222467,0.0014959135982669303,354598.9171513379,1554644.2841829602,4.384233027760374,1554644.2841829602,4.384233027760374,0.85,0.09550799907870093,4.027634451161993,1.2668695778632535,1.0,0.0,4.027634451160972,1.2847443390614945,1.2850431661459119,3.1349696034498034,19300.950485651178,1968.1492136102725,4632.441516551485,4632.441516551485,5.558632219814408,5.000835753709816,-2.326710062826139,7.327545816535954,3.4966589997107205,3.4966589997107205,0.9990454284887773,0.0,0.0,0.00023258442858804625,7.852807948397309e-05,0.00015405634910407314,0.000620482659071804,0.09550799907872318,0.07163672826679558,0.023871270811927588,0.09550800572576694,0.0716367282667789,0.023871270811922026,0.3771243713073247,0.3771243713073247,0.12566791107108408,0.0,4.9939025302088,4.991231274439087,5.001919047366471,4.993895716326051,4.991226679408555,5.00190557448866,24768.98127509086,21053.63408382723,0.85,1.0679559512381804,0.6635754459089844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704811561648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.973559821534,1533.629973791097,0.3771243713073247,0.12566791107108408,6.112874298809886,3.4966589997107205
5983.0,-30.03494557968826,5.000835359910153,35.00129435389228,24.0866657224484,4.998816041584435,-26.531574363001372,-40.036772343423195,1.495444824897755,-0.010102515620246777,-5.004130752687021,40.00257469418766,42255.007432774306,25750.0472559596,25750.0472559596,68005.0546887339,77272.89350259941,77272.89350259941,25750.0472559596,103022.94075855901,103022.94075855901,103022.94075855901,127791.91976223946,91455.50890942078,56437.62283959636,38908.762299804905,24768.97900368045,0.0,63677.74130348535,21053.632153128383,1533.6298996479702,0.0,0.8868883716123266,2.816402157152311,0.0014959135982669303,354598.8921722711,1554644.2442756516,4.3842332240574935,1554644.2442756516,4.3842332240574935,0.85,0.09550799367001346,4.027634451161993,1.2668695690715688,1.0,0.0,4.027634451160657,1.2847443492583348,1.2850431767658594,3.134969578567978,19300.95283363665,1968.1494530381578,4632.441516551485,4632.441516551485,5.558634073189258,5.000835359910153,-2.3267101834011097,7.327545543311262,3.496660295957798,3.496660295957798,0.9990457988450852,0.0,0.0,0.0002325847560569198,7.852816330782716e-05,0.00015405659274909264,0.0006204836403848784,0.09550799367002531,0.07163672189536312,0.0238712717746622,0.09550793509586072,0.07163672189535422,0.023871271774659236,0.3771243424568829,0.3771243424568829,0.12566791770257899,0.0,4.993928358860444,4.991258216542803,5.001941533400895,4.9940282370668,4.991362549733594,5.00202804176206,24768.97900368045,21053.632153128383,0.85,1.067956452233831,0.6635757890875679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517047306929858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.972664412275,1533.6298996479702,0.3771243424568829,0.12566791770257899,6.112874298809886,3.496660295957798
5984.0,-30.034932051011236,5.000835013918917,35.00129382912988,24.086659715417795,4.998819098564447,-26.531561879547958,-40.03675526529548,1.4954489271013844,-0.010222066447227007,-5.004126979958263,40.002573422960324,42254.995102059576,25750.041518948245,25750.041518948245,68005.03662100782,77272.8569524904,77272.8569524904,25750.041518948245,103022.89847143865,103022.89847143865,103022.89847143865,127791.87134660012,91455.46813655506,56437.60628612503,38908.7353893667,24768.97287516148,0.0,63677.70826452818,21053.626943887255,1533.6294732184901,0.0,0.8868883954024342,2.8164041680347034,0.0014959135982669303,354598.94431817567,1554644.189461048,4.384232424747695,1554644.189461048,4.384232424747695,0.85,0.09550798148304274,4.027634451161993,1.2668695025844499,1.0,0.0,4.027634451161167,1.2847443293924823,1.285043157316278,3.134969627043649,19300.944228849825,1968.1485755940944,4632.441516551485,4632.441516551485,5.558632834746995,5.000835013918917,-2.3267062268055696,7.327541240724487,3.496661570084416,3.496661570084416,0.9990461628812618,0.0,0.0,0.00023258508364729205,7.852831512234996e-05,0.0001540567685249421,0.0006204843483457454,0.09550798148306391,0.07163671032615826,0.023871271156905658,0.09550797929325065,0.07163671032614237,0.023871271156900364,0.37712431516520006,0.37712431516520006,0.1256679256512926,0.0,4.9939222356738355,4.991250573259549,5.001939971086927,4.993904913511017,4.991227171514595,5.001940894348536,24768.97287516148,21053.626943887255,0.85,1.0679567226022515,0.6635759397389906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517046496507398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.97177003316,1533.6294732184901,0.37712431516520006,0.1256679256512926,6.112874298809886,3.496661570084416
5985.0,-30.034918465187822,5.000834708548943,35.0012933251456,24.08666411591696,4.998823087267763,-26.531549251510533,-40.0367419590242,1.4954538735906762,-0.010193331259756633,-5.004123481296068,40.00257297864442,42254.99861177795,25750.036644396885,25750.036644396885,68005.03525617483,77272.8586092086,77272.8586092086,25750.036644396885,103022.89525360549,103022.89525360549,103022.89525360549,127791.8668334567,91455.46592452456,56437.60592709482,38908.73333047749,24768.971579851226,0.0,63677.70491032871,21053.625842873542,1533.6293330751494,0.0,0.8868884148057655,2.8164041989859285,0.0014959135982669303,354598.9926759914,1554644.1703023983,4.384231772826628,1554644.1703023983,4.384231772826628,0.85,0.0955079722029391,4.027634451161993,1.2668694229098039,1.0,0.0,4.027634451162999,1.284744305574349,1.285043133915275,3.134969685163482,19300.943762018498,1968.148527990547,4632.441516551485,4632.441516551485,5.558631782483013,5.000834708548943,-2.326702446169598,7.3275371547185415,3.4966628579769106,3.4966628579769106,0.9990465308505458,0.0,0.0,0.0002325854126218627,7.852843340747303e-05,0.00015405697921438966,0.0006204851969258228,0.09550797220294824,0.07163670095329373,0.023871271249654512,0.09550797370483285,0.07163670095328688,0.023871271249652225,0.37712428704030565,0.37712428704030565,0.12566793320983868,0.0,4.993922488624378,4.991256880003675,5.001922054933345,4.993930150036306,4.99128875740945,5.001857041805238,24768.971579851226,21053.625842873542,0.85,1.067956757423024,0.6635760298095176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704568578539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.970876205,1533.6293330751494,0.37712428704030565,0.12566793320983868,6.112874298809886,3.4966628579769106
5986.0,-30.03490496704874,5.000834429785166,35.00129284206945,24.08666865611451,4.998826257006815,-26.53153678430789,-40.03672865275291,1.4954580742661225,-0.01014492708486614,-5.004120592163276,40.00257257966938,42255.001843355836,25750.033451653253,25750.033451653253,68005.03529500909,77272.86411382735,77272.86411382735,25750.033451653253,103022.89756548061,103022.89756548061,103022.89756548061,127791.8682727418,91455.46726420618,56437.60499373522,38908.73585607884,24768.970707261193,0.0,63677.706563340034,21053.625101172012,1533.6292310871193,0.0,0.8868884309447456,2.8164039004031407,0.0014959135982669303,354599.03260901605,1554644.1530988212,4.384231230582587,1554644.1530988212,4.384231230582587,0.85,0.09550796353415004,4.027634451161993,1.2668694020295517,1.0,0.0,4.027634451161725,1.284744285249389,1.2850431140055303,3.1349697347594474,19300.94404474758,1968.14855682089,4632.441516551485,4632.441516551485,5.558631093268993,5.000834429785166,-2.326699093041475,7.327533522826641,3.4966641575468334,3.4966641575468334,0.9990469021562381,0.0,0.0,0.00023258573947362236,7.852855169276063e-05,0.00015405718778086175,0.0006204860369553312,0.09550796353415814,0.07163669223322895,0.023871271300929177,0.09550795896610087,0.07163669223322289,0.023871271300927154,0.3771242590900481,0.3771242590900481,0.1256679394630763,0.0,4.993932025708261,4.991277975078333,5.00189690437702,4.9939756650784375,4.991367847205254,5.001801794844027,24768.970707261193,21053.625101172012,0.85,1.067956730309762,0.6635760633326973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704487163891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.969983972629,1533.6292310871193,0.3771242590900481,0.1256679394630763,6.112874298809886,3.4966641575468334
5987.0,-30.03489142983943,5.00083411362965,35.00129236231334,24.08666341742503,4.998824519453692,-26.531524772681838,-40.03671541633082,1.4954578622962986,-0.010154666943776647,-5.0041207131769925,40.002571710219705,42255.00551903384,25750.037938661957,25750.037938661957,68005.04345769579,77272.85005539702,77272.85005539702,25750.037938661957,103022.88799405898,103022.88799405898,103022.88799405898,127791.85611531304,91455.44703839596,56437.60250203346,38908.71615151389,24768.968121254053,0.0,63677.68427276794,21053.622903065945,1533.6290970449052,0.0,0.8868884334759767,2.816404014222476,0.0014959135982669303,354599.0309363889,1554644.1156086435,4.384231145537251,1554644.1156086435,4.384231145537251,0.85,0.09550795647583424,4.027634451161993,1.2668693586206063,1.0,0.0,4.027634451162351,1.284744285564072,1.2850431147414452,3.1349697339915736,19300.939776252286,1968.1481215555043,4632.441516551485,4632.441516551485,5.558632061874574,5.00083411362965,-2.326697946935341,7.327532060564991,3.4966654646340083,3.4966654646340083,0.9990472756097166,0.0,0.0,0.0002325860672718759,7.852866935729147e-05,0.00015405739791458445,0.0006204868832971522,0.09550795647584653,0.07163668498356242,0.023871271492284112,0.09550795475086542,0.0716366849835532,0.023871271492281042,0.3771242321808632,0.3771242321808632,0.12566794422123595,0.0,4.993938875994729,4.9912888745192845,5.001891601892737,4.993966046233197,4.991332242256362,5.001870161892612,24768.968121254053,21053.622903065945,0.85,1.0679572323389037,0.6635763533427422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517044062747104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.969090436509,1533.6290970449052,0.3771242321808632,0.12566794422123595,6.112874298809886,3.4966654646340083
5988.0,-30.034877927304226,5.000833694704313,35.00129185129557,24.086648609396093,4.998816860620054,-26.53151338440158,-40.03670228468252,1.4954523177176235,-0.01019683325648657,-5.004124002629672,40.0025698401425,42255.009424625365,25750.0502710405,25750.0502710405,68005.05969566587,77272.82119579052,77272.82119579052,25750.0502710405,103022.87146683101,103022.87146683101,103022.87146683101,127791.832330986,91455.40962828173,56437.59785711738,38908.679745738176,24768.960864154982,0.0,63677.64060989316,21053.616734531734,1533.628766324881,0.0,0.8868884235130836,2.816404184129946,0.0014959135982669303,354598.985470221,1554644.0349719785,4.3842314802746,1554644.0349719785,4.3842314802746,0.85,0.09550794951073618,4.027634451161993,1.2668693130137396,1.0,0.0,4.027634451161533,1.2847443108255163,1.285043140428846,3.1349696723498424,19300.931881147237,1968.1473164788422,4632.441516551485,4632.441516551485,5.558634724051419,5.000833694704313,-2.326699160719969,7.327532855424282,3.496666759976736,3.496666759976736,0.9990476457076388,0.0,0.0,0.00023258639423093304,7.852878609060226e-05,0.00015405760814033077,0.0006204877300096105,0.09550794951076033,0.07163667781590526,0.023871271694855076,0.09550793884390864,0.07163667781588715,0.023871271694849046,0.3771242055000648,0.3771242055000648,0.12566794897068254,0.0,4.993937785442768,4.991275369477478,5.001927767550569,4.993927169373194,4.991215096567089,5.0020661765008185,24768.960864154982,21053.616734531734,0.85,1.0679582196250592,0.6635768696816398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704325151405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.968198133032,1533.628766324881,0.3771242055000648,0.12566794897068254,6.112874298809886,3.496666759976736
5989.0,-30.034864459214436,5.000833402557798,35.001291332834924,24.086657619942002,4.998825071247403,-26.53150044008032,-40.036685136705614,1.4954610521134817,-0.010172168640679047,-5.004116509370803,40.002568601318984,42254.99655439116,25750.03505758179,25750.03505758179,68005.03161197295,77272.82434532928,77272.82434532928,25750.03505758179,103022.85940291107,103022.85940291107,103022.85940291107,127791.81303525236,91455.41066601993,56437.58287508263,38908.697545485884,24768.953632341294,0.0,63677.65117782718,21053.6105874901,1533.6281970516734,0.0,0.8868884661096325,2.8164047348751606,0.0014959135982669303,354599.0890405768,1554643.9815546172,4.384230049098404,1554643.9815546172,4.384230049098404,0.85,0.09550793308131979,4.027634451161993,1.2668692190526056,1.0,0.0,4.02763445116067,1.284744269294091,1.2850430993067699,3.134969773692781,19300.93210015358,1968.147338811274,4632.441516551485,4632.441516551485,5.558631439939001,5.000833402557798,-2.326692475250886,7.327525877808684,3.4966680237903094,3.4966680237903094,0.9990480067972313,0.0,0.0,0.00023258672035632782,7.852893852716216e-05,0.00015405778182916568,0.0006204884295647457,0.09550793308134319,0.07163666313122201,0.02387126995012118,0.09550792665562287,0.07163666313120445,0.02387126995011533,0.37712417752870325,0.37712417752870325,0.12566795622535765,0.0,4.993936247887859,4.991279966859167,5.001907817411393,4.993944340730138,4.991312599943683,5.001842262660887,24768.953632341294,21053.6105874901,0.85,1.0679576013578307,0.6635765574391117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517042442358974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.96730558616,1533.6281970516734,0.37712417752870325,0.12566795622535765,6.112874298809886,3.4966680237903094
5990.0,-30.034850954605833,5.000833123889886,35.00129085098144,24.086662160139554,4.998828090872187,-26.531487982084162,-40.03667560229076,1.4954651183506937,-0.010123095035055485,-5.004114229567608,40.00256863066197,42255.01550260408,25750.03344014946,25750.03344014946,68005.04894275354,77272.83055371787,77272.83055371787,25750.03344014946,103022.86399386733,103022.86399386733,103022.86399386733,127791.81947239587,91455.4126460143,56437.5975949013,38908.68339012555,24768.955478528536,0.0,63677.63886865409,21053.612156749256,1533.628264381489,0.0,0.8868884775991919,2.8164043563665446,0.0014959135982669303,354599.12055157457,1554643.9828198694,4.384229663067522,1554643.9828198694,4.384229663067522,0.85,0.09550792648832562,4.027634451161993,1.2668692415812983,1.0,0.0,4.027634451161894,1.284744249597684,1.2850430800259278,3.134969821754985,19300.932518015532,1968.1473814213348,4632.441516551485,4632.441516551485,5.558631090785682,5.000833123889886,-2.3266895665608582,7.327522690450744,3.4966693251506173,3.4966693251506173,0.999048378614462,0.0,0.0,0.00023258704736643814,7.852902328324911e-05,0.00015405802408318902,0.0006204894052753961,0.095507926488327,0.07163665602318164,0.02387127046514535,0.09550791925022037,0.07163665602318062,0.02387127046514501,0.37712414961410146,0.37712414961410146,0.12566796210396763,0.0,4.993946358661788,4.9913005399963595,5.001886528678938,4.993991134532564,4.991387166126344,5.0018057080097265,24768.955478528536,21053.612156749256,0.85,1.067958079963132,0.6635769832760634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517041635268162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.966412799316,1533.628264381489,0.37712414961410146,0.12566796210396763,6.112874298809886,3.4966693251506173
5991.0,-30.034837503360684,5.000832722892576,35.001290354099446,24.086652660649293,4.998819969368525,-26.53147668626297,-40.036662470642455,1.4954591522709721,-0.010070462657438384,-5.004118398825715,40.00256722921436,42255.019244523486,25750.048119677147,25750.048119677147,68005.06736420063,77272.82515890215,77272.82515890215,25750.048119677147,103022.8732785793,103022.8732785793,103022.8732785793,127791.82445642255,91455.39853399491,56437.59261961695,38908.673238197734,24768.951177843253,0.0,63677.624416040984,21053.608501166764,1533.6281247422298,0.0,0.8868884614652695,2.8164031782584233,0.0014959135982669303,354599.0629248992,1554643.9223902496,4.3842302051415984,1554643.9223902496,4.3842302051415984,0.85,0.09550792204563026,4.027634451161993,1.2668692031176763,1.0,0.0,4.027634451160543,1.284744276833398,1.2850431076864637,3.1349697552957343,19300.92953978684,1968.1470777265265,4632.441516551485,4632.441516551485,5.558634259639004,5.000832722892576,-2.326691410222452,7.327524133115028,3.4966706300900605,3.4966706300900605,0.999048751454303,0.0,0.0,0.00023258737308478876,7.852914001704644e-05,0.00015405823306774232,0.0006204902469887827,0.09550792204564669,0.07163665074665027,0.023871271298996424,0.09550786886546475,0.07163665074663794,0.023871271298992316,0.3771241227171683,0.3771241227171683,0.12566796678721748,0.0,4.993968259420797,4.991319629508496,5.0019168653916495,4.994047936168272,4.991388062437295,5.002030285905562,24768.951177843253,21053.608501166764,0.85,1.0679586116449018,0.6635771926485224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517040825989005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.965521193,1533.6281247422298,0.3771241227171683,0.12566796678721748,6.112874298809886,3.4966706300900605
5992.0,-30.034824031642817,5.000832388061704,35.001289835028246,24.086646583769493,4.99882359680069,-26.531464197014028,-40.03664542743934,1.4954637621720686,-0.01020048384640404,-5.004113768732493,40.00256558914215,42255.00666618509,25750.040179704658,25750.040179704658,68005.04684588974,77272.78593654832,77272.78593654832,25750.040179704658,103022.82611625298,103022.82611625298,103022.82611625298,127791.76870062412,91455.35534289676,56437.57607253421,38908.64363373616,24768.942584371132,0.0,63677.58621810729,21053.601196715463,1533.627537653054,0.0,0.8868884909511086,2.8164054267708623,0.0014959135982669303,354599.12692114833,1554643.8516712743,4.384229214464417,1554643.8516712743,4.384229214464417,0.85,0.09550790765518044,4.027634451161993,1.2668691283883526,1.0,0.0,4.027634451163268,1.284744254595468,1.2850430858624848,3.134969809559638,19300.920424651424,1968.1461482413897,4632.441516551485,4632.441516551485,5.558632545645971,5.000832388061704,-2.3266868293399776,7.327519217401681,3.496671897662355,3.496671897662355,0.9990491136178158,0.0,0.0,0.00023258769929930217,7.852929152285203e-05,0.00015405840777645013,0.0006204909506515933,0.09550790765520759,0.07163663773577607,0.023871269919431524,0.09550791172926008,0.07163663773575571,0.023871269919424738,0.37712409655807877,0.37712409655807877,0.12566797363193039,0.0,4.993955504418182,4.991303039252102,5.001915619362364,4.993913284886105,4.991245479348947,5.001919437735523,24768.942584371132,21053.601196715463,0.85,1.067958930053663,0.6635773931733847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170400199078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.964628967791,1533.627537653054,0.37712409655807877,0.12566797363193039,6.112874298809886,3.496671897662355
5993.0,-30.034810502924127,5.000832076954689,35.001289335392464,24.08664592020216,4.998826435784149,-26.531451735359557,-40.036632121168054,1.4954676682197585,-0.01023191568197035,-5.00411106518813,40.002565117100346,42255.01003221371,25750.037332841795,25750.037332841795,68005.0473650555,77272.77169991506,77272.77169991506,25750.037332841795,103022.80903275685,103022.80903275685,103022.80903275685,127791.75045271954,91455.33679509028,56437.575127389624,38908.62407522294,24768.941419962688,0.0,63677.56549518563,21053.600206968284,1533.6274213274073,0.0,0.886888506410568,2.816406155277781,0.0014959135982669303,354599.1642890182,1554643.831317103,4.384228695051242,1554643.831317103,4.384228695051242,0.85,0.09550789906413366,4.027634451161993,1.266869065198116,1.0,0.0,4.027634451161968,1.284744235647192,1.2850430673306996,3.13496985579629,19300.916510285384,1968.1457490871383,4632.441516551485,4632.441516551485,5.55863193109685,5.000832076954689,-2.326683633621879,7.327515710576568,3.4966731845265295,3.4966731845265295,0.9990494812932942,0.0,0.0,0.00023258802689450257,7.852940980933468e-05,0.0001540586170851679,0.0006204917936705959,0.09550789906414262,0.07163662902438028,0.023871270039762336,0.09550793085439514,0.07163662902437357,0.023871270039760098,0.37712406883741795,0.37712406883741795,0.12566798031001852,0.0,4.993939205788763,4.991284787061829,5.001905182544647,4.993879149506142,4.991216917345469,5.001868575112951,24768.941419962688,21053.600206968284,0.85,1.0679592857581381,0.6635776619853411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517039212599827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.963737601094,1533.6274213274073,0.37712406883741795,0.12566798031001852,6.112874298809886,3.4966731845265295
5994.0,-30.034797076184983,5.000831736451636,35.00128883970281,24.086645885277562,4.998825147340358,-26.531439778259642,-40.03661888474596,1.4954678494152018,-0.010164403528960975,-5.004110857965321,40.00256423276712,42255.01326755414,25750.04086036629,25750.04086036629,68005.05412792043,77272.77683293677,77272.77683293677,25750.04086036629,103022.81769330306,103022.81769330306,103022.81769330306,127791.7563846798,91455.33598713885,56437.57242175692,38908.6261837577,24768.93869137674,0.0,63677.56487513444,21053.59788767023,1533.627274094698,0.0,0.8868885106651733,2.816405292604041,0.0014959135982669303,354599.16715321183,1554643.7931851614,4.384228552103298,1554643.7931851614,4.384228552103298,0.85,0.09550789141428051,4.027634451161993,1.2668690624507146,1.0,0.0,4.027634451162608,1.2847442341282331,1.2850430662291132,3.1349698595027795,19300.91633977371,1968.1457316997864,4632.441516551485,4632.441516551485,5.55863269257964,5.000831736451636,-2.3266822673905625,7.327514003842198,3.4966744779893495,3.4966744779893495,0.9990498508540998,0.0,0.0,0.00023258835202070674,7.852952747505465e-05,0.00015405882454565207,0.0006204926292455892,0.09550789141429336,0.07163662105288172,0.023871270361411637,0.09550789288916216,0.07163662105287208,0.023871270361408424,0.3771240397556159,0.3771240397556159,0.12566798629640166,0.0,4.993940576934165,4.991285735356314,5.001907821711484,4.9939464544363545,4.9912899224333955,5.001918772340105,24768.93869137674,21053.59788767023,0.85,1.0679594023620687,0.663577719255002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517038401876103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.96284782537,1533.627274094698,0.3771240397556159,0.12566798629640166,6.112874298809886,3.4966744779893495
5995.0,-30.034783575681043,5.000831456713041,35.00128834906834,24.08664490738886,4.998829767617122,-26.531427163841904,-40.03660180661825,1.4954733557781825,-0.01023232948733721,-5.004106400176457,40.00256338863081,42255.000736589915,25750.033568631436,25750.033568631436,68005.03430522134,77272.75424177025,77272.75424177025,25750.033568631436,103022.78781040169,103022.78781040169,103022.78781040169,127791.72260851294,91455.30981743005,56437.55631225064,38908.6150057549,24768.93479811125,0.0,63677.54980386615,21053.594578394564,1533.6269614785774,0.0,0.8868885363939337,2.816406705298463,0.0014959135982669303,354599.2287679179,1554643.7567864896,4.38422768765803,1554643.7567864896,4.38422768765803,0.85,0.09550787928296074,4.027634451161993,1.2668689734349026,1.0,0.0,4.0276344511626645,1.2847442076953677,1.2850430402101207,3.1349699240029625,19300.910816866217,1968.1451685199552,4632.441516551485,4632.441516551485,5.558631118520944,5.000831456713041,-2.3266777813037667,7.327509238016808,3.4966757620658533,3.4966757620658533,0.999050217733101,0.0,0.0,0.00023258867893353782,7.852967929201608e-05,0.00015405899964152173,0.0006204933344677461,0.09550787928297634,0.07163660968985082,0.02387126959312552,0.0955079240976943,0.07163660968983912,0.023871269593121622,0.3771240107375622,0.3771240107375622,0.12566799251573932,0.0,4.993925581102133,4.99127286900665,5.001886434096605,4.993874070689117,4.991229877196247,5.001809358566902,24768.93479811125,21053.594578394564,0.85,1.0679593438297221,0.6635776795234735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517037597263707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.961956457613,1533.6269614785774,0.3771240107375622,0.12566799251573932,6.112874298809886,3.4966757620658533
5996.0,-30.03477003827927,5.000831109299726,35.001287861364844,24.086645256634824,4.998826003062912,-26.53141535475889,-40.036588605120755,1.4954713195426863,-0.01010654661240551,-5.004107972182517,40.00256249273279,42255.00453611028,25750.04168959783,25750.04168959783,68005.04622570811,77272.77098329148,77272.77098329148,25750.04168959783,103022.81267288931,103022.81267288931,103022.81267288931,127791.74527623362,91455.31957084255,56437.55312366194,38908.62938575623,24768.932603344314,0.0,63677.56198910054,21053.592712842667,1533.6268862380073,0.0,0.8868885316407096,2.816404869455532,0.0014959135982669303,354599.20703994954,1554643.7181558846,4.38422784735877,1554643.7181558846,4.38422784735877,0.85,0.09550787321646445,4.027634451161993,1.266868918486871,1.0,0.0,4.027634451162717,1.2847442165436331,1.2850430494816139,3.1349699024118585,19300.912875245827,1968.1453784162613,4632.441516551485,4632.441516551485,5.558632871584931,5.000831109299726,-2.326677711555827,7.327508820855553,3.496677063905463,3.496677063905463,0.9990505896872752,0.0,0.0,0.00023258900674026807,7.85297966476441e-05,0.00015405921009262397,0.0006204941820878557,0.09550787321647614,0.07163660301933132,0.02387127019714482,0.09550785664439575,0.07163660301932255,0.023871270197141903,0.3771239809330509,0.3771239809330509,0.12566799746557528,0.0,4.993941347834777,4.991290753253907,5.0018958450290825,4.994001425570104,4.991359302110652,5.001930500148035,24768.932603344314,21053.592712842667,0.85,1.0679593266675047,0.6635776122104505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517036788230953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.96106701517,1533.6268862380073,0.3771239809330509,0.12566799746557528,6.112874298809886,3.496677063905463
5997.0,-30.034756576776573,5.000830794597566,35.00128736208951,24.08664469784128,4.998828021492825,-26.53140303563358,-40.03657533377407,1.4954744803500184,-0.010111897752381083,-5.004104861967834,40.00256118027048,42255.00770061626,25750.03776425919,25750.03776425919,68005.04546487545,77272.76060065442,77272.76060065442,25750.03776425919,103022.79836491361,103022.79836491361,103022.79836491361,127791.7247908364,91455.30457210088,56437.55167206342,38908.61433337496,24768.926425922786,0.0,63677.54075929774,21053.587462034367,1533.6264747676307,0.0,0.8868885522102871,2.816405302830455,0.0014959135982669303,354599.2500287454,1554643.6615632677,4.384227156253831,1554643.6615632677,4.384227156253831,0.85,0.09550786096232283,4.027634451161993,1.2668688673852015,1.0,0.0,4.027634451161437,1.284744201084822,1.285043034438016,3.1349699401336926,19300.909709881496,1968.1450556389284,4632.441516551485,4632.441516551485,5.558632024226442,5.000830794597566,-2.326674224924096,7.327505019521662,3.496678344863635,3.496678344863635,0.9990509556753243,0.0,0.0,0.00023258933270953191,7.852991462436467e-05,0.00015405941808516725,0.0006204950198057886,0.09550786096234427,0.0716365916465319,0.02387126931581238,0.09550784793114381,0.07163659164651581,0.023871269315807016,0.3771239523563322,0.3771239523563322,0.12566800325399669,0.0,4.993950488847474,4.991304532670199,5.0018910647973485,4.993992964215465,4.991365562393639,5.001877856844715,24768.926425922786,21053.587462034367,0.85,1.067959670772082,0.6635778831400062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035976987145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.960178761929,1533.6264747676307,0.3771239523563322,0.12566800325399669,6.112874298809886,3.496678344863635
5998.0,-30.034743137901934,5.000830469121215,35.001286867359795,24.0866444882937,4.9988279800055215,-26.531390942904295,-40.036562097351975,1.495475785008075,-0.010073670662904988,-5.0041037762518465,40.00256031412151,42255.01090561979,25750.039057162106,25750.039057162106,68005.0499627819,77272.75988309018,77272.75988309018,25750.039057162106,103022.7989402523,103022.7989402523,103022.7989402523,127791.72242944052,91455.29841350857,56437.54943603897,38908.609974966224,24768.923489188226,0.0,63677.53346415445,21053.58496580999,1533.6262950651587,0.0,0.8868885608673536,2.8164049274102174,0.0014959135982669303,354599.2650353066,1554643.6242154243,4.384226865390237,1554643.6242154243,4.384226865390237,0.85,0.09550785257348242,4.027634451161993,1.2668688465049494,1.0,0.0,4.027634451161175,1.284744194309888,1.2850430280796117,3.134969956665555,19300.908410159904,1968.1449231042104,4632.441516551485,4632.441516551485,5.558632303323957,5.000830469121215,-2.3266722145213388,7.327502683642554,3.4966796351106493,3.4966796351106493,0.9990513243173283,0.0,0.0,0.00023258965813127987,7.853003229078422e-05,0.00015405962584049565,0.0006204958565683067,0.09550785257349576,0.07163658323448838,0.023871269339007378,0.09550782494132139,0.07163658323447837,0.023871269339004044,0.377123924524744,0.377123924524744,0.12566800885862978,0.0,4.993965999609202,4.991324993498495,5.001891719014225,4.994030105588934,4.991408900615113,5.001896399985014,24768.923489188226,21053.58496580999,0.85,1.0679598637573409,0.6635780094938211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035170291757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.959289439425,1533.6262950651587,0.377123924524744,0.12566800885862978,6.112874298809886,3.4966796351106493
5999.0,-30.034729705802928,5.000830175076741,35.0012863772837,24.086638551112287,4.998830700205217,-26.531378580083512,-40.03654882600529,1.4954795744859817,-0.01018652382987284,-5.004100696851703,40.00255946020857,42255.01391757537,25750.03528533684,25750.03528533684,68005.04920291221,77272.72491943897,77272.72491943897,25750.03528533684,103022.76020477581,103022.76020477581,103022.76020477581,127791.68016778375,91455.2591296599,56437.54812779699,38908.567779847675,24768.919963007935,0.0,63677.48774285561,21053.581968556744,1533.6260329567792,0.0,0.8868885796205986,2.8164067693736867,0.0014959135982669303,354599.3075981953,1554643.587395191,4.384226235311192,1554643.587395191,4.384226235311192,0.85,0.09550784225956618,4.027634451161993,1.2668687849631537,1.0,0.0,4.027634451164061,1.2847441759117335,1.285043010095073,3.1349700015598327,19300.900119618203,1968.1440777042317,4632.441516551485,4632.441516551485,5.558631489104231,5.000830175076741,-2.3266687393659717,7.327498914442713,3.496680921582946,3.496680921582946,0.9990516918808418,0.0,0.0,0.00023258998338937658,7.853015026783233e-05,0.00015405983312154426,0.0006204966914205992,0.09550784225958078,0.07163657340094179,0.023871268858638994,0.09550787310110308,0.07163657340093084,0.023871268858635344,0.3771238977037855,0.3771238977037855,0.12566801464273528,0.0,4.993954463734951,4.9913134439999,5.001880223100159,4.993914173021835,4.991273099488126,5.0018400938411105,24768.919963007935,21053.581968556744,0.85,1.067960618633893,0.6635785332519849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703436495247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.95840011232,1533.6260329567792,0.3771238977037855,0.12566801464273528,6.112874298809886,3.496680921582946
6000.0,-30.03471624499895,5.000829762831099,35.00128587198549,24.086629051622026,4.9988227692463365,-26.531367256599165,-40.036535694356985,1.4954737808467402,-0.010137932952602569,-5.004104699014918,40.00255803667874,42255.01768368968,25750.049469477082,25750.049469477082,68005.06715316676,77272.71863008711,77272.71863008711,25750.049469477082,103022.76809956419,103022.76809956419,103022.76809956419,127791.68362601519,91455.24419640165,56437.543250005016,38908.55660710737,24768.915526451,0.0,63677.472133558374,21053.57819748335,1533.625881920368,0.0,0.8868885644165033,2.8164056638610373,0.0014959135982669303,354599.25228104973,1554643.5260134118,4.384226746144479,1554643.5260134118,4.384226746144479,0.8500000000000001,0.09550783745546683,4.027634451161993,1.2668687437521293,1.0,0.0,4.027634451161669,1.2847442023403122,1.2850430369485877,3.1349699370701067,19300.896968073626,1968.1437563361217,4632.441516551485,4632.441516551485,5.558634551018814,5.000829762831099,-2.326670473277019,7.3275002361081185,3.4966822169947323,3.4966822169947323,0.999052061998495,0.0,0.0,0.00023259030934298262,7.853026700317846e-05,0.00015406004233980416,0.0006204975340752706,0.09550783745548388,0.07163656773142386,0.023871269724060017,0.09550782456856126,0.07163656773141108,0.02387126972405575,0.37712386976301143,0.37712386976301143,0.1256680198337469,0.0,4.993958445944656,4.99130653866257,5.001916878914869,4.993966766062329,4.991271309806336,5.002055893527938,24768.915526451,21053.57819748335,0.85,1.067961162317053,0.6635787550589819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517033560019306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15417.95751109744,1533.625881920368,0.37712386976301143,0.1256680198337469,6.112874298809886,3.4966822169947323
