time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,0.5602030920562697,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77277.52309032613,25759.167263960684,103036.69035428681,103000.0212908643,-36.66906342250877,131165.15689864274,91419.01130459177,56426.694615965884,38880.351876250985,28128.466544355942,0.0,67008.81842060693,21024.743063365822,1533.0,103036.69035428681,354655.9902153604,1549445.0244086552,4.36886748611739,1554533.227914083,4.383214356453171,0.747454292618895,0.09539103345998717,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.09498651795180899,0.07123989337246024,0.023746624579348737,0.09539103345998717,0.07154328002449797,0.0238477534354892,0.37668519707160625,0.37668519707160625,0.1255616977511559,0.0,5.56020309205627,5.56020309205627,5.560203092056213,5.56020309205627,5.56020309205627,5.560203092056213,28128.466544355942,21024.743063365822,0.7474542924481272,1.0149067869748363,0.6306290067225401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,1.0,812.0,812.0,0.0,4.027634451161993,15415.663181390977,36434.54574958496,42257.704602238395,42257.704602238395,6.275844827686256,4321.7045927464915,0.7474542924481272,18183.351738399415,4632.441516551485,0.37668519707160625,0.1255616977511559,0.0,,,,,,
1.0,-29.9973972124187,4.998722136015446,34.99930097161916,24.789350490923994,5.817898331089439,-26.41586723128438,-39.872570999991126,2.23636834996216,0.5544903241850534,-5.060828806954077,39.98013369533038,41735.89283094929,25903.343678146517,25903.343678146517,67639.2365090958,76801.81357055435,76802.43236053649,25903.552380634475,102705.98474117096,102705.15724870087,-0.8274924700963311,130797.30507479147,91300.86170643955,56234.940966862894,38962.13415508517,28091.320333620504,0.0,67053.45448870567,20996.97796665614,1533.0,102705.98474117096,353815.90232941153,1549498.143855496,4.379390902596781,1553676.8286676167,4.391201238945739,0.7474542925462407,0.09507039304969975,4.027634451161993,1.2656013569561764,1.0,0.0,4.027634451162488,1.2812858851364068,1.28158507534122,3.1434315306870078,19268.315779770917,1964.8213997410858,4632.441516551485,4632.441516551485,5.591726001417428,4.998722136015446,-2.365412527281361,7.364134663296807,3.5,3.5,1.0,0.0,0.0,0.00023349561010955306,8.000042295601878e-05,0.00015349518715353428,0.0006182225038671325,0.09507039308373298,0.07129958358542943,0.023770809498303555,0.09507039304970846,0.07129958355990565,0.023770809489794095,0.37671918272585764,0.37671918272585764,0.1255956834054073,0.0,5.594559335587348,5.349217636854519,6.3319816929409285,5.615319131139131,4.391087996543774,9.32503398841709,28091.320333620504,20996.97796665614,0.7474542924481272,1.0087360453664442,0.6224271836431513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15415.663181390977,1533.0,0.37671918272585764,0.1255956834054073,6.275844827686256,3.5
2.0,-29.994908104416115,4.9974277054812335,34.99874901079077,24.80091748237612,5.819563580560768,-26.413460161714436,-39.875647612474836,2.238115637892656,0.5542761428835092,-5.0634692671069415,39.98291486987269,41759.441092761415,25905.331664105543,25905.331664105543,67664.77275686697,76841.90728092288,76842.02564980215,25905.371569219624,102747.39721902176,102747.23894502842,-0.15827399333647918,130856.35950234845,91340.62492502347,56258.158736997764,38980.517986695224,28108.96228332669,0.0,67089.48027002192,21010.164406430853,1534.0,102747.39721902176,353779.47114862426,1549746.7482344038,4.380544589551237,1553796.6984312853,4.391992258302994,0.7474542885879992,0.09510967580400068,4.027634451161993,1.2657249751919886,1.0,0.0,4.0276344511616085,1.2812776310242586,1.2815768968193633,3.143451780971377,19276.707488652686,1965.6771159012187,4632.441516551485,4632.441516551485,5.592155145736232,4.9974277054812335,-2.368083363171923,7.365511068653157,3.4996145110313264,3.4996145110313264,0.9998898602946646,0.0,0.0,0.00023355610726774205,7.997260448675964e-05,0.00015358350278098243,0.0006185782069308186,0.09510993275791489,0.07131937513507652,0.023790557622838368,0.09510967627014548,0.07131918245496346,0.023790493349037205,0.37673394493370455,0.37673394493370455,0.1256700666326568,0.0,5.600291490760867,5.179854576379455,6.865157235815047,5.617745409990448,4.498608009793486,9.004188868960341,28108.96228332669,21010.164406430853,0.7474542924481272,1.0085750028846492,0.62244394985157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514796699011794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15418.235683178194,1534.0,0.37673394493370455,0.1256700666326568,6.275844827686256,3.4996145110313264
3.0,-29.99266581847946,4.996123241366428,34.99833988718983,24.735780979413562,5.744185334760125,-26.41897962092672,-39.88518359893931,2.170499137207436,0.5540849523109728,-5.065826125334302,39.98587030037267,41808.74000058265,25906.535693776692,25906.535693776692,67715.27569435934,76883.37660251674,76883.62305333243,25906.618737565026,102790.24179089745,102789.91229629343,-0.3294946040114155,130917.04530673032,91350.67395905149,56276.03735711765,38971.818446593155,28126.803515832864,0.0,67098.62196242603,21023.5000284926,1535.0,102790.24179089745,353746.95539109246,1549997.9212685293,4.381657276894146,1553924.086358422,4.392756072318554,0.7474542927232473,0.09515038886426991,4.027634451161993,1.2658275340450929,1.0,0.0,4.027634451162399,1.2815921902240488,1.2818915993541609,3.14268023938089,19278.82825681757,1965.8933740693888,4632.441516551485,4632.441516551485,5.592415058282748,4.996123241366428,-2.3705566183583713,7.366679859724799,3.499221894713531,3.499221894713531,0.999777684203866,0.0,0.0,0.0002336106178397903,7.988643770869983e-05,0.00015372418013109048,0.000619144803872612,0.09515038886395405,0.0713366271673353,0.023813761696618748,0.09515038886426984,0.07133662716757211,0.023813761696697796,0.3767357128194045,0.3767357128194045,0.12576280718518607,0.0,5.605305272597491,5.070670086908137,7.214084978020026,5.61991107764527,4.629961338002147,8.610049360951052,28126.803515832864,21023.5000284926,0.7474542924481272,1.0091902592616377,0.6230938695580777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514647581869222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15418.178328743801,1535.0,0.3767357128194045,0.12576280718518607,6.275844827686256,3.499221894713531
4.0,-29.99066437935448,4.994807362706802,34.99806536343084,24.66862859381365,5.667089277942515,-26.42488760268137,-39.89491495359687,2.1013125012706597,0.5538886702092896,-5.0682666925956115,39.98887737343749,41857.80646071158,25907.90543915511,25907.90543915511,67765.7118998667,76923.63817709063,76924.37242127111,25908.152732825143,102832.52515409623,102831.54361624573,-0.9815378505008994,130977.14363736488,91358.91725005358,56293.085533679696,38962.035240415426,28144.61848326865,0.0,67106.65372368408,21036.815900882822,1536.0,102832.52515409623,353713.2872364016,1550251.848205132,4.382792233555628,1554053.708336442,4.39354065683657,0.7474542926701508,0.09519059718637059,4.027634451161993,1.2659260926814753,1.0,0.0,4.027634451161692,1.2819142284822915,1.2822137752360208,3.1418907456316068,19280.567937376156,1966.070772116488,4632.441516551485,4632.441516551485,5.592710743694754,4.994807362706802,-2.3730995949034894,7.367906957610291,3.4988240942147004,3.4988240942147004,0.9996640269184859,0.0,0.0,0.00023365928326132365,7.979859408048717e-05,0.0001538606891808365,0.0006196946124242644,0.0951905971760662,0.07135281348838363,0.02383778368768258,0.09519059718636437,0.07135281349610757,0.023837783690263018,0.37673062317198747,0.37673062317198747,0.1258594113483938,0.0,5.609863246994507,5.010283447854192,7.413630030489628,5.622155362804904,4.764251504107506,8.208592391272532,28144.61848326865,21036.815900882822,0.7474542924481272,1.0098210555826004,0.6237504649399412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514513253814199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15417.991468963577,1536.0,0.37673062317198747,0.1258594113483938,6.275844827686256,3.4988240942147004
5.0,-29.845031440986034,4.7525261108928225,34.99791624455587,23.723572468757652,4.559061193612101,-26.404600423524418,-39.937426639348246,1.118630176152676,0.5536740684730717,-5.070910230891172,39.991892456783006,42664.983763998986,25289.434829239908,25289.434829239908,67954.4185932389,77583.90709878584,77584.1032632992,25289.498771491104,102873.6020347903,102873.34192802575,-0.26010676454461645,131035.93423920259,91511.84278563132,56592.919450853435,38798.80370530876,28162.332204412298,0.0,66961.13590972105,21050.056097672365,1537.0,102873.6020347903,353676.821889602,1550508.4983312178,4.383969777966392,1554183.683807668,4.394361144459721,0.7474542926659452,0.09522967345996708,4.027634451161993,1.2674443430686373,1.0,0.0,4.027634451161812,1.2864998494200464,1.2868050559426967,3.1306917392782045,19312.841647122477,1969.3617746246148,4632.441516551485,4632.441516551485,5.45920218072522,4.7525261108928225,-2.440324342041212,7.192850452934035,3.498420676221324,3.498420676221324,0.999548764634664,0.0,0.0,0.00023722554981267524,7.941589292068891e-05,0.00015780965689198633,0.0006355996108242177,0.09522967357233421,0.0713688362765388,0.023860837295795412,0.09522967345996698,0.07136883619232648,0.023860837267640597,0.3767229351113425,0.3767229351113425,0.12595027646879514,0.0,5.61408980573259,5.667321151418321,5.454944287013404,5.624584299364244,8.308454553762488,3.410605131648481e-13,28162.332204412298,21050.056097672365,0.7474542924481272,1.014833719142056,0.6371603943744496,42257.704602238395,25750.0,0.0,29534.315388437677,-29534.315388437677,0.5250887782235513,0.5250887782235513,23380.16411739786,6154.151271039817,29534.315388437677,0.26045659876939364,0.39779452895723577,1.4510876958249004,1.4514393356113378,1.2663711917097122,0.00023365928326132365,0.0034993463170495567,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71792.01999067607,-3784.315388437677,,,,,,,,,,,,,,,,,8.0,15417.800377441003,1537.0,0.3767229351113425,0.12595027646879514,6.275844827686256,3.498420676221324
6.0,-29.618259989323388,4.3730613414177135,34.99768614855432,22.038853621948533,2.59272018407883,-26.397111312675435,-40.03904747134072,-0.62842849257106,0.5540735108832564,-5.066263937230369,39.98929275454756,44070.03748239516,24119.03848857546,24119.03848857546,68189.07597097062,78724.82490120671,78724.66480117754,24118.989438497923,102843.65423967547,102843.86338978217,0.2091501067043282,130989.40956028982,91765.17383028295,57110.38641146355,38505.31935424377,28145.755320614342,0.0,66651.07467485812,21037.665620917713,1536.0,102843.65423967547,353740.91549591767,1550241.3845385201,4.382420343898303,1554071.6142707462,4.393248126505402,0.7474542921756103,0.09520127288159899,4.027634451161993,1.2701149053359404,1.0,0.0,4.027634451163246,1.294735471911031,1.2950499519382856,3.1107778681750333,19366.305135570827,1974.8135332219288,4632.441516551485,4632.441516551485,5.206550023869557,4.3730613414177135,-2.58636893856536,6.959430279983073,3.4484206762213243,3.4484206762213243,0.9852630503489498,0.0,0.0,0.00024287869049388126,7.850794118277306e-05,0.0001643707493111082,0.0006620252926887308,0.09520127284345783,0.07135547163296418,0.023845801210493657,0.09520127288159902,0.07135547166155183,0.023845801220047168,0.37675665180580803,0.37675665180580803,0.125905750716699,0.0,5.613569109883997,7.463701171981029,0.16571892592435233,5.620337448113617,14.783673625162237,3.979039320256561e-13,28145.755320614342,21037.665620917713,0.7474542924481272,1.0230754163172204,0.6612052048279891,42257.704602238395,25750.0,0.0,47166.73384843761,-47166.73384843761,0.8486521128828688,0.8486521128828688,37402.111626996215,9764.622221441396,47166.73384843761,0.9576010624439377,0.6429182673355066,1.4501567666209216,1.4505674178681935,1.2675202985924143,0.00023722554981267524,0.0034403291087680807,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,89424.43845067601,-21416.73384843761,,,,,,,,,,,,,,,,,8.0,15416.95226224036,1536.0,0.37675665180580803,0.125905750716699,6.275844827686256,3.4484206762213243
7.0,-29.36556586468744,3.9483762908883064,34.9973082315144,20.230261037964397,0.48947337022091575,-26.379982935359973,-40.135929559450574,-2.4961095591065567,0.553897727975027,-5.06778063655311,39.984631451828065,45569.43290468247,22861.286605289046,22861.286605289046,68430.71950997152,79918.64245506041,79918.85665126918,22861.3478776126,102780.20452888179,102779.92906034946,-0.2754685323307058,130905.58513153346,92005.48209527152,57656.27254489334,38165.78838930909,28125.380602651665,0.0,66291.16899196076,21022.436461513786,1535.0,102780.20452888179,353719.9922843664,1549978.1402549404,4.3819353558304535,1553870.687306114,4.392939955898533,0.7474542925663302,0.09514037208091372,4.027634451161993,1.2729137443332004,1.0,0.0,4.027634451162654,1.303656451308021,1.3039815011703006,3.089490676106327,19417.02027065002,1979.9850377702908,4632.441516551485,4632.441516551485,4.935040523146768,3.9483762908883064,-2.74518846410163,6.693564754989937,3.3984206762213245,3.3984206762213245,0.9709773360632356,0.0,0.0,0.0002493240764504842,7.765127371115519e-05,0.00017167280273932905,0.0006914352946404586,0.0951403721489219,0.07136684823441274,0.02377352391450917,0.09514037208091371,0.07136684818339832,0.023773523897515393,0.37689305043006216,0.37689305043006216,0.12554955373930735,0.0,5.619301546740132,10.227842687231714,3.979039320256561e-13,5.6216783645281225,21.547743849261167,3.979039320256561e-13,28125.380602651665,21022.436461513786,0.7474542924481272,1.0322750458401213,0.6874133251475585,42257.704602238395,25750.0,0.0,53850.9194582398,-53850.9194582398,0.9874082642123821,0.9874082642123821,42815.68788158923,11035.231576650569,53850.9194582398,1.8827066312883987,0.7480365637972591,1.448942743941399,1.4492117046729482,1.2693227362382693,0.00024287869049388126,0.0033496750560206676,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,96108.62406047819,-28100.919458239798,,,,,,,,,,,,,,,,,6.0,15414.91857675383,1535.0,0.37689305043006216,0.12554955373930735,6.275844827686256,3.3984206762213245
8.0,-29.113991661544855,3.5230934229932096,34.99685701832767,18.341533897351496,-1.7026667974636085,-26.372756653658957,-40.24727427223695,-4.4439018053462345,0.554265720062233,-5.06345906845504,39.98179258820205,47125.69837461276,21600.899495739664,21600.899495739664,68726.59787035242,81147.96744489993,81147.72213484267,21600.83419628659,102748.55633112925,102748.8669406396,0.31060951034305617,130857.100368438,92245.72347362115,58223.45440334721,37802.52118919327,28108.544037308748,0.0,65911.06522650202,21009.85189343385,1534.0,102748.55633112925,353779.6118566659,1549706.2775153327,4.380428452002478,1553748.3267897407,4.391853783307454,0.7474542923869435,0.09511026413854093,4.027634451161993,1.275845191064291,1.0,0.0,4.027634451162086,1.313092502482605,1.3134285364994405,3.067289199768581,19467.721289839657,1985.1551028985086,4632.441516551485,4632.441516551485,4.6629621590603385,3.5230934229932096,-2.8958826891494693,6.418976112142679,3.3484206762213247,3.3484206762213247,0.9566916217775213,0.0,0.0,0.0002558970695781055,7.667740008124232e-05,0.00017921966949686316,0.0007218313151914322,0.09511026412807241,0.07139978451040768,0.023710479617664725,0.09511026413854112,0.07139978451826645,0.02371047962027447,0.3771715030488387,0.3771715030488387,0.12525131968850525,0.0,5.625859470984665,13.800447761505893,3.410605131648481e-13,5.6177247885172505,28.48973863294526,3.410605131648481e-13,28108.544037308748,21009.85189343385,0.7474542924481272,1.0427171467214933,0.7149891784128548,42257.704602238395,25750.0,0.0,55183.04465167195,-55183.04465167195,1.0337904868546606,1.0337904868546606,44003.54518768995,11179.499463982003,55183.04465167195,2.896095363264365,0.7831746112535307,1.4476389558389766,1.4477038602013685,1.2713439092962913,0.0002493240764504842,0.003250745204632947,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,97440.74925391036,-29433.044651671953,,,,,,,,,,,,,,,,,5.0,15412.976436742014,1534.0,0.3771715030488387,0.12525131968850525,6.275844827686256,3.3484206762213247
9.0,-28.87355216495702,3.113491123982289,34.99641048231943,16.417932661157124,-3.929007036098527,-26.37897763145731,-40.372878837492294,-6.4235815695985865,0.5552382515504064,-5.052663090608467,39.98102308302982,48694.28917568615,20377.676837024745,20377.676837024745,69071.9660127109,82374.57165545863,82374.44105264689,20377.644528730594,102752.08558137748,102752.24849248337,0.16291110588645097,130847.72496457235,92473.8549815065,58793.57250173265,37422.53608863762,28095.639383194874,0.0,65518.175471832496,21000.20625703789,1533.0,102752.08558137748,353928.58567570645,1549426.8228738543,4.377795085174457,1553715.1608821237,4.389911478655595,0.7474542924835146,0.09511424041746927,4.027634451161993,1.2788209825055676,1.0,0.0,4.027634451162411,1.3228247813680025,1.3231718133407253,3.0447225572814,19515.866617836487,1990.0645600522594,4632.441516551485,4632.441516551485,4.398906443657477,3.113491123982289,-3.0337827839208646,6.147273907903154,3.298420676221325,3.298420676221325,0.9424059074918071,0.0,0.0,0.00026232794525047536,7.559236431300783e-05,0.00018673558093746753,0.000752102659041493,0.0951142404308607,0.07145803478975099,0.0236562056411097,0.09511424041746935,0.0714580347796902,0.023656205637779072,0.37761448841349066,0.37761448841349066,0.12500939911453024,0.0,5.633122100220874,18.010599461201537,3.979039320256561e-13,5.607901342158868,35.33849225949598,3.979039320256561e-13,28095.639383194874,21000.20625703789,0.7474542924481272,1.0542412928211995,0.7432180280511741,42257.704602238395,25750.0,0.0,54524.59904428573,-54524.59904428573,1.0440026636587008,1.0440026636587008,43604.80847930129,10919.790564984438,54524.59904428573,3.935729118311605,0.7909111088323489,1.4463281472641167,1.4462056632675424,1.2733721617813412,0.0002558970695781055,0.003154291624502508,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,96782.30364652412,-28774.59904428573,,,,,,,,,,,,,,,,,5.0,15410.741332746242,1533.0,0.37761448841349066,0.12500939911453024,6.275844827686256,3.298420676221325
10.0,-28.64706844178759,2.724163658767432,34.9960417752323,14.52320875776934,-6.123111538646485,-26.38715725449498,-40.504224866721756,-8.369608488952238,0.556812534480855,-5.035463583278785,39.98234186352025,50227.314805356626,19202.987743168553,19202.987743168553,69430.30254852519,83587.5718741381,83587.39356698564,19202.946779781458,102790.34034676712,102790.55961730666,0.21927053954277653,130876.96712053564,92682.61750250263,59322.36090120593,37066.95177921856,28086.626773768534,0.0,65153.57855298709,20993.469742762984,1532.0,102790.34034676712,354166.02355950867,1549141.7268183907,4.374055171212934,1553772.00105076,4.387128910432279,0.7474542924595632,0.09515188491486348,4.027634451161993,1.2817432073084638,1.0,0.0,4.027634451161531,1.3325337351987931,1.3328915675994397,3.0225384504514126,19559.924276245758,1994.5571909108369,4632.441516551485,4632.441516551485,4.145327614942839,2.724163658767432,-3.15791024581731,5.882073904584741,3.248420676221325,3.248420676221325,0.9281201932060928,0.0,0.0,0.00026852136125530255,7.447292896962193e-05,0.0001940484322856806,0.0007815561510677824,0.09515188486034669,0.07154325743741476,0.02360862742293193,0.09515188491486358,0.0715432574784051,0.023608627436458376,0.37823015954016814,0.37823015954016814,0.1248125293220169,0.0,5.641625537089681,22.699865221574157,3.410605131648481e-13,5.5922761177596385,41.97948962050111,3.410605131648481e-13,28086.626773768534,20993.469742762984,0.7474542924481272,1.0656406615034966,0.7709064631731399,42257.704602238395,25750.0,0.0,53266.30808261429,-53266.30808261429,1.0419172617309627,1.0419172617309627,42716.52008677134,10549.787995842948,53266.30808261429,4.9786453796667995,0.7893312588870929,1.4450350077760943,1.444776530313546,1.2753296965910996,0.00026232794525047536,0.003063812166277046,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,95524.01268485269,-27516.30808261429,,,,,,,,,,,,,,,,,6.0,15408.216844882249,1532.0,0.37823015954016814,0.1248125293220169,6.275844827686256,3.248420676221325
11.0,-28.435143252882416,2.3559098156567004,34.99581655000197,12.645907792635285,-8.295538306198665,-26.402856046814623,-40.6444895901717,-10.294828015814566,0.5589638497347664,-5.012188794354398,39.98568224749455,51735.02798066829,18079.120086463165,18079.120086463165,69814.14806713145,84783.33038184505,84782.54059574827,18078.951673195814,102861.49226894409,102862.45046830822,0.9581993641331792,130942.79970840272,92877.63481358977,59829.32147646302,36720.34815236306,28081.307439458622,0.0,64801.65559182168,20989.49377897617,1531.0,102861.49226894409,354487.5292607841,1548853.2533814516,4.36927430595736,1553915.9804796772,4.383556125994253,0.7474542922984653,0.09522144859982244,4.027634451161993,1.2846432265127077,1.0,0.0,4.027634451160993,1.3422807937659762,1.3426491862456458,3.000590092525903,19601.08111816726,1998.7540208090697,4632.441516551485,4632.441516551485,3.9027195533645416,2.3559098156567004,-3.268482982053383,5.624392797710083,3.198420676221325,3.198420676221325,0.9138344789203786,0.0,0.0,0.0002744383317470779,7.329442057391241e-05,0.0002011439111731655,0.0008101341462825091,0.09522144858374718,0.07165527800283182,0.023566170580915348,0.09522144859982232,0.07165527801492866,0.023566170584893787,0.3790158522972802,0.3790158522972802,0.12465170015467289,0.0,5.652047578449071,27.728982854767082,3.979039320256561e-13,5.571152644089182,48.359912813309165,3.979039320256561e-13,28081.307439458622,20989.49377897617,0.7474542924481272,1.0773513026716923,0.7983596639342271,42257.704602238395,25750.0,0.0,51861.34108682462,-51861.34108682462,1.0355341454062363,1.0355341454062363,41698.358659777776,10162.982427046843,51861.34108682462,6.017281749389612,0.7844955647016942,1.44376785188722,1.443432800014212,1.277194086635728,0.00026852136125530255,0.0029799614064808934,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,94119.04568906302,-26111.34108682462,,,,,,,,,,,,,,,,,5.0,15405.573149537799,1531.0,0.3790158522972802,0.12465170015467289,6.275844827686256,3.198420676221325
12.0,-28.237702499811064,2.0083075507396235,34.99579135580776,10.77440462484958,-10.45661164615129,-26.430399062091304,-40.79565878547726,-12.211297759580198,0.5616525355290491,-4.983342473734055,39.99091701584631,53225.68490490891,17005.70410058095,17005.70410058095,70231.38900548985,85956.57521496626,85956.99331985651,17005.78681872123,102962.78013857774,102962.2793155472,-0.5008230305393226,131042.15430637624,93060.65384019622,60329.76741349707,36367.65158522127,28079.3741677985,0.0,64447.02575301977,20988.04875938993,1530.0,102962.78013857774,354886.3149676152,1548563.7913377408,4.363548905736344,1554141.6331936505,4.379266169605532,0.7474542927477023,0.09532027811887066,4.027634451161993,1.2875399065250535,1.0,0.0,4.027634451161268,1.3521269896197163,1.3525056842529186,2.978739779682054,19639.705818224287,2002.6926440960256,4632.441516551485,4632.441516551485,3.67100243787653,2.0083075507396235,-3.3661643981143063,5.37447194885393,3.1484206762213254,3.1484206762213254,0.8995487646346644,0.0,0.0,0.00028005869412004776,7.204361707778202e-05,0.00020801507704226572,0.0008378086906565456,0.09532027813865235,0.07179262785675224,0.023527650281900108,0.09532027811887067,0.07179262784185321,0.023527650277017448,0.3799613062161979,0.3799613062161979,0.12451970348746436,0.0,5.664966364618124,32.97748504366507,3.979039320256561e-13,5.544995009263118,54.44901919065819,3.979039320256561e-13,28079.3741677985,20988.04875938993,0.7474542924481272,1.0897537657461105,0.82588271969114,42257.704602238395,25750.0,0.0,50456.567689468255,-50456.567689468255,1.027561738349656,1.027561738349656,40668.28140001757,9788.286289450682,50456.567689468255,7.048644118487267,0.778455862386103,1.4425322850947833,1.4421775917337427,1.2789609695645259,0.0002744383317470779,0.002902536607527734,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,92714.27229170664,-24706.567689468255,,,,,,,,,,,,,,,,,4.0,15402.746404818157,1530.0,0.3799613062161979,0.12451970348746436,6.275844827686256,3.1484206762213254
13.0,-28.054364040984726,1.6804432815740382,34.99601286055885,8.904436986800306,-12.611287116475994,-26.469939481283678,-40.95818930128587,-14.123474904945539,0.5648293302310776,-4.94953822085425,39.99787866814551,54702.55893788688,15981.420767591473,15981.420767591473,70683.97970547836,87110.10887580962,87109.54526246371,15981.317365791758,103090.86262825548,103091.5296434011,0.6670151456200983,131171.31452011268,93232.4611794191,60824.9094814926,36008.39077547389,28080.4518918572,0.0,64088.84266733109,20988.854300628136,1529.0,103090.86262825548,355354.0894878305,1548275.6836993427,4.3569941348666115,1554441.7642544291,4.374346068437922,0.747454292454407,0.09544515649172504,4.027634451161993,1.2904408488562336,1.0,0.0,4.0276344511617905,1.3620969853435356,1.362485710364146,2.956936616481961,19675.964381435584,2006.38998857261,4632.441516551485,4632.441516551485,3.4498915335445997,1.6804432815740382,-3.4518201756034284,5.132263457177467,3.0984206762213256,3.0984206762213256,0.8852630503489501,0.0,0.0,0.00028537232548242394,7.072084841879e-05,0.00021465147706363393,0.0008645376840143004,0.09544515644964047,0.07195297388628707,0.0234921825633534,0.09544515649172475,0.07195297391801325,0.02349218257371179,0.38105123113936173,0.38105123113936173,0.1244107728203642,0.0,5.680680146345821,38.344511799440795,3.979039320256561e-13,5.514367551085343,60.23837338998726,3.979039320256561e-13,28080.4518918572,20988.854300628136,0.7474542924481272,1.1029061653115029,0.8535426239764381,42257.704602238395,25750.0,0.0,49112.29153227876,-49112.29153227876,1.0192188999056322,1.0192188999056322,39675.82072102951,9436.470811249254,49112.29153227876,8.071826175727464,0.7721355302315396,1.441328101107986,1.4410100334854579,1.280631844481795,0.00028005869412004776,0.002831102931195257,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,91369.99613451716,-23362.29153227876,,,,,,,,,,,,,,,,,7.0,15399.696531688227,1529.0,0.38105123113936173,0.1244107728203642,6.275844827686256,3.0984206762213256
14.0,-27.88463696854477,1.3712767843623743,34.996517734739776,7.047879311163001,-14.746122556933095,-26.51974974860101,-41.12965817386282,-16.01931436386098,0.5684397485525778,-4.911444517437544,40.00637662060641,56157.49450292485,15004.78308733477,15004.78308733477,71162.27759025962,88237.58087550449,88237.36546936081,15004.74645756286,103242.11192692368,103242.36396283926,0.25203591557510663,131326.24361526244,93392.36455549925,61312.27858793324,35644.53996396224,28084.131688338777,0.0,63728.67165230102,20991.6047769657,1528.0,103242.11192692368,355881.7999916383,1547991.1074406332,4.349733837125148,1554808.1877257016,4.36888929909378,0.7474542923355516,0.09559258671369843,4.027634451161993,1.293328740480356,1.0,0.0,4.027634451161558,1.3721287757284608,1.3725272270591102,2.9353181147474507,19709.710708545514,2009.831156260855,4632.441516551485,4632.441516551485,3.23906584329741,1.3712767843623743,-3.5263846642915544,4.8976614486539285,3.0484206762213257,3.0484206762213257,0.8709773360632359,0.0,0.0,0.0002903740486984488,6.934970825899167e-05,0.00022102434043945712,0.0008902052480993143,0.09559258669018227,0.07213347355622024,0.023459113133962026,0.09559258671369847,0.07213347357396536,0.02345911313973306,0.38226742235777234,0.38226742235777234,0.12432029495335073,0.0,5.699126701302077,43.745413337797345,3.979039320256561e-13,5.479884265990108,65.71866095230138,3.979039320256561e-13,28084.131688338777,20991.6047769657,0.7474542924481272,1.1166446082309045,0.8811966897618083,42257.704602238395,25750.0,0.0,47845.196578064904,-47845.196578064904,1.010928984070364,1.010928984070364,38735.681921237505,9109.5146568274,47845.196578064904,9.086694315802996,0.7658552909623969,1.440154198858194,1.4399274702153677,1.282210612805527,0.00028537232548242394,0.002765165027611989,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,90102.9011803033,-22095.196578064904,,,,,,,,,,,,,,,,,5.0,15396.414014464375,1528.0,0.38226742235777234,0.12432029495335073,6.275844827686256,3.0484206762213257
15.0,-27.728009205055045,1.0797634865272296,34.997332973477484,5.207442445121728,-16.85841081976402,-26.579090010306537,-41.30935248741878,-17.896415429039376,0.5724270320353071,-4.869746316230242,40.01620939747358,57589.5415328386,14074.342831523125,14074.342831523125,71663.88436436173,89339.00308934119,89338.5465828243,14074.270914118617,103412.81749694292,103413.34592086432,0.5284239213942783,131502.81207703997,93541.61859144199,61792.159058427525,35277.17725890496,28089.99458009706,0.0,63367.17183900202,20995.987021098757,1527.0,103412.81749694292,356460.14821069065,1547711.9744077558,4.341893426731561,1555232.2489944608,4.362990524470128,0.7474542923541643,0.09575898850669512,4.027634451161993,1.296203614366241,1.0,0.0,4.027634451162483,1.3822088171655782,1.3826166746262811,2.913911705049927,19741.209577693066,2013.043147016878,4632.441516551485,4632.441516551485,3.0382127397045795,1.0797634865272296,-3.59080236717569,4.67056585370292,2.998420676221326,2.998420676221326,0.8566916217775217,0.0,0.0,0.00029506122610805367,6.793920904393696e-05,0.0002271220170641167,0.0009147644605448385,0.09575898850677157,0.0723310266391949,0.02342796186757667,0.0957589885066952,0.07233102663913715,0.023427961867557967,0.3835902597003607,0.3835902597003607,0.12424457932640663,0.0,5.719879160259268,49.11156798530618,3.410605131648481e-13,5.442173348265555,70.89237415881792,3.410605131648481e-13,28089.99458009706,20995.987021098757,0.7474542924481272,1.1309307687968038,0.9088229734973381,42257.704602238395,25750.0,0.0,46657.25290869425,-46657.25290869425,1.002835367896023,1.002835367896023,37850.666688677964,8806.586220016286,46657.25290869425,10.093381399350356,0.7597237635575931,1.4390092309242677,1.438926649021843,1.283701836237738,0.0002903740486984488,0.002704244401888396,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,88914.95751093264,-20907.252908694252,,,,,,,,,,,,,,,,,6.0,15392.94701447607,1527.0,0.3835902597003607,0.12424457932640663,6.275844827686256,2.998420676221326
16.0,-27.58396367106055,0.8048939886236584,34.99847654828538,3.3920765499584604,-18.938095740501716,-26.646463526615516,-41.49528971230609,-19.7458311839202,0.5767345646088984,-4.825114287067877,40.02717462771119,58992.54686823873,13188.710207461392,13188.710207461392,72181.25707570012,90409.89468056266,90410.54407120534,13188.804938519625,103599.34900972497,103598.60488802406,-0.7441217009181855,131696.97954673477,93680.2356084032,62262.90370835788,34908.14655560592,28097.63053700979,0.0,63005.77709261571,21001.69454353336,1526.0,103599.34900972497,357080.005082907,1547439.8750681165,4.333594301111403,1555705.2530235716,4.356741432952448,0.747454292128663,0.09594085579269335,4.027634451161993,1.2990528753260149,1.0,0.0,4.027634451162615,1.392286787962519,1.3927037066346248,2.8928195584302414,19770.46358915953,2016.0262259955778,4632.441516551485,4632.441516551485,2.8470322097621272,0.8048939886236584,-3.645995546790566,4.450889535414224,2.948420676221326,2.948420676221326,0.8424059074918074,0.0,0.0,0.0002994332573046685,6.650767651055869e-05,0.0002329255807941098,0.0009381390937632729,0.09594085575134417,0.0725424769655199,0.023398378785824275,0.09594085579341975,0.07254247699678469,0.02339837879590865,0.38499990656527217,0.38499990656527217,0.12418067349151801,0.0,5.742207655303616,54.38783082320202,3.410605131648481e-13,5.401848851676789,75.76206400089507,3.410605131648481e-13,28097.63053700979,21001.69454353336,0.7474542924481272,1.1456291852348217,0.9363037738828661,42257.704602238395,25750.0,0.0,45545.62954096718,-45545.62954096718,0.9949823761138472,0.9949823761138472,37019.57978459183,8526.049756375352,45545.62954096718,11.092108240846933,0.7537745273589751,1.4378918238321148,1.438004235654701,1.2851101481874116,0.00029506122610805367,0.0026479005792798974,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,87803.33414320557,-19795.62954096718,,,,,,,,,,,,,,,,,3.0,15389.309515857734,1526.0,0.38499990656527217,0.12418067349151801,6.275844827686256,2.948420676221326
17.0,-27.451984880145623,0.5457056522925595,34.999958254320866,1.5997007832862664,-20.987647044798376,-26.721447807114846,-41.68733622701836,-21.569986059987425,0.5813074754939294,-4.778184469137966,40.039075899481176,60368.02859242041,12346.53158857937,12346.53158857937,72714.56018099978,91451.82786598158,91451.74357007087,12346.520208138447,103798.26377820932,103798.35945456095,0.09567635162966326,131904.91480067314,93809.60655508639,62725.807009164266,34537.555051024574,28106.651022463826,0.0,62644.2060734884,21008.436956168738,1525.0,103798.26377820932,357732.68584962405,1547176.0575862052,4.3249502178187145,1556218.757843711,4.350228031714946,0.7474542925579449,0.09613486064679572,4.027634451161993,1.3018830929463736,1.0,0.0,4.027634451161899,1.402372826986731,1.4027984571170062,2.87201404195498,19797.76629153089,2018.8103268221962,4632.441516551485,4632.441516551485,2.6652320476072555,0.5457056522925595,-3.692846107662464,4.2385517599550235,2.8984206762213263,2.8984206762213263,0.8281201932060932,0.0,0.0,0.00030349131450426266,6.505843991749306e-05,0.0002384328745867696,0.0009603204599752601,0.09613486071050092,0.07276475031502444,0.023370110395476484,0.09613486064679566,0.07276475026680579,0.02337011037998993,0.3864771250480239,0.3864771250480239,0.12412621549027378,0.0,5.76516919909642,59.53183250863145,3.979039320256561e-13,5.359491944631884,80.33801304026878,3.979039320256561e-13,28106.651022463826,21008.436956168738,0.7474542924481272,1.160754756723994,0.963664995955128,42257.704602238395,25750.0,0.0,44506.06877115249,-44506.06877115249,0.9873791201495343,0.9873791201495343,36239.940310933,8266.128460219485,44506.06877115249,12.08312031931689,0.7480144849617684,1.4368006509781186,1.4371569068048275,1.2864400598768704,0.0002994332573046685,0.0025957342290925476,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,86763.77337339088,-18756.068771152488,,,,,,,,,,,,,,,,,5.0,15385.540961105275,1525.0,0.3864771250480239,0.12412621549027378,6.275844827686256,2.8984206762213263
18.0,-27.331580200853285,0.3012848382012536,35.00178068587655,-0.16398170320314875,-23.00005849230728,-26.802344608130678,-41.883481457456924,-23.36319980488159,0.5860939812657193,-4.729543098610841,40.05172810476816,61709.66846321311,11546.458811330402,11546.458811330402,73256.12727454351,92459.52445510516,92459.88353459803,11546.503653617867,104006.38718821591,104005.98326643556,-0.4039217803510837,132123.08546495822,93929.8239894042,63179.97488075894,34166.49900960585,28116.69827674229,0.0,62283.197286348135,21015.946814124673,1524.0,104006.38718821591,358410.1576351455,1546921.4175946831,4.316064666809524,1556764.8037008874,4.343528693418459,0.7474542923664955,0.09633793131079225,4.027634451161993,1.304685257948004,1.0,0.0,4.027634451161002,1.412431925929037,1.4128659007054647,2.8515600484694428,19823.13721841346,2021.3974413702397,4632.441516551485,4632.441516551485,2.4925212266739853,0.3012848382012536,-3.73218319498915,4.033468033190404,2.8484206762213264,2.8484206762213264,0.813834478920379,0.0,0.0,0.00030723759245679226,6.360847299996285e-05,0.0002436291194568294,0.0009812490348305868,0.09633793133521523,0.07299495823584862,0.023342973099366622,0.09633793131079241,0.07299495821734339,0.02334297309344886,0.38800389449035677,0.38800389449035677,0.12407931575594507,0.0,5.787713714232382,64.51108654943073,3.410605131648481e-13,5.315637079876581,84.62729517053413,3.410605131648481e-13,28116.69827674229,21015.946814124673,0.7474542924481272,1.1761780137546107,0.9907915963193377,42257.704602238395,25750.0,0.0,43534.03887962631,-43534.03887962631,0.9800222014952155,0.9800222014952155,35508.922814093086,8025.116065533221,43534.03887962631,13.066665266822488,0.7424410617387995,1.4357344546324506,1.4363813855979584,1.2876959001813264,0.00030349131450426266,0.0025473848583093335,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,85791.7434818647,-17784.038879626307,,,,,,,,,,,,,,,,,4.0,15381.643819005825,1524.0,0.38800389449035677,0.12407931575594507,6.275844827686256,2.8484206762213264
19.0,-27.222153957894257,0.07076587194101462,35.00394024268485,-1.8023839342407655,-24.853528916942885,-26.890704479919606,-42.07828568816183,-25.02692277489149,0.5910460362163121,-4.679719508606335,40.06496027567527,62997.469698524634,10787.13120922876,10787.13120922876,73784.6009077534,93433.81409491146,93433.72882575727,10787.121364724784,104220.85019048204,104220.94530414022,0.09511365817161277,132348.29981278855,94032.94223967154,63596.59728620944,33818.16105940233,28127.449622306507,0.0,61945.61068170884,21023.98295630922,1523.0,104220.85019048204,359105.1383811594,1546676.5291228502,4.307029791039039,1557336.0347012351,4.336713313882622,0.7474542924658241,0.0965472887752688,4.027634451161993,1.3072949592256924,1.0,0.0,4.027634451165553,1.4218947464069638,1.422336522472413,2.832582693859419,19844.89949942234,2023.6165764478533,4632.441516551485,4632.441516551485,2.3286060214007827,0.07076587194101462,-3.7647775047156813,3.835543376656696,2.7984206762213266,2.7984206762213266,0.7995487646346647,0.0,0.0,0.0003106791613425398,6.219805952347778e-05,0.000248481101819062,0.001000791046149145,0.09654728883583931,0.07323045484908255,0.023316833986756758,0.0965472887752688,0.07323045480314024,0.023316833972128564,0.38956373934437066,0.38956373934437066,0.12403846263514876,0.0,5.808775918672893,69.30234724663097,2.8421709430404007e-13,5.270765544822666,88.6428658129571,2.8421709430404007e-13,28127.449622306507,21023.98295630922,0.7474542924481272,1.1911191139413588,1.0169803639877004,42257.704602238395,25750.0,0.0,42625.14474199992,-42625.14474199992,0.9729038563926817,0.9729038563926817,34823.706500175904,7801.438241824017,42625.14474199992,14.042984908171746,0.7370483760550619,1.434692050350435,1.435674563079414,1.28888180056195,0.00030723759245679226,0.0025025271559346563,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,84882.84934423832,-16875.144741999917,,,,,,,,,,,,,,,,,4.0,15377.658164417502,1523.0,0.38956373934437066,0.12403846263514876,6.275844827686256,2.7984206762213266
20.0,-27.12278677450214,-0.1466694444147128,35.00642813862618,-2.9985339037142467,-26.166074685896316,-26.991482856995137,-42.253365414775885,-26.23755033860037,0.5961199102467276,-4.6291814902845685,40.078617680169,64159.46800158445,10067.165644861081,10067.165644861081,74226.63364644552,94372.05304333793,94371.95864720295,10067.15557512649,104439.11422232943,104439.218688199,0.10446586957550608,132577.73443160154,94092.10956689756,63879.524541917905,33569.538916644065,28138.620209272092,0.0,61708.15912591616,21032.332451644288,1522.0,104439.11422232943,359811.16416950396,1546441.6658273018,4.297925745013255,1557925.7890893174,4.329842829321971,0.7474542921871422,0.09676047130084339,4.027634451161993,1.3091609833994884,1.0,0.0,4.0276344511632285,1.4288591406943905,1.4293075901458403,2.818776418510128,19857.386290056384,2024.889874733613,4632.441516551485,4632.441516551485,2.1731878554519453,-0.1466694444147128,-3.791337209545513,3.6446677651308,2.748420676221327,2.748420676221327,0.7852630503489505,0.0,0.0,0.00031383506824090045,6.0955198832260554e-05,0.0002528798694086399,0.0010185076740355837,0.09676047119822909,0.07346887558923064,0.023291595608998444,0.0967604713008436,0.07346887566714426,0.023291595633699137,0.39114195910091154,0.39114195910091154,0.12400244680517837,0.0,5.827357919451572,73.88952740677354,3.410605131648481e-13,5.225301400531293,92.39613189910267,3.410605131648481e-13,28138.620209272092,21032.332451644288,0.7474542924481272,1.2028657911344476,1.039724226267492,42257.704602238395,25750.0,0.0,41775.07231782621,-41775.07231782621,0.9660149026903273,0.9660149026903273,34181.425368233184,7593.646949593032,41775.07231782621,15.01231253845211,0.7318294717350964,1.4336723253999417,1.4350327564983905,1.290001696047735,0.0003106791613425398,0.0024608672325430636,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,84032.77692006461,-16025.072317826212,,,,,,,,,,,,,,,,,4.0,15373.692836349495,1522.0,0.39114195910091154,0.12400244680517837,6.275844827686256,2.748420676221327
21.0,-27.032658382845714,-0.35168276828613965,35.00923136017272,-3.787449945788808,-27.101311980215183,-27.101320407983117,-42.40844288198275,-27.032649384229845,0.6012763702618145,-4.5783353127220865,40.09256242592422,65198.133197601506,9385.401023188875,9385.401023188875,74583.53422079037,95273.62596313945,95273.5752933235,9385.396031707363,104658.97132503087,104659.02698632833,0.05566129746148363,132808.93423300172,94117.64671411048,64042.1539066683,33417.21423049131,28149.96290797084,0.0,61567.177138462146,21040.810611288878,1521.0,104658.97132503087,360522.59342179,1546216.8489192661,4.288820942520749,1558528.1255889237,4.322969361771839,0.7474542925714136,0.09697533497068675,4.027634451161993,1.3103487928071993,1.0,0.0,4.027634451160553,1.4334685156292142,1.4339225517758172,2.8097125310032234,19862.775700489277,2025.4394416532944,4632.441516551485,4632.441516551485,2.0260160845323787,-0.35168276828613965,-3.8124876635544807,3.460804895268341,2.698420676221327,2.698420676221327,0.7709773360632363,0.0,0.0,0.00031672304295175856,5.987356239710207e-05,0.00025684948055465647,0.001034495816644997,0.09697533495980512,0.07370814959029519,0.02326718536950994,0.09697533497068689,0.073708149598566,0.023267185372120754,0.3927256920673573,0.3927256920673573,0.12397030080786874,0.0,5.842586584707249,78.26237421922247,3.410605131648481e-13,5.179611682983875,95.8989640820314,3.410605131648481e-13,28149.96290797084,21040.810611288878,0.7474542924481272,1.2114171493205699,1.0589755163043042,42257.704602238395,25750.0,0.0,40966.197841382345,-40966.197841382345,0.9593399330238216,0.9593399330238216,33578.8016748915,7387.396166490841,40966.197841382345,15.974868843941152,0.7267726765331981,1.4326742587409087,1.4344504161784564,1.2910622038079795,0.00031383506824090045,0.0024184461556303505,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,83223.90244362074,-15216.197841382345,,,,,,,,,,,,,,,,,4.0,15370.116162372418,1521.0,0.3927256920673573,0.12397030080786874,6.275844827686256,2.698420676221327
22.0,-26.950416820846165,-0.5449723655940945,35.01233355347169,-3.7172526941634487,-27.22841170414171,-27.22842012847598,-42.51790753388775,-26.950407822250956,0.6064807063510784,-4.527527852701677,40.10667336354879,66013.73599993836,8740.467395299842,8740.467395299842,74754.2033952382,96138.00978042823,96138.06107721325,8740.472058989864,104878.53313620313,104878.47717572807,-0.05596047505969182,133039.8000445029,94069.34281206959,63945.06903168585,33471.41531153749,28161.266908299756,0.0,61632.68221983724,21049.25982645131,1520.0,104878.53313620313,361234.58262396225,1546001.8787483752,4.279772627300558,1559137.8198036703,4.316136645828012,0.7474542922728956,0.09719004348776471,4.027634451161993,1.3100585600500927,1.0,0.0,4.027634451162906,1.4329835559493158,1.4334412455250225,2.810663412319331,19852.581548752663,2024.399927472956,4632.441516551485,4632.441516551485,1.886794979293442,-0.5449723655940945,-3.828809620366611,3.2838372547725165,2.648420676221327,2.648420676221327,0.756691621777522,0.0,0.0,0.00031937962390272945,5.9120789139427764e-05,0.0002602588347633017,0.0010482274491119504,0.09719004338508207,0.07394649594843916,0.023243547436642902,0.09719004348887055,0.07394649602656467,0.023243547461200036,0.3943038908320737,0.3943038908320737,0.1239412506766877,0.0,5.853749876821439,82.41551071539516,2.8421709430404007e-13,5.134008559052745,99.16435408248407,2.8421709430404007e-13,28161.266908299756,21049.25982645131,0.7474542924481272,1.2128987527850548,1.0710832892924305,42257.704602238395,25750.0,0.0,40204.284281654735,-40204.284281654735,0.9528726298579238,0.9528726298579238,33013.13183964077,7191.152442013964,40204.284281654735,16.93086416302373,0.721873204437821,1.431696875341373,1.4339226042033224,1.2920642377297575,0.00031672304295175856,0.0023777311056524747,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,82461.98888389312,-14454.284281654735,,,,,,,,,,,,,,,,,3.0,15366.934364334578,1520.0,0.3943038908320737,0.1239412506766877,6.275844827686256,2.648420676221327
23.0,-26.875636100445764,-0.7272288270531136,35.0157158273591,-3.6514608311466645,-27.351732048912858,-27.351740479278536,-42.626070441305615,-26.875627101898193,0.6117026093488107,-4.477050171628343,40.12084548345535,66791.08228599778,8130.902547804548,8130.902547804548,74921.98483380233,96965.34901805395,96965.31269186486,8130.899501719463,105096.21219358433,105096.2515658585,0.03937227417191025,133268.56763577275,94033.37080698246,63859.104075004354,33526.96303553123,28172.355442188433,0.0,61699.318477719666,21057.548007123365,1519.0,105096.21219358433,361943.04220067494,1545796.3897715462,4.2708277533747925,1559750.33894177,4.309380640274846,0.7474542925718394,0.09740305052245314,4.027634451161993,1.3098237039195373,1.0,0.0,4.027634451164042,1.4325428313993185,1.4330038662919558,2.8115281183095724,19844.989945121597,2023.625799342446,4632.441516551485,4632.441516551485,1.7552088933563945,-0.7272288270531136,-3.8408317822482747,3.113602955195161,2.5984206762213273,2.5984206762213273,0.7424059074918078,0.0,0.0,0.00032181299004274385,5.8385578218476006e-05,0.0002634274118242678,0.0010609893192438592,0.09740305069369148,0.07418241335713444,0.023220637336557052,0.09740305052358877,0.07418241322671887,0.02322063729573427,0.39586724837409404,0.39586724837409404,0.12391467723840953,0.0,5.860316019225991,86.34754730958025,3.410605131648481e-13,5.088752780977131,102.20587810245746,3.410605131648481e-13,28172.355442188433,21057.548007123365,0.7474542924481272,1.214308142817777,1.0825254465349858,42257.704602238395,25750.0,0.0,39489.87282727775,-39489.87282727775,0.9466075455241663,0.9466075455241663,32481.147032832243,7008.725794445505,39489.87282727775,17.88050301231743,0.7171269284273987,1.4307392478376337,1.4334412979173023,1.293009905090522,0.00031937962390272945,0.0023399194242491286,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,81747.57742951615,-13739.872827277752,,,,,,,,,,,,,,,,,3.0,15364.661173781045,1519.0,0.39586724837409404,0.12391467723840953,6.275844827686256,2.5984206762213273
