time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
24.0,-26.807918189339844,-0.8991035427083768,35.01935747139098,-3.592490300629265,-27.473628006927196,-27.473636443209358,-42.733416183013446,-26.807909190813895,0.6169160523599544,-4.427141548242905,40.13498911759957,67533.8798642811,7555.235293239783,7555.235293239783,75089.11515752088,97756.07561070481,97755.50930907251,7555.191525708688,105310.7008347812,105311.31090394458,0.6100691633910174,133493.78407039525,93998.33898180666,63776.14323552282,33580.217495870944,28183.083235614053,0.0,61763.300731485,21065.566533591238,1518.0,105310.7008347812,362644.5859657839,1545599.876828956,4.2620238565336965,1560361.808212237,4.302730189826851,0.7474542922603784,0.09761307969906535,4.027634451161993,1.309602256757207,1.0,0.0,4.027634451161619,1.4321439289735778,1.4326080125097511,2.8123112277189986,19837.59675893241,2022.8719041601782,4632.441516551485,4632.441516551485,1.6309402431191629,-0.8991035427083768,-3.849027441888487,2.9499238991801104,2.5484206762213275,2.5484206762213275,0.7281201932060936,0.0,0.0,0.0003240312425151657,5.766429453693552e-05,0.0002663669479782302,0.0010728286963279942,0.09761307932572116,0.07441466174892858,0.02319841757679258,0.09761307970045585,0.07441466203354495,0.023198417665520395,0.3974080883015678,0.3974080883015678,0.12389008515445367,0.0,5.861937489096647,90.06019996475567,2.8421709430404007e-13,5.044057600602855,105.03686888431702,2.8421709430404007e-13,28183.083235614053,21065.566533591238,0.7474542924481272,1.2157561896500586,1.0934305496055596,42257.704602238395,25750.0,0.0,38819.73058539179,-38819.73058539179,0.9405371335752766,0.9405371335752766,31980.759835198223,6838.97075019357,38819.73058539179,18.823983314446775,0.7125281314964216,1.4298005030531236,1.4330039186520682,1.2939024310621055,0.00032181299004274385,0.002304770574928275,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,81077.43518763018,-13069.730585391793,,,,,,,,,,,,,,,,,3.0,15362.410412687008,1518.0,0.3974080883015678,0.12389008515445367,6.275844827686256,2.5484206762213275
25.0,-26.746881691334963,-1.0612105147339752,35.023236576073984,-3.5399981430731486,-27.593497988574505,-27.59350643062967,-42.83932858435435,-26.746872692865193,0.6220989523455387,-4.377994989366316,40.14902860282285,68241.22933094985,7011.995984895068,7011.995984895068,75253.22531584492,98509.09039227472,98508.9555915324,7011.986389615484,105520.94198114789,105521.08637716979,0.14439602190395817,133714.27507072908,93964.09302434485,63696.231963069644,33630.95673475023,28193.33308958119,0.0,61824.28982433142,21073.227839941137,1517.0,105520.94198114789,363336.45944962517,1545411.7439969194,4.253390222214083,1560968.9539742754,4.296207862923528,0.7474542925798554,0.09781909667689401,4.027634451161993,1.3093931520218032,1.0,0.0,4.027634451161469,1.431784544587279,1.4322513917600523,2.8130171305369025,19830.369423831493,2022.1349210822752,4632.441516551485,4632.441516551485,1.5136717775802568,-1.0612105147339752,-3.8538188609328077,2.7926083461988327,2.4984206762213277,2.4984206762213277,0.7138344789203793,0.0,0.0,0.0003260426795779053,5.69607310065506e-05,0.0002690819485713547,0.0010837637262517878,0.09781909679168288,0.07464224148883208,0.023176855302850803,0.0978190966781714,0.07464224140124082,0.02317685527565319,0.3989202262028339,0.3989202262028339,0.12386707815395565,0.0,5.858442860737171,93.55741543094359,2.8421709430404007e-13,5.000093941711839,107.6695650269885,2.8421709430404007e-13,28193.33308958119,21073.227839941137,0.7474542924481272,1.2172113182322142,1.1037931778084573,42257.704602238395,25750.0,0.0,38190.84065817675,-38190.84065817675,0.934653254644627,0.934653254644627,31509.994445078377,6680.846213098369,38190.84065817675,19.76149513342863,0.7080706474580507,1.4288798199498103,1.4326080648408848,1.2947448677722524,0.0003240312425151657,0.002272066926946252,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,80448.54526041515,-12440.840658176749,,,,,,,,,,,,,,,,,3.0,15360.17241671578,1517.0,0.3989202262028339,0.12386707815395565,6.275844827686256,2.4984206762213277
26.0,-26.692166157925243,-1.2141281626175167,35.02733057076672,-3.4935956477187347,-27.711353598113583,-27.71136204580275,-42.94381735436616,-26.692157159494975,0.6272329389606739,-4.329761811468012,40.16290118685956,68914.7292238691,6499.724647697422,6499.724647697422,75414.45387156653,99226.13262642494,99226.36506202994,6499.739873196903,105726.10493522685,105725.85727412236,-0.2476611044839956,133929.1179664527,93930.7487520789,63619.34534953252,33679.33711394042,28203.013031225866,0.0,61882.35014516629,21080.463146086404,1516.0,105726.10493522685,364016.48068703857,1545231.3233175767,4.244948801222223,1561569.0573417372,4.289830653805724,0.7474542923036803,0.09802028604468727,4.027634451161993,1.3091963111376388,1.0,0.0,4.0276344511630455,1.4314625070747609,1.4319318444676332,2.81364997773682,19823.332382171004,2021.417342535015,4632.441516551485,4632.441516551485,1.403088333543819,-1.2141281626175167,-3.855580986456943,2.641452823839426,2.448420676221328,2.448420676221328,0.6995487646346651,0.0,0.0,0.00032785557263179755,5.6274416498360815e-05,0.00027158115613343676,0.0010938296207294342,0.09802028591164368,0.07486436585065749,0.02315592006098618,0.0980202860455389,0.0748643659522714,0.023155920092415863,0.400398807728772,0.400398807728772,0.1238453392202239,0.0,5.849817958015478,96.8450236408969,2.8421709430404007e-13,4.9569947504286915,110.11684794820354,2.8421709430404007e-13,28203.013031225866,21080.463146086404,0.7474542924481272,1.2186746898696648,1.1136411119197307,42257.704602238395,25750.0,0.0,37600.39309832754,-37600.39309832754,0.9289477447579283,0.9289477447579283,31066.986258042172,6533.406840285368,37600.39309832754,20.693220395314807,0.703748291483279,1.4279764267490527,1.4322514440648726,1.2955401011783567,0.0003260426795779053,0.002241611290294931,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,79858.09770056594,-11850.393098327542,,,,,,,,,,,,,,,,,3.0,15357.959557138514,1516.0,0.400398807728772,0.1238453392202239,6.275844827686256,2.448420676221328
27.0,-26.643426001003608,-1.3584011957978097,35.03161666936779,-3.4529388771392178,-27.827120966963392,-27.827129420144743,-43.04678033860398,-26.643417002588862,0.632302957251909,-4.282557414979607,40.17655548597166,69555.4580277584,6016.981086056824,6016.981086056824,75572.43911381523,99908.3913313233,99908.56307585225,6016.991429368016,105925.55450522027,105925.37241738013,-0.1820878401340451,134137.6072798838,93898.30113332641,63545.367829817624,33725.481448343104,28212.052774663553,0.0,61937.53422300666,21087.21993825864,1515.0,105925.55450522027,364682.9635184186,1545057.91303859,4.2367153599171505,1562159.8883269941,4.283610819807589,0.747454292202249,0.09821602168157283,4.027634451161993,1.309010978019797,1.0,0.0,4.027634451160851,1.4311757411079047,1.431647306994073,2.8142137513063994,19816.484572054655,2020.7190602351116,4632.441516551485,4632.441516551485,1.2988790175889857,-1.3584011957978097,-3.854646294137043,2.4962450983392332,2.398420676221328,2.398420676221328,0.6852630503489509,0.0,0.0,0.0003294782909589308,5.560561703315155e-05,0.00027387267392577926,0.0011030590167353234,0.09821602159078183,0.07508043855057438,0.023135583040207457,0.09821602168260897,0.07508043861997882,0.02313558306159401,0.40184015945788026,0.40184015945788026,0.12382461473990515,0.0,5.836185195555231,99.93014667474478,2.8421709430404007e-13,4.914860372231487,112.39065462507955,2.8421709430404007e-13,28212.052774663553,21087.21993825864,0.7474542924481272,1.2201396142396623,1.1229936564365532,42257.704602238395,25750.0,0.0,37045.78289557835,-37045.78289557835,0.9234126302285425,0.9234126302285425,30649.98817987141,6395.794715706936,37045.78289557835,21.619332981170768,0.6995550229004109,1.4270895978820768,1.431931896748945,1.2962908580787174,0.00032785557263179755,0.002213224743275979,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,79303.48749781674,-11295.782895578348,,,,,,,,,,,,,,,,,3.0,15355.77168722883,1515.0,0.40184015945788026,0.12382461473990515,6.275844827686256,2.398420676221328
28.0,-26.60033494573168,-1.494542375418565,35.03607224401548,-3.417706734593935,-27.94058434111459,-27.94059279963927,-43.14799859477205,-26.600325947350182,0.6372969697234794,-4.236465687983582,40.18995033144694,70163.93360263114,5562.351875313882,5562.351875313882,75726.28547794501,100556.35173667026,100556.46914677619,5562.358369944123,106118.82751672031,106118.70361198414,-0.1239047361741541,134339.22853240493,93866.73063799103,63474.31250397018,33769.35348224539,28220.401015684627,0.0,61989.754497930015,21093.45987511811,1514.0,106118.82751672031,365334.659447739,1544890.7931963264,4.228700325153032,1562739.656707098,4.277556526034036,0.7474542924955095,0.09840584424205198,4.027634451161993,1.3088369400193915,1.0,0.0,4.0276344511608695,1.4309222923067875,1.431395836454358,2.8147122124074606,19809.821871812,2020.0396538891468,4632.441516551485,4632.441516551485,1.2007387153059297,-1.494542375418565,-3.8513085795915036,2.3567662041729385,2.348420676221328,2.348420676221328,0.6709773360632366,0.0,0.0,0.00033091908498832946,5.495532754112566e-05,0.0002759637574472038,0.00111148113676647,0.09840584423233158,0.07529002812307363,0.02311581610925795,0.09840584424272508,0.07529002813051068,0.023115816111541305,0.4032416349876476,0.4032416349876476,0.12380470182231683,0.0,5.817778489414422,102.82073812184797,2.8421709430404007e-13,4.873762657707061,114.50201667875098,2.8421709430404007e-13,28220.401015684627,21093.45987511811,0.7474542924481272,1.221593569635345,1.1318633888923382,42257.704602238395,25750.0,0.0,36524.58967917676,-36524.58967917676,0.9180402068416851,0.9180402068416851,30257.35969486725,6267.229984309507,36524.58967917676,22.5399989598382,0.6954850051830948,1.4262186510106483,1.4316473592545704,1.2969997136227611,0.0003294782909589308,0.0021867446987328715,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,78782.29428141515,-10774.58967917676,,,,,,,,,,,,,,,,,3.0,15353.61090093515,1514.0,0.4032416349876476,0.12380470182231683,6.275844827686256,2.348420676221328
29.0,-26.56257914094364,-1.6230342815788896,35.040675124099984,-3.387575888168044,-28.051659582473036,-28.051668046190265,-43.24736843174321,-26.56257014258343,0.642205601175533,-4.191543931422917,40.20305339389971,70741.09941585317,5134.458005971211,5134.458005971211,75875.55742182439,101171.07608972059,101171.14481856211,5134.461493977509,106305.60631253963,106305.53409569181,-0.0722168478241656,134533.6287486448,93836.07692073761,63406.100246888374,33811.08519316582,28228.02243610518,0.0,62039.107629271,21099.15652722739,1513.0,106305.60631253963,365970.69142170984,1544729.241338347,4.220909700002037,1563306.9531729487,4.271672540497355,0.7474542920952344,0.09858943565399282,4.027634451161993,1.3086735773226246,1.0,0.0,4.027634451164722,1.4307002857346238,1.4311755694439887,2.815148980762185,19803.35265024253,2019.3799768771732,4632.441516551485,4632.441516551485,1.1083697414475817,-1.6230342815788896,-3.845827302731366,2.2227930211524765,2.2984206762213284,2.2984206762213284,0.6566916217775224,0.0,0.0,0.0003321862528679329,5.432376674748636e-05,0.00027786248612044655,0.0011191285217842318,0.09858943531831332,0.0754928438209907,0.02309659149732262,0.09858943565481351,0.07549284407803042,0.023096591575962406,0.4046014647237022,0.4046014647237022,0.12378543815491283,0.0,5.794917607701507,105.52530966536182,2.8421709430404007e-13,4.8337495325984605,116.46150773801469,2.8421709430404007e-13,28228.02243610518,21099.15652722739,0.7474542924481272,1.2230278661523677,1.1402662307553315,42257.704602238395,25750.0,0.0,36034.570733267756,-36034.570733267756,0.9128230671799379,0.9128230671799379,29887.56730331761,6147.003429950145,36034.570733267756,23.455376871267745,0.6915326266514681,1.4253629441964977,1.431395888696351,1.2976690984361812,0.00033091908498832946,0.002162023207760281,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,78292.27533550616,-10284.570733267756,,,,,,,,,,,,,,,,,3.0,15351.481635260992,1513.0,0.4046014647237022,0.12378543815491283,6.275844827686256,2.2984206762213284
30.0,-26.52986183151132,-1.7443309534086142,35.045403830675056,-3.3622569526545476,-28.160303308237427,-28.160311776997162,-43.344841653574235,-26.52985283316613,0.6470217776825962,-4.147827215725454,40.21583994358509,71288.05710136247,4731.961157468548,4731.961157468548,76020.01825883103,101753.66417829301,101753.73097507298,4731.964263791753,106485.69523886472,106485.62533576155,-0.06990310316905379,134720.59030192476,93806.31197885584,63340.70490195869,33850.67452988572,28234.895063060045,0.0,62085.569592945765,21104.29350464491,1512.0,106485.69523886472,366590.49492778257,1544572.555484204,4.213345891001569,1563860.6962507563,4.265960841562007,0.7474542921980198,0.09876659647474331,4.027634451161993,1.3085206217831002,1.0,0.0,4.027634451163523,1.4305079525259299,1.4309847483778306,2.8155274803262493,19797.070997598454,2018.7394265726273,4632.441516551485,4632.441516551485,1.0214831942424933,-1.7443309534086142,-3.838431542303161,2.0941005888945465,2.2484206762213286,2.2484206762213286,0.6424059074918081,0.0,0.0,0.0003332879274593047,5.371079283419949e-05,0.0002795771346251052,0.0011260344991732283,0.098766596286261,0.07568871442732585,0.023077881858935154,0.09876659647559727,0.07568871457176722,0.02307788190297609,0.4059186196782669,0.4059186196782669,0.1237666938876563,0.0,5.767984270953605,108.05267592062262,2.2737367544323206e-13,4.7948489934080385,118.27904323418056,2.2737367544323206e-13,28234.895063060045,21104.29350464491,0.7474542924481272,1.2244394109169696,1.1482226476901374,42257.704602238395,25750.0,0.0,35573.639462098414,-35573.639462098414,0.9077541067827456,0.9077541067827456,29539.170905348907,6034.468556749506,35573.639462098414,24.36561802556744,0.6876925051384436,1.424521873244189,1.431175621669821,1.298301305921711,0.0003321862528679329,0.002138925449152422,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,77831.34406433681,-9823.639462098414,,,,,,,,,,,,,,,,,3.0,15349.386025642874,1512.0,0.4059186196782669,0.1237666938876563,6.275844827686256,2.2484206762213286
31.0,-26.501903604099088,-1.8588595195988111,35.05023775879699,-3.3414626033976447,-28.26651311295483,-28.266521586610512,-43.44039171757174,-26.501894605777466,0.6517404545525665,-4.105331915630979,40.22829183728456,71805.92421599063,4353.567940314565,4353.567940314565,76159.49215630519,102305.37988017955,102305.43140149144,4353.5701327851075,106659.00153427655,106658.94782049411,-0.05371378244308289,134900.00966357483,93777.46908064443,63278.01341645564,33888.28407132088,28241.008129298272,0.0,62129.29220061915,21108.86275146015,1511.0,106659.00153427655,367193.77010621724,1544420.054866905,4.2060083274837545,1564400.088928348,4.26042110811362,0.7474542925243887,0.0989372274755471,4.027634451161993,1.3083776024961846,1.0,0.0,4.0276344511600755,1.4303436305536275,1.4308217220759072,2.8158509361859156,19790.983934887827,2018.1187189190832,4632.441516551485,4632.441516551485,0.9397998711391139,-1.8588595195988111,-3.829323337182935,1.9704638175841238,2.1984206762213288,2.1984206762213288,0.6281201932060939,0.0,0.0,0.0003342320149005035,5.311613231345786e-05,0.0002811158825870456,0.0011322320134763949,0.09893722745945989,0.07587756746324566,0.023059659996214236,0.09893722747652499,0.07587756747558337,0.023059659999963737,0.4071926874011815,0.4071926874011815,0.12374836514051775,0.0,5.73740022860909,110.41176304807055,2.2737367544323206e-13,4.7570723701835504,119.96392926954331,2.2737367544323206e-13,28241.008129298272,21108.86275146015,0.7474542924481272,1.2258226266344978,1.1557499155812858,42257.704602238395,25750.0,0.0,35139.860002509056,-35139.860002509056,0.9028265222799112,0.9028265222799112,29210.824198362592,5929.035804146467,35139.860002509056,25.270866803866493,0.6839594865756903,1.4236948692163909,1.430984800589685,1.2988984990727217,0.0003332879274593047,0.0021173284030830413,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,77397.56460474746,-9389.860002509056,,,,,,,,,,,,,,,,,3.0,15347.325099220165,1511.0,0.4071926874011815,0.12374836514051775,6.275844827686256,2.1984206762213288
32.0,-26.47843641873664,-1.9670217762290865,35.0551573095616,-3.3249298232607316,-28.370260698030542,-28.370269176435635,-43.53397273281587,-26.478427420426918,0.6563582947206896,-4.0640593013670765,40.24039645057626,72295.69234022054,3998.0340072373347,3998.0340072373347,76293.72634745788,102827.2760317472,102827.47409211239,3998.0417080352754,106825.51580014767,106825.31003898453,-0.20576116313168313,135071.87571403856,93749.52918214117,63217.94549061979,33923.98187946819,28246.359913890876,0.0,62170.34179335907,21112.862971332856,1510.0,106825.51580014767,367780.4325208917,1544271.090946502,4.1988941074476,1564924.5728199282,4.255051205670201,0.7474542927193271,0.09910131078321918,4.027634451161993,1.3082440507551656,1.0,0.0,4.027634451162098,1.4302057286726517,1.430684910221486,2.8161224433774072,19785.087443034918,2017.517444084873,4632.441516551485,4632.441516551485,0.8630511562752723,-1.9670217762290865,-3.8186811531906923,1.8516593769616059,2.148420676221329,2.148420676221329,0.6138344789203797,0.0,0.0,0.0003350263488975774,5.2539638537191336e-05,0.00028248671036038605,0.0011377532066429103,0.09910131090899064,0.07605941185357257,0.023041899055418074,0.09910131078369826,0.07605941175704403,0.023041899026175143,0.40842376131585867,0.40842376131585867,0.12373036880947356,0.0,5.703608458208123,112.61144393547903,2.8421709430404007e-13,4.720417596087771,121.52479030928146,2.8421709430404007e-13,28246.359913890876,21112.862971332856,0.7474542924481272,1.227172380699497,1.1628646434101324,42257.704602238395,25750.0,0.0,34731.43678839572,-34731.43678839572,0.898033805420707,0.898033805420707,28901.269846748615,5830.166941647103,34731.43678839572,26.17126095513476,0.6803286404702326,1.4228813961168012,1.4308217742757587,1.2994627173669673,0.0003342320149005035,0.0020971196653962673,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,76989.14139063412,-8981.436788395717,,,,,,,,,,,,,,,,,3.0,15345.299450951992,1510.0,0.40842376131585867,0.12373036880947356,6.275844827686256,2.148420676221329
33.0,-26.459209061671608,-2.0691956403307463,35.060143982482096,-3.3124242332763743,-28.47167244794636,-28.471680930962755,-43.625695480126865,-26.45920006337158,0.6608734236502869,-4.023998414745739,40.252145812117654,72758.92655962548,3664.166670853766,3664.166670853766,76423.09323047925,103320.95045695268,103321.12351529529,3664.172808182239,106985.29632347754,106985.11712780644,-0.17919567109493073,135236.2523392666,93722.42556821213,63160.40167089598,33957.804330351275,28250.956015789037,0.0,62208.76034614031,21116.298340309124,1509.0,106985.29632347754,368350.5735992732,1544125.0526911663,4.191998501870157,1565433.790991459,4.249847572368617,0.7474542924673961,0.09925889472784642,4.027634451161993,1.3081195945618678,1.0,0.0,4.02763445116186,1.4300927581778677,1.430572834511086,2.816344903594747,19779.367442344927,2016.93416634069,4632.441516551485,4632.441516551485,0.7909795855515669,-2.0691956403307463,-3.8066627875233014,1.7374671471925551,2.098420676221329,2.098420676221329,0.5995487646346654,0.0,0.0,0.0003356784645663839,5.198021765220448e-05,0.0002836982469141794,0.0011426328330058106,0.09925889468304143,0.0762343220641243,0.023024572618917133,0.09925889472841437,0.0762343220985361,0.02302457262931032,0.4096123422634686,0.4096123422634686,0.12371263841130489,0.0,5.6670571200648965,114.66044761964974,2.2737367544323206e-13,4.68487183839602,122.96976609324275,2.2737367544323206e-13,28250.956015789037,21116.298340309124,0.7474542924481272,1.2284940706943512,1.1695929344160247,42257.704602238395,25750.0,0.0,34346.69702134543,-34346.69702134543,0.8933697350131372,0.8933697350131372,28609.327626770635,5737.369394574795,34346.69702134543,27.066931885962195,0.6767952537978312,1.4220809487323527,1.430684962411312,1.2999958835182506,0.0003350263488975774,0.002078196391611812,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,76604.40162358384,-8596.697021345433,,,,,,,,,,,,,,,,,3.0,15343.310064291712,1509.0,0.4096123422634686,0.12371263841130489,6.275844827686256,2.098420676221329
34.0,-26.44398371637748,-2.165736604240534,35.06518043247178,-3.303703771065898,-28.570784143225456,-28.5707926307195,-43.71556959869338,-26.443974718087244,0.6652851607016146,-3.985128738662661,40.263535779438065,73196.71793544313,3350.8268399167814,3350.8268399167814,76547.54477535991,103787.63837827675,103787.62796230394,3350.8265036327903,107138.45446593674,107138.46521819354,0.010752256799605675,135393.26222451858,93696.17659598995,63105.25615316209,33989.91160314206,28254.807758581854,0.0,62244.71936172392,21119.177344618005,1508.0,107138.45446593674,368904.4236129726,1543981.372359794,4.185315419203609,1565927.5525072357,4.244805570968408,0.7474542925602975,0.09941007970450927,4.027634451161993,1.3080037448788064,1.0,0.0,4.02763445116231,1.4300033121273135,1.4304840980869145,2.816521064675277,19773.8278069437,2016.3692807374282,4632.441516551485,4632.441516551485,0.7233392646068907,-2.165736604240534,-3.7934081554617034,1.6276715512211695,2.0484206762213293,2.0484206762213293,0.5852630503489512,0.0,0.0,0.0003361956763430098,5.1437424435798244e-05,0.0002847582519072116,0.0011469021456341508,0.09941007981125197,0.07640242489643448,0.023007654914817495,0.09941007970511963,0.0764024248143965,0.02300765489011276,0.41075925420768655,0.41075925420768655,0.12369512075943662,0.0,5.628186954481464,116.5672524122611,1.7053025658242404e-13,4.650413899364253,124.30633262324301,1.7053025658242404e-13,28254.807758581854,21119.177344618005,0.7474542924481272,1.2297837561210248,1.1759506458704336,42257.704602238395,25750.0,0.0,33984.08882925773,-33984.08882925773,0.8888283683716438,0.8888283683716438,28333.896385632328,5650.192443625398,33984.08882925773,27.958004942083583,0.6733548245239726,1.421293050622984,1.4305728866926999,1.3004998097229274,0.0003356784645663839,0.002060464366723307,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,76241.79343149613,-8234.08882925773,,,,,,,,,,,,,,,,,3.0,15341.354785565185,1508.0,0.41075925420768655,0.12369512075943662,6.275844827686256,2.0484206762213293
35.0,-26.432533516844767,-2.256979088891971,35.07025050145329,-3.2985507865436148,-28.66755335861196,-28.6675618504497,-43.803539383783914,-26.4325245185614,0.6695938436466236,-3.9474221463166743,40.27456542932638,73609.84259692892,3056.9295546747344,3056.9295546747344,76666.77215160365,104228.13797378118,104228.21224068625,3056.9317328648226,107285.14397355106,107285.06752845591,-0.0764450951537583,135543.07499926697,93670.74627945802,63052.45090260986,34020.328196497954,28257.931025715905,0.0,62278.25922221386,21121.511844018776,1507.0,107285.14397355106,369442.32458620524,1543839.52114723,4.178837719463819,1566405.806211136,4.239919743807352,0.7474542925593991,0.09955500781812031,4.027634451161993,1.3078960049757733,1.0,0.0,4.02763445116251,1.4299360505151504,1.4304173707801298,2.8166535487450597,19768.460942270594,2015.822012845426,4632.441516551485,4632.441516551485,0.6598959843858739,-2.256979088891971,-3.779041478516803,1.522062389624832,1.9984206762213292,1.9984206762213292,0.570977336063237,0.0,0.0,0.0003365851277638699,5.091121803219074e-05,0.00028567390973167916,0.0011505900806334523,0.09955500777517354,0.07656388701555915,0.022991120759614386,0.09955500781889215,0.07656388704858784,0.02299112076953247,0.4118655702188925,0.4118655702188925,0.12367777330460866,0.0,5.587421086242557,118.3400124836395,2.2737367544323206e-13,4.617015989963306,125.54135814540695,2.2737367544323206e-13,28257.931025715905,21121.511844018776,0.7474542924481272,1.2310358881106553,1.1819508688302134,42257.704602238395,25750.0,0.0,33642.168603497725,-33642.168603497725,0.8844040316736187,0.8844040316736187,28073.94572541861,5568.222878079114,33642.168603497725,28.84459968082392,0.670003054298196,1.420517252251662,1.4304841502620145,1.300976204007704,0.0003361956763430098,0.0020438371646682983,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,75899.87320573612,-7892.168603497725,,,,,,,,,,,,,,,,,3.0,15339.433483609595,1507.0,0.4118655702188925,0.12367777330460866,6.275844827686256,1.9984206762213292
36.0,-26.424646383682358,-2.343237716799241,35.0753392230584,-3.296771308500297,-28.76217732119521,-28.762185817253883,-43.88977586114777,-26.424637385404395,0.6738005963985643,-3.910845085796317,40.28523635358387,73999.94609487301,2781.4449059123613,2781.4449059123613,76781.39100078537,104644.17560894934,104644.1058873902,2781.443052711508,107425.5489401017,107425.6205148617,0.07157476000429597,135685.89390445896,93646.0625353798,63001.833021303944,34049.14390452872,28260.34496435726,0.0,62309.48886888598,21123.31615203041,1506.0,107425.5489401017,369964.699586478,1543699.0137481345,4.172557585827996,1566868.6103491578,4.235184092159332,0.7474542925315217,0.09969385120232424,4.027634451161993,1.3077960858261215,1.0,0.0,4.027634451159912,1.4298897224091311,1.430371411030451,2.8167448076877464,19763.251635735727,2015.2908114122283,4632.441516551485,4632.441516551485,0.6004274195312332,-2.343237716799241,-3.763673716750724,1.4204359999514828,1.9484206762213292,1.9484206762213292,0.5566916217775226,0.0,0.0,0.0003368536313483877,5.040022070830644e-05,0.0002864534106400813,0.0011537296253468449,0.09969385112675022,0.0767189052797333,0.022974945847016922,0.0996938512029224,0.07671890533789091,0.022974945864433334,0.4129325486404623,0.4129325486404623,0.12366056200741296,0.0,5.545157640970558,119.98655245409691,2.2737367544323206e-13,4.584645682194889,126.68136319978908,2.2737367544323206e-13,28260.34496435726,21123.31615203041,0.7474542924481272,1.2322583990754878,1.18761921238973,42257.704602238395,25750.0,0.0,33319.59044296008,-33319.59044296008,0.8800913101019768,0.8800913101019768,27828.509228501924,5491.081214458153,33319.59044296008,29.726830133850584,0.6667358409863461,1.419753129244437,1.430417422950335,1.301426676167807,0.0003365851277638699,0.002028235403303919,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,75577.29504519847,-7569.590442960078,,,,,,,,,,,,,,,,,3.0,15337.547335997355,1506.0,0.4129325486404623,0.12366056200741296,6.275844827686256,1.9484206762213292
37.0,-26.420120744133172,-2.4248085625391376,35.08043281152414,-3.2981590024195384,-28.854612932665432,-28.854621432822235,-43.974219519272424,-26.420111745857735,0.6779071955771769,-3.8753599191740076,40.29555221724637,74367.67942968616,2523.3972658394355,2523.3972658394355,76891.0766955256,105036.4927113698,105036.47946405872,2523.3969475859626,107559.87641164468,107559.88997720924,0.013565564557211474,135821.94760081905,93622.14588061062,62953.332598927445,34076.459201870195,28262.071189174385,0.0,62338.53039104458,21124.60642115664,1505.0,107559.87641164468,370472.0338563017,1543559.4060422166,4.166466736976241,1567316.1135239194,4.230592245275519,0.7474542923537852,0.09982680483448295,4.027634451161993,1.307703531910666,1.0,0.0,4.027634451162947,1.4298631404601179,1.4303450405608147,2.816797172536341,19758.20421725714,2014.7761179665981,4632.441516551485,4632.441516551485,0.5447229623565586,-2.4248085625391376,-3.7474042769853986,1.322595714446261,1.8984206762213292,1.8984206762213292,0.5424059074918083,0.0,0.0,0.0003370077877760043,4.990445163436323e-05,0.0002871033361416411,0.0011563472876876158,0.0998268049514021,0.07686769820073339,0.02295910675066871,0.09982680483506909,0.0768676981107044,0.022959106723778544,0.4139615814775817,0.4139615814775817,0.12364345963632307,0.0,5.501764835507686,121.51430558151958,2.2737367544323206e-13,4.553267114751179,127.73223356099754,2.2737367544323206e-13,28262.071189174385,21124.60642115664,0.7474542924481272,1.2334438462567865,1.1929649121207013,42257.704602238395,25750.0,0.0,33015.10422294817,-33015.10422294817,0.8758850379778516,0.8758850379778516,27596.68522390472,5418.418999043452,33015.10422294817,30.604805060125408,0.663549271195342,1.4190002807712025,1.4303714631972808,1.301852743388907,0.0003368536313483877,0.0020135860805768962,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,75272.80882518657,-7265.104222948168,,,,,,,,,,,,,,,,,3.0,15335.692979990403,1505.0,0.4139615814775817,0.12364345963632307,6.275844827686256,1.8984206762213292
38.0,-26.41876302604027,-2.501971693969878,35.0855173138721,-3.302407370042033,-28.944788393418058,-28.944796897553424,-44.05678357053546,-26.418627754154084,0.6823452253127584,-3.8410258291485873,40.305480749344646,74713.54760490007,2282.0319020302745,2282.0319020302745,76995.57950693034,105406.11100198355,105405.77748349111,2282.024681387824,107687.80216487893,107688.14290401382,0.3407391348882811,135950.87528039853,93598.94318255894,62906.89107477614,34102.28011975867,28263.07311551959,0.0,62365.35323527826,21125.33299073583,1504.0,107687.80216487893,370963.43001850956,1543416.1390198162,4.16056143038899,1567746.9054179,4.226149476080906,0.7474535024691161,0.09995343888612694,4.027634451161993,1.30761778166052,1.0,0.0,4.02763445116413,1.4298544341029047,1.4303363974185344,2.816814323962246,19753.30747362683,2014.2767890795362,4632.441516551485,4632.441516551485,0.4926196896122032,-2.501971693969878,-3.730414190147069,1.2284424961771907,1.848420676221329,1.848420676221329,0.528120193206094,0.0,0.0,0.00033705404825579047,4.9424086418057e-05,0.00028762996183773345,0.0011584683434840645,0.09995384707491572,0.0770103194642097,0.022943527610706026,0.0999535445688589,0.07701000497157379,0.02294343391455315,0.4149541491386436,0.4149541491386436,0.12362644440611784,0.0,5.457721379867735,122.93035595002476,1.7053025658242404e-13,4.523371054461336,128.69934199673008,1.7053025658242404e-13,28263.07311551959,21125.33299073583,0.7474542924481272,1.234589006759224,1.1979976658359854,42257.704602238395,25750.0,0.0,32727.543869658504,-32727.543869658504,0.8717802884169181,0.8717802884169181,27377.62835087223,5349.915518786273,32727.543869658504,31.478628188787148,0.6604396124370592,1.4182583280403651,1.4303450927257113,1.3022558358303635,0.0003370077877760043,0.001999821973026778,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,74985.24847189689,-6977.543869658504,,,,,,,,,,,,,,,,,2.0,15333.87166557963,1504.0,0.4149541491386436,0.12362644440611784,6.275844827686256,1.848420676221329
39.0,-26.420393347230345,-2.5749879658028996,35.09058262737314,-3.3097769837826263,-29.03308982887384,-29.033098336887203,-44.13785773850975,-26.42046095730459,0.6862350821041332,-3.8076003471454154,40.31510351088711,75039.95678680715,2056.1367629080264,2056.1367629080264,77096.09354971517,105753.71535110276,105754.50712926041,2056.1521572057363,107810.65928646614,107809.85211401078,-0.8071724553592503,136074.15473227052,93576.5427113377,62862.44759805353,34126.77234809352,28263.495445804372,0.0,62390.26779389789,21125.649844803753,1503.0,107810.65928646614,371442.3126495321,1543277.3504739264,4.154823771868066,1568164.5155234789,4.221825199013051,0.7474535442833837,0.10007526698643163,4.027634451161993,1.3075393834570423,1.0,0.0,4.027634451160876,1.4298651908664177,1.430347075083859,2.816793133289351,19748.580033545328,2013.794724349837,4632.441516551485,4632.441516551485,0.443855957071784,-2.5749879658028996,-3.712601236060013,1.1376132702571136,1.798420676221329,1.798420676221329,0.5138344789203797,0.0,0.0,0.00033699850028560274,4.8956558360744105e-05,0.00028804194192485864,0.0011601276486761626,0.10007567813682221,0.07714738084841366,0.022928297288408547,0.10007536714784185,0.07714706389652123,0.0229282030899104,0.4159117865269034,0.4159117865269034,0.1236094988886203,0.0,5.413112348102118,124.24123037196847,2.2737367544323206e-13,4.493835429249543,129.58800721293858,2.2737367544323206e-13,28263.495445804372,21125.649844803753,0.7474542924481272,1.2357070465604827,1.2027509969134396,42257.704602238395,25750.0,0.0,32455.815857055448,-32455.815857055448,0.8677723484049213,0.8677723484049213,27170.54163340093,5285.2742236545155,32455.815857055448,32.34839844377759,0.6574032942461525,1.4175269129488162,1.430337181609076,1.3026373086567713,0.00033705404825579047,0.001986880869546659,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,74713.52045929384,-6705.815857055448,,,,,,,,,,,,,,,,,2.0,15332.085191171049,1503.0,0.4159117865269034,0.1236094988886203,6.275844827686256,1.798420676221329
40.0,-26.424853596079746,-2.6441031532016206,35.09561957424516,-3.3195439266040694,-29.11984535933647,-29.11985387111559,-44.217693829536415,-26.42484538774638,0.6896505262068899,-3.7750449295433004,40.32442663396595,75348.64907055872,1844.913215678078,1844.913215678078,77193.5622862368,106083.71367485025,106083.7475166448,1844.9138042243478,107928.66132086914,107928.62689052834,-0.034430340805556625,136192.0216269598,93554.6960029458,62819.62820012287,34150.07533646992,28263.36030609064,0.0,62413.43564256056,21125.569972192538,1502.0,107928.66132086914,371909.19563130836,1543142.0899550272,4.1492442458583865,1568569.202039791,4.217613386453584,0.7474542921791243,0.10019247558583476,4.027634451161993,1.3074668179871514,1.0,0.0,4.0276344511618065,1.4298909440967442,1.4303726230387754,2.816742401083064,19743.969460674754,2013.324576759113,4632.441516551485,4632.441516551485,0.39825936476182006,-2.6441031532016206,-3.6940418595606843,1.0499387063590637,1.748420676221329,1.748420676221329,0.4995487646346654,0.0,0.0,0.00033684657464610123,4.850017420524035e-05,0.0002883464004408609,0.001161353896284163,0.10019247535546005,0.07727909096114843,0.022913384394311623,0.10019247558640682,0.07727909113883791,0.02291338444699685,0.4168360430564092,0.4168360430564092,0.12359260914128894,0.0,5.368122208342413,125.4532920029614,1.7053025658242404e-13,4.464695455750189,130.40326898935098,1.7053025658242404e-13,28263.36030609064,21125.569972192538,0.7474542924481272,1.2368100152076467,1.2072504628983678,42257.704602238395,25750.0,0.0,32198.909272168457,-32198.909272168457,0.8638567482238496,0.8638567482238496,26974.68568940234,5224.223582766119,32198.909272168457,33.214210173294155,0.6544369304726133,1.4168056966818923,1.4303466811322654,1.3029984257127967,0.00033699850028560274,0.001974705812826887,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,74456.61387440684,-6448.909272168457,,,,,,,,,,,,,,,,,3.0,15330.325811955976,1502.0,0.4168360430564092,0.12359260914128894,6.275844827686256,1.748420676221329
41.0,-26.43197650197724,-2.709551530812964,35.10061736873421,-3.3319030777551006,-29.204510368967092,-29.20451888441364,-44.2957642377354,-26.431968292143754,0.6933825240047895,-3.7435110536229326,40.33338611778102,75638.20075829337,1647.9099010475948,1647.9099010475948,77286.11065934096,106393.06361283825,106393.06631591164,1647.909942915187,108040.97625882682,108040.97351388584,-0.0027449409826658666,136303.55273507457,93533.45209026943,62778.58604325267,34172.073385574186,28262.576476247752,0.0,62434.649861821934,21124.984102462826,1501.0,108040.97625882682,372361.86691154074,1543002.427195836,4.143825037708267,1568958.1785086761,4.213530755772588,0.7474542924356719,0.10030405094880424,4.027634451161993,1.307399990190752,1.0,0.0,4.0276344511611555,1.429932783161722,1.4304141294342996,2.816659984713755,19739.486103013114,2012.8674015094978,4632.441516551485,4632.441516551485,0.3557324782535716,-2.709551530812964,-3.674984516458204,0.9654329856452399,1.698420676221329,1.698420676221329,0.4852630503489511,0.0,0.0,0.0003366040838904865,4.805769590586822e-05,0.0002885463879846183,0.0011621593730052036,0.10030405115595456,0.07740537628778875,0.022898674868165807,0.10030405094931462,0.07740537612792932,0.022898674820874914,0.41772847417254205,0.41772847417254205,0.12357576401009053,0.0,5.323187533826285,126.57248532933687,1.7053025658242404e-13,4.4368935776277,131.14877404421253,1.7053025658242404e-13,28262.576476247752,21124.984102462826,0.7474542924481272,1.2378720923459607,1.2114779361411179,42257.704602238395,25750.0,0.0,31955.89541231365,-31955.89541231365,0.860029235239387,0.860029235239387,26789.381217150174,5166.514195163478,31955.89541231365,34.07615337829528,0.651537299423778,1.416094358495887,1.4303726706260418,1.3033403795237348,0.00033684657464610123,0.001963244141320732,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,74213.60001455204,-6205.89541231365,,,,,,,,,,,,,,,,,3.0,15328.588533076821,1501.0,0.41772847417254205,0.12357576401009053,6.275844827686256,1.698420676221329
42.0,-26.441610865902305,-2.7715525364576212,35.10556755328054,-3.3466169849037897,-29.287375417872706,-29.287383936889274,-44.37235667193306,-26.441602654059018,0.6970285738762527,-3.7128581857538636,40.3420266058133,75910.4722502871,1464.2408607635218,1464.2408607635218,77374.71311105062,106684.0440504927,106684.13677204231,1464.2421333688383,108148.37890541115,108148.28491125621,-0.09399415494408458,136409.60611026353,93512.82811215182,62739.253127591546,34192.861093955864,28261.227204852377,0.0,62454.088298808245,21123.975577867073,1500.0,108148.37890541115,372802.3050325617,1542862.0104687698,4.138552765477165,1569333.3747952625,4.209559205000602,0.7474542922269187,0.10041084531816682,4.027634451161993,1.307339029745199,1.0,0.0,4.02763445115936,1.4299893774767052,1.4304702741185602,2.8165485104994104,19735.133577576027,2012.423567433938,4632.441516551485,4632.441516551485,0.31608404672392737,-2.7715525364576212,-3.65540221231918,0.8838496758615588,1.648420676221329,1.648420676221329,0.47097733606323683,0.0,0.0,0.0003362763491530195,4.762722917831732e-05,0.00028864911997470214,0.0011625731399077018,0.1004108452515027,0.0775266456283806,0.022884199623122103,0.10041084531869007,0.0775266456798516,0.022884199638315235,0.41859061898858374,0.41859061898858374,0.12355895457179845,0.0,5.278460618074973,127.60422617382545,1.7053025658242404e-13,4.409886759630126,131.82881821461888,1.7053025658242404e-13,28261.227204852377,21123.975577867073,0.7474542924481272,1.2389054939182755,1.2154604176927137,42257.704602238395,25750.0,0.0,31725.87981659532,-31725.87981659532,0.8562857294599756,0.8562857294599756,26613.9677005819,5111.912116013419,31725.87981659532,34.934313904915854,0.6487013101969512,1.4153925946875259,1.4304141770330183,1.3036643086349777,0.0003366040838904865,0.001952446673703955,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,73983.58441883372,-5975.879816595319,,,,,,,,,,,,,,,,,3.0,15326.88396550728,1500.0,0.41859061898858374,0.12355895457179845,6.275844827686256,1.648420676221329
43.0,-26.453614872989984,-2.8303130889233397,35.110462574519104,-3.363542317505903,-29.36859001461759,-29.368598537113993,-44.44758907249195,-26.453606658716918,0.7005919338222384,-3.6830448548525947,40.350356926251074,76166.58427823732,1293.22897767335,1293.22897767335,77459.81325591067,106957.94253989751,106957.87089463166,1293.2281114101095,108251.09900604177,108251.17151757087,0.07251152909884695,136510.43570216204,93492.83083959098,62701.4694033899,34212.62381800121,28259.336696120277,0.0,62471.960514121485,21122.56251221308,1499.0,108251.09900604177,373231.0717650523,1542720.6088538985,4.13341955040934,1569695.1668475827,4.205692627423315,0.7474542923405911,0.10051307857967129,4.027634451161993,1.3072834558552138,1.0,0.0,4.027634451161206,1.43005989682491,1.430540233783489,2.816409620397262,19730.91331332841,2011.9932202463033,4632.441516551485,4632.441516551485,0.27916790164596894,-2.8303130889233397,-3.6353546038404496,0.80504151491711,1.5984206762213289,1.5984206762213289,0.45669162177752254,0.0,0.0,0.00033586841649913495,4.720788429332196e-05,0.000288660532205813,0.0011626191042028884,0.10051307844029717,0.07764313670553037,0.0228699417347668,0.10051307858021621,0.07764313681319242,0.022869941766478868,0.41942397544286897,0.41942397544286897,0.12354217368783146,0.0,5.23410830265999,128.55365771132472,1.1368683772161603e-13,4.383636788674835,132.44713486077978,1.1368683772161603e-13,28259.336696120277,21122.56251221308,0.7474542924481272,1.239913276587522,1.21921232584049,42257.704602238395,25750.0,0.0,31508.037318212875,-31508.037318212875,0.852622344699543,0.852622344699543,26447.834972183467,5060.202346029408,31508.037318212875,35.7887736282901,0.645926018711775,1.4147001175075324,1.4304703217326595,1.3039712807753452,0.0003362763491530195,0.0019422680670346311,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,73765.74192045127,-5758.037318212875,,,,,,,,,,,,,,,,,3.0,15325.206404336626,1499.0,0.41942397544286897,0.12354217368783146,6.275844827686256,1.5984206762213289
44.0,-26.46785326189581,-2.886028401144627,35.11529572594351,-3.3825767115689587,-29.448118666266673,-29.44812719215293,-44.521418237686134,-26.467845044968264,0.7040758794943827,-3.654030671163117,40.35838608360548,76406.96515096955,1134.2398075358985,1134.2398075358985,77541.20495850545,107215.08707234103,107215.12027861495,1134.2401588286016,108349.36043744355,108349.32687987693,-0.033557566624949686,136606.2890078611,93473.32786929347,62665.202784099056,34231.250094660456,28256.928570417556,0.0,62488.17866507801,21120.762547028684,1498.0,108349.36043744355,373648.7163640024,1542578.0153740146,4.128417810142457,1570043.9388060435,4.2019251506715545,0.747454292294889,0.10061096529483644,4.027634451161993,1.3072329086111862,1.0,0.0,4.0276344511607185,1.430143549930017,1.4306232238003225,2.8162448807038163,19726.797367615385,2011.5735105887725,4632.441516551485,4632.441516551485,0.24484708624670473,-2.886028401144627,-3.614898042806196,0.7288696416615692,1.5484206762213288,1.5484206762213288,0.44240590749180825,0.0,0.0,0.00033538514320110153,4.6799687124509665e-05,0.00028858545607659186,0.0011623167249983776,0.10061096518282933,0.07775507991578529,0.022855885267044043,0.10061096529517073,0.07775508000234764,0.0228558852924888,0.420229995603688,0.420229995603688,0.12352541564732454,0.0,5.190269424564519,129.42556991193908,1.7053025658242404e-13,4.35810655065751,133.00711068987664,1.7053025658242404e-13,28256.928570417556,21120.762547028684,0.7474542924481272,1.240893983710233,1.2227427136337734,42257.704602238395,25750.0,0.0,31301.59765901859,-31301.59765901859,0.8490353767092942,0.8490353767092942,26290.41178921804,5011.185869800547,31301.59765901859,36.63961063953651,0.6432086187191622,1.4140166541825552,1.4305402814163237,1.304262304022248,0.00033586841649913495,0.0019326662576187972,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,73559.30226125699,-5551.597659018589,,,,,,,,,,,,,,,,,3.0,15323.553536092062,1498.0,0.420229995603688,0.12352541564732454,6.275844827686256,1.5484206762213288
45.0,-26.484199388127138,-2.9388827189556856,35.120061089118856,-3.403574287053175,-29.526138846667394,-29.52614737586179,-44.59400436663998,-26.484191168113306,0.7074836538662339,-3.625776690749009,40.36612310247501,76632.84208546086,986.6795460935106,986.6795460935106,77619.52163155437,107456.88913868206,107456.70133290568,986.677821642713,108443.3791545484,108443.56868477557,0.1895302271732362,136697.4048050493,93454.39815503625,62630.34795045491,34248.944671757046,28254.025650500887,0.0,62502.970322257934,21118.59275473773,1497.0,108443.3791545484,374055.7701072741,1542434.0502055823,4.123540320640511,1570380.0761970773,4.198251174542004,0.7474542925660344,0.10070471267407566,4.027634451161993,1.3071872522914787,1.0,0.0,4.0276344511628235,1.430239596468462,1.4307185101244835,2.8160557581449996,19722.802402999372,2011.1661375698504,4632.441516551485,4632.441516551485,0.21299341666120403,-2.9388827189556856,-3.594086366509561,0.6552036475538752,1.4984206762213288,1.4984206762213288,0.42812019320609396,0.0,0.0,0.000334831119041453,4.6401551059299725e-05,0.0002884295679821533,0.001161688864738691,0.10070471276530449,0.07786269737756446,0.022842015387740024,0.1007047126744143,0.07786269730702831,0.022842015367047348,0.4210100768443214,0.4210100768443214,0.12350867588158566,0.0,5.147057224308071,130.22443351627248,1.7053025658242404e-13,4.333260344615269,133.51194677959433,1.7053025658242404e-13,28254.025650500887,21118.59275473773,0.7474542924481272,1.2418533268316254,1.2260672043320657,42257.704602238395,25750.0,0.0,31105.838591233518,-31105.838591233518,0.845521293042688,0.845521293042688,26141.160566620325,4964.678024613193,31105.838591233518,37.48689942185522,0.6405464341232484,1.4133419460064731,1.4306232714540643,1.304538330560471,0.00033538514320110153,0.0019236021753457286,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,73363.54319347191,-5355.838591233518,,,,,,,,,,,,,,,,,3.0,15321.926271582619,1497.0,0.4210100768443214,0.12350867588158566,6.275844827686256,1.4984206762213288
46.0,-26.502531908860202,-2.989050035015857,35.124753476686685,-3.426435473933793,-29.602543155758173,-29.60255168817597,-44.66522861095143,-26.50252368516609,0.7108184399370998,-3.5982455085631266,40.37357696067695,76844.27112716422,849.9926076186251,849.9926076186251,77694.26373478284,107683.35211778512,107683.36989859464,849.9927479704655,108533.3626465651,108533.34472540375,-0.01792116135766264,136784.01255156216,93435.95422271141,62596.87009559319,34265.64903013135,28250.649904997066,0.0,62516.29893512842,21116.06954042806,1496.0,108533.3626465651,374452.7447350757,1542288.5536013194,4.118780207346282,1570703.963003939,4.19466537524036,0.7474542926070165,0.10079452002176537,4.027634451161993,1.3071460456633943,1.0,0.0,4.0276344511632916,1.430347327503472,1.4308253898743406,2.8158436581916266,19718.90995877033,2010.7692187210039,4632.441516551485,4632.441516551485,0.1834869592161378,-2.989050035015857,-3.5729714071421483,0.5839213721262912,1.4484206762213288,1.4484206762213288,0.41383447892037967,0.0,0.0,0.00033421077143609137,4.601393570119507e-05,0.00028819683573489633,0.0011607515043217422,0.10079451991675305,0.07796620169953755,0.0228283182172155,0.10079452002206063,0.07796620178076628,0.02282831824099908,0.42176555660876563,0.42176555660876563,0.12349195073566123,0.0,5.104561967577183,130.95440123408406,1.7053025658242404e-13,4.309063948500238,133.9645298363218,1.7053025658242404e-13,28250.649904997066,21116.06954042806,0.7474542924481272,1.2427841228317789,1.2291877868026637,42257.704602238395,25750.0,0.0,30920.085319601963,-30920.085319601963,0.8420767240894438,0.8420767240894438,25999.577780245894,4920.507539356069,30920.085319601963,38.3307110171586,0.6379369121889725,1.4126757474944838,1.4307185578024588,1.3048002601024968,0.000334831119041453,0.0019150394893699813,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,73177.78992184036,-5170.085319601963,,,,,,,,,,,,,,,,,3.0,15320.32144826035,1496.0,0.42176555660876563,0.12349195073566123,6.275844827686256,1.4484206762213288
