time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
47.0,-26.52273827423277,-3.0366947289262565,35.129368374188076,-3.4510486182756495,-29.677557085584628,-29.67756562115125,-44.73530781744046,-26.52273004725643,0.7140833139759479,-3.5714015994290023,40.380756441552954,77042.64989099269,723.6596529089157,723.6596529089157,77766.3095439016,107895.94709037429,107895.84902478551,723.6589951816159,108619.50801996712,108619.6067432832,0.09872331608494278,136866.33026946353,93417.99302902276,62564.692706391725,34281.444802923375,28246.822249496407,0.0,62528.26705241978,21113.208534201927,1495.0,108619.50801996712,374840.1273167208,1542141.38718796,4.114130998266707,1571015.975222681,4.191162740416137,0.7474542922993166,0.10088057684112872,4.027634451161993,1.307109293672256,1.0,0.0,4.027634451160222,1.43046608593002,1.4309432116057614,2.815609884622619,19715.119392664972,2010.382688549604,4632.441516551485,4632.441516551485,0.15621560473528223,-3.0366947289262565,-3.55160370329436,0.5149089743681037,1.3984206762213287,1.3984206762213287,0.3995487646346653,0.0,0.0,0.00033352824095216977,4.563548027330967e-05,0.0002878927606788601,0.0011595268011503118,0.10088057662677907,0.07806579570743956,0.02281478091933951,0.10088057684158659,0.07806579587331268,0.02281478096781604,0.42249770808421244,0.42249770808421244,0.12347523728558835,0.0,5.062853500419976,131.6193431344044,1.1368683772161603e-13,4.285484913404957,134.36760318714278,1.1368683772161603e-13,28246.822249496407,21113.208534201927,0.7474542924481272,1.2436984616686595,1.2321251415204735,42257.704602238395,25750.0,0.0,30743.703616338993,-30743.703616338993,0.8386984545464947,0.8386984545464947,25865.18851106745,4878.515105271545,30743.703616338993,39.17111318400193,0.6353776170806777,1.4120178255957463,1.4308254375807712,1.3050489432127135,0.00033421077143609137,0.0019069443745659527,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,73001.40821857739,-4993.703616338993,,,,,,,,,,,,,,,,,3.0,15318.741488489453,1495.0,0.42249770808421244,0.12347523728558835,6.275844827686256,1.3984206762213287
48.0,-26.544710402646658,-3.0819721984910817,35.13390188692968,-3.4773066063411306,-29.751129820071593,-29.751138358711426,-44.80416990173978,-26.544702172129266,0.7172812534477089,-3.5452111305453937,40.387670160986566,77228.16737440345,607.1948688696349,607.1948688696349,77835.36224327308,108094.94403020033,108094.80890950709,607.1941098647402,108702.00301937183,108702.13889906996,0.13587969813670497,136944.5656715302,93400.51148683688,62533.7317220826,34296.42196083809,28242.56265215837,0.0,62538.98461299646,21110.024683884156,1494.0,108702.00301937183,375218.3827420669,1541992.4335064627,4.109586588582631,1571316.4820078893,4.187738539153732,0.7474542924408056,0.10096306380441543,4.027634451161993,1.3070765864057465,1.0,0.0,4.027634451159824,1.4305952409807872,1.4310713500121144,2.815355689566483,19711.430053168504,2010.006480619631,4632.441516551485,4632.441516551485,0.13107448128598279,-3.0819721984910817,-3.530032666214205,0.44806046772312325,1.3484206762213287,1.3484206762213287,0.38526305034895103,0.0,0.0,0.0003327875224625369,4.526640748288561e-05,0.0002875211149796513,0.001158029948128552,0.10096306367570194,0.07816167205986224,0.0228013916158397,0.10096306380482165,0.07816167215950721,0.022801391644908214,0.423207738674012,0.423207738674012,0.12345853319219671,0.0,5.0219837165198555,132.22285243165544,1.1368683772161603e-13,4.262492383993106,134.72365621089443,1.1368683772161603e-13,28242.56265215837,21110.024683884156,0.7474542924481272,1.24458947846585,1.2348804166282288,42257.704602238395,25750.0,0.0,30576.10147890941,-30576.10147890941,0.8353834155751376,0.8353834155751376,25737.54869345857,4838.55278545084,30576.10147890941,40.00817054738394,0.6328662239205588,1.4113679589592867,1.4309432593390732,1.30528518428985,0.00033352824095216977,0.0018992853045725778,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,72833.8060811478,-4826.1014789094115,,,,,,,,,,,,,,,,,3.0,15317.182093501455,1494.0,0.423207738674012,0.12345853319219671,6.275844827686256,1.3484206762213287
49.0,-26.568345494089964,-3.125029409573019,35.138350687744826,-3.505117062572367,-29.82328611272882,-29.823294654368098,-44.87184517839921,-26.56833725864602,0.7204151146191862,-3.519642108729214,40.394326486654776,77401.41102821128,500.143840398477,500.143840398477,77901.55486860976,108280.87366948318,108280.8813168881,500.1438757214508,108781.02519260955,108781.01750988165,-0.007682727897190489,137018.9152395838,93383.4677501022,62504.00201977164,34310.51747814506,28237.890046974233,0.0,62548.4075251193,21106.532130899886,1493.0,108781.02519260955,375587.95139847405,1541841.588776675,4.1051412406488055,1571605.8421357379,4.184388333768374,0.747454292646823,0.10104215191405566,4.027634451161993,1.3070478029781953,1.0,0.0,4.027634451159821,1.430734192954186,1.4312092106083512,2.8150822640547344,19707.833109006824,2009.6396943917468,4632.441516551485,4632.441516551485,0.10796549478530669,-3.125029409573019,-3.5083070111234114,0.38327760155039226,1.2984206762213286,1.2984206762213286,0.37097733606323674,0.0,0.0,0.00033199243289564633,4.4906390349055766e-05,0.0002870860425465906,0.0011562776354084058,0.10104215207941848,0.07825401281154756,0.02278813926787092,0.1010421519143479,0.07825401268347919,0.022788139230576477,0.4238967889386412,0.4238967889386412,0.12344183658415007,0.0,4.9819889103537776,132.76826813838682,1.7053025658242404e-13,4.240057223348401,135.03501322589256,1.7053025658242404e-13,28237.890046974233,21106.532130899886,0.7474542924481272,1.2454602435293765,1.2374641352320128,42257.704602238395,25750.0,0.0,30416.72148943402,-30416.72148943402,0.8321286770783987,0.8321286770783987,25616.238814877735,4800.482674556286,30416.72148943402,40.841944740793316,0.6304005129381808,1.41072593725024,1.431071397774503,1.3055097445269,0.0003327875224625369,0.0018920328590564068,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,72674.42609167242,-4666.721489434021,,,,,,,,,,,,,,,,,3.0,15315.64474555444,1493.0,0.4238967889386412,0.12344183658415007,6.275844827686256,1.2984206762213286
50.0,-26.59354803059462,-3.166005415741018,35.14271196898953,-3.5343917674384784,-29.89414685699522,-29.894155401566216,-44.938428327999986,-26.593539791200094,0.7234876392565752,-3.4946642378712145,40.40073355405327,77563.19951674207,402.08106613112074,402.08106613112074,77965.2805828732,108454.65713114015,108454.66158598872,402.08108264687314,108856.74266863559,108856.73819727128,-0.0044713643146678805,137089.56508219277,93366.83333952604,62475.37265201283,34323.84520834801,28232.822413557184,0.0,62556.66762190519,21102.74430449283,1492.0,108856.74266863559,375949.25104289374,1541688.7644714129,4.100789561874974,1571884.4046732052,4.18110795622748,0.7474542925740026,0.10111800323822659,4.027634451161993,1.307022674693726,1.0,0.0,4.027634451163092,1.4308823849536996,1.4313562413732634,2.8147907148163815,19704.322549853263,2009.2817169831965,4632.441516551485,4632.441516551485,0.0867967927267958,-3.166005415741018,-3.486474845987867,0.3204694302468494,1.2484206762213286,1.2484206762213286,0.35669162177752245,0.0,0.0,0.00033114654032987675,4.455477256524208e-05,0.0002865917677646347,0.0011542868772682598,0.1011180031894871,0.0783429895372879,0.02277501365219921,0.10111800323860896,0.07834298957504969,0.022775013663176906,0.424565932938174,0.424565932938174,0.12342514596437942,0.0,4.942891918940177,133.25869503982926,1.1368683772161603e-13,4.218151877127809,135.30384381953172,1.1368683772161603e-13,28232.822413557184,21102.74430449283,0.7474542924481272,1.2463144784837044,1.2398870090960874,42257.704602238395,25750.0,0.0,30265.039674028743,-30265.039674028743,0.8289314406668353,0.8289314406668353,25500.8634674664,4764.176206562345,30265.039674028743,41.67249454092777,0.6279783641415418,1.4100915605114808,1.431209258408514,1.3057233444864953,0.00033199243289564633,0.0018851595552687919,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,72522.74427626714,-4515.039674028743,,,,,,,,,,,,,,,,,3.0,15314.128877917668,1492.0,0.424565932938174,0.12342514596437942,6.275844827686256,1.2484206762213286
51.0,-26.620227456536004,-3.205031865075932,35.146983393720845,-3.5650362149812054,-29.963754797242675,-29.96376334467998,-45.00396010754628,-26.62021921320285,0.7265014088815178,-3.4702491926001517,40.40689914722293,77714.10811264644,312.6080136663502,312.6080136663502,78026.7161263128,108616.90466494791,108616.70518626826,312.60743955098565,108929.31262581925,108929.51267861426,0.20005279501492623,137156.68924441657,93350.62466249915,62447.82505297548,34336.44401058185,28227.37661859732,0.0,62563.82062917917,21098.673825234364,1491.0,108929.31262581925,376302.67266722745,1541533.8873626133,4.096526544539919,1572152.5037657425,4.177893536132364,0.7474542927001483,0.10119076939696998,4.027634451161993,1.3070011213282122,1.0,0.0,4.027634451163438,1.4310392891773835,1.4315119191425463,2.8144820911781063,19700.90183835625,2008.9329014858542,4632.441516551485,4632.441516551485,0.06748234436407137,-3.205031865075932,-3.4645840875038103,0.2595522224278781,1.1984206762213285,1.1984206762213285,0.34240590749180816,0.0,0.0,0.0003302532393183024,4.4211198157736314e-05,0.0002860420411605661,0.0011520727794589929,0.10119076936011231,0.07842876393172368,0.022762005428388632,0.10119076939725256,0.07842876396029054,0.022762005436679448,0.42521617954858004,0.42521617954858004,0.12340846013522958,0.0,4.904704345480297,133.6970185540581,1.1368683772161603e-13,4.196750601481654,135.53215593637844,1.1368683772161603e-13,28227.37661859732,21098.673825234364,0.7474542924481272,1.2471539516229908,1.2421573256093845,42257.704602238395,25750.0,0.0,30120.5659065234,-30120.5659065234,0.8257890330285544,0.8257890330285544,25391.052256151735,4729.513650371665,30120.5659065234,42.4998759956179,0.6255977522943594,1.4094646385673812,1.431356289206158,1.3059266665433453,0.00033114654032987675,0.001878639694195554,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,72378.2705087618,-4370.5659065233995,,,,,,,,,,,,,,,,,3.0,15312.63263338375,1491.0,0.42521617954858004,0.12340846013522958,6.275844827686256,1.1984206762213285
52.0,-26.648295594615085,-3.2422334462355002,35.151163053262025,-3.5969818132929277,-30.03201345195214,-30.032022002187365,-45.06833466058595,-26.6482873468591,0.7294588846499437,-3.4463702770626443,40.41283078300345,77854.0989587009,231.35047357368117,231.35047357368117,78085.44943227457,108767.5266667768,108767.53269336613,231.3504863923444,108998.88317975847,108998.87714035048,-0.006039407991920598,137220.45178926337,93334.76296841651,62421.3322209689,34348.256386052904,28221.568609504902,0.0,62569.82499555781,21094.332604783405,1490.0,108998.88317975847,376648.585266984,1541376.8944167572,4.092347495010942,1572410.4622740676,4.174741453388119,0.7474542927312313,0.10126059337992571,4.027634451161993,1.3069828280294318,1.0,0.0,4.027634451161381,1.4312043917083954,1.4316757345145021,2.8141574148988595,19697.554354831187,2008.5915531635358,4632.441516551485,4632.441516551485,0.04994136952340883,-3.2422334462355002,-3.4426821850636338,0.20044873882813352,1.1484206762213285,1.1484206762213285,0.32812019320609387,0.0,0.0,0.0003293158346385491,4.387608148757093e-05,0.0002854397531509782,0.0011496469835220549,0.1012605934823904,0.07851148754816342,0.02274910593422698,0.10126059338022289,0.07851148746871835,0.02274910591120736,0.42584847426012795,0.42584847426012795,0.12339177813857637,0.0,4.867428259898077,134.0859199894022,1.1368683772161603e-13,4.175829161712613,135.72181486877554,1.1368683772161603e-13,28221.568609504902,21094.332604783405,0.7474542924481272,1.2479729556190753,1.244275478862666,42257.704602238395,25750.0,0.0,29982.839265574497,-29982.839265574497,0.8226988994117741,0.8226988994117741,25286.456054354505,4696.3832112199925,29982.839265574497,43.32414254519957,0.6232567419786167,1.4088449904673308,1.4315119670086904,1.3061203572781057,0.0003302532393183024,0.0018724492173562155,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,72240.5438678129,-4232.839265574497,,,,,,,,,,,,,,,,,3.0,15311.155231858269,1490.0,0.42584847426012795,0.12339177813857637,6.275844827686256,1.1484206762213285
53.0,-26.677670222209912,-3.277728277500889,35.15524942704046,-3.63012207727877,-30.099030582783083,-30.099039135753102,-45.13165972949935,-26.67766197013143,0.7323623970367521,-3.423002410243432,40.41853569084538,77983.98490938063,157.95641891210667,157.95641891210667,78141.94132829273,108907.45528867097,108907.63677605982,157.95668213649242,109065.59345819632,109065.41170758307,-0.1817506132501876,137281.00687939383,93319.34690269831,62395.87350147736,34359.41489024549,28215.4134211975,0.0,62574.828311442994,21089.73186896055,1489.0,109065.59345819632,376987.33590565535,1541217.733094924,4.088248029320083,1572658.5908724288,4.171648331619292,0.7474542922385956,0.10132760960191031,4.027634451161993,1.3069677794119343,1.0,0.0,4.027634451162708,1.431377213523501,1.4318472126912467,2.813817638781257,19694.30091760411,2008.2597948947,4632.441516551485,4632.441516551485,0.034097876540424545,-3.277728277500889,-3.4208160484106465,0.14308777090975733,1.0984206762213284,1.0984206762213284,0.3138344789203796,0.0,0.0,0.0003283374193329406,4.354872488651883e-05,0.00028478869444642177,0.0011470247570538545,0.10132760946733052,0.07859130228636362,0.02273630718096691,0.10132760960214758,0.07859130239074584,0.022736307211164472,0.42646370139547984,0.42646370139547984,0.12337509920792046,0.0,4.83105786535981,134.42789690034226,5.684341886080802e-14,4.155364807280193,135.8745829447189,5.684341886080802e-14,28215.4134211975,21089.73186896055,0.7474542924481272,1.248775960508756,1.2462516800085215,42257.704602238395,25750.0,0.0,29851.42333293456,-29851.42333293456,0.8196585976340695,0.8196585976340695,25186.74314645282,4664.680186481739,29851.42333293456,44.14534513767091,0.6209534830561132,1.408232443965317,1.4316757824172628,1.3063050295833811,0.0003293158346385491,0.0018665655808238343,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,72109.12793517296,-4101.423332934559,,,,,,,,,,,,,,,,,3.0,15309.698829044486,1489.0,0.42646370139547984,0.12337509920792046,6.275844827686256,1.0984206762213284
54.0,-26.708274249384697,-3.3116283023441784,35.15924134285248,-3.664407518785424,-30.164893320803966,-30.164901876449907,-45.1940018805675,-26.70826599441456,0.7352141255120159,-3.4001222601196437,40.42402074478468,78104.38690095585,92.09401666942772,92.09401666942772,78196.48091762529,109037.30107045843,109037.47868408822,92.0941666837111,109129.57285077193,109129.39508712786,-0.17776364406745415,137338.4979489856,93304.26529048629,62371.348110697894,34369.907977542665,28208.925098213662,0.0,62578.83307575632,21084.882151037767,1488.0,109129.57285077193,377319.24762847164,1541056.3644474477,4.084224099706816,1572897.1850666052,4.168611050065918,0.7474542924846496,0.101391943152842,4.027634451161993,1.3069557743659246,1.0,0.0,4.027634451161143,1.4315573056425177,1.4320259086644485,2.813463656178467,19691.118064111404,2007.9352341636957,4632.441516551485,4632.441516551485,0.019880232991691036,-3.3116283023441784,-3.3990319939732747,0.08740369162909634,1.0484206762213284,1.0484206762213284,0.29954876463466523,0.0,0.0,0.00032732090109110286,4.3228660430477755e-05,0.0002840922406606251,0.0011442196957925377,0.10139194327792425,0.07866834133100667,0.02272360194691758,0.10139194315311732,0.07866834123395741,0.022723601918884586,0.427062686983018,0.427062686983018,0.1233584227300624,0.0,4.795581132775396,134.72527678691716,5.684341886080802e-14,4.1353363856316605,135.99210619485683,5.684341886080802e-14,28208.925098213662,21084.882151037767,0.7474542924481272,1.2495675785926312,1.2480959305585755,42257.704602238395,25750.0,0.0,29725.908964525304,-29725.908964525304,0.8166657927794256,0.8166657927794256,25091.60214732316,4634.306817202147,29725.908964525304,44.96353233824612,0.61868620665108,1.4076268350319328,1.4318472606305652,1.3064812644986248,0.0003283374193329406,0.0018609676448547937,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71983.6135667637,-3975.9089645253043,,,,,,,,,,,,,,,,,3.0,15308.261305077598,1488.0,0.427062686983018,0.1233584227300624,6.275844827686256,1.0484206762213284
55.0,-26.74003581900895,-3.344040061119697,35.163137943964095,-3.6997614783234667,-30.22966829692021,-30.229676855186156,-45.255420765001304,-26.740027559768183,0.7380161419455931,-3.377707826233671,40.42929257853619,78215.87366594929,33.499169243445884,33.499169243445884,78249.37283519273,109157.69465366984,109157.44423430547,33.4990923927878,109190.94332669825,109191.19382291328,0.2504962150269421,137393.06025800115,93289.53830396711,62347.71432318758,34379.80442308837,28202.116931302895,0.0,62581.92135439126,21079.793351493798,1487.0,109190.94332669825,377644.62538566726,1540892.7521255761,4.080271897294842,1573126.530178083,4.165626688243047,0.747454292273227,0.10145371204137546,4.027634451161993,1.3069465854065492,1.0,0.0,4.027634451163478,1.431744249680166,1.432211407761698,2.813096299888557,19688.010051531543,2007.6183050819131,4632.441516551485,4632.441516551485,0.00723142842143924,-3.344040061119697,-3.3773725678295934,0.0333325067098964,1.0,1.0,0.2857142857142857,0.0,0.0,0.00032626899823289966,4.291546782300396e-05,0.0002833535304098957,0.0011412444409372735,0.1014537120588649,0.07874272861780712,0.022710983441057778,0.10145371204163714,0.07874272860423279,0.022710983437142666,0.427646201764101,0.427646201764101,0.1233417482144426,0.0,4.760980947277801,134.98017746340548,1.1368683772161603e-13,4.115723968179282,136.0756634890422,1.1368683772161603e-13,28202.116931302895,21079.793351493798,0.7474542924481272,1.2503510781025597,1.2498157930151343,42257.704602238395,25750.0,0.0,29605.91188381881,-29605.91188381881,0.8137182519754813,0.8137182519754813,25000.74016814326,4605.17171567555,29605.91188381881,45.778750433662765,0.6164532211935464,1.4070280073974037,1.432025956632507,1.3066496130880254,0.00032732090109110286,0.0018556355682627908,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71863.6164860572,-3855.9118838188115,,,,,,,,,,,,,,,,,3.0,15306.841361395913,1487.0,0.427646201764101,0.1233417482144426,6.275844827686256,1.0
56.0,-26.772797003574798,-3.375215650615833,35.16693865428557,-3.736027668323345,-30.28872800313827,-30.288736563784873,-45.3114906331524,-26.772788736609808,0.740770368156177,-3.3557387453171157,40.434357465027325,78300.97305110955,0.0,0.0,78300.97305110955,109249.64255655889,109249.81773366213,0.0,109249.81773366212,109249.64255655889,-0.17517710322863422,137444.8190160171,93275.15990988146,62326.48744257891,34387.41385255839,28195.001282354984,0.0,62582.415134913375,21074.474730384383,1486.0,109249.81773366212,377963.7514807221,1540726.8718196366,4.0763879228726,1573346.8960834849,4.162692559589892,0.7474542923171713,0.10151302552102043,4.027634451161993,1.306939958673902,1.0,0.0,4.027634451161397,1.4319371202935534,1.4324027922295117,2.812717398049092,19684.975606593453,2007.3088778118372,4632.441516551485,4632.441516551485,0.0,-3.375215650615833,-3.375215650615833,0.0,1.0,1.0,0.2857142857142857,0.0,0.0,0.00032518724967889437,4.26313877971437e-05,0.0002825558618817507,0.001138031723692709,0.10151302537791629,0.07881457980662145,0.02269844557129484,0.10151302552123369,0.07881457991772732,0.02269844560329311,0.42821496108119894,0.42821496108119894,0.12332507526861344,0.0,4.727235853419586,135.174920626075,1.1368683772161603e-13,4.096509113473303,136.0284376579777,1.1368683772161603e-13,28195.001282354984,21074.474730384383,0.7474542924481272,1.2511657289401594,1.2511657289401594,42257.704602238395,25750.0,0.0,29491.07073953635,-29491.07073953635,0.8108138349207646,0.8108138349207646,24913.88151767049,4577.189221865862,29491.07073953635,46.59104352897608,0.6142529052430035,1.4064358121370861,1.432211455766976,1.3068106001963826,0.00032626899823289966,0.0018505506490250824,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71748.77534177474,-3741.0707395363497,,,,,,,,,,,,,,,,,3.0,15305.437835750767,1486.0,0.42821496108119894,0.12332507526861344,6.275844827686256,1.0
57.0,-26.806369948139672,-3.405471200284488,35.17064275781997,-3.7727658991701674,-30.340002898020966,-30.340011460728967,-45.36039474243296,-26.806361680568944,0.743474310154852,-3.334229573378444,40.43921027265055,78353.06576772031,0.0,0.0,78353.06576772031,109306.22246787304,109306.11480239048,0.0,109306.11480239048,109306.22246787304,0.10766548255924135,137493.6854867643,93262.15292985774,62308.99327023904,34392.39962179855,28187.570684373815,0.0,62579.97030617236,21068.92070274357,1485.0,109306.11480239048,378276.401516937,1540558.6523283522,4.0725740388523155,1573558.0566222614,4.15981026125894,0.7474542924844328,0.10156980363577925,4.027634451161993,1.3069394817249849,1.0,0.0,4.02763445116057,1.4321348152650175,1.4325989687191123,2.812329124487262,19682.23058761166,2007.0289637757705,4632.441516551485,4632.441516551485,0.0,-3.405471200284488,-3.405471200284488,0.0,1.0,1.0,0.2857142857142857,0.0,0.0,0.00032408212278639895,4.2385036483059176e-05,0.00028169708630333977,0.0011345728895872844,0.10156980376967506,0.07888381253156693,0.02268599123810814,0.10156980363603395,0.07888381242757724,0.022685991208202017,0.42876843640505485,0.42876843640505485,0.12330840357861679,0.0,4.694119331633658,135.28639518698606,1.1368683772161603e-13,4.077703883533275,135.80543918004048,1.1368683772161603e-13,28187.570684373815,21068.92070274357,0.7474542924481272,1.2520470269381418,1.2520470269381418,42257.704602238395,25750.0,0.0,29380.66596023862,-29380.66596023862,0.8079488239261721,0.8079488239261721,24830.473194828544,4550.1927654100755,29380.66596023862,47.400452735736316,0.6120824423683121,1.4058501123416791,1.4324028402924964,1.3069654743829746,0.00032518724967889437,0.0018456716943013884,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71638.37056247701,-3630.6659602386208,,,,,,,,,,,,,,,,,3.0,15304.13942143567,1485.0,0.42876843640505485,0.12330840357861679,6.275844827686256,1.0
58.0,-26.84072104387448,-3.4348362917322603,35.17424897189868,-3.8098243885673355,-30.390971228076538,-30.39097979282912,-45.40932301953433,-26.840712772442433,0.7461206696083309,-3.313232154890995,40.44383344893138,78401.8360156766,0.0,0.0,78401.8360156766,109359.90438798885,109359.5461544666,0.0,109359.5461544666,109359.90438798885,0.3582335222454276,137539.3426860059,93250.99627623173,62292.92496001822,34397.857018015005,28179.796531539287,0.0,62577.65354955429,21063.109878232688,1484.0,109359.5461544666,378581.808278365,1540387.9605909064,4.068837770087158,1573759.2451139519,4.156985916124085,0.747454292462989,0.10162376436790853,4.027634451161993,1.3069467777246608,1.0,0.0,4.027634451162417,1.4323371399304525,1.4327997443964018,2.8119318691670285,19679.876065199784,2006.7888693080497,4632.441516551485,4632.441516551485,0.0,-3.4348362917322603,-3.4348362917322603,0.0,1.0,1.0,0.2857142857142857,0.0,0.0,0.0003229549598651185,4.213988356031147e-05,0.00028081507630480705,0.0011310204757309246,0.10162376422438262,0.07895013148603755,0.022673632738345068,0.10162376436815851,0.0789501315975409,0.022673632770367633,0.42930476273458557,0.42930476273458557,0.12329173289328613,0.0,4.661229500311151,135.3326388399717,1.1368683772161603e-13,4.059352824499342,135.58908969045524,1.1368683772161603e-13,28179.796531539287,21063.109878232688,0.7474542924481272,1.2528727360093708,1.2528727360093708,42257.704602238395,25750.0,0.0,29273.810973732703,-29273.810973732703,0.8051180723190913,0.8051180723190913,24749.831123218657,4523.979850514047,29273.810973732703,48.207014675915055,0.6099379335750691,1.405270785785288,1.4325990167987532,1.3071158033834247,0.00032408212278639895,0.0018409479776434236,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71531.5155759711,-3523.810973732703,,,,,,,,,,,,,,,,,3.0,15302.982692161007,1484.0,0.42930476273458557,0.12329173289328613,6.275844827686256,1.0
59.0,-26.87581630501146,-3.463338812228247,35.177755932592056,-3.847614094242431,-30.441843591069414,-30.441852157855532,-45.45820942204443,-26.87580803036695,0.7487071198436297,-3.2927591243949474,40.44822211937748,78447.1658072699,0.0,0.0,78447.1658072699,109409.92682890613,109410.04175910683,0.0,109410.04175910683,109409.92682890613,-0.11493020069610793,137581.7142033248,93239.88863468991,62277.12468208824,34403.0710584463,28171.67244421797,0.0,62574.74350266427,21057.037484268174,1483.0,109410.04175910683,378879.7737907194,1540214.7106230545,4.065180611815446,1573950.2465090181,4.154220825148655,0.7474542921071758,0.10167483848605326,4.027634451161993,1.3069552534585818,1.0,0.0,4.027634451162295,1.4325438973816387,1.4330049241873635,2.8115260261996746,19677.531886395816,2006.549829594797,4632.441516551485,4632.441516551485,0.0,-3.463338812228247,-3.463338812228247,0.0,1.0,1.0,0.2857142857142857,0.0,0.0,0.00032180710572856107,4.189625273527426e-05,0.0002799108529932868,0.001127378594769902,0.10167483824848762,0.07901346606613045,0.022661372182357167,0.10167483848637472,0.07901346625074726,0.022661372235305993,0.4298234868432826,0.4298234868432826,0.12327506301168827,0.0,4.628494082786972,135.32807004530088,1.1368683772161603e-13,4.041466244238563,135.37950522148907,1.1368683772161603e-13,28171.67244421797,21057.037484268174,0.7474542924481272,1.2536554113710403,1.2536554113710403,42257.704602238395,25750.0,0.0,29170.302459518396,-29170.302459518396,0.8023189466111897,0.8023189466111897,24671.793433508374,4498.509026010022,29170.302459518396,49.0107621866497,0.6078173837963559,1.4046977157624876,1.4327997925119489,1.3072617319579447,0.0003229549598651185,0.0018363738628456422,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71428.0070617568,-3420.302459518396,,,,,,,,,,,,,,,,,3.0,15301.823848587359,1483.0,0.4298234868432826,0.12327506301168827,6.275844827686256,1.0
60.0,-26.911629583719385,-3.4910053299232753,35.18116250104848,-3.8861080194823217,-30.492951273999353,-30.492959842820817,-45.50736666480077,-26.91162130591207,0.7512346808019288,-3.2727971731949235,40.45237996212891,78490.45766943225,0.0,0.0,78490.45766943225,109457.82071079046,109457.6759714847,0.0,109457.6759714847,109457.82071079046,0.14473930576059502,137620.88270199485,93228.83340122011,62261.46744163064,34408.184399543854,28163.206730510155,0.0,62571.391130054006,21050.709758433914,1482.0,109457.6759714847,379170.4778921956,1540038.8593072665,4.06160012210952,1574131.2181002474,4.151513131641538,0.747454292398776,0.10172309759756945,4.027634451161993,1.3069650045363232,1.0,0.0,4.02763445116355,1.4327549367581436,1.4332143587011321,2.811111899062944,19675.198767895792,2006.3119177186697,4632.441516551485,4632.441516551485,0.0,-3.4910053299232753,-3.4910053299232753,0.0,1.0,1.0,0.2857142857142857,0.0,0.0,0.0003206396393895851,4.1652588280919726e-05,0.0002789870511086654,0.0011236578584733524,0.10172309749486144,0.07907389234308232,0.022649205151779126,0.10172309759781768,0.07907389242292183,0.022649205174647625,0.4303250773825901,0.4303250773825901,0.12325839377307665,0.0,4.596016121044443,135.28415920113576,0.0,4.02403185399686,135.17647711225578,0.0,28163.206730510155,21050.709758433914,0.7474542924481272,1.2544144576599012,1.2544144576599012,42257.704602238395,25750.0,0.0,29069.982123403395,-29069.982123403395,0.7995499464899218,0.7995499464899218,24596.23547165857,4473.746651744825,29069.982123403395,49.8117260854441,0.605719656431759,1.4041307896447495,1.433004972335351,1.3074033966017784,0.00032180710572856107,0.0018319440521873793,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71327.68672564179,-3319.9821234033952,,,,,,,,,,,,,,,,,3.0,15300.664212958785,1482.0,0.4303250773825901,0.12325839377307665,6.275844827686256,1.0
61.0,-26.948130755208275,-3.517861355318065,35.18446793750581,-3.925290483143158,-30.544023174684664,-30.544031745533037,-45.55652547916395,-26.948122473972848,0.7537064791741841,-3.2533170778740206,40.45631605508906,78530.74164618104,0.0,0.0,78530.74164618104,109502.51010831467,109502.6116240735,0.0,109502.6116240735,109502.51010831467,-0.10151575882628094,137657.02832075974,93217.77246138512,62246.001094825486,34413.07929617737,28154.41669668623,0.0,62567.495992863594,21044.139605218643,1481.0,109502.6116240735,379454.3331949152,1539860.391189876,4.058091465775652,1574302.552438799,4.148859071350025,0.7474542922317242,0.10176869973028935,4.027634451161993,1.3069756259908902,1.0,0.0,4.0276344511627835,1.4329700836746577,1.4334278751889815,2.8106898371762723,19672.86444511309,2006.0738830398852,4632.441516551485,4632.441516551485,0.0,-3.517861355318065,-3.517861355318065,0.0,1.0,1.0,0.2857142857142857,0.0,0.0,0.00031945376088687405,4.1410229356284505e-05,0.00027804353153058957,0.0011198577065153483,0.10176869972874722,0.07913157649346589,0.022637123235281328,0.10176869973054845,0.079131576494665,0.022637123235624352,0.4308105712695204,0.4308105712695204,0.12324172504885401,0.0,4.56397509130511,135.2099877692546,5.684341886080802e-14,4.007023557048228,134.9795999186149,5.684341886080802e-14,28154.41669668623,21044.139605218643,0.7474542924481272,1.2551363994994813,1.2551363994994813,42257.704602238395,25750.0,0.0,28972.723047374755,-28972.723047374755,0.7968100891238444,0.7968100891238444,24523.059078984013,4449.66396839074,28972.723047374755,50.60993596977141,0.6036440069120034,1.4035698981825218,1.4332144068815693,1.3075409273976275,0.0003206396393895851,0.0018276535218467874,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71230.42764961315,-3222.723047374755,,,,,,,,,,,,,,,,,3.0,15299.497521950529,1481.0,0.4308105712695204,0.12324172504885401,6.275844827686256,1.0
62.0,-26.985296386010837,-3.5439314016287744,35.18767198565327,-3.9651182834990095,-30.595365840532235,-30.595374413410067,-45.605987089779205,-26.98528810062421,0.7561268747749068,-3.2342806383598663,40.46004267294951,78569.36096079163,0.0,0.0,78569.36096079163,109545.48486069727,109545.06134533427,0.0,109545.06134533427,109545.48486069727,0.42351536299975123,137690.3860613912,93206.78600610753,62230.65921851051,34417.91865288558,28145.32471605696,0.0,62563.24336894254,21037.34376964698,1480.0,109545.06134533427,379731.8845343117,1539679.3220577599,4.05464851587578,1574464.7815131012,4.146253832342689,0.7474542923871522,0.10181185166436287,4.027634451161993,1.306987424432301,1.0,0.0,4.027634451161459,1.4331892030863291,1.4336453399318372,2.8102601125438325,19670.5458416998,2005.8374512906855,4632.441516551485,4632.441516551485,0.0,-3.5439314016287744,-3.5439314016287744,0.0,1.0,1.0,0.2857142857142857,0.0,0.0,0.0003182504437024455,4.116769654073365e-05,0.00027708274716171184,0.0011159880182911185,0.10181185162206469,0.07918673556094907,0.022625116061115606,0.10181185166458735,0.07918673559384755,0.022625116070515313,0.43128132275166453,0.43128132275166453,0.12322505673614258,0.0,4.5325663337847,135.11271063542455,5.684341886080802e-14,3.9904075131347554,134.78836111201025,5.684341886080802e-14,28145.32471605696,21037.34376964698,0.7474542924481272,1.2558389995457748,1.2558389995457748,42257.704602238395,25750.0,0.0,28878.40555728511,-28878.40555728511,0.7940986326882552,0.7940986326882552,24452.171336734602,4426.234220550507,28878.40555728511,51.405420584825976,0.6015898732486782,1.4030149351424401,1.4334279234036995,1.3076744493048795,0.00031945376088687405,0.0018234974760408362,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71136.11015952351,-3128.4055572851103,,,,,,,,,,,,,,,,,3.0,15298.32916088299,1480.0,0.43128132275166453,0.12322505673614258,6.275844827686256,1.0
63.0,-27.02309645042076,-3.56923910788633,35.19077489451996,-4.00559149039907,-30.646550514325202,-30.64655908921946,-45.655321470089234,-27.02308816283994,0.7585008269676905,-3.2156456721515876,40.46357367848247,78604.68510778411,0.0,0.0,78604.68510778411,109584.9354646364,109585.25972331999,0.0,109585.25972331999,109584.9354646364,-0.32425868359860033,137721.21512669086,93195.75252083816,62215.49928510142,34422.50359526304,28135.95540337087,0.0,62558.45899863391,21030.340642097584,1479.0,109585.25972331999,380003.7364000961,1539495.6856571734,4.051264601346651,1574618.5067432434,4.143692169082697,0.747454292580305,0.10185278180468263,4.027634451161993,1.3069999333517632,1.0,0.0,4.027634451162439,1.4334121210039192,1.4338665805481303,2.8098230733120615,19668.21731298333,2005.6000074422288,4632.441516551485,4632.441516551485,0.0,-3.56923910788633,-3.56923910788633,0.0,1.0,1.0,0.2857142857142857,0.0,0.0,0.0003170308658294173,4.092709893201619e-05,0.00027610376689740114,0.0011120450436515731,0.10185278183942702,0.07923960938566318,0.02261317245376383,0.10185278180492413,0.07923960935863268,0.02261317244604994,0.43173882911644035,0.43173882911644035,0.12320838875264009,0.0,4.501966724734075,134.99793657746875,0.0,3.9741464991192856,134.60220308540886,0.0,28135.95540337087,21030.340642097584,0.7474542924481272,1.2564997022944666,1.2564997022944666,42257.704602238395,25750.0,0.0,28786.924750906695,-28786.924750906695,0.7914149525623216,0.7914149525623216,24383.49183057505,4403.432920331645,28786.924750906695,52.198207997504774,0.5995567822441831,1.4024657970935042,1.4336453881853266,1.3078040824504849,0.0003182504437024455,0.0018194713330146482,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71044.6293531451,-3036.9247509066954,,,,,,,,,,,,,,,,,3.0,15297.153095170055,1479.0,0.43173882911644035,0.12320838875264009,6.275844827686256,1.0
64.0,-27.061510415116768,-3.593807216569327,35.193777402919444,-4.04665576117111,-30.698053687423805,-30.698062264339093,-45.70500775063408,-27.061502121783523,0.7608334894607083,-3.197369131447935,40.466923501098634,78638.77420954994,0.0,0.0,78638.77420954994,109623.11700075919,109623.44593712008,0.0,109623.4459371201,109623.11700075919,-0.32893636090739165,137749.7797900814,93184.80855575838,62200.46290887878,34427.05071875512,28126.333852961317,0.0,62553.38457171644,21023.14897716638,1478.0,109623.4459371201,380270.5075153181,1539309.5321880672,4.04793298919207,1574764.3545084165,4.14116878218588,0.7474542927304737,0.10189172324149287,4.027634451161993,1.3070136044221,1.0,0.0,4.027634451162535,1.4336387192629985,1.434091480047322,2.80937895792359,19665.907676786053,2005.3644900945842,4632.441516551485,4632.441516551485,0.0,-3.593807216569327,-3.593807216569327,0.0,1.0,1.0,0.2857142857142857,0.0,0.0,0.0003157958893521626,4.068610224827871e-05,0.0002751097871038839,0.0011080416563914442,0.10189172326984662,0.07929044197977364,0.02260128129007298,0.10189172324166654,0.07929044195770922,0.02260128128378365,0.4321846130558353,0.4321846130558353,0.12319172103250477,0.0,4.472317477971387,134.8700392409565,5.684341886080802e-14,3.9582026209086507,134.4205641207041,5.684341886080802e-14,28126.333852961317,21023.14897716638,0.7474542924481272,1.257146591634732,1.257146591634732,42257.704602238395,25750.0,0.0,28698.173041959606,-28698.173041959606,0.7887584847376155,0.7887584847376155,24316.936870185014,4381.236171774593,28698.173041959606,52.98832568298107,0.5975443066194056,1.4019223832640029,1.4338666288292607,1.3079299427325672,0.0003170308658294173,0.001815570701756578,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,70955.877644198,-2948.173041959606,,,,,,,,,,,,,,,,,3.0,15295.977929583882,1478.0,0.4321846130558353,0.12319172103250477,6.275844827686256,1.0
65.0,-27.243476876532178,-3.3792238832359938,35.19668069845995,-4.227758828178025,-30.895201117565385,-30.89520970222328,-45.903878880757816,-27.24346745155401,0.7631299147132609,-3.179409352881904,40.4701063823263,78651.00482047137,0.0,0.0,78651.00482047137,109659.89277981258,109659.8512342739,0.0,109659.8512342739,109659.89277981258,0.04154553868283983,137776.335603381,93187.30150333226,62178.4152698295,34454.31803722529,28116.484369107115,0.0,62570.802406332405,21015.786939982714,1477.0,109659.8512342739,380532.7979370497,1539120.923557599,4.04464722069032,1574902.9432770023,4.138678589112136,0.7474542927946474,0.10192890152322297,4.027634451161993,1.3072749806707724,1.0,0.0,4.027634451162105,1.4347129298058736,1.4351577222369365,2.8072754956679447,19666.43379340947,2005.4181390596657,4632.441516551485,4632.441516551485,0.0,-3.3792238832359938,-3.3792238832359938,0.0,1.0,1.0,0.2857142857142857,0.0,0.0,0.0003100057626008543,3.973460527979134e-05,0.00027027115732106296,0.001088553424381736,0.1019289015246845,0.07933946947716254,0.022589432047521965,0.10192890152322291,0.07933946947602491,0.02258943204719806,0.43262014639332114,0.43262014639332114,0.12317505352306317,0.0,4.443718091951723,134.73241044788313,5.684341886080802e-14,3.94253926759518,134.24290495608608,5.684341886080802e-14,28116.484369107115,21015.786939982714,0.7474542924481272,1.2569921080716648,1.2569921080716648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340915283770856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15294.79406978366,1477.0,0.43262014639332114,0.12317505352306317,6.275844827686256,1.0
66.0,-27.4255541705121,-3.1646405499026606,35.199486363790896,-4.4181139796040725,-31.10067421986379,-31.100682812415783,-46.105072496552,-27.42554562855907,0.7653948812297813,-3.1617273305153275,40.47313593115794,78673.1694933849,0.0,0.0,78673.1694933849,109694.67518920507,109694.69185696615,0.0,109694.69185696615,109694.67518920507,-0.01666776108322665,137801.12160526993,93152.80746684501,62131.29992125655,34468.341717320516,28106.429748303788,0.0,62574.771465624304,21008.271566940148,1476.0,109694.69185696615,380791.1703343893,1538929.9297490455,4.04140129719301,1575034.864218236,4.136216874028695,0.7474542926679612,0.10196452773638472,4.027634451161993,1.3074030073871843,1.0,0.0,4.027634451161263,1.4357891730573014,1.4362261208939568,2.8051712094929226,19659.154103216704,2004.6758172481639,4632.441516551485,4632.441516551485,0.0,-3.1646405499026606,-3.1646405499026606,0.0,1.0,1.0,0.2857142857142857,0.0,0.0,0.00030431006033871744,3.879300858808274e-05,0.0002655170517506347,0.0010694056250018181,0.10196452778931603,0.07938691269178966,0.022577615097526375,0.10196452773638469,0.07938691265057872,0.022577615085806,0.4330468036093573,0.4330468036093573,0.12315838618217656,0.0,4.41622687741517,134.58766520105092,5.684341886080802e-14,3.927122211745086,134.06872448952777,5.684341886080802e-14,28106.429748303788,21008.271566940148,0.7474542924481272,1.257266589245225,1.257266589245225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351577772429198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15290.61988395419,1476.0,0.4330468036093573,0.12315838618217656,6.275844827686256,1.0
67.0,-27.606856299955556,-2.9516544522664994,35.202196317935446,-4.6078382181934785,-31.259864363633977,-31.259872962242305,-46.262011654302455,-27.606848100551325,0.7676327960845128,-3.1442873712260746,40.476024876704486,78518.13630745838,191.66828366066557,191.66828366066557,78709.80459111904,109536.52204015832,109536.49717419762,191.66824014991752,109728.16541434753,109728.19032381898,0.024909471452701837,137824.35632418277,93117.74878668354,62099.359816956676,34464.87663302985,28096.190909835248,0.0,62561.0675428651,21000.61849468952,1475.0,109728.16541434753,381046.14024968375,1538736.626606735,4.038189773024507,1575160.6704016486,4.133779361652925,0.7474542923659492,0.1019987949442577,4.027634451161993,1.3075280531728644,1.0,0.0,4.027634451161524,1.4368621960849968,1.4372914586900474,2.8030763577300912,19651.75524949783,2003.921344138705,4632.441516551485,4632.441516551485,0.0413752193040855,-2.9516544522664994,-3.1423691623766143,0.19071471011011498,1.0,1.0,0.2857142857142857,0.0,0.0,0.00029873446425941785,3.8072924035341486e-05,0.00026066154022407633,0.0010498493994994375,0.10199879489278668,0.07943297304168515,0.022565821851101536,0.10199879494425772,0.07943297308176892,0.022565821862488785,0.4334658364441771,0.4334658364441771,0.12314171897613395,0.0,4.389865161101682,134.23144358486576,5.684341886080802e-14,3.9119201673105977,132.86522774959428,5.684341886080802e-14,28096.190909835248,21000.61849468952,0.7474542924481272,1.2581275812978938,1.2550638822404994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436226170820516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15286.392541957452,1475.0,0.4334658364441771,0.12314171897613395,6.275844827686256,1.0
68.0,-27.787349439732285,-2.740281016666006,35.20480868957545,-4.794087040331192,-31.41437323545727,-31.414381839886403,-46.41603377005083,-27.787340297534787,0.7698013675644688,-3.1274073317949584,40.478669245947884,78355.65042016197,385.1877279408068,385.1877279408068,78740.83814810278,109373.58171561039,109373.31789602098,385.1867988309922,109758.50469485197,109758.7694435512,0.2647486992209451,137844.09549939376,93093.50143202841,62075.570716326954,34464.367461890506,28085.59080454179,0.0,62549.958266432295,20992.69539389076,1474.0,109758.50469485197,381293.0515411513,1538540.470564376,4.035060340978514,1575275.8325685565,4.131404509474896,0.7474542921310375,0.10202997887705204,4.027634451161993,1.3076913290517411,1.0,0.0,4.027634451162712,1.4379317828323726,1.4383535175382354,2.8009913260478476,19646.63803945636,2003.399533934255,4632.441516551485,4632.441516551485,0.0831500465930434,-2.740281016666006,-3.1235523877513858,0.3832713710853799,1.0,1.0,0.2857142857142857,0.0,0.0,0.00029327730014657463,3.737828295264852e-05,0.0002558990171939261,0.001030667697668752,0.10202997878178217,0.07947584633526171,0.022554132446520464,0.10202997887727354,0.07947584640947179,0.022554132467580246,0.433865843710785,0.433865843710785,0.12312505187796652,0.0,4.3625724652107465,133.70579010062102,5.684341886080802e-14,3.897208699359453,131.65914871350134,5.684341886080802e-14,28085.59080454179,20992.69539389076,0.7474542924481272,1.2588471732100162,1.2526890919160192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372915066854157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15283.045057816329,1474.0,0.433865843710785,0.12312505187796652,6.275844827686256,1.0
69.0,-27.96700767249297,-2.530513128834925,35.20731952481284,-4.979347077291436,-31.56669582092235,-31.566704431017694,-46.56799369314683,-27.966998587549014,0.7718750993867047,-3.1112748315891863,40.48100606797329,78189.30881470737,577.85346027028,577.85346027028,78767.16227497766,109206.31715158731,109206.81280361465,577.8560829595764,109784.66888657422,109784.1706118576,-0.49827471662138123,137859.1941175954,93069.90186679234,62052.89387749893,34463.34221032601,28074.525231021187,0.0,62537.867441347196,20984.42438447363,1473.0,109784.66888657422,381529.14536526514,1538341.0535356249,4.032040729320589,1575377.606362057,4.129114709844343,0.7474542921668613,0.10205706284204145,4.027634451161993,1.3078560890769584,1.0,0.0,4.027634451162698,1.4389977808175933,1.4394121425964947,2.7989163741959473,19641.657540184664,2002.8916643486475,4632.441516551485,4632.441516551485,0.12474058403233691,-2.530513128834925,-3.1054916962680394,0.5749785674331145,1.0,1.0,0.2857142857142857,0.0,0.0,0.0002879366552528515,3.6704467418569656e-05,0.00025123218783428187,0.0010118714149621546,0.10205706288969185,0.07951447024228704,0.022542592647404814,0.10205706284219927,0.07951447020516177,0.022542592636879685,0.43424011417508374,0.43424011417508374,0.12310838486609925,0.0,4.333534509800472,133.04754865259997,5.684341886080802e-14,3.8831499309758897,130.46717356030723,5.684341886080802e-14,28074.525231021187,20984.42438447363,0.7474542924481272,1.2595114847632363,1.2502714277559799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383535711312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15279.750780444723,1473.0,0.43424011417508374,0.12310838486609925,6.275844827686256,1.0
70.0,-28.145822483611155,-2.32234448347843,35.20972401402703,-5.163656641356624,-31.717260244329704,-31.717268859960434,-46.71826462782917,-28.145813969179162,0.7738410632572368,-3.0959811304560234,40.48300310645742,78020.65530317053,769.7625572205817,769.7625572205817,78790.41786039111,109036.3779396275,109036.39165518519,769.7626540481081,109806.1543092333,109806.1404968481,-0.013812385208439082,137869.09814679273,93046.75771916682,62031.03312013636,34461.91622114496,28062.943837559425,0.0,62524.860058704384,20975.76783520056,1472.0,109806.1543092333,381753.06935088965,1538138.0894213198,4.029144001478963,1575464.5857640088,4.126920546946317,0.7474542926293644,0.10207955366125537,4.027634451161993,1.3080214293533934,1.0,0.0,4.027634451161027,1.4400601239058686,1.440467264677812,2.796851592722294,19636.773153152964,2002.3935954839792,4632.441516551485,4632.441516551485,0.16616778743352797,-2.32234448347843,-3.0882773762352276,0.7659328927567977,1.0,1.0,0.2857142857142857,0.0,0.0,0.00028271012447456345,3.604922543777972e-05,0.0002466608990367837,0.00099345993471514,0.10207955364680557,0.07954833048059155,0.02253122316621401,0.10207955366125508,0.07954833049185196,0.022531223169403404,0.43458540109207655,0.43458540109207655,0.1230917179232721,0.0,4.302711618223668,132.28619662632087,5.684341886080802e-14,3.8698221937132757,129.28974538303663,5.684341886080802e-14,28062.943837559425,20975.76783520056,0.7474542924481272,1.2601454491287953,1.2478341451690926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439412195932081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15276.492681595395,1472.0,0.43458540109207655,0.1230917179232721,6.275844827686256,1.0
71.0,-28.323658406505672,-2.1159709161237665,35.21201729432346,-5.346908479090757,-31.859590919298757,-31.859599540106267,-46.86066285995764,-28.323649382027362,0.7756949394110393,-3.0815522536609783,40.48464923867873,77824.92062017448,985.1719174404141,985.1719174404141,78810.0925376149,108836.86429328281,108837.64172782157,985.1789546394385,109822.820682461,109822.03621072322,-0.7844717377738561,137873.6533820645,93023.94866541731,62012.00509439315,34457.71507891573,28050.83269960353,0.0,62508.54777851926,20966.715308110106,1471.0,109822.820682461,381964.42529494443,1537931.3882688223,4.026373364695589,1575536.2844545045,4.124824669831256,0.7474542924498084,0.10209731257507111,4.027634451161993,1.308186763585545,1.0,0.0,4.0276344511617435,1.4411179834082377,1.4415180570996327,2.794798550523015,19631.95948500056,2001.902737938089,4632.441516551485,4632.441516551485,0.212667966539986,-2.1159709161237665,-3.0707107063356474,0.9547397902118808,1.0267410813576552,1.0267410813576552,0.29335459467361574,0.0,0.0,0.0002775989674947073,3.5438330390775944e-05,0.00024216063710393135,0.0009753345247151312,0.10209731244321266,0.0795772844540097,0.022520027989202957,0.10209731257519047,0.07957728455678359,0.022520028018287522,0.4349008069685116,0.4349008069685116,0.12307505103567705,0.0,4.270480209319089,131.41915739525496,5.684341886080802e-14,3.8572471930719985,127.99611565906099,5.684341886080802e-14,28050.83269960353,20966.715308110106,0.7474542924481272,1.2607890494729679,1.2450284542831533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404673147372054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15273.263353483184,1471.0,0.4349008069685116,0.12307505103567705,6.275844827686256,1.0267410813576552
