time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
72.0,-28.5003449987224,-1.9116709398201228,35.21419443812124,-5.528574844915397,-31.991443111624132,-31.991451737185805,-46.99327378822488,-28.50033651663871,0.7774322489913743,-3.0680155219091936,40.485932911156766,77594.99563302881,1234.0028435627598,1234.0028435627598,78828.99847659157,108600.52879183108,108600.51827782117,1234.0027240944823,109834.52100191565,109834.53163539384,0.010633478188537993,137872.69821412954,93002.93036667585,61997.39511369104,34450.59472553868,28038.17721221388,0.0,62488.77193775256,20957.25590330377,1470.0,109834.52100191565,382162.79630318476,1537720.7621704433,4.023732234130161,1575592.197613115,4.1228298852071825,0.7474542922203392,0.10211019428907622,4.027634451161993,1.3083573079900819,1.0,0.0,4.027634451163805,1.4421703399227594,1.4425635035674467,2.792759176684848,19627.523741353296,2001.4504179667163,4632.441516551485,4632.441516551485,0.266382821920952,-1.9116709398201228,-3.052022642928627,1.140351703108504,1.0767410813576552,1.0767410813576552,0.3076403089593301,0.0,0.0,0.0002726052300249024,3.48780645353461e-05,0.00023772716548955627,0.0009574781217028252,0.10211019419960948,0.07960118269475436,0.02250901150485513,0.10211019428907603,0.07960118276449918,0.022509011524577037,0.43518538875405915,0.43518538875405915,0.12305838419226767,0.0,4.237151235302349,130.43371112814157,0.0,3.8454477709005914,126.53288785198288,0.0,28038.17721221388,20957.25590330377,0.7474542924481272,1.2614906011453728,1.2417430080130898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415181102350443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15270.186732814313,1470.0,0.43518538875405915,0.12305838419226767,6.275844827686256,1.0767410813576552
73.0,-28.675782165320225,-1.709573373135089,35.216250245315756,-5.708437075931556,-32.11644916901575,-32.116457799043694,-47.11961854537947,-28.67577319152263,0.7790460953917773,-3.055416528217434,40.48683653167918,77345.73031852244,1498.2919977959443,1498.2919977959443,78844.02231631838,108343.66839376745,108342.7283259356,1498.2789975336243,109841.00732346922,109841.96039156339,0.9530680941679748,137865.95996732503,92984.1741970504,61986.23601804028,34442.15353223345,28024.952643855817,0.0,62467.10617608927,20947.37115592326,1469.0,109841.00732346922,382347.49792717485,1537505.9898401476,4.021226758839662,1575631.5576778054,4.120941201968879,0.7474542926842647,0.10211795501652551,4.027634451161993,1.3085345439659433,1.0,0.0,4.02763445116204,1.4432165637889973,1.4436029745026524,2.790734635547632,19623.56540194217,2001.0467796793168,4632.441516551485,4632.441516551485,0.3234346278183153,-1.709573373135089,-3.0329230905242746,1.3233497173891855,1.1265637413619072,1.1265637413619072,0.32187535467483064,0.0,0.0,0.0002677287715916484,3.435191952805477e-05,0.0002333768520635936,0.0009399566494750655,0.10211795506559966,0.07961977240508208,0.02249818266051758,0.1021179550166533,0.07961977236681973,0.022498182649705777,0.43543754988055583,0.43543754988055583,0.12304171738420683,0.0,4.202890429267711,129.33903768743016,5.684341886080802e-14,3.8344626236092267,124.9969878913301,5.684341886080802e-14,28024.952643855817,20947.37115592326,0.7474542924481272,1.2621686379078298,1.238183342453733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442563553581596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15267.30143785839,1469.0,0.43543754988055583,0.12304171738420683,6.275844827686256,1.1265637413619072
74.0,-28.849877490978127,-1.5097984360057757,35.21817951468893,-5.886616360489256,-32.23450526163272,-32.23451389584572,-47.23946551149709,-28.8498685380793,0.7805325443298443,-3.043778780982729,40.48734968240492,77076.55910717972,1777.0075444823867,1777.0075444823867,78853.56665166211,108065.39225739698,108065.15147928124,1777.0035851710911,109842.15506445232,109842.39980187936,0.24473742704140022,137853.30164062482,92966.8213634382,61977.98802452335,34432.03704323872,28011.14657617249,0.0,62443.18361941121,20937.051748032205,1468.0,109842.15506445232,382518.1697584052,1537286.8820609543,4.018859765620781,1575653.9099198324,4.119160956236406,0.7474542925651668,0.10212047134878219,4.027634451161993,1.3087152290297674,1.0,0.0,4.0276344511607975,1.444256089570585,1.4446359041234773,2.788725960892098,19619.903225359558,2000.673341595709,4632.441516551485,4632.441516551485,0.383600643015832,-1.5097984360057757,-3.013328274983398,1.5035298389776222,1.1760103890788591,1.1760103890788591,0.33600296830824544,0.0,0.0,0.00026296913901132746,3.385964129596101e-05,0.00022910949771536644,0.0009227693060868299,0.10212047129488502,0.0796329265816439,0.022487544713241117,0.10212047134887757,0.07963292662367259,0.022487544725109596,0.43565649106710214,0.43565649106710214,0.12302505060442483,0.0,4.167978662787505,128.14351488395067,0.0,3.8243113253125784,123.39368988536194,0.0,28011.14657617249,20937.051748032205,0.7474542924481272,1.2628050346098871,1.2343470438175985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436030274922929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15264.537254832816,1468.0,0.43565649106710214,0.12302505060442483,6.275844827686256,1.1760103890788591
75.0,-29.022538781109976,-1.312459206250106,35.2199772362377,-6.063018646649994,-32.346112395833565,-32.34612103397256,-47.35330167515201,-29.022529872710777,0.7818899137158724,-3.0331093126076643,40.48746741322351,76789.85699669863,2069.2924293196284,2069.2924293196284,78859.14942601825,107768.23293302345,107768.63155290461,2069.300083347906,109837.93163625253,109837.52536234308,-0.4062739094515564,137834.68741422484,92950.87741091361,61972.501105421754,34420.41811721318,27996.7557779723,0.0,62417.17389518548,20926.29528240631,1467.0,109837.93163625253,382674.69384593103,1537063.2879559025,4.016631652613906,1575659.0381696,4.117489511349756,0.7474542925030981,0.1021177097334239,4.027634451161993,1.308899364829995,1.0,0.0,4.027634451162327,1.445288338342084,1.4456617130314993,2.7867342068103618,19616.538381849,2000.330223047524,4632.441516551485,4632.441516551485,0.4466958561540714,-1.312459206250106,-2.993145566895986,1.68068636064588,1.2250932061576436,1.2250932061576436,0.3500266303307553,0.0,0.0,0.0002583257902611506,3.339811543184591e-05,0.00022492767482930467,0.0009059264521622698,0.1021177097792573,0.07964061283509904,0.02247709694415825,0.10211770973351318,0.07964061279935403,0.022477096934069882,0.4358420083247197,0.4358420083247197,0.12300838384726588,0.0,4.132749943225974,126.85470220839608,0.0,3.8149992263235504,121.72735890201284,0.0,27996.7557779723,20926.29528240631,0.7474542924481272,1.2634206982591536,1.230268084960857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446359570652398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15261.89903272911,1467.0,0.4358420083247197,0.12300838384726588,6.275844827686256,1.2250932061576436
76.0,-29.193686995525894,-1.1176608514046673,35.2216387230416,-6.237584283202864,-32.45165819378501,-32.451666835609025,-47.46146381422875,-29.193678099254853,0.7831182088320929,-3.0234030317867875,40.48718890592819,76487.32368089767,2374.1974185473673,2374.1974185473673,78861.52109944503,107454.09304460774,107454.17291218005,2374.1991832208073,109828.37209540086,109828.2904631551,-0.08163224575400818,137810.15587724786,92936.26348730952,61969.4937050327,34407.52198030758,27981.783781846992,0.0,62389.305762154574,20915.104405738482,1466.0,109828.37209540086,382817.1312715258,1536835.0858446148,4.014541044022827,1575646.9066598446,4.115925798373596,0.7474542927212177,0.10210970277306247,4.027634451161993,1.309086313419976,1.0,0.0,4.027634451161347,1.4463128097477056,1.4466798998128805,2.7847602704041408,19613.454230292027,2000.0157271129315,4632.441516551485,4632.441516551485,0.5125153571965185,-1.1176608514046673,-2.972295270147539,1.8546344187428716,1.2737742097405944,1.2737742097405944,0.36393548849731266,0.0,0.0,0.0002537977625656943,3.29650025938113e-05,0.000220832759971883,0.0008894336320079431,0.10210970283710838,0.07964286711921482,0.02246683571789355,0.10210970277315314,0.07964286706926071,0.022466835703801757,0.4359943298384194,0.4359943298384194,0.1229917171082054,0.0,4.097549236476141,125.47957753063685,0.0,3.806521240618906,120.00270791525577,0.0,27981.783781846992,20915.104405738482,0.7474542924481272,1.2640230586967443,1.225968501276303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445661765784809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15259.37723213587,1466.0,0.4359943298384194,0.1229917171082054,6.275844827686256,1.2737742097405944
77.0,-29.36324180931168,-0.9255004379978374,35.223159696891464,-6.410269544552989,-32.55110580214189,-32.551114447415465,-47.56390495514495,-29.363232942415124,0.7842186802560605,-3.0146461162235223,40.48651642248022,76169.09090149602,2690.750391180421,2690.750391180421,78859.84129267644,107123.0163451246,107122.81482843054,2690.745329419262,109813.5601578498,109813.76673630503,0.20657845522509888,137779.79915493686,92922.83125210952,61968.90527070203,34393.251090452766,27966.238997087043,0.0,62359.49008753981,20903.485374374253,1465.0,109813.5601578498,382945.6726067994,1536602.1778542208,4.01258530327348,1575617.6142189666,4.114467735053316,0.747454292175346,0.10209653073447336,4.027634451161993,1.309275657194667,1.0,0.0,4.027634451164555,1.4473289940070406,1.447689953607208,2.7828050621795257,19610.61946461047,1999.7266614603836,4632.441516551485,4632.441516551485,0.5808492954668724,-0.9255004379978374,-2.950710649564559,2.0252102115667214,1.322017614775218,1.322017614775218,0.37771931850720514,0.0,0.0,0.0002493840797171146,3.2559604429184794e-05,0.0002168244752879298,0.0008732897265247882,0.10209653067665816,0.07963977533267418,0.022456755343983982,0.10209653073453888,0.07963977537777257,0.02245675535670079,0.43611399928706734,0.43611399928706734,0.12297505038362368,0.0,4.06270735140896,124.02462068654302,0.0,3.798864796479563,118.22427158284904,0.0,27966.238997087043,20903.485374374253,0.7474542924481272,1.264600483133739,1.2214514710522872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446679952568459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15256.965306629558,1465.0,0.43611399928706734,0.12297505038362368,6.275844827686256,1.322017614775218
78.0,-29.531131985237963,-0.7360668363226,35.22453634228368,-6.580997596587963,-32.64452519933,-32.644533847826,-47.66069679809732,-29.531123318063916,0.785193515757669,-3.006818350581257,40.485454576191174,75835.7360268175,3017.967798971497,3017.967798971497,78853.703825789,106775.62610677729,106775.64671662568,3017.968381500123,109793.61509812581,109793.59390574878,-0.021192377025727183,137743.74850776698,92910.60384763501,61970.712421058095,34377.657140641015,27950.13340964119,0.0,62327.7905502822,20891.447190414405,1464.0,109793.61509812581,383060.6037122702,1536364.4968552478,4.010760913459174,1575571.362513657,4.113112513384754,0.7474542924080662,0.10207830878440931,4.027634451161993,1.3094673978025098,1.0,0.0,4.027634451161284,1.4483364341758915,1.44869141600532,2.7808693865066862,19608.03896880596,1999.4635241194455,4632.441516551485,4632.441516551485,0.6514853534984628,-0.7360668363226,-2.9283395515940467,2.1922727152714465,1.3697899047339372,1.3697899047339372,0.39136854420969636,0.0,0.0,0.0002450834911668594,3.2180813563735464e-05,0.00021290267760312395,0.0008574941590589769,0.1020783087703482,0.0796314598914593,0.022446848878888898,0.1020783087844091,0.0796314599024284,0.022446848881980914,0.43620178718246444,0.43620178718246444,0.12295838367062496,0.0,4.0285260821990505,122.49591766479034,0.0,3.792011866338953,116.39659743325166,0.0,27950.13340964119,20891.447190414405,0.7474542924481272,1.2651451804981713,1.2167242791261454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476900062619016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15254.664386381759,1464.0,0.43620178718246444,0.12295838367062496,6.275844827686256,1.3697899047339372
79.0,-29.69728938461966,-0.5494407105540074,35.22576533631056,-6.749706867244072,-32.732274648572044,-32.73228330007883,-47.752163897361584,-29.697280557192318,0.7860455964985249,-2.9998949551175897,40.48400975416807,75488.85670309217,3354.8649077688997,3354.8649077688997,78843.72161086107,106413.69313706872,106413.81281724542,3354.868680881298,109768.68149812671,109768.55804483763,-0.1234532890812261,137702.16306408498,92899.55202881018,61974.71489670254,34360.93014678627,27933.48156595826,0.0,62294.41171274453,20879.000700764635,1463.0,109768.68149812671,383162.27892089094,1536121.9915427899,4.009063720648616,1575508.4308693197,4.111856822927511,0.7474542924935387,0.10205517699507988,4.027634451161993,1.309661152805202,1.0,0.0,4.0276344511637,1.4493346858343092,1.4496838409757673,2.7789540197497486,19605.706570939416,1999.2256857274826,4632.441516551485,4632.441516551485,0.7242109578247523,-0.5494407105540074,-2.9051450101393717,2.3557042995853643,1.4170598738426374,1.4170598738426374,0.404874249669325,0.0,0.0,0.00024089464527523357,3.182661898707756e-05,0.000209068026288156,0.0008420495853146184,0.1020551770150167,0.07961806865666847,0.02243710835834822,0.10205517699514118,0.07961806864111481,0.02243710835396506,0.43625862592925346,0.43625862592925346,0.12294171696689266,0.0,3.9952708530921086,120.89926555269773,0.0,3.785940551616136,114.52435619645456,0.0,27933.48156595826,20879.000700764635,0.7474542924481272,1.2656628330391761,1.2118078432330432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486914675450904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15252.473225698472,1463.0,0.43625862592925346,0.12294171696689266,6.275844827686256,1.4170598738426374
80.0,-29.861651739229956,-0.36569458152793766,35.226843862491116,-6.916350487712748,-32.814828355410896,-32.814837009736046,-47.83875112244857,-29.861642930417553,0.7867783260886085,-2.9938478277972878,40.48218971978784,75130.51544019065,3700.464516871629,3700.464516871629,78830.97995706227,106039.41161559224,106038.4899176169,3700.4323523150642,109738.92226993197,109739.87613246386,0.9538625318964478,137655.22215205556,92889.61570413873,61980.71875497728,34343.21883240162,27916.299882123603,0.0,62259.51871452522,20866.158176842426,1462.0,109738.92226993197,383251.1027713783,1535874.6329405773,4.007489141803661,1575429.158925094,4.11069700134663,0.7474542924724854,0.102027293537161,4.027634451161993,1.309856695267372,1.0,0.0,4.027634451161181,1.450323344343424,1.450666822042817,2.7770596583655927,19603.609589181724,1999.0118530978189,4632.441516551485,4632.441516551485,0.7988151612168335,-0.36569458152793766,-2.8811049225843552,2.5154103410564175,1.4637986437222918,1.4637986437222918,0.4182281839206548,0.0,0.0,0.0002368160313089929,3.1494654279739315e-05,0.00020532137702925358,0.0008269594516830424,0.1020272935443022,0.07959976826426242,0.022427525280039794,0.10202729353721436,0.07959976825869097,0.02242752527847002,0.43628556397699425,0.43628556397699425,0.12292505027057349,0.0,3.963168350131639,119.24024399255813,0.0,3.780626153885919,112.61228123067025,0.0,27916.299882123603,20866.158176842426,0.7474542924481272,1.2661675127705558,1.2067313880899404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496838935403031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15250.385510985638,1462.0,0.43628556397699425,0.12292505027057349,6.275844827686256,1.4637986437222918
81.0,-30.024160756750607,-0.18489295113657492,35.22776961330512,-7.080901915300615,-32.89176572895022,-32.891774385891225,-47.92003365056587,-30.024151959110743,0.7873955081055328,-2.9886464466273313,40.48000331943479,74759.19859664772,4053.8043530364694,4053.8043530364694,78813.00294968419,105651.12103202405,105650.72444116599,4053.7891359547093,109704.5135771207,109704.92538506052,0.4118079398176633,137603.1197189087,92880.66508745494,61988.74183282892,34324.35917180668,27898.606141788,0.0,62222.96531359469,20852.93291670925,1461.0,109704.5135771207,383327.5166923832,1535622.410691625,4.006032293068978,1575333.9338257883,4.109629142772913,0.7474542925452692,0.10199482971950309,4.027634451161993,1.3100534169143068,1.0,0.0,4.027634451162348,1.451302023014902,1.4516399705371836,2.7751869612880964,19601.72063320186,1998.819233193992,4632.441516551485,4632.441516551485,0.8750902388195139,-0.18489295113657492,-2.8562111708650826,2.6713182197285077,1.5099796581275664,1.5099796581275664,0.43142275946501896,0.0,0.0,0.00023284604027527968,3.118595095884881e-05,0.00020166008931643087,0.0008122131231552615,0.10199482964644364,0.07957673885561793,0.022418090790825712,0.10199482971953445,0.07957673891261918,0.022418090806883912,0.43628373328424025,0.43628373328424025,0.12290838358018481,0.0,3.932407130050194,117.52410449816938,0.0,3.776041954732875,110.66432807411502,0.0,27898.606141788,20852.93291670925,0.7474542924481272,1.2666224207168226,1.201472771666735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506668745675348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15248.392507515513,1461.0,0.43628373328424025,0.12290838358018481,6.275844827686256,1.5099796581275664
82.0,-30.18476093259282,-0.007092481916175628,35.22854078118579,-7.243286830466218,-32.963665016422034,-32.96367367579962,-47.99657844761384,-30.184752162827515,0.7879012088608306,-2.9842588445888003,40.477460159140634,74377.43763509943,4413.943693552086,4413.943693552086,78791.3813286515,105251.55809544232,105251.69013772371,4413.949231020659,109665.63936874436,109665.50178899441,-0.13757974994950928,137546.05832345076,92872.77628298955,61998.65489029846,34304.579325212326,27880.4189547064,0.0,62184.99827991873,20839.338814712333,1460.0,109665.63936874436,383391.98459394724,1535365.3286555791,4.004688126909314,1575223.1761007046,4.108649213856239,0.7474542921527553,0.1019579646477041,4.027634451161993,1.310251673809253,1.0,0.0,4.0276344511629345,1.4522703516901827,1.452602914230122,2.7733365529872227,19600.055764188328,1998.6494638014335,4632.441516551485,4632.441516551485,0.9528331178669573,-0.007092481916175628,-2.8304686894051656,2.82337620748899,1.5555786589930807,1.5555786589930807,0.44445104542659447,0.0,0.0,0.00022898300368543576,3.089780812037572e-05,0.00019808519556506005,0.0007978147579229967,0.10195796466526866,0.07954916878364908,0.022408795881619575,0.10195796464773152,0.07954916876994494,0.022408795877759156,0.43625431643003915,0.43625431643003915,0.12289171689454054,0.0,3.903138621509129,115.75596951781063,0.0,3.7721600534496247,108.6851168529385,0.0,27880.4189547064,20839.338814712333,0.7474542924481272,1.2670480583432844,1.1960672138366526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516400230655604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15246.502888567178,1460.0,0.43625431643003915,0.12289171689454054,6.275844827686256,1.5555786589930807
83.0,-30.343405800752098,0.16765778472114906,35.22915604765753,-7.403502858336992,-33.03079159634083,-33.03080025798639,-48.06861231392247,-30.343397037568803,0.7882997262330491,-2.980651799421465,40.47457053383836,73986.3322754,4779.968003521038,4779.968003521038,78766.30027892103,104841.84391121392,104842.49269257319,4779.997582876216,109622.49027544941,109621.81191473495,-0.6783607144607231,137484.24792363064,92865.7700436808,62010.25744862628,34283.9028833939,27861.75764818122,0.0,62145.66053157512,20825.39034270005,1459.0,109622.49027544941,383444.9899787512,1535103.409532128,4.003451471923512,1575097.3365436788,4.107753074648239,0.7474542922118736,0.10191688413675891,4.027634451161993,1.3104507164610553,1.0,0.0,4.027634451162609,1.453228013014268,1.4535553334119784,2.7715089546119622,19598.577153484042,1998.4986874706494,4632.441516551485,4632.441516551485,1.0318463787275998,0.16765778472114906,-2.803893746936009,2.971551531657158,1.6005736456226736,1.6005736456226736,0.45730675589219244,0.0,0.0,0.00022522505417625123,3.062890235730097e-05,0.00019459615181895027,0.0007837621651295536,0.1019168840513841,0.07951725251778878,0.02239963153359533,0.10191688413677324,0.07951725258439962,0.022399631552359286,0.4361985321608686,0.4361985321608686,0.1228750502126918,0.0,3.8754807808962823,113.94078275730732,0.0,3.768951525654529,106.6788868539191,0.0,27861.75764818122,20825.39034270005,0.7474542924481272,1.2674465055995543,1.19053095007026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526029666614355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15244.705472746995,1459.0,0.4361985321608686,0.1228750502126918,6.275844827686256,1.6005736456226736
84.0,-30.50005681724426,0.33931617251744267,35.229614564893616,-7.561498974077381,-33.09364056725471,-33.093649231017885,-48.13659436823798,-30.500048027260224,0.7885954906703319,-2.9777915274676867,40.47134519014835,73587.89861783809,5150.99346444477,5150.99346444477,78738.89208228285,104424.25938754465,104424.26593376765,5150.993787353949,109575.25972112159,109575.25285198941,-0.006869132179417647,137417.90160278336,92859.69656819598,62023.33494750434,34262.62402299071,27842.641881661755,0.0,62105.265904652464,20811.102192440838,1458.0,109575.25972112159,383487.02564056154,1534836.6868289015,4.002317116896383,1574956.8858427894,4.106936559879813,0.7474542926239998,0.10187177690533661,4.027634451161993,1.3106504388200122,1.0,0.0,4.027634451161699,1.4541747365684519,1.4544969550853506,2.769704595932101,19597.295395115776,1998.3679844917253,4632.441516551485,4632.441516551485,1.1119392324847546,0.33931617251744267,-2.7765127373547536,3.1158289098721963,1.6449448219217397,1.6449448219217397,0.4699842348347828,0.0,0.0,0.00022157016941824222,3.037711392643244e-05,0.00019119305549180978,0.0007700557371217398,0.10187177691453242,0.0794811881522093,0.022390588762323128,0.10187177690533672,0.07948118814503465,0.02239058876030196,0.4361176207284069,0.4361176207284069,0.12285838353387946,0.0,3.849521510347927,112.08337974474432,0.0,3.766387018138005,104.65004814502822,0.0,27842.641881661755,20811.102192440838,0.7474542924481272,1.267829562201171,1.184889840594426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535553858725463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15242.995874412722,1458.0,0.4361176207284069,0.12285838353387946,6.275844827686256,1.6449448219217397
85.0,-30.654676843600956,0.5078480917414329,35.22991593824738,-7.717292255815096,-33.152147272753666,-33.15215593848551,-48.2004503608681,-30.65466810176701,0.7887930607637941,-2.975643672075248,40.46779531739698,73181.9639170103,5526.169693121182,5526.169693121182,78708.13361013148,103998.45279529646,103997.99840107409,5526.145547958317,109524.14394903241,109524.62248841763,0.4785393852216657,137347.23559832448,92854.33655043092,62037.84662600238,34240.54436047615,27823.091649292062,0.0,62063.63600976822,20796.48928048346,1457.0,109524.14394903241,383518.59372572874,1534565.204444062,4.001279806374911,1574802.314149995,4.106195475039227,0.7474542923777707,0.10182283458891597,4.027634451161993,1.3108503188798202,1.0,0.0,4.027634451162406,1.4551102603020671,1.4554275146245852,2.767923889373094,19596.164206286317,1998.2526353327914,4632.441516551485,4632.441516551485,1.1929281078620098,0.5078480917414329,-2.7483603769424896,3.2562084686839223,1.6886745318814897,1.6886745318814897,0.48247843768042564,0.0,0.0,0.00021801633556361793,3.014235663289425e-05,0.00018787397893072367,0.000756687710018265,0.10182283462815396,0.07944117601972384,0.022381658608430124,0.1018228345889226,0.07944117598911074,0.02238165859980523,0.43601283632151355,0.43601283632151355,0.12284171685749626,0.0,3.82532236881309,110.188356273674,0.0,3.7644367328390445,102.60224115413155,0.0,27823.091649292062,20796.48928048346,0.7474542924481272,1.2681843776884676,1.1791439983550458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544970077744421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15241.365046249834,1457.0,0.43601283632151355,0.12284171685749626,6.275844827686256,1.6886745318814897
86.0,-30.807233744157788,0.6732257382628183,35.23006020467763,-7.870825252588816,-33.20647760318368,-33.20648627074003,-48.260338605009,-30.80722501539172,0.7888970597916796,-2.9741737281265515,40.46393239570326,72769.28556058081,5904.682417433752,5904.682417433752,78673.96797801457,103565.34203508154,103564.69415978076,5904.645479421266,109469.33963920204,109470.0244525153,0.6848133132589282,137272.4666823503,92849.7915266864,62053.73395291931,34217.8417486301,27803.12704314826,0.0,62020.96879177836,20781.566657886913,1456.0,109469.33963920204,383540.19938653096,1534289.0228192422,4.000334320296343,1574634.124427038,4.105525644888465,0.7474542926641151,0.10177024940230733,4.027634451161993,1.3110503687290476,1.0,0.0,4.027634451162815,1.4560343503883255,1.4563467755220039,2.7661671924757956,19595.205015418902,1998.154825084907,4632.441516551485,4632.441516551485,1.2746372288428498,0.6732257382628183,-2.7194784216627075,3.392704159925526,1.7317471878015893,1.7317471878015893,0.4947849108004541,0.0,0.0,0.00021456146914977157,2.9923715879455048e-05,0.0001846377532703165,0.0007436533760566748,0.101770249391156,0.0793974170105579,0.022372832380598104,0.10177024940230953,0.07939741701925776,0.022372832383049577,0.4358854329585838,0.4358854329585838,0.12282505018305637,0.0,3.8029210383128316,108.26014153452951,0.0,3.7630707879182523,100.53923010403497,0.0,27803.12704314826,20781.566657886913,0.7474542924481272,1.2685059506591223,1.1733013362768896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455427567092012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15239.814610787565,1456.0,0.4358854329585838,0.12282505018305637,6.275844827686256,1.7317471878015893
87.0,-30.95769961830373,0.8354277763846727,35.230047808343485,-8.022108162380732,-33.256923075247606,-33.256931744496626,-48.31652019694445,-30.957690900821287,0.7889121253647318,-2.973347375360946,40.45976807285014,72351.02284462571,6285.755425377466,6285.755425377466,78636.77827000318,103126.09689458623,103125.33316520823,6285.708874443941,109411.04203965217,109411.8523199637,0.8102803115325514,137193.81010673183,92845.90710612452,62070.831911003625,34194.52799457877,27782.768067079658,0.0,61977.29606165843,20766.349248175997,1455.0,109411.04203965217,383552.3457767398,1534008.2067117123,3.999475491683307,1574452.8270471478,4.104922950891333,0.7474542924606007,0.10171421230322081,4.027634451161993,1.3112502504372976,1.0,0.0,4.027634451163196,1.4569467989394735,1.4572545271387405,2.7644348126463845,19594.38523956346,1998.071231211827,4632.441516551485,4632.441516551485,1.3568990354047152,0.8354277763846727,-2.689914421960058,3.5253421983447306,1.7741491913217764,1.7741491913217764,0.506899768949079,0.0,0.0,0.00021120344248596446,2.9719945102951162e-05,0.0001814834973830133,0.0007309491863771917,0.10171421233884433,0.07935011082388203,0.022364101514962296,0.10171421230322218,0.07935011079609113,0.022364101507129683,0.43573665747824764,0.43573665747824764,0.12280838351017112,0.0,3.782334533558924,106.3030162335192,0.0,3.7622595007256905,98.46470065806699,0.0,27782.768067079658,20766.349248175997,0.7474542924481272,1.2687997584110635,1.1673794670333297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563468279770886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15238.341534020277,1455.0,0.43573665747824764,0.12280838351017112,6.275844827686256,1.7741491913217764
88.0,-31.106045585915286,0.9944390154163222,35.22987957828674,-8.171104000043101,-33.303403938606984,-33.30341260941687,-48.368914670404024,-31.106036886840716,0.7888429143084181,-2.973130399084555,40.455314174765334,71926.94297566937,6668.651316202068,6668.651316202068,78595.59429187144,102680.5173445282,102680.77719238265,6668.668192185764,109349.44538456843,109349.16866073027,-0.276723838163889,137111.48006106177,92842.7157433168,62089.14015456748,34170.6395430548,27762.03467649333,0.0,61932.674219548135,20750.851981704964,1454.0,109349.44538456843,383555.5351165606,1533722.833812431,3.998698215491377,1574258.940215741,4.104383318930156,0.7474542922920244,0.10165491338725821,4.027634451161993,1.3114498425694183,1.0,0.0,4.027634451162289,1.4578473915032861,1.4581505523693388,2.7627270691267785,19593.71172799744,1998.002552145477,4632.441516551485,4632.441516551485,1.4395543456674644,0.9944390154163222,-2.6597202317852253,3.6541592472015476,1.8158688490523072,1.8158688490523072,0.518819671157802,0.0,0.0,0.00020794020401256933,2.9531070418076615e-05,0.0001784091335944927,0.0007185667728671413,0.10165491339569466,0.07929945567386255,0.022355457721832103,0.10165491338724753,0.07929945566728142,0.022355457719976803,0.4355677449200738,0.4355677449200738,0.12279171683852959,0.0,3.763562087983985,104.32102393194629,0.0,3.761973313392957,96.38174431880992,0.0,27762.03467649333,20750.851981704964,0.7474542924481272,1.2690489355142993,1.161373118181399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457254579591237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15236.940717577367,1454.0,0.4355677449200738,0.12279171683852959,6.275844827686256,1.8158688490523072
89.0,-31.25225786247303,1.1502500773023792,35.229556702505036,-8.317799459304638,-33.34671325298688,-33.34672192525163,-48.4182809717953,-31.252249167621084,0.788694042904865,-2.973489096198311,40.450582558505545,71500.18124689699,7052.672573673174,7052.672573673174,78552.85382057016,102231.97105009003,102232.061800832,7052.678834290694,109284.7406351227,109284.6436237632,-0.0970113594958093,137025.68718806875,92840.21514525524,62108.42410486964,34146.434489317326,27740.94655294605,0.0,61887.381042263376,20735.08957197987,1453.0,109284.7406351227,383550.26262975007,1533432.9883745103,3.9979974928468986,1574052.9835362704,4.103902765556806,0.7474542922464854,0.10159253967111452,4.027634451161993,1.311649190732278,1.0,0.0,4.02763445116029,1.4587360047768425,1.4590347248680178,2.761044108031145,19593.18399679986,1997.9487385396503,4632.441516551485,4632.441516551485,1.5224525875770532,1.1502500773023792,-2.6289511113331847,3.7792011886355636,1.8568962857874962,1.8568962857874962,0.5305417959392846,0.0,0.0,0.00020476943006281063,2.9354130824237135e-05,0.00017541529923857348,0.0007065087024741687,0.101592539602327,0.07924564662282005,0.022346892979506955,0.10159253967110642,0.07924564667647666,0.022346892994637862,0.4353799093513949,0.4353799093513949,0.12277505016788302,0.0,3.746587260373417,102.31822210915834,5.684341886080802e-14,3.762183139103172,94.29447083147534,5.684341886080802e-14,27740.94655294605,20735.08957197987,0.7474542924481272,1.2692870904801385,1.1553273065161531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4581506047753594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15235.613897021525,1453.0,0.4353799093513949,0.12277505016788302,6.275844827686256,1.8568962857874962
90.0,-31.39631871416668,1.3028570674374391,35.22908070601392,-8.462223876826442,-33.38664870886118,-33.38665738246994,-48.464398517366476,-31.396310033437704,0.7884701135235446,-2.9743900389467317,40.44558517391707,71069.88415448133,7437.161183792796,7437.161183792796,78507.04533827413,101779.46947048527,101779.92248633332,7437.194286263247,109217.11677259655,109216.63065427807,-0.48611831848393194,136936.64000246758,92838.21413737941,62128.627526806544,34121.762900636524,27719.523229871036,0.0,61841.286130507564,20719.076622220204,1452.0,109217.11677259655,383537.01992779505,1533138.7620237316,3.9973683956567254,1573835.4806625282,4.103477366953572,0.7474542924278355,0.10152727634194517,4.027634451161993,1.3118475212575869,1.0,0.0,4.027634451160996,1.4596124916549549,1.4599068946938327,2.7593861207609516,19592.761700110557,1997.9056762615733,4632.441516551485,4632.441516551485,1.6054517163832907,1.3028570674374391,-2.597664378495985,3.9005214459334243,1.8972233544821504,1.8972233544821504,0.5420638155663287,0.0,0.0,0.000201688951303417,2.9189724112088143e-05,0.00017249922719132885,0.0006947638302346157,0.10152727631924754,0.0791888768351623,0.022338399484085232,0.1015272763419305,0.07918887685286592,0.022338399489079248,0.43517435160182405,0.43517435160182405,0.12275838349803245,0.0,3.731381667420578,100.29836309035579,0.0,3.762860152470296,92.2054041470451,0.0,27719.523229871036,20719.076622220204,0.7474542924481272,1.2694924418712081,1.149230370217367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590347773120413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15234.34599436367,1452.0,0.43517435160182405,0.12275838349803245,6.275844827686256,1.8972233544821504
91.0,-31.538221166917868,1.4522612437614926,35.22845342631602,-8.604357520211465,-33.42365699542991,-33.42366567028384,-48.50768860252572,-31.538212488621742,0.7881756675252518,-2.9758003926999144,40.440333946250156,70637.77771304328,7821.498841113576,7821.498841113576,78459.27655415685,101324.94823736261,101325.23783895498,7821.521196106681,109146.75903506167,109146.44707847618,-0.31195658548676874,136844.5429510777,92836.76415222192,62149.592323294455,34096.85758769718,27697.78391601603,0.0,61794.64150371321,20702.82747448948,1451.0,109146.75903506167,383516.29025694216,1532840.2508113608,3.9968061064222664,1573606.9541588845,4.103103294789967,0.7474542922734779,0.10145930502553269,4.027634451161993,1.3120449682185429,1.0,0.0,4.0276344511635545,1.4604767702104604,1.4607669768489646,2.7577531757534186,19592.455692353695,1997.8744721544763,4632.441516551485,4632.441516551485,1.6884182591766663,1.4522612437614926,-2.565918709429211,4.018179953190703,1.936843546635064,1.936843546635064,0.5533838704671611,0.0,0.0,0.0001986964371870801,2.9036174482632452e-05,0.00016966026270444766,0.0006833295190616277,0.10145930501209752,0.07912933532769574,0.02232996968440177,0.10145930502551574,0.079129335338174,0.02232996968735869,0.4349522461030994,0.4349522461030994,0.12274171682881865,0.0,3.7179056203698906,98.26512560544836,0.0,3.7639760602251613,90.11792107867177,0.0,27697.78391601603,20702.82747448948,0.7474542924481272,1.269677671800107,1.1431052271546667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4599069471151898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15233.141529570697,1451.0,0.4349522461030994,0.12274171682881865,6.275844827686256,1.936843546635064
92.0,-31.677953243149474,1.598468691983652,35.22767699096981,-8.74421299723906,-33.45779523898579,-33.457803914991246,-48.54820553502066,-31.6779445716615,0.7878151913001261,-2.977687838586381,40.43484078692537,70204.1091330707,8205.106213340876,8205.106213340876,78409.21534641157,100868.57586963181,100868.73054428081,8205.118795276456,109073.84933955727,109073.68208297268,-0.1672565845947247,136749.59687411832,92835.76526693637,62171.29719802079,34071.63118768398,27675.747534561036,0.0,61747.37872224502,20686.356301134638,1450.0,109073.84933955727,383488.5495602059,1532537.5601845244,3.9963059182394787,1573367.9259411031,4.102776804536877,0.7474542927992042,0.10138880418698908,4.027634451161993,1.3122412958880885,1.0,0.0,4.027634451162073,1.4613287284056111,1.4616148564661022,2.756145398959179,19592.24488561266,1997.8529758493128,4632.441516551485,4632.441516551485,1.771227156138817,1.598468691983652,-2.533773206789552,4.132241898773204,1.975751901605216,1.975751901605216,0.564500543315776,0.0,0.0,0.0001957897354541077,2.8893140108938055e-05,0.00016689659534516963,0.0006721984771938475,0.10138880422015695,0.07906720786237474,0.022321596357782206,0.10138880418697416,0.07906720783650906,0.02232159635048002,0.4347147442054289,0.4347147442054289,0.12272505016011429,0.0,3.7061107047147743,96.22197178283812,0.0,3.7655030298865313,88.03460741067704,0.0,27675.747534561036,20686.356301134638,0.7474542924481272,1.2698387683648178,1.1369569135698236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4607670293173025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15231.992170983125,1450.0,0.4347147442054289,0.12272505016011429,6.275844827686256,1.975751901605216
93.0,-31.815515504526502,1.7414900040876178,35.226753793415966,-8.881805989053078,-33.489384212063406,-33.48939288913724,-48.58624138925222,-31.815506831291536,0.787393079026117,-2.980020821341084,40.429117499327766,69770.04425754068,8587.442547524108,8587.442547524108,78357.48680506478,100411.61280947692,100411.16100640669,8587.40390823927,108998.56491464595,108999.05535700102,0.4904423550760839,136651.9974999014,92835.15581754841,62193.58594014664,34046.18875266863,27653.43258525544,0.0,61699.62133792407,20669.67689245602,1449.0,108998.56491464595,383454.26276619727,1532230.7942069853,3.9958632436464243,1573118.9131512968,4.10249426307844,0.7474542926535965,0.10131594778628458,4.027634451161993,1.312436232273467,1.0,0.0,4.0276344511620055,1.4621683306745703,1.4624504948766979,2.7545627727443986,19592.116266199442,1997.8398603192163,4632.441516551485,4632.441516551485,1.8537616755314876,1.7414900040876178,-2.501286886023802,4.242776890111419,2.01394491722517,2.01394491722517,0.5754128334929057,0.0,0.0,0.0001929665054393157,2.8759459388906703e-05,0.00016420704605040902,0.0006613659557961713,0.10131594784570816,0.07900267537317299,0.02231327247253517,0.10131594778626771,0.07900267532683654,0.02231327245944804,0.4344629681057911,0.4344629681057911,0.12270838349181745,0.0,3.6959409201047038,94.17224639071145,5.684341886080802e-14,3.7674139003672167,85.95832754654504,5.684341886080802e-14,27653.43258525544,20669.67689245602,0.7474542924481272,1.2699832690367232,1.1308018225171192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4616149089540644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15230.896924884422,1449.0,0.4344629681057911,0.12270838349181745,6.275844827686256,2.01394491722517
94.0,-31.95090104398403,1.8813399674514326,35.22568647173063,-9.017121932096757,-33.51820663750053,-33.51821531555357,-48.62158071538431,-31.95089237825134,0.7869136494493887,-2.9827683995107006,40.42317581380484,69334.70731893464,8968.004396342218,8968.004396342218,78302.71171527686,99953.18480161019,99953.08379401351,8967.995333733828,108921.07912774735,108921.18919795241,0.11007020506076515,136551.93635088322,92834.96649407687,62216.487655388155,34020.53204298746,27630.857223135863,0.0,61651.389266123326,20652.80284192927,1448.0,108921.07912774735,383413.88592919457,1531920.066406421,3.9954736190470737,1572860.4296576828,4.102252128521356,0.7474542926824678,0.1012409060752097,4.027634451161993,1.3126296900073067,1.0,0.0,4.027634451160939,1.4629954963906076,1.4632738086643027,2.7530053654291278,19592.076310996763,1997.8357860224198,4632.441516551485,4632.441516551485,1.9359131387411974,1.8813399674514326,-2.4685179136054356,4.349857881056868,2.0514204608631723,2.0514204608631723,0.5861201316751921,0.0,0.0,0.00019022463562833581,2.863577010689065e-05,0.00016158886552144515,0.0006508208816983548,0.10124090612441165,0.0789359147674858,0.022304991356925846,0.10124090607518563,0.07893591472912384,0.022304991346085868,0.4341980118668137,0.4341980118668137,0.12269171682384666,0.0,3.6873343768165228,92.11898694486001,0.0,3.769682048960078,83.89087743187099,0.0,27630.857223135863,20652.80284192927,0.7474542924481272,1.270088357251395,1.1246252216579522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4624505474351905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15229.85003248918,1448.0,0.4341980118668137,0.12269171682384666,6.275844827686256,2.0514204608631723
95.0,-32.08411355305353,2.0180372572439516,35.22447788365484,-9.15017071003092,-33.54479146780652,-33.54480014676566,-48.654737149458356,-32.08410489541363,0.7863810866927565,-2.98590066216313,40.417027239529986,68900.15791622858,9346.325224897724,9346.325224897724,78246.4831411263,99495.45001309496,99495.25252394208,9346.306673317216,108841.5591972593,108841.77523799268,0.21604073338676244,136449.5982267335,92835.17186406408,62239.87837825457,33994.77053978833,27608.039029474203,0.0,61602.809569262536,20635.747270838154,1447.0,108841.5591972593,383367.860050626,1531605.4891909226,3.995132740101544,1572592.9795893652,4.102046998362604,0.7474542921649573,0.10116384335638388,4.027634451161993,1.3128217701939868,1.0,0.0,4.027634451164386,1.463810209853825,1.4640847791314437,2.7514731240767816,19592.119652688085,1997.8402056449538,4632.441516551485,4632.441516551485,2.0175808353983022,2.0180372572439516,-2.435523457182722,4.453560714426674,2.0881776831514025,2.0881776831514025,0.596622195186115,0.0,0.0,0.00018756187254069358,2.852016976986782e-05,0.00015904170277082576,0.0006405618412512436,0.10116384329092336,0.07886709667752703,0.022296746613396323,0.1011638433563578,0.0788670967285599,0.02229674662782398,0.43392093063351067,0.43392093063351067,0.1226750501561367,0.0,3.68022365517362,90.06521987451941,0.0,3.772281748855903,81.83522637283949,0.0,27608.039029474203,20635.747270838154,0.7474542924481272,1.2701771832849702,1.1184580443325614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632738612363883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15228.855892678388,1447.0,0.43392093063351067,0.1226750501561367,6.275844827686256,2.0881776831514025
96.0,-32.21515431327725,2.151604143933954,35.22313108642705,-9.280978341679997,-33.56897547934238,-33.56898415913181,-48.68554151672868,-32.21514565971904,0.7857994789486042,-2.989388420394631,40.41068315119961,68465.67556121276,9721.97359719971,9721.97359719971,78187.64915841247,99037.59527704818,99038.14075613843,9722.027143868512,108760.16790000696,108759.5688742479,-0.5990257590601686,136345.1630767986,92835.67119273363,62263.75007126164,33968.80124607999,27584.995176791657,0.0,61553.796422871645,20618.52304451216,1446.0,108760.16790000696,383316.6155648328,1531287.1820695875,3.994836435183413,1572317.0610904351,4.101875570339056,0.7474542921747304,0.10108491963961805,4.027634451161993,1.313012107978575,1.0,0.0,4.027634451161505,1.4646124411352517,1.464883373518148,2.7499660238036006,19592.225032005463,1997.850951344798,4632.441516551485,4632.441516551485,2.098671631895099,2.151604143933954,-2.4023589766803415,4.553963120614295,2.1242169321845648,2.1242169321845648,0.6069191234813042,0.0,0.0,0.00018497608719107424,2.84131578959695e-05,0.00015656292929510474,0.0006305782478038031,0.1010849195829839,0.07879638739208873,0.022288532190895178,0.10108491963959199,0.07879638743623543,0.02228853220338262,0.4336327497692308,0.4336327497692308,0.12265838348863538,0.0,3.6745381434694195,88.01366696098904,0.0,3.775187899343223,79.79286358314266,0.0,27584.995176791657,20618.52304451216,0.7474542924481272,1.270232767143509,1.1122900542292604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464084831712582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15227.904305494289,1446.0,0.4336327497692308,0.12265838348863538,6.275844827686256,2.1242169321845648
97.0,-32.34403594357307,2.282066207098843,35.22164931405381,-9.409542696643598,-33.591446872586346,-33.591455553150034,-48.71464177323503,-32.34402728733671,0.7851727741418699,-2.9932035195254088,40.4041546760624,68033.8324255383,10094.55242021333,10094.55242021333,78128.38484575163,98582.494289601,98582.50803765316,10094.55382797273,108677.06186562587,108677.04670981433,-0.015155811546719633,136238.80412289902,92836.52416655082,62287.86090752805,33942.95917669197,27561.74225727316,0.0,61504.70143396513,20601.14254818387,1445.0,108677.06186562587,383260.5677101067,1530965.2620545519,3.994580687498626,1572033.1613905746,4.101734678271519,0.747454292108385,0.1010042889703308,4.027634451161993,1.3132006863271817,1.0,0.0,4.0276344511638245,1.4654022302838572,1.4656696288269724,2.7484839096920277,19592.40504529947,1997.869307592243,4632.441516551485,4632.441516551485,2.179099808199627,2.282066207098843,-2.3690781537607712,4.651144360859615,2.1595396717647892,2.1595396717647892,0.6170113347899397,0.0,0.0,0.00018246500330861947,2.8312408108166916e-05,0.00015415259520045255,0.0006208703031653715,0.10100428890575215,0.07872394661757132,0.02228034228818084,0.10100428897029871,0.07872394666790468,0.022280342302426117,0.4333344543476357,0.4333344543476357,0.122641716821301,0.0,3.670204021631946,85.9671365691961,0.0,3.778376293667293,77.76692945828574,0.0,27561.74225727316,20601.14254818387,0.7474542924481272,1.2702831332273778,1.1061566163130345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4648834261317643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15226.998732834021,1445.0,0.4333344543476357,0.122641716821301,6.275844827686256,2.1595396717647892
98.0,-32.47076380029356,2.409452067424579,35.22003596057358,-9.535910084936745,-33.61183237742686,-33.61184105869688,-48.74166970895601,-32.47075514622714,0.7845048346499652,-2.997318417028576,40.39745281889911,67603.07816652373,10463.69676091167,10463.69676091167,78066.7749274354,98128.37006565368,98128.66562987064,10463.728277733335,108592.39390760398,108592.06682656535,-0.32708103863114957,136130.69041692824,92837.56439245983,62312.27108943164,33916.9925589202,27538.296509324264,0.0,61455.28906824447,20583.617924748036,1444.0,108592.39390760398,383200.12269371905,1530639.8500007158,3.9943615864238975,1571741.7622267778,4.101621239518825,0.747454292162864,0.10092210169528801,4.027634451161993,1.3133871497260408,1.0,0.0,4.027634451162139,1.4661795735997336,1.466443538612372,2.747026710564129,19592.62457664805,1997.8916935597836,4632.441516551485,4632.441516551485,2.258786586625086,2.409452067424579,-2.3357322432830143,4.745184310707593,2.19414840105942,2.19414840105942,0.6268995431598343,0.0,0.0,0.00018002656415153198,2.821912987923883e-05,0.00015180743427229315,0.0006114248522175978,0.10092210160690027,0.07864993024985567,0.022272171357044592,0.10092210169525631,0.0786499303187374,0.0222721713765506,0.4330270042778982,0.4330270042778982,0.12262505015410016,0.0,3.6671467400141182,83.92802206111998,0.0,3.7818232516785315,75.7581427967616,0.0,27538.296509324264,20583.617924748036,0.7474542924481272,1.2703019725567366,1.1000367778182982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656696815133035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15226.126272380483,1444.0,0.4330270042778982,0.12262505015410016,6.275844827686256,2.19414840105942
