time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
99.0,-32.595352764647046,2.5337931220714838,35.21829455801239,-9.66008312590418,-33.63066202955637,-33.63067071148421,-48.76714273178948,-32.59534411567249,0.7837993631417817,-3.0017067202995977,40.390588277855564,67175.44332969582,10829.073442371455,10829.073442371455,78004.51677206728,97677.41318178197,97677.25426040949,10829.055823444438,108506.31008385394,108506.48662415343,0.17654029949335381,136020.98360841285,92838.84106592197,62336.86978916956,33891.07919639156,27514.673524558897,0.0,61405.75272095046,20565.960823885394,1443.0,108506.31008385394,383135.6697609922,1530311.0663656546,3.994175398287227,1571443.331823144,4.101532318312837,0.7474542921808155,0.10083850158942881,4.027634451161993,1.3135716817015781,1.0,0.0,4.027634451160963,1.4669445263728211,1.4672051552572785,2.7455942462396683,19592.894008359388,1997.9191679482176,4632.441516551485,4632.441516551485,2.3376600446394646,2.5337931220714838,-2.302370338491678,4.836163460563162,2.2280465792695154,2.2280465792695154,0.6365847369341473,0.0,0.0,0.00017765860390153376,2.8131478884762563e-05,0.0001495271250167712,0.000602240600100754,0.10083850149119668,0.07857448731742556,0.022264014173771118,0.10083850158939503,0.07857448739396913,0.022264014195459675,0.43271131603299773,0.43271131603299773,0.12260838348700616,0.0,3.665289911289051,81.89876338871682,5.684341886080802e-14,3.785506083441362,73.76911404480842,5.684341886080802e-14,27514.673524558897,20565.960823885394,0.7474542924481272,1.2703128504351617,1.0939600990637617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4664435913410578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15225.294357411462,1443.0,0.43271131603299773,0.12260838348700616,6.275844827686256,2.2280465792695154
100.0,-32.71781395409827,2.6551232980876622,35.216428759839104,-9.782086231838889,-33.64767818554821,-33.64768686807494,-48.79079384319482,-32.71780530912973,0.7830599524517083,-3.0063428051227987,40.38357155675095,66749.76823240663,11190.378878058584,11190.378878058584,77940.14711046522,97228.4213838148,97228.55728823523,11190.394519801339,108418.95180803658,108418.80026187339,-0.15154616319341585,135909.84026034427,92840.30031914463,62361.64572670724,33865.17176937488,27490.888452307685,0.0,61356.060221682565,20548.18257712891,1442.0,108418.95180803658,383067.58677490934,1529979.0334174384,3.9940185132824997,1571138.3297653592,4.101465078246259,0.7474542924568166,0.10075362790809075,4.027634451161993,1.3137539454223588,1.0,0.0,4.027634451161455,1.4676971215256802,1.4679545089769703,2.744186380208501,19593.201972067196,1997.9505715068037,4632.441516551485,4632.441516551485,2.415654647355161,2.6551232980876622,-2.2690388815428904,4.924162179630553,2.261238550867039,2.261238550867039,0.6460681573905827,0.0,0.0,0.00017535910397176876,2.8050323074317842e-05,0.00014730878089745092,0.000593305920901247,0.1007536279139183,0.07849776214042829,0.022255865773490008,0.10075362790806161,0.07849776213588802,0.022255865772202735,0.4323882757589923,0.4323882757589923,0.12259171681999763,0.0,3.664557380285487,79.88145305624482,0.0,3.7894027575745213,71.80053135230634,0.0,27490.888452307685,20548.18257712891,0.7474542924481272,1.270292564888676,1.0879083173077984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4672052080096163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15224.49269159943,1442.0,0.4323882757589923,0.12259171681999763,6.275844827686256,2.261238550867039
101.0,-32.83816289183216,2.7734788119629394,35.214442321140616,-9.901921847462631,-33.66329374310784,-33.66330242618886,-48.81303148632867,-32.83815424734579,0.7822900357949152,-3.0112021769559907,40.376412838905395,66327.63658005356,11547.338334966737,11547.338334966737,77874.9749150203,96783.0950175519,96783.11336245609,11547.34052372517,108330.45388618126,108330.43335251864,-0.020533662624075077,135797.40968903122,92841.99442569769,62386.5345450742,33839.399867359425,27466.95580284997,0.0,61306.35567020939,20530.294016337903,1441.0,108330.45388618126,382996.23488958436,1529643.8711305195,3.993887489707326,1570827.2015085064,4.101416824531883,0.7474542924850697,0.1006676134669196,4.027634451161993,1.3139342035399753,1.0,0.0,4.0276344511613615,1.4684374198015555,1.468691657785217,2.742802925647514,19593.55949968981,1997.9870291781406,4632.441516551485,4632.441516551485,2.4927110884635395,2.7734788119629394,-2.2357818752981724,5.009260687261111,2.2937294758353723,2.2937294758353723,0.6553512788101064,0.0,0.0,0.00017312603522076812,2.797421550345963e-05,0.00014515181971730848,0.0005846184697422863,0.1006676134652433,0.07841989199152391,0.022247721473719388,0.10066761346688904,0.07841989199282975,0.022247721474089852,0.43205872588854377,0.43205872588854377,0.12257505015305746,0.0,3.664872535453128,77.8782015515007,0.0,3.793492212750891,69.8545607776436,0.0,27466.95580284997,20530.294016337903,0.7474542924481272,1.2702594056306318,1.0819047365473096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4679545617586747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15223.72667564558,1441.0,0.43205872588854377,0.12257505015305746,6.275844827686256,2.2937294758353723
102.0,-32.956420333672995,2.8888979453341794,35.21233908282546,-10.019638937059767,-33.677620880911306,-33.67762956450531,-48.83394880509002,-32.95641168984914,0.781492921150118,-3.016261208338554,40.36912206206574,65909.32120362013,11899.70399545119,11899.70399545119,77809.02519907132,96341.68330066101,96341.29049810456,11899.65547819479,108240.94597629934,108241.3872961122,0.4413198128604563,135683.83556397457,92843.80900651646,62411.44546352844,33813.73726998668,27442.88958767522,0.0,61256.626857661904,20512.305618770246,1440.0,108240.94597629934,382921.9623911821,1529305.7008425768,3.99377902299655,1570510.381629349,4.101384971032194,0.7474542924219778,0.100580586059555,4.027634451161993,1.314112053285353,1.0,0.0,4.027634451160679,1.4691655150076082,1.4694166927192425,2.741443635873209,19593.942452441523,1998.026079491113,4632.441516551485,4632.441516551485,2.568775871845146,2.8888979453341794,-2.2026405921278087,5.091538537461988,2.325525261351227,2.325525261351227,0.6644357889574934,0.0,0.0,0.00017095734495523493,2.790280153002085e-05,0.00014305454342521408,0.0005761714074946417,0.10058058599993666,0.07834100912933209,0.022239576870604565,0.10058058605952358,0.0783410091757681,0.022239576883786895,0.43172347636960134,0.43172347636960134,0.122558383486172,0.0,3.6661599707849746,75.89095508993898,0.0,3.7977541294886805,67.9324761785607,0.0,27442.88958767522,20512.305618770246,0.7474542924481272,1.2702140028028504,1.0759541389174005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4686917106169257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15222.988187802388,1440.0,0.43172347636960134,0.122558383486172,6.275844827686256,2.325525261351227
103.0,-33.07260171835696,3.0014208314961186,35.21012295600372,-10.135250562429405,-33.69050701047607,-33.69051569453719,-48.85339335361493,-33.072593076340794,0.7806717828659089,-3.021497195240309,40.361708891908684,65494.11532211986,12247.2536605673,12247.2536605673,77741.36898268716,95903.47202701354,95903.31827284423,12247.234025550202,108150.55229839442,108150.72568758084,0.17338918641326018,135569.25558623177,92845.75339812471,62436.39523983046,33788.17573143805,27418.703287837357,0.0,61206.87901927541,20494.227471237133,1439.0,108150.55229839442,382845.10385808605,1528964.6437406582,3.993689950146048,1570188.2926708036,4.101367045960303,0.7474542926443991,0.10049266817031594,4.027634451161993,1.3142874897131696,1.0,0.0,4.02763445115919,1.469881469058799,1.4701296731559155,2.7401083257012457,19594.352800720906,1998.0679233704586,4632.441516551485,4632.441516551485,2.6438010316608347,3.0014208314961186,-2.1696535982156293,5.171074429711748,2.356632497938156,2.356632497938156,0.6733235708394731,0.0,0.0,0.00016885114973800615,2.7836567426426767e-05,0.00014101458231157937,0.0005679551898343356,0.10049266820930321,0.07826124038364714,0.02223142782565607,0.10049266817028767,0.0782612403532848,0.022231427817031132,0.4313833026034803,0.4313833026034803,0.12254171681933029,0.0,3.6683456089961624,73.92138494159849,0.0,3.8021689781062378,66.03483507669608,0.0,27418.703287837357,20494.227471237133,0.7474542924481272,1.2701410401632252,1.0700450075471795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4694167455990033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15222.275409202688,1439.0,0.4313833026034803,0.12254171681933029,6.275844827686256,2.356632497938156
104.0,-33.18672916210704,3.1110892502619176,35.20779790506037,-10.248784383852012,-33.702226662769434,-33.702235347260704,-48.871634889487154,-33.18672052200205,0.7798296362678343,-3.026888543166255,40.35418265377412,65083.00939987595,12589.789748104096,12589.789748104096,77672.79914798004,95469.47936296824,95469.58673140832,12589.803907038398,108059.39063844671,108059.26911107234,-0.12152737437281758,135453.8003910616,92847.80485244034,62461.33342807786,33762.74602706943,27394.409752614898,0.0,61157.155779684326,20476.069156200978,1438.0,108059.39063844671,382765.9774211724,1528620.8168054353,3.9936172674078447,1569861.3421744548,4.101360713277488,0.7474542923578217,0.10040397599893035,4.027634451161993,1.3144606100814418,1.0,0.0,4.027634451160634,1.4705853858421354,1.4708307003629097,2.7387967335576064,19594.785743727385,1998.1120712707589,4632.441516551485,4632.441516551485,2.7177439160583887,3.1110892502619176,-2.1368569189872284,5.247946169249146,2.387058398505898,2.387058398505898,0.6820166852873994,0.0,0.0,0.00016680551328407625,2.7774563740445695e-05,0.00013903094954363055,0.0005599658421596912,0.10040397597403287,0.07818070553398573,0.02222327044004714,0.10040397599889903,0.07818070555337243,0.02222327044555791,0.4310389369716441,0.4310389369716441,0.12252505015252359,0.0,3.6713563649000207,71.97113197311683,0.0,3.8067181794340854,64.16314090024804,0.0,27394.409752614898,20476.069156200978,0.7474542924481272,1.2700525091093595,1.0641928744092404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4701297260758674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15221.5914378561,1438.0,0.4310389369716441,0.12252505015252359,6.275844827686256,2.387058398505898
105.0,-33.29882481976275,3.2179464363646266,35.20536793323856,-10.360262718144782,-33.71305139984019,-33.71306008473229,-48.88892364744095,-33.298816178482284,0.7789693564959634,-3.0324146249929864,40.346552370213146,64676.915063644745,12927.137667674931,12927.137667674931,77604.05273131968,95040.73264381895,95040.47106162595,12927.102088098405,107967.57314972437,107967.87031149388,0.297161769514787,135337.59442478773,92849.96209529917,62486.14305848453,33737.57670757182,27370.021275063373,0.0,61107.59798263519,20457.839884091107,1437.0,107967.57314972437,382684.88684673543,1528274.3395130178,3.9935581258663313,1569529.9243128158,4.101363754512232,0.7474542923622093,0.10031462023770198,4.027634451161993,1.3146313303196808,1.0,0.0,4.027634451162746,1.4712773703871205,1.4715198768401687,2.737508597785506,19595.241012558814,1998.158495771626,4632.441516551485,4632.441516551485,2.7905668364051457,3.2179464363646266,-2.104283947428571,5.3222303837931975,2.4168107395527407,2.4168107395527407,0.6905173541579259,0.0,0.0,0.00016481856749194277,2.771591683112824e-05,0.00013710265066081454,0.0005521993591471242,0.10031462020297228,0.07809951905895124,0.02221510114402105,0.10031462023767371,0.07809951908598989,0.02221510115171209,0.4306910767093816,0.4306910767093816,0.1225083834857449,0.0,3.675121244643435,70.04180592481305,0.0,3.811383981488973,62.318863129896044,0.0,27370.021275063373,20457.839884091107,0.7474542924481272,1.269957505994136,1.0584103646493164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470830753321563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15220.930918711369,1437.0,0.4306910767093816,0.1225083834857449,6.275844827686256,2.4168107395527407
106.0,-33.408910289562506,3.322036902048164,35.20283707121314,-10.469734424818284,-33.72275664723461,-33.72276533249173,-48.90503935804588,-33.408901648782575,0.7780937041711127,-3.0380555850525943,40.33882681713255,64274.82386151492,13259.144117975538,13259.144117975538,77533.96797949045,94616.0715017047,94616.0643304637,13259.143113024515,107875.20744348821,107875.21561968024,0.0081761920300778,135220.7571400362,92852.11481248286,62510.865713502135,33712.49899886747,27345.549696548,0.0,61058.04869541548,20439.548509890024,1436.0,107875.20744348821,382602.12440897146,1527925.3284309134,3.9935097872004546,1569194.422328833,4.101374044257757,0.7474542928083919,0.10022470713147916,4.027634451161993,1.314799354807474,1.0,0.0,4.027634451163974,1.4719575252384531,1.472197302703746,2.736243663355386,19595.695326282745,1998.204822878633,4632.441516551485,4632.441516551485,2.8622366997189865,3.322036902048164,-2.0719653305387875,5.394002232586951,2.445897806110828,2.445897806110828,0.6988279446030937,0.0,0.0,0.00016288852006309445,2.7661352575972685e-05,0.00013522716748712177,0.0005446455985041846,0.10022470724221948,0.07801779070602619,0.022206916536193295,0.10022470713144219,0.07801779061982274,0.022206916511656422,0.4303403901406233,0.4303403901406233,0.12249171681898861,0.0,3.679571938348829,68.13468521631256,5.684341886080802e-14,3.816149289223688,60.50194401018621,5.684341886080802e-14,27345.549696548,20439.548509890024,0.7474542924481272,1.269840252613773,1.052683884186115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47151992985561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15220.288878833075,1436.0,0.4303403901406233,0.12249171681898861,6.275844827686256,2.445897806110828
107.0,-33.517011562691614,3.423406264313449,35.20020936239116,-10.577194893825776,-33.731651327329224,-33.73166001292604,-48.92028726227579,-33.51700291925445,0.7772052803487668,-3.0437926798481088,40.33101440808057,63877.85747596385,13585.676528165795,13585.676528165795,77463.53400412964,94196.7901318229,94196.72728641023,13585.667464189766,107782.3947506,107782.4666599887,0.07190938870189711,135103.40097378762,92854.38644296417,62535.45233894553,33687.70456002071,27321.00622318762,0.0,61008.710783208335,20421.203371704258,1435.0,107782.3947506,382517.96589086694,1527573.8942202188,3.993469667921528,1568855.203512575,4.101389590574609,0.7474542923083327,0.10013433668292508,4.027634451161993,1.314965015430935,1.0,0.0,4.027634451162373,1.4726259809414188,1.4728631060462085,2.7350016251833416,19596.17473570595,1998.2537090347826,4632.441516551485,4632.441516551485,2.9327248880800427,3.423406264313449,-2.039929330877543,5.463335595190992,2.4743283406526357,2.4743283406526357,0.7069509544721816,0.0,0.0,0.00016101356591874153,2.7609818261482453e-05,0.00013340374765725908,0.0005373015299784977,0.10013433665318924,0.07793562323095247,0.022198713422236765,0.10013433668289587,0.0779356232540962,0.022198713428828884,0.4299875034332509,0.4299875034332509,0.12247505015225026,0.0,3.6846419177004464,66.25109111225038,5.684341886080802e-14,3.8209979601968485,58.71386031937169,5.684341886080802e-14,27321.00622318762,20421.203371704258,0.7474542924481272,1.2697126854457352,1.047028476031085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4721973557648753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15219.669762711404,1435.0,0.4299875034332509,0.12247505015225026,6.275844827686256,2.4743283406526357
108.0,-33.623150424320464,3.5221010867078975,35.197488851939994,-10.682692844979442,-33.739678098506594,-33.739686784413415,-48.934601701889164,-33.623141784206744,0.7763065606847022,-3.049608019053488,40.32312327072389,63485.63995628979,13906.621312666155,13906.621312666155,77392.26126895595,93782.43116101048,93782.5869455253,13906.644413328264,107689.23135885358,107689.05247367664,-0.17888517693791073,134985.63292315564,92856.66760524939,62559.87493880326,33663.102962717916,27296.401564302065,0.0,60959.50452701998,20402.81252404943,1434.0,107689.23135885358,382432.6743876395,1527220.153447019,3.99343533052567,1568512.6225268634,4.101408502917288,0.7474542926834724,0.10004360405077017,4.027634451161993,1.3151279951399197,1.0,0.0,4.027634451161507,1.47328284304825,1.4735173901529124,2.7337822266556375,19596.656156740042,1998.302800318156,4632.441516551485,4632.441516551485,3.002006881895537,3.5221010867078975,-2.008201691598287,5.530302778306185,2.502111493106077,2.502111493106077,0.7148889980303077,0.0,0.0,0.00015919203542054215,2.7561519884795196e-05,0.00013163051553574694,0.0005301595991959884,0.10004360407122496,0.07785311510125713,0.022190488969967833,0.10004360405074067,0.07785311508533937,0.022190488965430792,0.42963301248185065,0.42963301248185065,0.12245838348552623,0.0,3.690267575051621,64.39212601903978,0.0,3.825914579738196,56.95482822984923,0.0,27296.401564302065,20402.81252404943,0.7474542924481272,1.2695684105282095,1.0414395662968376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4728631591716141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15219.06749445376,1434.0,0.42963301248185065,0.12245838348552623,6.275844827686256,2.502111493106077
109.0,-33.72735629403588,3.61816872838668,35.19467957481808,-10.786244168970711,-33.74705626650497,-33.747064952702026,-48.94819463426245,-33.72734765233103,0.7753998774869615,-3.055484704897962,40.31516119666814,63098.89807049624,14221.88299854605,14221.88299854605,77320.78106904229,93373.83051141449,93373.91240378412,14221.895471673619,107595.80787545774,107595.71350996054,-0.09436549720703624,134867.5537328766,92859.01289414054,62584.078997821045,33638.81544035499,27271.74585741888,0.0,60910.56129777387,20384.38350088698,1433.0,107595.80787545774,382346.4982669005,1526864.2119701102,3.9934044613748982,1568167.0192334328,4.101429008351371,0.7474542923456331,0.09995259882888025,4.027634451161993,1.3152884906483817,1.0,0.0,4.02763445116211,1.4739282651552923,1.4741603062473827,2.732585123969818,19597.151111180832,1998.3532716249517,4632.441516551485,4632.441516551485,3.070062071530092,3.61816872838668,-1.9768058514130433,5.5949745797997235,2.5292567749689248,2.5292567749689248,0.7226447928482642,0.0,0.0,0.00015742218797699248,2.7515728492354738e-05,0.00012990645948463773,0.0005232157316488066,0.09995259878441101,0.07777035835774276,0.02218224042666824,0.09995259882884298,0.07777035839234306,0.022182240436537194,0.4292774765658172,0.4292774765658172,0.12244171681881368,0.0,3.696387782592467,62.55888364989198,5.684341886080802e-14,3.830884582384897,55.225892791894125,5.684341886080802e-14,27271.74585741888,20384.38350088698,0.7474542924481272,1.2694150147630994,1.0359270498596167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4735174433050242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15218.48341834046,1433.0,0.4292774765658172,0.12244171681881368,6.275844827686256,2.5292567749689248
110.0,-33.82912194070805,3.711657206241849,35.191785546903276,-10.396305984444894,-33.27998683027827,-33.763912132862075,-48.93436400508506,-33.3272377030431,0.7744874488176947,-3.0614066158896094,40.30713570550722,62610.653833613535,14531.382657379743,14531.382657379743,77142.03649099328,92970.76293727916,92970.81900643319,14531.391421020126,107502.2104274533,107502.1455946589,-0.06483279440726619,134749.25921133344,92817.54653817166,62457.43716740324,33733.454856409364,27247.048783880142,0.0,60980.503640289506,20365.92357949693,1432.0,107502.2104274533,382259.6743468264,1526506.180999549,3.993374879544687,1567818.7214791465,4.101449424813394,0.7474542927946674,0.09986140621415504,4.027634451161993,1.3145566548453649,1.0,0.0,4.027634451162481,1.4714732735862426,1.4717024105610277,2.7371441421738707,19588.399968791688,1997.4609034473228,4632.441516551485,4632.441516551485,3.136873418792192,3.711657206241849,-1.9457628686215198,5.657420074863369,2.555774015353204,2.555774015353204,0.7302211472437726,0.0,0.0,0.0001557113203569096,2.7562321257819407e-05,0.00012814899909909018,0.0005161373236534228,0.0998614062274393,0.07768744085880276,0.02217396536863655,0.09986140621415504,0.07768744084846822,0.02217396536568681,0.42892142587994153,0.42892142587994153,0.1224250501521103,0.0,3.7029444632703417,60.75228528609705,5.684341886080802e-14,3.835894064707304,53.52727599522666,5.684341886080802e-14,27247.048783880142,20365.92357949693,0.7474542924481272,1.265027867694191,1.0267323176426997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4741603594556258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15217.913319274216,1432.0,0.42892142587994153,0.1224250501521103,6.275844827686256,2.555774015353204
111.0,-33.92833130254688,3.802615062787349,35.18881075459699,-9.878118429891742,-32.69163482811551,-33.78075589326288,-48.91223955256862,-32.797594005756935,0.7735713547262435,-3.0673585834636787,40.29905398388279,62099.55467404596,14835.05721454003,14835.05721454003,76934.61188858599,92573.30966180787,92573.44139609832,14835.078325222397,107408.51972132071,107408.36687634789,-0.15284497282118537,134630.8391956737,92770.89200466519,62297.13697046987,33859.727815772574,27222.319474352993,0.0,61082.04729012557,20347.439542624612,1431.0,107408.51972132071,382172.4253132185,1526146.1616773666,3.9933445235526275,1567468.0424572055,4.1014681819928525,0.7474542924894617,0.09977010608897542,4.027634451161993,1.313622232791968,1.0,0.0,4.027634451163972,1.4682346133102229,1.468460821245427,2.7431817876037194,19578.553903077096,1996.4568841630014,4632.441516551485,4632.441516551485,3.2024273078321883,3.802615062787349,-1.9150916823959157,5.717706745183264,2.581673320720158,2.581673320720158,0.737620948777188,0.0,0.0,0.0001540599555066363,2.763700651266019e-05,0.00012642294899397612,0.0005091854247856336,0.09977010615345223,0.07760444470120442,0.022165661452247815,0.09977010608897566,0.07760444465105225,0.022165661437923177,0.428565357619604,0.428565357619604,0.12240838348541427,0.0,3.70988231737914,58.97314276079999,5.684341886080802e-14,3.840929938189902,51.85934173804861,5.684341886080802e-14,27222.319474352993,20347.439542624612,0.7474542924481272,1.2595290318800942,1.0166580432231989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4747887448933423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15217.892152459957,1431.0,0.428565357619604,0.12240838348541427,6.275844827686256,2.581673320720158
112.0,-34.02502749620598,3.891091245094536,35.18575914665458,-9.368419543001778,-32.1140468352825,-33.795885666368726,-48.889537586923666,-32.27703845524171,0.7726535581817302,-3.073326245273077,40.29092292783535,61596.93302172359,15132.858123137557,15132.858123137557,76729.79114486114,92181.96126699325,92181.95480166789,15132.857061770992,107314.81186343888,107314.81939013081,0.007526691930252127,134512.37845069976,92726.67405882874,62141.64579594853,33983.364736533564,27197.566587260888,0.0,61180.93132379445,20328.937888621305,1430.0,107314.81186343888,382084.96187943895,1525784.25873579,3.993311464629764,1567115.2825526218,4.101483803089589,0.7474542924050863,0.09967877381902074,4.027634451161993,1.312714300635271,1.0,0.0,4.027634451162124,1.4650653349087417,1.4652887191665303,2.7491159303232524,19569.2220596795,1995.5053009620515,4632.441516551485,4632.441516551485,3.266713258887048,3.891091245094536,-1.8848091076692421,5.775900352763778,2.606965036121787,2.606965036121787,0.7448471531776535,0.0,0.0,0.00015246598459312904,2.7713836339305645e-05,0.0001247521482538234,0.0005024560501635675,0.09967877374488385,0.07752144710822315,0.02215732663666071,0.09967877381902097,0.07752144716588034,0.0221573266531404,0.42820973655499006,0.42820973655499006,0.12239171681872411,0.0,3.7171488140995166,57.222231287215436,0.0,3.8459798034547816,50.222708129869886,0.0,27197.566587260888,20328.937888621305,0.7474542924481272,1.2541455235255536,1.0067995319608243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4754018455619031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15218.03759959423,1430.0,0.42820973655499006,0.12239171681872411,6.275844827686256,2.606965036121787
113.0,-34.11925130520321,3.977134990306511,35.18263462553693,-8.865787962544687,-31.544589850446915,-33.80971244744117,-48.86622995892537,-31.763641680350148,0.7717358941832231,-3.079296126887193,40.28274911296474,61102.485709136614,15424.750574562986,15424.750574562986,76527.2362836996,91796.18771137651,91796.37576365662,15424.78217347344,107221.15793713006,107220.9382859395,-0.21965119056403637,134393.9562025502,92682.83608903631,61989.135030810125,34104.11228691798,27172.79826542014,0.0,61276.91055233812,20310.424691807628,1429.0,107221.15793713006,381997.48159847717,1525420.5706305662,3.9932738934492686,1566760.7280553845,4.101494914310007,0.7474542920982302,0.09958747984044124,4.027634451161993,1.3118223946215586,1.0,0.0,4.027634451162304,1.4619529509077438,1.462173611179416,2.7549685840855465,19559.97040718338,1994.5618949573384,4632.441516551485,4632.441516551485,3.3297237578609704,3.977134990306511,-1.8549300241113347,5.832065014417846,2.6316597095557674,2.6316597095557674,0.7519027741587907,0.0,0.0,0.00015092741824076009,2.779292194214325e-05,0.00012313449629861684,0.0004959407394187881,0.09958747972837505,0.07743852071287657,0.02214895901549847,0.09958747984044113,0.07743852080001845,0.022148959040422786,0.42785499983574193,0.42785499983574193,0.12237505015203864,0.0,3.7246945478437965,55.50012548612165,0.0,3.8510320210704094,48.61714165008215,0.0,27172.79826542014,20310.424691807628,0.7474542924481272,1.2488755649378864,0.997153498085506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475999890802571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15218.195353723262,1429.0,0.42785499983574193,0.12237505015203864,6.275844827686256,2.6316597095557674
114.0,-34.21092553973107,4.06079571914975,35.17944103946828,-8.256596024706937,-30.841641530281432,-33.82479186873487,-48.83644098937509,-31.141215411862362,0.7708200732346882,-3.08525562129583,40.27453879718438,60592.51140418571,15710.71253881125,15710.71253881125,76303.22394299696,91416.44235778258,91416.8427811543,15710.781355058356,107127.62413621265,107127.15489659383,-0.46923961881839205,134275.64628350316,92629.0136797306,61805.0831783404,34248.81166821134,27148.02214729052,0.0,61396.83381550186,20291.905681665972,1428.0,107127.62413621265,381910.1691743604,1525055.195798092,3.9932301333977596,1566404.6512890202,4.101500241995078,0.7474542923080377,0.09949628978911465,4.027634451161993,1.3107439521281052,1.0,0.0,4.0276344511618465,1.458196407273025,1.458414337676684,2.7620658171103836,19548.611618677474,1993.4036208774123,4632.441516551485,4632.441516551485,3.391454049161258,4.06079571914975,-1.8254674814954825,5.8862632006452325,2.655768058103204,2.655768058103204,0.7587908737437726,0.0,0.0,0.0001494442432324595,2.7894304226709957e-05,0.00012154993900574954,0.0004895587218761957,0.09949628978603824,0.0773557328541228,0.022140556931915443,0.09949628978911461,0.07735573285651463,0.022140556932600024,0.4275015508626019,0.4275015508626019,0.12235838348535694,0.0,3.73247272325807,53.8073812453859,0.0,3.8560756945305457,47.04311399480548,0.0,27148.02214729052,20291.905681665972,0.7474542924481272,1.2427876032221623,0.9868996109191372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4765830971995524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15218.365998020294,1428.0,0.4275015508626019,0.12235838348535694,6.275844827686256,2.655768058103204
115.0,-34.30010234503643,4.14212293816476,35.1761821758606,-7.65829811627043,-30.151389846290943,-33.83855759362293,-48.806579725909955,-30.53019136262491,0.7699076927835335,-3.0911929068059303,40.26629794365002,60092.96626761162,15990.733718198817,15990.733718198817,76083.69998581044,91044.00448960718,91043.60812908552,15990.66410246087,107034.27223154639,107034.73820780599,0.46597625959839206,134157.5176427053,92577.25778074267,61626.21985999461,34390.042134164505,27123.245411158896,0.0,61513.2875453234,20273.386215895724,1427.0,107034.27223154639,381823.1976763661,1524688.2273028172,3.993178614032627,1566047.3116142983,4.101498602349673,0.7474542927504891,0.09940526495458049,4.027634451161993,1.3096951486030592,1.0,0.0,4.027634451162622,1.4545273665622152,1.4547426687472493,2.76903311945332,19537.68895062674,1992.2898187073813,4632.441516551485,4632.441516551485,3.451901909838411,4.14212293816476,-1.7964327550590553,5.938555693223815,2.679300936288092,2.679300936288092,0.7655145532251691,0.0,0.0,0.0001480143871571615,2.7996276687749136e-05,0.00012001811046941236,0.0004833890764899711,0.09940526507136366,0.07727314622010518,0.022132118851258466,0.09940526495458038,0.07727314612932325,0.022132118825257237,0.4271497652838093,0.4271497652838093,0.12234171681867824,0.0,3.740439519712538,52.14467085231689,0.0,3.861100599589463,45.501750158457014,0.0,27123.245411158896,20273.386215895724,0.7474542924481272,1.236866098723003,0.9769103337768238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4771509519081896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15218.667262114017,1427.0,0.4271497652838093,0.12234171681867824,6.275844827686256,2.679300936288092
116.0,-34.38681585808642,4.221166155325217,35.17286175916736,-7.067075197678037,-29.46920592154353,-33.85072055940022,-48.77583179678766,-29.9262823494461,0.7690002850658857,-3.0970965873094816,40.258032333393295,59600.36367225181,16264.813940745176,16264.813940745176,75865.177612997,90675.59545145137,90676.233201227,16264.928336260196,106941.1615374872,106940.40939219655,-0.7521452906512422,134039.63650461304,92525.67291809623,61450.44184479622,34528.03452588889,27098.474967125847,0.0,61626.50949301474,20254.871426543214,1426.0,106941.1615374872,381736.7338182655,1524319.7535935594,3.9931178179966476,1565688.9603212047,4.1014888576758946,0.7474542922107292,0.0993144641953706,4.027634451161993,1.308662848719396,1.0,0.0,4.027634451162629,1.4509190821793052,1.4511318504313409,2.7759194159280183,19526.80237842632,1991.1796972897291,4632.441516551485,4632.441516551485,3.5110673027671906,4.221166155325217,-1.7678351729812258,5.9890013283064425,2.702269306889536,2.702269306889536,0.7720769448255816,0.0,0.0,0.00014663614138909939,2.8101638181771122e-05,0.00011853450320732826,0.0004774136487692071,0.09931446416708171,0.07719082089367413,0.02212364327340759,0.09931446419537071,0.07719082091566128,0.022123643279709324,0.42680000397775936,0.42680000397775936,0.12232505015200196,0.0,3.7485545569903707,50.511990975818776,0.0,3.8660968723753513,43.99035827042144,0.0,27098.474967125847,20254.871426543214,0.7474542924481272,1.2310477785797065,0.9671221713280291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4777037435366354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15218.970967461486,1426.0,0.42680000397775936,0.12232505015200196,6.275844827686256,2.702269306889536
117.0,-34.471126314907245,4.297974782431301,35.169483436710884,-6.4884072524495195,-28.801459032292616,-33.86202289738957,-48.74532383456824,-29.335151975506815,0.7680991763067482,-3.10295676914162,40.24974721954203,59119.040251871054,16532.964747269936,16532.964747269936,75652.00499914099,90314.81455815908,90315.29111359217,16533.051985163456,106848.34309875565,106847.77930542902,-0.5637933266261825,133922.0599839945,92475.00222038335,61279.230130950964,34661.96898825821,27073.71688523885,0.0,61735.68587349706,20236.365901303416,1425.0,106848.34309875565,381650.9221980868,1523949.866440453,3.993046466816824,1565329.8256471108,4.101470046585303,0.7474542925554748,0.09922393827686711,4.027634451161993,1.3076571810478348,1.0,0.0,4.027634451161647,1.4474044127025874,1.4476147423005523,2.782660060875185,19516.108733415036,1990.0892489703454,4632.441516551485,4632.441516551485,3.5689527192514934,4.297974782431301,-1.7396831219032602,6.037657904334561,2.724684215629882,2.724684215629882,0.7784812044656805,0.0,0.0,0.00014530745292369018,2.8206540732979508e-05,0.00011710091219071068,0.0004716396682018017,0.09922393834901444,0.07710880915747925,0.02211512919153518,0.09922393827683718,0.0771088091014122,0.022115129175454915,0.4264525754676467,0.4264525754676467,0.12230838348532759,0.0,3.7567789165905197,48.90993636955824,5.684341886080802e-14,3.8710559454483473,42.51189746966128,5.684341886080802e-14,27073.71688523885,20236.365901303416,0.7474542924481272,1.2254177454861348,0.957615347029791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4782416507448473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15219.293431053069,1425.0,0.4264525754676467,0.12230838348532759,6.275844827686256,2.724684215629882
118.0,-34.553077614573276,4.372598068690471,35.166050780674624,-5.921118159871526,-28.146757644037095,-33.872389740331265,-48.71484328815711,-28.755537088612606,0.7672056670481879,-3.108763697014279,40.241447757871896,58647.92963760547,16795.205648899613,16795.205648899613,75443.13528650509,89960.78915682046,89960.68154212635,16795.185557802866,106755.86709992922,106755.99480572008,0.12770579085918143,133804.8442205798,92424.89280359584,61112.03316243227,34792.06626795952,27048.97712065058,0.0,61841.043388610095,20217.87405616096,1424.0,106755.86709992922,381565.9052883131,1523578.6477990518,3.992963277596378,1564970.131453819,4.101441218316714,0.7474542924850787,0.09913373708706097,4.027634451161993,1.3066747976047914,1.0,0.0,4.02763445116333,1.4439746682972827,1.4441826498843653,2.789269465447985,19505.533542248642,1989.010879581574,4632.441516551485,4632.441516551485,3.62556237113651,4.372598068690471,-1.711983049268776,6.084581117959247,2.7465567617324256,2.7465567617324256,0.7847305033521216,0.0,0.0,0.0001440265985805104,2.831171158746614e-05,0.00011571488699304425,0.00046605726536550184,0.09913373716510052,0.07702716171457036,0.022106575450530155,0.09913373708706094,0.07702716165393343,0.022106575433127534,0.426107782674094,0.426107782674094,0.12229171681865476,0.0,3.76507752786398,47.33882754143502,0.0,3.8759693640624846,41.06559475207172,0.0,27048.97712065058,20217.87405616096,0.7474542924481272,1.219952496797624,0.9483657846628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4787650156992902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15219.612112238668,1424.0,0.426107782674094,0.12229171681865476,6.275844827686256,2.7465567617324256
119.0,-34.632717133728164,4.4450850315827966,35.162567284850354,-5.363053700979776,-27.502691035200094,-33.881654691326176,-48.68408023668451,-28.185250939885183,0.7663209712653725,-3.114508211133285,40.23313886211599,58185.55292560326,17051.564452920986,17051.564452920986,75237.11737852424,89612.48098036485,89612.25831532801,17051.522083965392,106663.78039929339,106664.04543328584,0.2650339924439322,133688.04167130133,92375.21306942237,60948.28520893931,34918.808733870064,27024.261272007927,0.0,61943.07000587799,20199.400096994395,1423.0,106663.78039929339,381481.8167490407,1523206.1819027155,3.9928670647617333,1564610.0909612807,4.101401488266911,0.7474542927808795,0.09904390723612222,4.027634451161993,1.3057118141138928,1.0,0.0,4.027634451160323,1.4406159062182335,1.4408216251594834,2.795772581558503,19495.0490321573,1987.941757089047,4632.441516551485,4632.441516551485,3.680902261150322,4.4450850315827966,-1.684739955641367,6.129824987224163,2.7678980777246607,2.7678980777246607,0.790828022207046,0.0,0.0,0.00014279186491013176,2.8418225839728704e-05,0.00011437363907040307,0.00046065520902472274,0.09904390733407197,0.07694592622350212,0.022097981110569848,0.09904390723608489,0.07694592614740622,0.02209798108871599,0.42576590779459206,0.42576590779459206,0.12227505015198317,0.0,3.773417977250915,45.79871800683031,5.684341886080802e-14,3.8808291823986565,39.65044010091941,5.684341886080802e-14,27024.261272007927,20199.400096994395,0.7474542924481272,1.2146171859319328,0.9393391854824411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479274080888109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15219.931261126316,1423.0,0.42576590779459206,0.12227505015198317,6.275844827686256,2.7678980777246607
120.0,-34.71008889257662,4.515484386382509,35.15903635748313,-4.814226099383063,-26.86928403709053,-33.88986987232864,-48.65308814970774,-27.624313528328887,0.765446171545932,-3.1201821107620136,40.22482508627628,57731.9319259115,17302.0774240345,17302.0774240345,75034.009349946,89269.94056641002,89270.0298526633,17302.094729273613,106572.1245819369,106572.01799044452,-0.10659149238199461,133571.69897140277,92325.99409993636,60787.98587527487,35042.231360734986,26999.574389465855,0.0,62041.805750200845,20180.947778341808,1422.0,106572.1245819369,381398.77611742535,1522832.5458050214,3.992756771028994,1564249.9016578835,4.1013500818793425,0.74745429269491,0.09895449016008902,4.027634451161993,1.304768330580555,1.0,0.0,4.027634451161184,1.4373273697737716,1.4375309082994678,2.8021691758335634,19484.661762763717,1986.8825503881262,4632.441516551485,4632.441516551485,3.734980217713496,4.515484386382509,-1.6579578046399703,6.173442191022479,2.7887193083116637,2.7887193083116637,0.7967769452319039,0.0,0.0,0.00014160165185972764,2.8525908787139565e-05,0.00011307574307258808,0.0004554277583898978,0.09895449024719483,0.07686514488047572,0.022089345366719113,0.09895449016008903,0.0768651448128143,0.022089345347274723,0.4254272004642521,0.4254272004642521,0.12225838348531257,0.0,3.7817699174850077,44.28962573917033,0.0,3.885628282307948,38.266305964173455,0.0,26999.574389465855,20180.947778341808,0.7474542924481272,1.2094104683550915,0.9305327468764819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4797691119325154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15220.257085550242,1422.0,0.4254272004642521,0.12225838348531257,6.275844827686256,2.7887193083116637
121.0,-34.7852441416792,4.583844483911342,35.15546131640756,-4.276524880528427,-26.248715061257492,-33.89730087397505,-48.622249137237645,-27.074683058052962,0.7645822396461881,-3.1257779864287936,40.216510675712236,57288.40181215705,17546.788296540046,17546.788296540046,74835.19010869709,88934.33647450183,88934.17955220203,17546.757335693168,106480.9368878952,106481.12477104188,0.18788314668927342,133455.85795251178,92277.51324340758,60631.57973557956,35162.148342031134,26974.921064616592,0.0,62137.06940664773,20162.52053946646,1421.0,106480.9368878952,381316.891277322,1522457.815792758,3.992631458556378,1563889.7475265372,4.1012863140887195,0.747454292495185,0.09886552302539552,4.027634451161993,1.3038474411284549,1.0,0.0,4.027634451162199,1.4341196199905486,1.4343210587540849,2.8084368939799713,19474.43026619938,1985.839228095158,4632.441516551485,4632.441516551485,3.787805681700727,4.583844483911342,-1.6316394972527937,6.215483981164136,2.8090315887288813,2.8090315887288813,0.8025804539225375,0.0,0.0,0.00014045430671580356,2.8633435360177473e-05,0.00011182087135562609,0.00045037359383087294,0.09886552310762432,0.07678485548248308,0.02208066762514124,0.09886552302539561,0.07678485541861929,0.022080667606776228,0.4250918821477466,0.4250918821477466,0.12224171681864275,0.0,3.7901052960602897,42.81173873231029,0.0,3.890360226074961,36.91404970737244,0.0,26974.921064616592,20162.52053946646,0.7474542924481272,1.2043566074696606,0.9219681964278162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4802503550903363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15220.588523753817,1421.0,0.4250918821477466,0.12224171681864275,6.275844827686256,2.8090315887288813
122.0,-34.858220337960226,4.65021326163353,35.151845389608496,-3.7473138310946297,-25.63794279068917,-33.903692362662994,-48.5911030677147,-26.53362600333958,0.7637300984652029,-3.1312887624624604,40.208199711182594,56852.91364630239,17785.746673337515,17785.746673337515,74638.66031963991,88604.0291710848,88604.42630498836,17785.826391190873,106390.25269617925,106389.77584442231,-0.47685175693186466,133340.55836957687,92229.37687408482,60478.26153697852,35279.01704122922,26950.305673397623,0.0,62229.32271462685,20144.1216563698,1420.0,106390.25269617925,381236.26516401814,1522082.0654148245,3.992490233739919,1563529.8052940369,4.101209533729337,0.7474542923739028,0.09877704114750835,4.027634451161993,1.3029439421789721,1.0,0.0,4.027634451160015,1.4309758174078457,1.4311752320407376,2.8146069291778026,19464.271470901425,1984.8033192681933,4632.441516551485,4632.441516551485,3.839389360834869,4.65021326163353,-1.6057866097620404,6.25599987139557,2.8288460254607166,2.8288460254607166,0.8082417215602048,0.0,0.0,0.0001393484427032796,2.8742413947946277e-05,0.00011060602875533332,0.00044548065192119454,0.09877704106394816,0.07670509372884521,0.022071947335102954,0.09877704114750838,0.07670509379373369,0.022071947353774664,0.4247601620999522,0.4247601620999522,0.12222505015197356,0.0,3.798398847671649,41.36486477735542,5.684341886080802e-14,3.895018860927678,35.59197138507113,5.684341886080802e-14,26950.305673397623,20144.1216563698,0.7474542924481272,1.1994130269088767,0.9136032848536733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807181030538232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15220.91792843434,1420.0,0.4247601620999522,0.12222505015197356,6.275844827686256,2.8288460254607166
123.0,-34.929074235942196,4.714638186187952,35.14819170798862,-3.2300677738152217,-25.040950562257525,-33.9094866377778,-48.56033219313247,-26.00472672306729,0.7628905316664145,-3.1367083895328713,40.19989588877706,56428.00789497913,18019.009053469355,18019.009053469355,74447.01694844848,88281.0761049813,88281.0899283721,18019.01187495517,106300.10180332727,106300.08515845066,-0.016644876610371284,133225.83381458718,92182.02763305335,60328.95893832659,35392.2985496964,26925.732011259905,0.0,62318.03056095631,20125.75396275132,1419.0,106300.10180332727,381156.9856410806,1521705.3638071436,3.99233234896046,1563170.2349088322,4.1011192075613785,0.7474542922114451,0.09868907436868554,4.027634451161993,1.3020640082424508,1.0,0.0,4.027634451160537,1.4279159274401707,1.4281133934078443,2.820638367962143,19454.278792726487,1983.7843496735877,4632.441516551485,4632.441516551485,3.889743451501401,4.714638186187952,-1.5804000562544218,6.295038242442374,2.848173680880096,2.848173680880096,0.8137639088228845,0.0,0.0,0.00013828243255309538,2.8850457346063086e-05,0.00010943197520703229,0.00044075199340254834,0.09868907424176286,0.07662589008939515,0.022063184152367715,0.09868907436868556,0.07662589018794266,0.02206318418074288,0.4244322168676043,0.4244322168676043,0.12220838348530488,0.0,3.8066271784021524,39.94918153020501,0.0,3.899598921199299,34.30170947364644,0.0,26925.732011259905,20125.75396275132,0.7474542924481272,1.1946304509034222,0.905484454291028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4811725640737303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15221.25451245824,1419.0,0.4244322168676043,0.12220838348530488,6.275844827686256,2.848173680880096
124.0,-34.99784242022555,4.777166218101678,35.14450330922934,-2.7218975714407634,-24.454432403292394,-33.914399033515856,-48.52943391362203,-25.485015517493046,0.7620643081807543,-3.142030893021731,40.19160282042393,56011.46698658615,18246.636170352842,18246.636170352842,74258.10315693899,87963.78995084179,87963.86237443468,18246.651193431662,106210.51356786635,106210.42612119463,-0.08744667172140907,133111.7173645021,92135.1393706399,60182.81673283273,35502.58070867463,26901.20379663576,0.0,62403.78450531039,20107.42024644827,1418.0,106210.51356786635,381079.1394324124,1521327.7789793424,3.992157065446409,1562811.1925648462,4.101014804674251,0.7474542923228917,0.09860165206678675,4.027634451161993,1.3012019752757626,1.0,0.0,4.027634451163608,1.424921878616989,1.4251174664567603,2.8265650991836573,19444.383400397637,1982.775300474437,4632.441516551485,4632.441516551485,3.9388810641555896,4.777166218101678,-1.5554794232478628,6.332645641349541,2.8670255552234023,2.8670255552234023,0.8191501586352578,0.0,0.0,0.00013725500375317288,2.8959326951880464e-05,0.00010829567680129241,0.00043617539879678993,0.09860165203456935,0.07654727430141416,0.022054377733155193,0.09860165206676094,0.07654727432642544,0.022054377740361307,0.4241082191412504,0.4241082191412504,0.1221917168186366,0.0,3.8147696489502323,38.564463098034025,5.684341886080802e-14,3.9040952012024945,33.04144050766854,5.684341886080802e-14,26901.20379663576,20107.42024644827,0.7474542924481272,1.189961534313994,0.8975652267022319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4816140679169585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15221.584618279143,1418.0,0.4241082191412504,0.1221917168186366,6.275844827686256,2.8670255552234023
125.0,-35.064572873937635,4.837843766947703,35.14078313351988,-2.2233184665441286,-23.87898094014352,-33.918533058265815,-48.498553096409864,-24.97502978431426,0.7612520910753915,-3.1472510809946304,40.18332381058725,55603.67250592736,18468.694138477083,18468.694138477083,74072.36664440445,87652.48362267356,87652.76060494276,18468.752499639257,106121.513104582,106121.17776115064,-0.33534343136125244,132998.23740328834,92088.80153599282,60039.991591666316,35609.78882702946,26876.72429870633,0.0,62486.513125735786,20089.122935974956,1417.0,106121.513104582,381002.8017733775,1520949.373555194,3.991963750596938,1562452.821039741,4.100895882569116,0.7474542921490591,0.09851479945153466,4.027634451161993,1.3003589493827894,1.0,0.0,4.02763445116073,1.4219960071326492,1.4221897851632526,2.832380984868884,19434.604171441384,1981.7780966427256,4632.441516551485,4632.441516551485,3.986816470858693,4.837843766947703,-1.531023633933907,6.36886740088161,2.885412575161023,2.885412575161023,0.8244035929031494,0.0,0.0,0.00013626475874299986,2.906851556795102e-05,0.00010719624317504884,0.0004317472820469654,0.09851479937313233,0.07646927152122943,0.022045527851902908,0.09851479945150726,0.07646927158208697,0.022045527869447686,0.423788314162969,0.423788314162969,0.12217505015196864,0.0,3.822807288492527,37.210526670283116,0.0,3.908503172070027,31.811151014689244,0.0,26876.72429870633,20089.122935974956,0.7474542924481272,1.1854136667116555,0.8898507809843905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4820428200300222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15221.918302141261,1417.0,0.423788314162969,0.12217505015196864,6.275844827686256,2.885412575161023
