time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
126.0,-35.12931037429685,4.896716653099879,35.13703402125022,-1.7353542038239311,-23.315762642202767,-33.922045020533496,-48.46789202475918,-24.475822743813506,0.760454457566027,-3.1523643912891934,40.17506190360932,55205.254849527686,18685.253661738894,18685.253661738894,73890.50851126658,87347.73443042711,87347.8448431463,18685.27728100823,106033.12212415454,106032.98809216601,-0.13403198853484355,132885.4185433585,92043.13313109902,59900.65329859656,35713.86648055829,26852.296419203965,0.0,62566.162899762254,20070.86422065824,1416.0,106033.12212415454,380928.0386578245,1520570.2103180839,3.9917518691344314,1562095.251755648,4.100762068498791,0.7474542924494217,0.0984285383825455,4.027634451161993,1.2995362641522654,1.0,0.0,4.027634451162421,1.4191435637546777,1.4193355986249079,2.8380740004245517,19424.96622027416,1980.795299136215,4632.441516551485,4632.441516551485,4.033564934382314,4.896716653099879,-1.507030917455723,6.403747570555602,2.90334557942641,2.90334557942641,0.8295273084075456,0.0,0.0,0.00013531039291758278,2.9177304791484473e-05,0.0001061330881260983,0.0004274652821448854,0.09842853844924215,0.07639190398427623,0.022036634464965923,0.09842853838254534,0.07639190393251193,0.022036634450033572,0.42347262767912575,0.42347262767912575,0.12215838348530093,0.0,3.8307230944487287,35.8872740995256,0.0,3.9128188488552382,30.611077000988644,0.0,26852.296419203965,20070.86422065824,0.7474542924481272,1.1809979242237878,0.8823500162215872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4824590981247268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15222.252666117987,1416.0,0.42347262767912575,0.12215838348530093,6.275844827686256,2.90334557942641
127.0,-35.192098955254686,4.953830079723754,35.13325871485049,-1.2568246113136183,-22.763427256169138,-33.92484471163561,-48.4372774726711,-23.986184660573805,0.7596719457812355,-3.1573665341987525,40.16681999680335,54815.313378577805,18896.388805134986,18896.388805134986,73711.7021837128,87048.85383654639,87048.95097389011,18896.409891512732,105945.36086540282,105945.24264168137,-0.11822372145252302,132773.28374707207,91998.01444163546,59764.474423402055,35815.04446470378,26827.92288166924,0.0,62642.96734637302,20052.64611822846,1415.0,105945.36086540282,380854.9120706422,1520190.3460912688,3.9915209123239532,1561738.6096826617,4.100613016100434,0.7474542925546377,0.09834288925094656,4.027634451161993,1.2987317568296566,1.0,0.0,4.027634451159421,1.4163568630937657,1.4165472181296508,2.8436579481560753,19415.444282146687,1979.824331667459,4632.441516551485,4632.441516551485,4.0791424430549466,4.953830079723754,-1.483498611691094,6.437328691414848,2.920835306360562,2.920835306360562,0.8345243732458749,0.0,0.0,0.00013439065484281565,2.92863055376538e-05,0.00010510434930516185,0.00042332189822843396,0.09834288934501062,0.076315191854001,0.022027697491009624,0.0983428892509468,0.07631519178100622,0.022027697469940336,0.423161274853872,0.423161274853872,0.12214171681863344,0.0,3.8385020874761153,34.59442669939898,5.684341886080802e-14,3.917038479979965,29.440226637048454,5.684341886080802e-14,26827.92288166924,20052.64611822846,0.7474542924481272,1.1766955702487272,0.8750433719955568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4828631611541707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15222.583657219206,1415.0,0.423161274853872,0.12214171681863344,6.275844827686256,2.920835306360562
128.0,-35.252984280105295,5.009228601466419,35.12945985678575,-0.7886282988823723,-22.22300180307717,-33.92707576884319,-48.40690976763142,-23.507043230005074,0.7589050122519438,-3.162253828842317,40.15860073481742,54434.467798703394,19102.177390880195,19102.177390880195,73536.64518958359,86756.36112454833,86756.12163607623,19102.12465986177,105858.246295938,105858.53851542853,0.2922194905258948,132661.85235174783,91953.56279132115,59631.67000188169,35913.21421048829,26803.606055809818,0.0,62716.820266298106,20034.470392744795,1414.0,105858.246295938,380783.4750765545,1519809.8356934867,3.9912704599062154,1561383.008774989,4.100448446354142,0.7474542921959645,0.09825786922902055,4.027634451161993,1.2979467461677272,1.0,0.0,4.0276344511614806,1.4136404538710658,1.4138291907888738,2.849122236232596,19406.063117290414,1978.867719077403,4632.441516551485,4632.441516551485,4.123565796271589,5.009228601466419,-1.4604235147489288,6.469652116215348,2.9378923844805978,2.9378923844805978,0.8393978241373137,0.0,0.0,0.00013350430936303245,2.939480033874848e-05,0.00010410950902428398,0.00041931504523976654,0.09825786919542488,0.07623915221298343,0.022018716982441452,0.09825786922902063,0.0762391522390506,0.022018716989969944,0.422854351367461,0.422854351367461,0.1221250501519661,0.0,3.8461309101684833,33.33179326372016,5.684341886080802e-14,3.921158841094268,28.298754857273423,5.684341886080802e-14,26803.606055809818,20034.470392744795,0.7474542924481272,1.1725187099305112,0.86794049136376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832552645993689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15222.914738414242,1414.0,0.422854351367461,0.1221250501519661,6.275844827686256,2.9378923844805978
129.0,-35.31200439107142,5.06295610121397,35.12563999064547,-0.32957353452218285,-21.69310794815732,-33.928639060893744,-48.376595427375264,-23.03716472649886,0.7581540662616248,-3.167022937863983,40.15040659358051,54061.76050435258,19302.70003029383,19302.70003029383,73364.46053464641,86469.50086126513,86469.16785472356,19302.625692807014,105771.79354753057,105772.20089155895,0.40734402838279493,132551.14164565172,91909.60811980045,59501.86697786419,36008.60126881807,26779.348098121154,0.0,62787.949366939225,20016.338677031392,1413.0,105771.79354753057,380713.77570566675,1519428.7339333838,3.991000144707314,1561028.555611828,4.100268115379868,0.7474542921541747,0.0981734936681337,4.027634451161993,1.2971790331462398,1.0,0.0,4.027634451163041,1.4109866325965152,1.4111738100980964,2.854480941290202,19396.786835829018,1977.9218016171699,4632.441516551485,4632.441516551485,4.166852395508122,5.06295610121397,-1.4378017539444963,6.500757855158467,2.9545273220058412,2.9545273220058412,0.8441506634302404,0.0,0.0,0.00013265026975564854,2.9503476100869983e-05,0.00010314679365477855,0.00041543757965088334,0.09817349365338998,0.07616380056462291,0.022009693088767077,0.09817349366813363,0.0761638005760612,0.0220096930920725,0.42255194243436733,0.42255194243436733,0.12210838348529891,0.0,3.853597958039927,32.09899739593686,0.0,3.925177004125601,27.185554803567015,0.0,26779.348098121154,20016.338677031392,0.7474542924481272,1.1684481062742942,0.8610212795517511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4836356752446105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15223.241894925144,1413.0,0.42255194243436733,0.12210838348529891,6.275844827686256,2.9545273220058412
130.0,-35.369188505671914,5.115055765824219,35.121801560019634,0.1226999209262658,-21.171087595084767,-33.92930373609463,-48.34595014164222,-22.57415809705595,0.7574194451289031,-3.171671061941874,40.142239819617785,53695.49084329977,19498.040246770128,19498.040246770128,73193.5310900699,86187.06701391963,86187.8071854495,19498.20769526071,105686.01488071021,105685.10726068975,-0.9076200204581255,132441.1657318274,91866.02531614307,59374.46611813204,36101.73244223448,26755.150851117207,0.0,62856.88329335169,19998.252349434388,1412.0,105686.01488071021,380645.8541167541,1519047.0909962195,3.9907096703338527,1560675.3467798564,4.1000718381689145,0.7474542924731566,0.09808977509219914,4.027634451161993,1.296424534027465,1.0,0.0,4.0276344511621565,1.4083813157278924,1.4085669889363905,2.859761348850609,19387.58903410248,1976.9838868627392,4632.441516551485,4632.441516551485,4.209020270866796,5.115055765824219,-1.4156290155047528,6.530684781328972,2.970750498765463,2.970750498765463,0.8487858567901323,0.0,0.0,0.00013182760988813622,2.961371687590505e-05,0.00010221389301223117,0.0004116801968834484,0.09808977506737081,0.07608914904518076,0.022000626022190054,0.09808977509216835,0.07608914906444032,0.02200062602775882,0.4222541135340893,0.4222541135340893,0.12209171681863182,0.0,3.8608929722009293,30.895415251570455,0.0,3.9290905070707822,26.099026833049606,0.0,26755.150851117207,19998.252349434388,0.7474542924481272,1.164447348566064,0.8542499727946118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4840046133238356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15223.568994618385,1412.0,0.4222541135340893,0.12209171681863182,6.275844827686256,2.970750498765463
131.0,-35.4245987272789,5.165570056234677,35.117946902710564,0.5630144960247208,-20.662836821532267,-33.92969889463524,-48.31595029737798,-22.123344342456562,0.7567013606380328,-3.1761963646416396,40.13410229522784,53339.38411523865,19688.285150745043,19688.285150745043,73027.6692659837,85911.96779793767,85912.50838582123,19688.40903626034,105600.91742208158,105600.25294868271,-0.6644733988650842,132331.93304405778,91823.39500817753,59250.81206297254,36191.75882800554,26731.01562197621,0.0,62922.77444998175,19980.212362732287,1411.0,105600.91742208158,380579.7363973937,1518664.9512471005,3.990398873105901,1560323.463052763,4.099859540139848,0.7474542922456742,0.09800672099635713,4.027634451161993,1.2956922877626496,1.0,0.0,4.027634451161085,1.405853823195699,1.4060380487913577,2.8649027265200493,19378.592248964676,1976.0664700957695,4632.441516551485,4632.441516551485,4.25008822678058,5.165570056234677,-1.393900952171537,6.559471008406215,2.986572157758245,2.986572157758245,0.8533063307880699,0.0,0.0,0.00013103496405180963,2.9722005654637174e-05,0.00010131295839717246,0.00040805156158959355,0.09800672087760269,0.07601520472335745,0.02199151615424524,0.09800672099635728,0.07601520481546484,0.021991516180892293,0.42196089909537265,0.42196089909537265,0.12207505015196482,0.0,3.8680068796462024,29.72105804890367,5.684341886080802e-14,3.932897725279645,25.041691209946862,5.684341886080802e-14,26731.01562197621,19980.212362732287,0.7474542924481272,1.1605920098776712,0.8476959984915943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4843622448392984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15223.903734730688,1411.0,0.42196089909537265,0.12207505015196482,6.275844827686256,2.986572157758245
132.0,-35.478271188374585,5.214540705707856,35.11407826006089,0.993897963222139,-20.16543868075056,-33.92957794624362,-48.28614278286693,-21.682089478835877,0.7560000688498008,-3.1805966475628007,40.1259959563242,52991.43011908355,19873.522063218577,19873.522063218577,72864.95218230212,85642.62743471368,85642.9202586815,19873.590013534435,105516.51027221594,105516.14949793226,-0.36077428367570974,132223.45414973047,91781.28676835251,59130.09161234131,36279.10572890133,26706.943877514535,0.0,62986.049606415865,19962.21983171945,1410.0,105516.51027221594,380515.45392789156,1518282.361445527,3.990067540681921,1559972.987468958,4.099631096098862,0.7474542921598119,0.09792434076428153,4.027634451161993,1.2949770160438492,1.0,0.0,4.02763445116299,1.4033886710955181,1.4035715019829234,2.8699351320956064,19369.70564212752,1975.1602883887485,4632.441516551485,4632.441516551485,4.290075113136661,5.214540705707856,-1.3726122067024409,6.587152912410297,3.002002394975107,3.002002394975107,0.8577149699928877,0.0,0.0,0.00013027137335684802,2.982996373794505e-05,0.00010044140961890296,0.00040454128170436715,0.09792434064431459,0.07594197684403763,0.021982363800276957,0.09792434076428153,0.07594197693707401,0.021982363827207516,0.42167234681760524,0.42167234681760524,0.12205838348529789,0.0,3.8749326212301867,28.575536251430663,0.0,3.936596716412623,24.01157891302762,0.0,26706.943877514535,19962.21983171945,0.7474542924481272,1.1568427078316081,0.8413201089799057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484708942442549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15224.226566008423,1410.0,0.42167234681760524,0.12205838348529789,6.275844827686256,3.002002394975107
133.0,-35.530240366804115,5.2620087049663775,35.110197777127,1.4158067869954039,-19.678377497646043,-33.928920987801106,-48.25648471070451,-21.24994079535686,0.7553157714380063,-3.184870127867819,40.1179225508979,52651.3034572023,20053.840088977468,20053.840088977468,72705.14354617977,85378.806410696,85378.93098842048,20053.869349889756,105432.80033831025,105432.64649967346,-0.1538386367901694,132115.73717704494,91739.71597941445,59012.213516176984,36363.89162581941,26682.936838734684,0.0,63046.82846455409,19944.27566902195,1409.0,105432.80033831025,380453.0320223967,1517899.3641341953,3.989715513805759,1559623.9948899706,4.099386425176808,0.7474542922152986,0.09784264161496231,4.027634451161993,1.29427812543232,1.0,0.0,4.027634451160026,1.400982735396985,1.4011642224474714,2.8748637291527475,19360.932459996468,1974.2656727829044,4632.441516551485,4632.441516551485,4.329000164886288,5.2620087049663775,-1.3517570873753457,6.613765792341724,3.017051157659907,3.017051157659907,0.8620146164742591,0.0,0.0,0.00012953593073705195,2.9937741334316703e-05,9.959818940273525e-05,0.00040114509891181385,0.0978426415995653,0.07586947228837228,0.021973169311193023,0.09784264161496216,0.07586947230031148,0.021973169314650827,0.42138849071171053,0.42138849071171053,0.122041716818631,0.0,3.8816642165160147,27.458406690289053,5.684341886080802e-14,3.9401858993058454,23.008037258660238,5.684341886080802e-14,26682.936838734684,19944.27566902195,0.7474542924481272,1.1531927190763565,0.8351142276221505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4850449173550735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15224.546544274912,1409.0,0.42138849071171053,0.122041716818631,6.275844827686256,3.017051157659907
134.0,-35.580546462017566,5.3080142894921085,35.10630750294219,1.8288077431731153,-19.201605605984167,-33.927760328555784,-48.227009433880426,-20.826859201620262,0.7546486163302575,-3.1890154310087904,40.109883642024144,52318.966864744725,20229.329856912278,20229.329856912278,72548.29672165701,85120.58167524899,85120.48540343711,20229.306977437063,105349.79238087416,105349.91153216126,0.11915128710097633,132008.7878668183,91698.79434479766,58897.178815326464,36446.23947719021,26658.995485944146,0.0,63105.23496313435,19926.380611758097,1408.0,105349.79238087416,380392.4900401085,1517515.9997502556,3.989342690730432,1559276.552137822,4.099125490025873,0.7474542925769354,0.09776162864927701,4.027634451161993,1.2935956329619511,1.0,0.0,4.02763445116228,1.3986352368381905,1.3988154291450017,2.8796889604090206,19352.296276686873,1973.385027169,4632.441516551485,4632.441516551485,4.366882945987313,5.3080142894921085,-1.3313296228108762,6.6393439123029845,3.0317282386124074,3.0317282386124074,0.8662080681749735,0.0,0.0,0.00012882767540619864,3.004521229034982e-05,9.878246311584882e-05,0.00039785965161603156,0.0977616286825786,0.0757976955705066,0.02196393311207199,0.097761628649277,0.07579769554468682,0.02196393310459018,0.4211093503244531,0.4211093503244531,0.12202505015196416,0.0,3.888196692893075,26.369247465738056,0.0,3.943664047339041,22.03073072959745,0.0,26658.995485944146,19926.380611758097,0.7474542924481272,1.1496399112377798,0.8290749078948697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4853703712805109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15224.864522296833,1408.0,0.4211093503244531,0.12202505015196416,6.275844827686256,3.0317282386124074
135.0,-35.629224229061336,5.352596929388912,35.10240939117949,2.234737062267982,-18.733000477107744,-33.92592092492255,-48.19740759031845,-20.410941813069716,0.753998702737249,-3.1930315551845667,40.101880619693894,51993.004353797245,20400.08321238356,20400.08321238356,72393.08756618081,84866.79436287296,84867.28746741118,20400.20174370889,105267.48921112008,105266.87757525651,-0.6116358635626966,131902.6097896872,91658.252048687,58784.459980013096,36526.435631859895,26635.12057856714,0.0,63161.556210427036,19908.53520286904,1407.0,105267.48921112008,380333.8419088796,1517132.3036530134,3.988949013946774,1558930.7185134823,4.098848292566537,0.7474542923184332,0.09768130504291427,4.027634451161993,1.2929260554770008,1.0,0.0,4.027634451164638,1.3963351180659354,1.396514061791839,2.884432539905372,19343.74014973148,1972.5125450313287,4632.441516551485,4632.441516551485,4.4037432829956025,5.352596929388912,-1.3113235912212167,6.663920520610128,3.04604327111928,3.04604327111928,0.8702980774626514,0.0,0.0,0.00012814574959805848,3.0153504659763012e-05,9.799224493829547e-05,0.00039467694166018326,0.09768130494176304,0.07572664930716595,0.02195465563459709,0.09768130504291433,0.07572664938558263,0.021954655657331637,0.4208349346261513,0.4208349346261513,0.12200838348529736,0.0,3.8945261383785237,25.307391767486763,5.684341886080802e-14,3.947030257921824,21.078028446912583,5.684341886080802e-14,26635.12057856714,19908.53520286904,0.7474542924481272,1.1461574398990155,0.823174846746635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4856855425761641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15225.179826921216,1407.0,0.4208349346261513,0.12200838348529736,6.275844827686256,3.04604327111928
136.0,-35.676315603970004,5.395795313868044,35.098505296759356,2.629571256134682,-18.277200111840813,-33.9238939658402,-48.168440990243084,-20.0063596937793,0.7533660349930642,-3.1969182341972875,40.093914586992575,51676.35094470214,20566.193862504122,20566.193862504122,72242.54480720626,84619.93131298033,84619.74192816984,20566.147834048807,105185.88976221865,105186.12517548446,0.2354132658074377,131797.20222953128,91618.68604348961,58675.10490339045,36603.97904455462,26611.31246731263,0.0,63215.291511867246,19890.739738777655,1406.0,105185.88976221865,380277.0908312528,1516748.3135999995,3.98853454538773,1558586.5408863253,4.098554918150315,0.7474542927264475,0.09760167017096447,4.027634451161993,1.2922765318257734,1.0,0.0,4.027634451165835,1.3941049227341304,1.394282665336043,2.8890468611666345,19335.390061155766,1971.661072961283,4632.441516551485,4632.441516551485,4.4396014043614205,5.395795313868044,-1.2917328581517646,6.6875281720198085,3.060005724637303,3.060005724637303,0.8742873498963722,0.0,0.0,0.00012748921980940784,3.0259823357983294e-05,9.722939645142455e-05,0.00039160446681344514,0.09760167029127445,0.07565633272763271,0.021945337563641743,0.09760167017096424,0.07565633263437394,0.02194533753659053,0.4205652289867931,0.4205652289867931,0.12199171681863058,0.0,3.9006494839379116,24.272747730149433,5.684341886080802e-14,3.9502842691903766,20.152109641291702,5.684341886080802e-14,26611.31246731263,19890.739738777655,0.7474542924481272,1.1428017348246247,0.8174659913575036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485990636298936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15225.498649608475,1406.0,0.4205652289867931,0.12199171681863058,6.275844827686256,3.060005724637303
137.0,-35.72184647535668,5.437647362042279,35.09459698661241,3.0178473441861797,-17.828946911620022,-33.92118946842836,-48.13929491266606,-19.608394648079713,0.7527506835656368,-3.2006746823618077,40.085986755218116,51365.56187177098,20727.754219091865,20727.754219091865,72093.31609086285,84377.0759674189,84377.20891577225,20727.78687868288,105104.99579445513,105104.83018651076,-0.16560794436372817,131692.56754342874,91579.36303765398,58567.8455971965,36679.46382273053,26587.571748973616,0.0,63267.03557170415,19872.99463541467,1405.0,105104.99579445513,380222.2476140669,1516364.0604148577,3.988099249663048,1558244.070771945,4.098245382930863,0.747454292668974,0.09752272613100751,4.027634451161993,1.2916386280348529,1.0,0.0,4.027634451163016,1.3919181156051044,1.392094699910275,2.893585769167945,19327.091255649564,1970.8148303089806,4632.441516551485,4632.441516551485,4.4744772589211586,5.437647362042279,-1.2725504475777825,6.710197809620062,3.073624898837489,3.073624898837489,0.8781785425249968,0.0,0.0,0.0001268573995189959,3.03671515344024e-05,9.649024798459349e-05,0.00038862744698391283,0.097522726181704,0.07558674687868423,0.021935979303019767,0.09752272613099508,0.07558674683939101,0.021935979291616503,0.42030023433155306,0.42030023433155306,0.12197505015196383,0.0,3.9065648809426534,23.264536230012425,0.0,3.953425365927444,19.249487210672328,0.0,26587.571748973616,19872.99463541467,0.7474542924481272,1.1395083622837894,0.8118850742351512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4862859032852336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15225.805732979337,1405.0,0.42030023433155306,0.12197505015196383,6.275844827686256,3.073624898837489
138.0,-35.765872247367355,5.4781902058178575,35.090686133444486,3.397045272309356,-17.391185957048393,-33.91814773710227,-48.11049560140816,-19.21969391452576,0.7521525959837732,-3.204301073746987,40.078097982671906,51062.55282738446,20884.858746930524,20884.858746930524,71947.41157431499,84139.94827357442,84139.94585443188,20884.858146461287,105024.80400089316,105024.80702050494,0.0030196117877494544,131588.7024990599,91540.79749528195,58463.40205224277,36752.661603376866,26563.89849816676,0.0,63316.560101543626,19855.299965549253,1404.0,105024.80400089316,380169.3090714787,1515979.576055258,3.9876432417910577,1557903.3444101142,4.097919814240449,0.7474542927846045,0.09744447006627246,4.027634451161993,1.2910170949110764,1.0,0.0,4.027634451162383,1.3897888126090698,1.3899642814902404,2.8980190476572183,19318.95230674203,1969.9848884932196,4632.441516551485,4632.441516551485,4.50839123868266,5.4781902058178575,-1.2537697405924817,6.731959946410339,3.08690992555983,3.08690992555983,0.8819742644456657,0.0,0.0,0.0001262492149628618,3.0473549363149695e-05,9.57756655997121e-05,0.000385749370352371,0.0974444700781953,0.07551788852984359,0.02192658154835171,0.09744447006625631,0.07551788852060358,0.021926581545668882,0.4200399222748395,0.4200399222748395,0.1219583834852971,0.0,3.9122710302986548,22.282415844110915,5.684341886080802e-14,3.956453669730763,18.37154859025611,5.684341886080802e-14,26563.89849816676,19855.299965549253,0.7474542924481272,1.1363127033264233,0.8064644185580067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4865714944816635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15226.117377436152,1404.0,0.4200399222748395,0.1219583834852971,6.275844827686256,3.08690992555983
139.0,-35.808414851682215,5.517460194539239,35.086774321245,3.768239251244836,-16.96265718944885,-33.914664098749064,-48.081848736014194,-18.83913257461707,0.7515717281823981,-3.207797516151674,40.0702490957836,50766.43351632043,21037.601353434206,21037.601353434206,71804.03486975463,83907.79590984105,83907.72733033737,21037.584158985897,104945.31148932326,104945.39726327526,0.0857739519997267,131485.60429110407,91502.78410589539,58361.421042527836,36823.736737075065,26540.292801780808,0.0,63364.02953885587,19837.65577773078,1403.0,104945.31148932326,380118.2730084164,1515594.8877656232,3.9871666146711804,1557564.3966441161,4.097578325600857,0.7474542924560239,0.09736689949780622,4.027634451161993,1.2904096587048843,1.0,0.0,4.0276344511634665,1.3877103802507464,1.387884774674159,2.9023595329986915,19310.929885300764,1969.1668291721194,4632.441516551485,4632.441516551485,4.541363615335001,5.517460194539239,-1.2353837230346403,6.752843917573879,3.0998697623688667,3.0998697623688667,0.8856770749625333,0.0,0.0,0.00012566407747190787,3.057972679640724e-05,9.508435067550063e-05,0.0003829650065470144,0.09736689941175936,0.07544975452697195,0.021917144884787416,0.09736689949779279,0.07544975459364978,0.021917144904156437,0.41978426701687727,0.41978426701687727,0.12194171681863038,0.0,3.9177675484909287,21.32586619360552,1.1368683772161603e-13,3.959369244334084,17.51707065013329,1.1368683772161603e-13,26540.292801780808,19837.65577773078,0.7474542924481272,1.1331986837378012,0.8011869492168204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4868477466803955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15226.423046543627,1403.0,0.41978426701687727,0.12194171681863038,6.275844827686256,3.0998697623688667
140.0,-35.84951072921114,5.555492893676753,35.08286304655862,4.1309756104834605,-16.543880353368003,-33.91082352012076,-48.05346977720035,-18.46717980415686,0.7510079990556733,-3.211164407742654,40.062440779689304,50477.51968983525,21186.076103498275,21186.076103498275,71663.59579333353,83680.88624272819,83680.52838013746,21185.985500919574,104866.51388105704,104866.96234622646,0.4484651694219792,131383.26845606108,91465.38558858194,58262.0173873623,36892.631334688485,26516.75457500403,0.0,63409.385909692515,19820.062031158952,1402.0,104866.51388105704,380069.1330150904,1515210.0242318732,3.98666950986444,1557227.2561980563,4.097221060401734,0.7474542925340606,0.09729001047680122,4.027634451161993,1.289817222212441,1.0,0.0,4.0276344511622835,1.3856849456311449,1.385858305528604,2.906601867805893,19303.037227687,1968.3620020788956,4632.441516551485,4632.441516551485,4.57341469456257,5.555492893676753,-1.21738530315415,6.772878196830903,3.1125131926428464,3.1125131926428464,0.8892894836122418,0.0,0.0,0.00012510121668089108,3.068524937097927e-05,9.441596730991181e-05,0.00038027300267718533,0.09729001046924489,0.0753823404629166,0.02190767000632829,0.09729001047677764,0.0753823404687714,0.021907670008029817,0.4195332337422729,0.4195332337422729,0.12192505015196367,0.0,3.923054701161732,20.394443963805827,5.684341886080802e-14,3.962172406798345,16.685916876678448,5.684341886080802e-14,26516.75457500403,19820.062031158952,0.7474542924481272,1.1301733137014864,0.7960575388906179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4871147873782924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15226.726621629336,1402.0,0.4195332337422729,0.12192505015196367,6.275844827686256,3.1125131926428464
141.0,-35.889192847176126,5.592323088669458,35.07895372197373,4.487571108061843,-16.132214666705217,-33.90639766994498,-48.024970992095746,-18.101466697973635,0.750461317100303,-3.2144022323083474,40.05467364372713,50194.0837777016,21330.37660087542,21330.37660087542,71524.46037857702,83457.90764722043,83458.00493715369,21330.40146647503,104788.4064036287,104788.28424809585,-0.12215553285204805,131281.6900722796,91428.39075881596,58164.567320573085,36959.803820269866,26493.28366865091,0.0,63453.08748892078,19802.518600086238,1401.0,104788.4064036287,380021.88145682984,1514825.0090085217,3.9861520689318635,1556891.9485093376,4.096848167113238,0.7474542924823716,0.09721379864812163,4.027634451161993,1.2892356571881103,1.0,0.0,4.027634451161186,1.383699221355066,1.3838715838041924,2.9107730849322175,19295.229765097636,1967.5658624604362,4632.441516551485,4632.441516551485,4.604564682503392,5.592323088669458,-1.1997671916995505,6.792090280369008,3.1248488238735623,3.1248488238735623,0.8928139496781606,0.0,0.0,0.00012455992860833877,3.079155716214142e-05,9.376837144619736e-05,0.00037766472326605896,0.09721379867704896,0.07531564114582734,0.021898157531221617,0.09721379864812142,0.07531564112341611,0.021898157524705517,0.419286784751444,0.419286784751444,0.12190838348529696,0.0,3.928133372059449,19.487421535540363,5.684341886080802e-14,3.964863549408676,15.876240938866488,5.684341886080802e-14,26493.28366865091,19802.518600086238,0.7474542924481272,1.1272022088927593,0.7910424183293797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4873728357175586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15227.025784548736,1401.0,0.419286784751444,0.12190838348529696,6.275844827686256,3.1248488238735623
142.0,-35.92749391415654,5.627984779290985,35.07504767362108,4.835690720379375,-15.730343051066841,-33.90167913043069,-47.9968105914071,-17.744407669462507,0.7499315129186925,-3.2175120843503366,40.04694805843651,49917.85997032388,21470.5971254167,21470.5971254167,71388.45709574058,83240.26808010889,83240.36021158822,21470.620889370388,104710.98110095863,104710.8652055256,-0.11589543303125538,131180.8606993945,91392.120818816,58069.713575923844,37024.89693654683,26469.879598435888,0.0,63494.77653498272,19785.025131674414,1400.0,104710.98110095863,379976.5018125409,1514439.8652896006,3.9856145263338947,1556558.488696539,4.096459863364019,0.7474542926460276,0.09713825653861685,4.027634451161993,1.2886691721016539,1.0,0.0,4.027634451162942,1.381765954881729,1.3819373574045146,2.9148456270271437,19287.5752846889,1966.7853226829654,4632.441516551485,4632.441516551485,4.634833931244103,5.627984779290985,-1.182522344239409,6.810507123530394,3.136885087519156,3.136885087519156,0.8962528821483302,0.0,0.0,0.00012403953017764215,3.0896938012215865e-05,9.314259216542628e-05,0.000375144313076002,0.0971382566208415,0.07524964837895437,0.021888608241887132,0.09713825653861673,0.07524964831525778,0.021888608223359075,0.4190448624941086,0.4190448624941086,0.12189171681863027,0.0,3.933004933214022,18.6044414914748,5.684341886080802e-14,3.967443597269039,15.089148095115718,5.684341886080802e-14,26469.879598435888,19785.025131674414,0.7474542924481272,1.1243201565786882,0.7861727010381936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4876220896452879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15227.328293953455,1400.0,0.4190448624941086,0.12189171681863027,6.275844827686256,3.136885087519156
143.0,-35.9644461719761,5.662511190105116,35.07114614720784,5.175802262406819,-15.337696184707488,-33.89664233010567,-47.968908842280484,-17.39549440079571,0.7494184366478862,-3.2204949116065853,40.039264392751704,49648.38383793081,21606.83070230427,21606.83070230427,71255.21454023507,83027.55639531152,83027.43242555516,21606.79844080394,104634.2308663591,104634.38709761579,0.1562312566966284,131080.7728043069,91356.41155758516,57977.23857046761,37087.96998568616,26446.54193794782,0.0,63534.51192363398,19767.581294814576,1399.0,104634.2308663591,379932.97973017953,1514054.6129133864,3.9850570855645024,1556226.8918034567,4.096056343696871,0.7474542925572555,0.09706337747902309,4.027634451161993,1.2881164190778511,1.0,0.0,4.027634451161063,1.3798819891633296,1.3800524677775035,2.918825292881812,19280.039131044803,1966.0168488775273,4632.441516551485,4632.441516551485,4.664242522027344,5.662511190105116,-1.165643410679606,6.828154600784722,3.1486302360044327,3.1486302360044327,0.8996086388584094,0.0,0.0,0.00012353936110691071,3.100168064298641e-05,9.253768046392431e-05,0.0003727079498671217,0.09706337750450282,0.0751843546907597,0.02187902281374313,0.09706337747901383,0.07518435467102334,0.021879022807999752,0.41880741551325734,0.41880741551325734,0.12187505015196358,0.0,3.937671379115045,17.745044317973566,5.684341886080802e-14,3.9699133482544653,14.323779273017408,5.684341886080802e-14,26446.54193794782,19767.581294814576,0.7474542924481272,1.1215198225789642,0.7814396039998897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878627460578067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15227.624974349877,1399.0,0.41880741551325734,0.12187505015196358,6.275844827686256,3.1486302360044327
144.0,-36.00008103810973,5.695934776958391,35.06725031116648,5.5092706223018695,-14.952727529992403,-33.89116332965897,-47.941053298395104,-17.053341868841517,0.748921928019513,-3.223351747805399,40.03162294412598,49384.651917466006,21739.169577607,21739.169577607,71123.821495073,82819.03732650791,82818.99082917397,21739.157372521553,104558.14820169553,104558.20690411491,0.05870241938100662,130981.41840111185,91321.18145369113,57886.79562088292,37149.317592009116,26423.27019941633,0.0,63572.587791425445,19750.18672948946,1398.0,104558.14820169553,379891.2996295713,1513669.2716398374,3.984479963389009,1555897.1697844528,4.0956378082403955,0.7474542923882951,0.09698915439896195,4.027634451161993,1.2875752337137238,1.0,0.0,4.027634451161487,1.3780394915631793,1.3782090802610445,2.922727886842521,19272.60409971983,1965.25868667892,4632.441516551485,4632.441516551485,4.692810367909455,5.695934776958391,-1.1491229449404536,6.845057721898845,3.1600923445655136,3.1600923445655136,0.9028835270187182,0.0,0.0,0.00012305878779335112,3.1106578128601764e-05,9.195220966474935e-05,0.0003703498875062153,0.09698915434795022,0.07511975240392445,0.02186940194402577,0.09698915439894543,0.07511975244343391,0.021869401955528046,0.41857439079437825,0.41857439079437825,0.12185838348529689,0.0,3.942135131413579,16.90861565202414,5.684341886080802e-14,3.9722736758249084,13.578911846658286,5.684341886080802e-14,26423.27019941633,19750.18672948946,0.7474542924481272,1.1187812855506576,0.7768230558663355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488094999467438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15227.917411773364,1398.0,0.41857439079437825,0.12185838348529689,6.275844827686256,3.1600923445655136
145.0,-36.03442964257239,5.7282872291031754,35.06336125684849,5.835389031004183,-14.576251282601783,-33.8853511341268,-47.91340855937449,-16.718683851045423,0.7484417843272126,-3.226083965843734,40.024023861067,49127.20453400522,21867.705742625876,21867.705742625876,70994.9102766311,82615.14571625381,82615.044834741,21867.67903992847,104482.72387466946,104482.85145887968,0.12758421021862887,130882.78757881247,91286.53987959264,57798.599521430086,37208.82262018062,26400.063704143,0.0,63608.88632432362,19732.840939530528,1397.0,104482.72387466946,379851.4410090849,1513283.8598874705,3.983883425234333,1555569.328165332,4.09520449371713,0.7474542925604314,0.09691557852249501,4.027634451161993,1.2870469281682748,1.0,0.0,4.0276344511622275,1.3762420898225038,1.3764108220264708,2.926545032263505,19265.29327289561,1964.5131898146271,4632.441516551485,4632.441516551485,4.720557326950301,5.7282872291031754,-1.1329536287837163,6.861240857886892,3.1712793119164266,3.1712793119164266,0.9060798034046933,0.0,0.0,0.00012259719514475596,3.121100702632391e-05,9.138618811843205e-05,0.0003680701596261677,0.09691557851104127,0.07505583211239762,0.02185974639864365,0.09691557852249516,0.07505583212126792,0.02185974640122709,0.41834572437641937,0.41834572437641937,0.12184171681863021,0.0,3.946398958567329,16.094678907165246,0.0,3.974525750170926,12.854615015442903,0.0,26400.063704143,19732.840939530528,0.7474542924481272,1.1161162280793322,0.7723324109703725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4883190397277364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15228.209853610155,1397.0,0.41834572437641937,0.12184171681863021,6.275844827686256,3.1712793119164266
146.0,-36.067512739706764,5.759599478188758,35.05948000212631,6.156054941844218,-14.206099705641918,-33.87901230194027,-47.885649162903405,-16.389576319602234,0.7479777993711423,-3.228692969535743,40.016467240292926,48874.62074971139,21992.530109730178,21992.530109730178,70867.15085944156,82414.78716310306,82415.28547279445,21992.663084542943,104407.94855733738,104407.31727283323,-0.6312845041538822,130784.87029983258,91252.29790564896,57712.13390835276,37266.84888588467,26376.9217424952,0.0,63643.77062837987,19715.54338262088,1396.0,104407.94855733738,379813.38294334576,1512898.3924993412,3.9832677321036107,1555243.3702390632,4.094756635974169,0.7474542926234512,0.09684264096187978,4.027634451161993,1.286528169293888,1.0,0.0,4.027634451162678,1.374479044470566,1.3746469514905812,2.930298913879326,19258.066778484295,1963.7762924632057,4632.441516551485,4632.441516551485,4.74750302430197,5.759599478188758,-1.1171280622573176,6.876727540446075,3.1821988596083672,3.1821988596083672,0.9091996741738192,0.0,0.0,0.00012215412067137336,3.131619601874881e-05,9.083792465262455e-05,0.00036586195480296796,0.09684264093930156,0.07499258405698367,0.021850056882317885,0.09684264096187391,0.0749925840744677,0.02185005688741208,0.41812135148996554,0.41812135148996554,0.12182505015196353,0.0,3.950465977025374,15.30252490368423,0.0,3.9766707689068994,12.149264358209223,0.0,26376.9217424952,19715.54338262088,0.7474542924481272,1.1134970502178365,0.7679403697667991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488535055381934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15228.499000840951,1396.0,0.41812135148996554,0.12182505015196353,6.275844827686256,3.1821988596083672
147.0,-36.0993715211306,5.789901698604586,35.05560748976102,6.467691237945132,-13.846377993518358,-33.87258742654912,-47.8584494680166,-16.069710543030585,0.7475297060553316,-3.2311806514468526,40.00895298501424,48629.48443444714,22113.73355010057,22113.73355010057,70743.21798454771,82220.09927174721,82220.08160289435,22113.728797925523,104333.81040081989,104333.83282184778,0.022421027897507884,130687.65373984963,91218.91780659606,57628.30276286859,37322.90560414163,26353.84333902974,0.0,63676.74894317138,19698.29332321653,1395.0,104333.81040081989,379777.09740489797,1512512.882717451,3.982633215780495,1554919.2909559854,4.0942945258708265,0.7474542923325185,0.09677033036047714,4.027634451161993,1.2860250090667975,1.0,0.0,4.027634451163917,1.3727698214977728,1.372936935876668,2.9339474018795126,19251.0221758673,1963.057942912952,4632.441516551485,4632.441516551485,4.773667076225202,5.789901698604586,-1.1016391399898793,6.891540838594466,3.1928585334643564,3.1928585334643564,0.9122452952755304,0.0,0.0,0.00012172884090633783,3.141958283815123e-05,9.03092580681866e-05,0.00036373267905430754,0.09677033034637296,0.07492999614091524,0.021840334205457727,0.09677033036047727,0.0749299961518362,0.021840334208640934,0.41790119229052936,0.41790119229052936,0.12180838348529685,0.0,3.9543396389988743,14.531989919828504,5.684341886080802e-14,3.978710357502166,11.464850273491152,5.684341886080802e-14,26353.84333902974,19698.29332321653,0.7474542924481272,1.1109740864390365,0.7636929529465576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887431701700478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15228.791366533973,1395.0,0.41790119229052936,0.12180838348529685,6.275844827686256,3.1928585334643564
148.0,-36.130025360455974,5.819223330382724,35.05174459792433,6.77480602115395,-13.491879713079305,-33.865583145106996,-47.8310018434189,-15.754412311937246,0.7470973144902473,-3.233548300075543,40.00148114719353,48388.40816641141,22231.404186623462,22231.404186623462,70619.81235303488,82028.255086241,82028.75983992688,22231.540985622705,104260.3008255496,104259.65927286446,-0.6415526851342293,130591.12864137869,91185.72679199863,57545.88055228905,37377.60693301065,26330.827815829085,0.0,63708.43474883973,19681.09026875736,1394.0,104260.3008255496,379742.56520418386,1512127.3451987104,3.981980119572991,1554597.0916880781,4.093818376278642,0.7474542922241831,0.09669863852235364,4.027634451161993,1.2855294448556376,1.0,0.0,4.027634451158975,1.3710891381298709,1.3712554886081234,2.9375438395315268,19244.01747801055,1962.3436625157983,4632.441516551485,4632.441516551485,4.799068505709517,5.819223330382724,-1.086479237150907,6.9057025675336305,3.2032657024201123,3.2032657024201123,0.9152187721200321,0.0,0.0,0.00012132093654660788,3.152423274395552e-05,8.979670380265237e-05,0.0003616682978363518,0.09669863850109282,0.07486805946615933,0.021830579034933493,0.09669863852235377,0.07486805948262033,0.02183057903973331,0.41768518749189565,0.41768518749189565,0.12179171681863017,0.0,3.9580236305146173,13.782222928593512,5.684341886080802e-14,3.9806456145657876,10.797812840698612,5.684341886080802e-14,26330.827815829085,19681.09026875736,0.7474542924481272,1.1084844986608469,0.759529069536474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889436368349505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15229.073444851805,1394.0,0.41768518749189565,0.12179171681863017,6.275844827686256,3.2032657024201123
149.0,-36.15950568829094,5.8475930745310505,35.047892134968045,7.073960406146966,-13.146586874216208,-33.85841808289333,-47.80397352352736,-15.44726205211304,0.7466803375228324,-3.235797978653428,39.99405150098693,48153.98792909695,22345.63070220085,22345.63070220085,70499.6186312978,81841.45307750253,81841.70714387787,22345.700071367497,104187.40721524537,104187.08377970339,-0.32343554198450875,130495.28129995582,91153.29795671049,57465.83391208433,37430.51560514018,26307.87408471045,0.0,63738.38968985063,19663.933412142203,1393.0,104187.40721524537,379709.75587781396,1511741.7915287435,3.981308797383662,1554276.7618342459,4.093328490444142,0.7474542925370942,0.09662755331193086,4.027634451161993,1.2850477599678563,1.0,0.0,4.027634451162106,1.3694558279465305,1.3696214446404935,2.941047362733374,19237.17363199395,1961.6457844415727,4632.441516551485,4632.441516551485,4.823726456634372,5.8475930745310505,-1.071641283840778,6.9192343583718285,3.2134275641708587,3.2134275641708587,0.9181221611916739,0.0,0.0,0.00012092983859507373,3.1627599655408385e-05,8.930223893966534e-05,0.0003596767741192962,0.09662755332946045,0.07480676113409174,0.021820792195368713,0.09662755331193104,0.07480676112052075,0.02182079219141012,0.4174732524488003,0.4174732524488003,0.1217750501519635,0.0,3.961521856475258,13.052966477099233,5.684341886080802e-14,3.982478316176241,10.150238043631134,5.684341886080802e-14,26307.87408471045,19663.933412142203,0.7474542924481272,1.1060778123568407,0.7554942659112196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4891365712849216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15229.361396684675,1393.0,0.4174732524488003,0.1217750501519635,6.275844827686256,3.2134275641708587
150.0,-36.18782798993328,5.875038912468981,35.04405084732003,7.370328821148746,-12.805086505032952,-33.84999332663109,-47.77646156782282,-15.142921168333023,0.7462785382907668,-3.2379313600674093,39.98666390512459,47922.462704624304,22456.49944744832,22456.49944744832,70378.96215207262,81658.72749259612,81658.6429033471,22456.476185042917,104115.11908839003,104115.22694004445,0.10785165442212019,130400.10033468457,91120.96660033111,57384.70181236781,37484.73865329255,26284.98124629455,0.0,63769.7198995871,19646.822066860765,1392.0,104115.11908839003,379678.6446813438,1511356.230708484,3.9806195367583372,1553958.2944500523,4.092825119922813,0.7474542927296333,0.09655706465270664,4.027634451161993,1.2845708764391022,1.0,0.0,4.027634451162434,1.3678412642780677,1.3680061732402717,2.944518897291592,19230.350358120486,1960.950004142137,4632.441516551485,4632.441516551485,4.847659569411153,5.875038912468981,-1.0571178962352632,6.932156808704244,3.223351142539575,3.223351142539575,0.9209574692970214,0.0,0.0,0.00012055520010069514,3.17331388103024e-05,8.882206129039275e-05,0.0003577427940764079,0.09655706476985407,0.07474609041894792,0.02181097435090614,0.09655706465270655,0.07474609032826256,0.021810974324444076,0.4172653176715524,0.4172653176715524,0.12175838348529683,0.0,3.964838395964307,12.343718632649939,5.684341886080802e-14,3.9842098983581877,9.520661903938446,5.684341886080802e-14,26284.98124629455,19646.822066860765,0.7474542924481272,1.1036423284106085,0.7514924446913651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4893221656888915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15229.641863367418,1392.0,0.4172653176715524,0.12175838348529683,6.275844827686256,3.223351142539575
151.0,-36.215012363604174,5.901588116639575,35.04022142208756,7.66286946544426,-12.468262758108638,-33.84078523124483,-47.74868324222041,-14.842489890467577,0.7458916740374661,-3.2399501700690148,39.979318168432755,47694.63557426191,22564.095499528823,22564.095499528823,70258.73107379074,81479.44033383731,81479.35412182774,22564.07162484327,104043.42574667101,104043.53583336613,0.11008669511647895,130305.574110198,91088.96929879684,57304.164539223144,37538.67195508189,26262.148363526983,0.0,63800.82031860887,19629.75551577524,1391.0,104043.42574667101,379649.20612374466,1510970.6702948003,3.979912629666628,1553641.6804490238,4.092308518992721,0.7474542921643513,0.09648716224318199,4.027634451161993,1.2841011674748732,1.0,0.0,4.027634451164677,1.3662511484172972,1.3664153757393518,2.947945885225945,19223.59758384717,1960.261412801229,4632.441516551485,4632.441516551485,4.870886209552443,5.901588116639575,-1.0429017306638149,6.944489847303389,3.2330432921084027,3.2330432921084027,0.923726654888115,0.0,0.0,0.00012019662186334458,3.184003096065692e-05,8.835659090268767e-05,0.00035586804950689117,0.0964871621898484,0.07468603603795683,0.021801126151891576,0.09648716224317139,0.07468603607923976,0.021801126163942218,0.41706131079150893,0.41706131079150893,0.12174171681863016,0.0,3.967977392265425,11.653856391552836,5.684341886080802e-14,3.98584184410646,8.907985322967647,5.684341886080802e-14,26262.148363526983,19629.75551577524,0.7474542924481272,1.1012198702607947,0.7475552091036477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895005122016498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15229.932919831612,1391.0,0.41706131079150893,0.12174171681863016,6.275844827686256,3.2330432921084027
152.0,-36.24108230489737,5.9272672548754395,35.036404485988314,7.949184660706692,-12.138658433866631,-33.83129592853472,-47.7210728340782,-14.54844481023404,0.745519455648207,-3.2418565093413942,39.972013950613885,47472.182957054276,22668.503411696216,22668.503411696216,70140.6863687505,81304.17887318728,81303.89133259408,22668.423242201752,103972.31457479583,103972.6822848835,0.36771008766663726,130211.68887231404,91057.62536029809,57225.62944414565,37591.10657350271,26239.374297518207,0.0,63830.48087102092,19612.73294575365,1390.0,103972.31457479583,379621.4092707539,1510585.1212340523,3.9791884344348754,1553326.9043286825,4.091778983995123,0.7474542922926587,0.09641783390507087,4.027634451161993,1.2836424893280491,1.0,0.0,4.027634451162107,1.3646983933982328,1.3648619660229087,2.9513000606183675,19216.982696610754,1959.5868820250294,4632.441516551485,4632.441516551485,4.893424629475143,5.9272672548754395,-1.0289857456844542,6.956253000559894,3.242510700220646,3.242510700220646,0.9264316286344704,0.0,0.0,0.0001198536688777094,3.194660765080006e-05,8.790706122690934e-05,0.0003540575082979067,0.09641783392829917,0.07462658550978936,0.02179124841850981,0.09641783390507079,0.07462658549181085,0.02179124841326002,0.4168611494572694,0.4168611494572694,0.1217250501519635,0.0,3.9709431617998234,10.982943470972657,5.684341886080802e-14,3.98737596498961,8.312510250454068,5.684341886080802e-14,26239.374297518207,19612.73294575365,0.7474542924481272,1.0988588118344322,0.7437227843070611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896717323330229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15230.23022963795,1390.0,0.4168611494572694,0.1217250501519635,6.275844827686256,3.242510700220646
