time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
153.0,-36.26605614276503,5.952102205328531,35.03260060989833,8.230834593437635,-11.814438848006004,-33.82135851516864,-47.69334424110127,-14.259136475607887,0.7451616110711825,-3.2436523485900595,39.964750919901654,47253.85583728662,22769.805945628992,22769.805945628992,70023.66178291562,81131.83195818636,81131.93800222586,22769.835707094284,103901.77370932014,103901.63790381535,-0.13580550478945952,130118.43167611137,91026.57335930795,57148.59723838589,37642.1956899134,26216.65796679123,0.0,63858.85365670463,19595.753531951483,1389.0,103901.77370932014,379595.22510710446,1510199.5885504598,3.978447273999167,1553013.9509679687,4.0912367918478925,0.7474542924873766,0.09634906817755881,4.027634451161993,1.2831916918279602,1.0,0.0,4.027634451163917,1.3631740726502755,1.3633370158535,2.9546002465638805,19210.42942044787,1958.9186338298878,4632.441516551485,4632.441516551485,4.9152926948507805,5.952102205328531,-1.0153628337573823,6.967465039085914,3.2517598871161986,3.2517598871161986,0.929074253461771,0.0,0.0,0.00011952598273742691,3.20539732954132e-05,8.747200944201372e-05,0.0003523052787410216,0.09634906818638359,0.07456772636694113,0.02178134181944245,0.09634906817755881,0.07456772636011134,0.021781341817447463,0.41666475424362354,0.41666475424362354,0.12170838348529683,0.0,3.973740066990274,10.330301421187983,5.684341886080802e-14,3.988813959661229,7.732603987899722,5.684341886080802e-14,26216.65796679123,19595.753531951483,0.7474542924481272,1.096538033071374,0.739973443483907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898359693117702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15230.525101442021,1389.0,0.41666475424362354,0.12170838348529683,6.275844827686256,3.2517598871161986
154.0,-36.289973398153855,5.976118159875837,35.02881030686383,8.505561004299693,-11.498235224343343,-33.811271171491136,-47.66595120364798,-13.976937451007087,0.7448178133237207,-3.245340102218472,39.95752857629584,47041.34391571941,22868.085454323285,22868.085454323285,69909.4293700427,80963.90901090718,80963.74880588248,22868.04020475172,103831.78901063421,103831.99446523047,0.20545459626009688,130025.78706545432,90996.27581790934,57073.710722717304,37691.73899465781,26193.998054820106,0.0,63885.73704947792,19578.816285967503,1388.0,103831.78901063421,379570.6181712032,1509814.0766998164,3.9776895376523145,1552702.7980120112,4.090682270121533,0.7474542925822923,0.09628085137542162,4.027634451161993,1.2827529477281492,1.0,0.0,4.027634451162814,1.3616904740456877,1.361852813615884,2.95781936345312,19204.03536694051,1958.2666218270774,4632.441516551485,4632.441516551485,4.93650818312908,5.976118159875837,-1.0020262706561036,6.97814443053194,3.260797209261007,3.260797209261007,0.9316563455031448,0.0,0.0,0.0001192129358072897,3.216036803454482e-05,8.705256777274488e-05,0.00035061592102362155,0.09628085141206293,0.07450944427582747,0.02177140713623546,0.09628085137542218,0.07450944424747163,0.021771407127949987,0.4164720330840006,0.4164720330840006,0.12169171681863017,0.0,3.9763726671827158,9.695668055327815,5.684341886080802e-14,3.99015791554217,7.169648798918388,5.684341886080802e-14,26193.998054820106,19578.816285967503,0.7474542924481272,1.0942885313493305,0.736335621819422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899933341273623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15230.82326122922,1388.0,0.4164720330840006,0.12169171681863017,6.275844827686256,3.260797209261007
155.0,-36.31285362026084,5.9993396457850094,35.025034039944295,8.775208226311975,-11.187883074555268,-33.80083584889245,-47.63854999383909,-13.699900845925836,0.7444877919680835,-3.2469217433579445,39.950346526697594,46833.15721944722,22963.421690899235,22963.421690899235,69796.57891034645,80799.11390574275,80798.96839548253,22963.38033631867,103762.3487318012,103762.53559664199,0.18686484078352805,129933.74219429283,90966.3173321798,57000.36064587552,37739.951873671416,26171.39346249163,0.0,63911.345336163045,19561.9203907359,1387.0,103762.3487318012,379547.559457377,1509428.5905369034,3.97691554833041,1552393.427728151,4.0901156891840955,0.7474542927479843,0.09621317212619221,4.027634451161993,1.2823225469375026,1.0,0.0,4.027634451160787,1.3602371363516397,1.360398896243989,2.9609796288643566,19197.712868417148,1957.6219064019974,4632.441516551485,4632.441516551485,4.9570883105274115,5.9993396457850094,-0.9889690570125413,6.988308702797551,3.2696288592249916,3.2696288592249916,0.9341796740642833,0.0,0.0,0.00011891417097724586,3.226712196023456e-05,8.66470490170113e-05,0.00034898263971243663,0.0962131721746653,0.07445172714130795,0.021761445033357352,0.09621317212619236,0.07445172710379848,0.021761445022393737,0.41628290859972084,0.41628290859972084,0.1216750501519635,0.0,3.9788454556231727,9.078463144510465,5.684341886080802e-14,3.9914095353259995,6.621810793073507,5.684341886080802e-14,26171.39346249163,19561.9203907359,0.7474542924481272,1.0920843324957104,0.7327831541193914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901440716254672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15231.115623007194,1387.0,0.41628290859972084,0.1216750501519635,6.275844827686256,3.2696288592249916
156.0,-36.33471198525526,6.021790532800318,35.02127222183143,9.040039940178417,-10.883120650323121,-33.79003951470725,-47.61113495388997,-13.427793120872007,0.7441712433183056,-3.248399515824796,39.94320426741436,46629.20800521084,23055.89355816296,23055.89355816296,69685.1015633738,80637.45497653016,80637.52591752198,23055.913841639875,103693.43975916188,103693.34853469313,-0.09122446874971502,129842.28270503305,90936.8204187383,56928.57344741542,37786.941079247634,26148.842945871176,0.0,63935.78402511881,19545.064910458776,1386.0,103693.43975916188,379526.01603440504,1509043.132646623,3.97612566435979,1552085.8176357036,4.089537349384246,0.7474542927546582,0.09614601771870859,4.027634451161993,1.2819004460470755,1.0,0.0,4.0276344511632445,1.358812654879433,1.3589738583948014,2.9640837069767825,19191.487781029176,1956.9871241483256,4632.441516551485,4632.441516551485,4.977050109706813,6.021790532800318,-0.9761844674462186,6.997975000246536,3.2782608710740515,3.2782608710740515,0.9366459631640147,0.0,0.0,0.0001186293951605511,3.2374258435172465e-05,8.625513672537864e-05,0.00034740416026482306,0.09614601781242395,0.07439456160562088,0.021751456206803067,0.09614601771870852,0.07439456153310708,0.02175145618560151,0.4160972956930777,0.4160972956930777,0.12165838348529683,0.0,3.9811630025765794,8.478156884619182,5.684341886080802e-14,3.9925707591431205,6.088760045642687,5.684341886080802e-14,26148.842945871176,19545.064910458776,0.7474542924481272,1.0899233133044277,0.7293131493764331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902883011167314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15231.40906160594,1386.0,0.4160972956930777,0.12165838348529683,6.275844827686256,3.2782608710740515
157.0,-36.355581094947595,6.043494044028385,35.017525216451396,9.297585440240823,-10.586765455059847,-33.779193342313484,-47.584165621642,-13.163153207694087,0.7438678529123877,-3.2497757559347455,39.93610123935457,46431.238681632516,23145.578652631906,23145.578652631906,69576.81733426443,80480.33527174364,80479.66318808551,23145.385366096536,103625.04855418205,103625.91392437555,0.8653701934963465,129751.39376172968,90908.06063430835,56858.964044196546,37832.32954456867,26126.345207547616,0.0,63958.67475211628,19528.248877460723,1385.0,103625.04855418205,379505.9536429053,1508657.705297072,3.975320257338144,1551779.9428860229,4.088947559294852,0.74745429268152,0.09607937501838401,4.027634451161993,1.281490710661747,1.0,0.0,4.027634451162343,1.357430115141397,1.3575907863485794,2.967102620043503,19185.418258816604,1956.3682051278067,4632.441516551485,4632.441516551485,4.996410331341237,6.043494044028385,-0.9636659269220065,7.007159970950392,3.286699121399978,3.286699121399978,0.9390568918285652,0.0,0.0,0.00011835809528451347,3.2479974786814295e-05,8.587812049769917e-05,0.0003458856767175741,0.09607937513355527,0.07433793376188921,0.021741441371666056,0.0960793750183841,0.07433793367277963,0.021741441345604382,0.41591510576342605,0.41591510576342605,0.12164171681863016,0.0,3.9833299186511226,7.894589818160284,5.684341886080802e-14,3.993643608847151,5.571801245009567,5.684341886080802e-14,26126.345207547616,19528.248877460723,0.7474542924481272,1.0878401968759093,0.7259568598252762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490426114598503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15231.703690642156,1385.0,0.41591510576342605,0.12164171681863016,6.275844827686256,3.286699121399978
158.0,-36.375470311086225,6.064472779766684,35.013793347417085,9.552788582537346,-10.293122660947443,-33.76773655462118,-47.55675162943078,-12.90085641741237,0.7435773751387273,-3.251052260032526,39.92903702589676,46235.56546921934,23232.5517114041,23232.5517114041,69468.11718062343,80324.7154660355,80324.63580679928,23232.528671330892,103557.16447813017,103557.2671774396,0.10269930942740757,129661.06369711127,90879.30625557805,56790.156258762436,37876.833329795125,26103.899218981103,0.0,63980.73254877623,19511.471519653187,1384.0,103557.16447813017,379487.345913983,1508272.3101608893,3.9744996148113034,1551475.784782921,4.08834655881935,0.7474542924018677,0.09601323369814731,4.027634451161993,1.2810846721800049,1.0,0.0,4.027634451161986,1.3560625672186848,1.356222726636832,2.970094852940866,19179.349877433655,1955.749402439534,4632.441516551485,4632.441516551485,5.015185108844944,6.064472779766684,-0.9514065407313739,7.015879320498058,3.2949493315084455,3.2949493315084455,0.9414140947166987,0.0,0.0,0.00011810006734878334,3.258776204279617e-05,8.551230530598716e-05,0.0003444123068486764,0.09601323368617509,0.07428183260689243,0.021731401079282665,0.09601323369814754,0.07428183261615488,0.021731401081992428,0.41573626952226267,0.41573626952226267,0.1216250501519635,0.0,3.9853505818236385,7.326854834406163,0.0,3.9946296351712363,5.067075489351055,0.369421580330652,26103.899218981103,19511.471519653187,0.7474542924481272,1.0857662051253298,0.7226482665538612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4905577141941806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15231.990304502091,1384.0,0.41573626952226267,0.1216250501519635,6.275844827686256,3.2949493315084455
159.0,-36.394405095254044,6.084748711084156,35.01007688992959,9.802565664891176,-10.00578725326871,-33.75605125416687,-47.52950695166362,-12.644141094356591,0.7432994480284378,-3.2522317555011258,39.92201089984253,46044.59312420575,23316.88824190333,23316.88824190333,69361.48136610907,80172.66489175368,80172.8344855074,23316.937565430337,103489.77205093774,103489.55313365701,-0.21891728072660044,129571.2755246315,90851.18314367393,56723.11137612314,37920.0797417231,26081.503473693763,0.0,64001.58321541686,19494.731728183797,1383.0,103489.77205093774,379470.15292492736,1507886.9487011097,3.97366416588612,1551173.3112758005,4.0877346988148435,0.7474542925735285,0.09594757871892051,4.027634451161993,1.2806882869685068,1.0,0.0,4.027634451163526,1.3547267701913621,1.3548864396971911,2.973023446338976,19173.41471985956,1955.1441847990457,4632.441516551485,4632.441516551485,5.033390741921564,6.084748711084156,-0.9394002128562602,7.024148923940416,3.303017073529546,3.303017073529546,0.9437191638655846,0.0,0.0,0.00011785490418912089,3.2695212018975785e-05,8.515969217014511e-05,0.00034299211003482665,0.09594757880001223,0.07422624266245098,0.021721336137561255,0.09594757871892055,0.07422624259971741,0.021721336119203107,0.415560687666863,0.415560687666863,0.12160838348529682,0.0,3.987229691750258,6.774651355285357,5.684341886080802e-14,3.995531203529538,4.576677864748149,2.021481586464631,26081.503473693763,19494.731728183797,0.7474542924481272,1.083746336909383,0.7194289705182545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906831557355786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15232.286725361031,1383.0,0.415560687666863,0.12160838348529682,6.275844827686256,3.303017073529546
160.0,-36.41240889307356,6.104343201093058,35.00637607773719,10.046623844560258,-9.725064820945196,-33.744189200867716,-47.50246595414353,-12.393284513150569,0.7430337614190989,-3.2533165648381464,39.91502223473526,45858.36311142079,23398.66119893178,23398.66119893178,69257.02431035257,80024.23475669301,80024.20537571737,23398.652608090557,103422.85798380792,103422.89595562479,0.037971816869685426,129482.01464979784,90823.62791203172,56657.75626676154,37962.07960585575,26059.156665989933,0.0,64021.236271845686,19478.02851097608,1382.0,103422.85798380792,379454.3406728381,1507501.6190168932,3.9728142688889325,1550872.4946726034,4.087112277916333,0.7474542925787407,0.0958823971609588,4.027634451161993,1.2803013934800398,1.0,0.0,4.027634451162063,1.3534239844771399,1.3535831855135847,2.97588523430665,19167.59940886749,1954.5511881088332,4632.441516551485,4632.441516551485,5.051042979243132,6.104343201093058,-0.9276406488118862,7.031983849904944,3.3109077674432617,3.3109077674432617,0.9459736478409319,0.0,0.0,0.00011762223112104783,3.280218336728989e-05,8.482004775375794e-05,0.0003416241464822409,0.09588239720432952,0.07417115002903683,0.021711247175292686,0.09588239716095881,0.07417114999548681,0.021711247165471983,0.41538827307469955,0.41538827307469955,0.12159171681863015,0.0,3.9889717956041864,6.237690757419273,5.684341886080802e-14,3.996350326257243,4.100368855542968,3.641373711553342,26059.156665989933,19478.02851097608,0.7474542924481272,1.0817820514473477,0.7162992435306611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4908025968084555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15232.580668087016,1382.0,0.41538827307469955,0.12159171681863015,6.275844827686256,3.3109077674432617
161.0,-36.42950491909078,6.123277022392965,35.002691107811,10.285165858827554,-9.450706779189918,-33.73214639765133,-47.475620604213304,-12.148065300629762,0.7427800348139044,-3.2543087809691165,39.908070453953066,45676.744482204194,23477.941444011147,23477.941444011147,69154.68592621534,79879.23992015369,79878.64396622215,23477.76628246076,103356.4102486829,103357.18136416483,0.7711154819262447,129393.26785120383,90796.56556157964,56594.070123628764,38002.77270883431,26036.85760252092,0.0,64039.63031135523,19461.360981630147,1381.0,103356.4102486829,379439.87851733837,1507116.320784504,3.971950251179613,1550573.3094456505,4.086479564310734,0.7474542926311459,0.0958176773211926,4.027634451161993,1.2799236532347282,1.0,0.0,4.027634451161383,1.3521528811030425,1.352311634390509,2.9786827417594814,19161.8881165039,1953.9687983668123,4632.441516551485,4632.441516551485,5.068157117607555,6.123277022392965,-0.9161214916323948,7.039398514025359,3.318626686447754,3.318626686447754,0.9481790532707868,0.0,0.0,0.00011740168235137549,3.290870158929817e-05,8.449298076207732e-05,0.00034030684019871016,0.09581767732211613,0.0741165425355459,0.02170113478657022,0.09581767732119284,0.07411654253483155,0.02170113478636106,0.41521894889226846,0.41521894889226846,0.12157505015196349,0.0,3.9905812801398497,5.715639564956859,5.684341886080802e-14,3.997088815783002,3.637639120856875,5.229204601137326,26036.85760252092,19461.360981630147,0.7474542924481272,1.0798732845581893,0.7132574666675581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49091618252266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15232.871438574643,1381.0,0.41521894889226846,0.12157505015196349,6.275844827686256,3.318626686447754
162.0,-36.44569750194388,6.141570372205795,34.999022143638044,10.523085062764608,-9.177097184285033,-33.719365346081716,-47.44810002213342,-11.903429340148815,0.7425380042207053,-3.255210371399857,39.901155000802014,45496.153778151885,23554.798022460393,23554.798022460393,69050.95180061228,79734.7553268255,79735.42243092225,23554.995094642964,103290.41752556521,103289.5533492859,-0.8641762793122325,129305.02267553573,90769.34499183042,56530.74344315039,38042.89060964448,26014.605149970528,0.0,64057.495759615005,19444.72829194603,1380.0,103290.41752556521,379426.7376611422,1506731.0525775496,3.9710724179991197,1550275.7309430488,4.085836808705786,0.7474542926886615,0.09575340817728835,4.027634451161993,1.2795468982076272,1.0,0.0,4.0276344511626485,1.3508871538400282,1.3510454767903295,2.981473648419152,19156.14343322457,1953.3830036989768,4632.441516551485,4632.441516551485,5.084748061751079,6.141570372205795,-0.9048364044406014,7.046406776646396,3.3261789612083805,3.3261789612083805,0.9503368460595373,0.0,0.0,0.00011719314068914626,3.301823178745554e-05,8.417490890169071e-05,0.00033902576301587185,0.09575340828274134,0.07406240877425467,0.02169099950848668,0.09575340817728817,0.07406240869268992,0.02169099948459843,0.4150526435678191,0.4150526435678191,0.12155838348529682,0.0,3.9920623692882486,5.207476359073155,5.684341886080802e-14,3.9977483756205743,3.1847483213012424,6.796441733096401,26014.605149970528,19444.72829194603,0.7474542924481272,1.0779527201584018,0.7102393441804651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910240567541595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15233.15919095547,1380.0,0.4150526435678191,0.12155838348529682,6.275844827686256,3.3261789612083805
163.0,-36.46102384107332,6.159242863621777,34.9953693056872,10.751736326515697,-8.914238869234127,-33.70687958840226,-47.42151297451926,-11.668383121909308,0.742307276602844,-3.256024337368801,39.89427498091011,45323.01898198948,23629.30103008221,23629.30103008221,68952.3200120717,79596.27624109316,79595.72556932886,23629.13755523763,103224.86312456649,103225.57727117537,0.7141466088796733,129217.26077400081,90743.4288562951,56470.17159717464,38081.39695457829,25992.397649434326,0.0,64073.79460401261,19428.129194321114,1379.0,103224.86312456649,379414.87425476644,1506345.81025087,3.9701812249969963,1549979.7200030938,4.085184385687331,0.7474542924570843,0.09568957348438759,4.027634451161993,1.2791863050451502,1.0,0.0,4.02763445116126,1.3496732669266838,1.3498311816159676,2.9841551654447787,19150.674040340946,1952.8252808391192,4632.441516551485,4632.441516551485,5.1008309431767,6.159242863621777,-0.8937799487092408,7.053022812331017,3.3335695834392394,3.3335695834392394,0.9524484524112112,0.0,0.0,0.0001169960703678899,3.312436740875647e-05,8.387170295913343e-05,0.0003378045603158311,0.09568957354488261,0.07400873142975571,0.021680842115126903,0.0956895734843878,0.07400873138296733,0.021680842101420256,0.41488924783347936,0.41488924783347936,0.12154171681863016,0.0,3.993419761415055,4.713638730905018,1.5531043840578036,3.9983316139716294,2.7479014732463725,8.320269697158608,25992.397649434326,19428.129194321114,0.7474542924481272,1.0761391679423582,0.7073565606983909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911262443988558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15233.461365332027,1379.0,0.41488924783347936,0.12154171681863016,6.275844827686256,3.3335695834392394
164.0,-36.475616092434876,6.176369145308725,34.99176225755249,10.944480739440792,-8.69254217108658,-33.69784833289518,-47.40059191882608,-11.470309930626552,0.742427753032814,-3.2540423289440294,39.88826945482544,45176.15757733277,23694.846197566174,23694.846197566174,68871.00377489894,79479.0669067532,79479.0794088281,23694.84992477075,103173.92933359886,103173.91310431938,-0.01622927948483266,129145.53187516486,90721.82965524799,56418.92032582637,38114.34369935735,25971.60254156599,0.0,64085.94624092334,19412.585794237835,1378.0,103173.92933359886,379443.7621757694,1505964.5365745167,3.968874143401809,1549721.368837487,4.084192503129385,0.7474542921704257,0.09563994890394066,4.027634451161993,1.2788839386636393,1.0,0.0,4.027634451161424,1.348652065000395,1.348809607528014,2.9864147734507145,19146.115701913597,1952.3604596792584,4632.441516551485,4632.441516551485,5.1149801056107576,6.176369145308725,-0.8809037772336072,7.0572729225423325,3.3408034023034037,3.3408034023034037,0.9545152578009725,0.0,0.0,0.00011680872354592669,3.320810659998496e-05,8.360061694594173e-05,0.0003367127249498721,0.09563994881042685,0.07395316835522546,0.02168678045520139,0.0956399489039407,0.0739531684275346,0.021686780476406056,0.4147287100808047,0.4147287100808047,0.12161927181792966,0.0,3.992852852468502,4.256533617367211,3.096107032078123,3.996470081976838,2.4413592024045556,9.381824643231369,25971.60254156599,19412.585794237835,0.7474542924481272,1.0746662539082557,0.7049308035103123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4912229779743174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15233.74575525419,1378.0,0.4147287100808047,0.12161927181792966,6.275844827686256,3.3408034023034037
165.0,-36.489599650567975,6.193012011262265,34.988223863295005,11.101511434558802,-8.511454357772042,-33.69232933900173,-47.38518308205528,-11.308724669340634,0.7428392897606386,-3.249745630009374,39.883004717248916,45054.415258846864,23752.856085575182,23752.856085575182,68807.27134442204,79381.67161315224,79382.0794185063,23752.97811049213,103135.05752899844,103134.52769872743,-0.5298302710143616,129087.03600618569,90703.36541316277,56376.10905884797,38141.395949238664,25951.978477187247,0.0,64093.374426425915,19397.917706345692,1377.0,103135.05752899844,379506.39280018944,1505587.1239121642,3.9672246699276488,1549494.9123577985,4.0829217682601975,0.747454292295949,0.09560205556588092,4.027634451161993,1.2786347801098596,1.0,0.0,4.0276344511619735,1.3478201847344906,1.3479773884471917,2.9882580011631177,19142.218971472255,1951.9631037583943,4632.441516551485,4632.441516551485,5.127502635642004,6.193012011262265,-0.8665385262640117,7.0595505375262775,3.34790190205167,3.34790190205167,0.9565434005861915,0.0,0.0,0.00011662945155507873,3.326990787197144e-05,8.33595436831073e-05,0.000335741769971226,0.09560205553273944,0.0738964113021351,0.02170564423060434,0.09560205556588076,0.07389641132775208,0.021705644238128832,0.4145723579275976,0.4145723579275976,0.12177262671427186,0.0,3.9909696368502523,3.8508070234872207,4.468829124028787,3.9925849197700245,2.2433529206636535,10.051459090139929,25951.978477187247,19397.917706345692,0.7474542924481272,1.0735473355893799,0.70294965216047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4913150896734706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15233.917522706455,1377.0,0.4145723579275976,0.12177262671427186,6.275844827686256,3.34790190205167
166.0,-36.50307921754393,6.209219449019652,34.984768825329944,11.228619852941506,-8.364347652223845,-33.68975431442464,-47.374365223199106,-11.177672555339486,0.7434621327493574,-3.2437734473054474,39.878294788689004,44953.582453513816,23805.10746911368,23805.10746911368,68758.6899226275,79300.70505190772,79299.98315992752,23804.890765918437,103104.87392584595,103105.81252102139,0.9385951754375128,129038.07803304412,90687.37469462791,56340.25209624875,38163.46955375463,25933.20410719816,0.0,64096.67366095279,19383.88473078954,1376.0,103104.87392584595,379593.45948295784,1505213.1125172242,3.9653294199733224,1549292.3415315174,4.081451623644411,0.7474542925997041,0.095572621677707,4.027634451161993,1.278429482174106,1.0,0.0,4.027634451162203,1.34714630905558,1.3473032016810074,2.9897528012273407,19138.844258369703,1951.618978791912,4632.441516551485,4632.441516551485,5.138782083715295,6.209219449019652,-0.8511380315062449,7.060357480525896,3.3548831151898355,3.3548831151898355,0.9585380329113816,0.0,0.0,0.00011645688134012012,3.331335947332077e-05,8.314352186679935e-05,0.00033487171306166157,0.09557262170505086,0.07383939387173614,0.021733227833314713,0.09557262167770698,0.07383939385061028,0.021733227827096715,0.41442216648074814,0.41442216648074814,0.12197731984294535,0.0,3.988228244087395,3.50215944210629,5.647765582400382,3.9872355800548007,2.124041026954444,10.434551774212764,25933.20410719816,19383.88473078954,0.7474542924481272,1.0727341372866714,0.7013403330616079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914033694980668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15233.979559408166,1376.0,0.41442216648074814,0.12197731984294535,6.275844827686256,3.3548831151898355
167.0,-36.51610946594249,6.225026928055945,34.98140512679236,11.339694214426004,-8.235345709779594,-33.68858482380447,-47.36578072244299,-11.062870351918452,0.7442281690466075,-3.2366719337126226,39.87397830865313,44863.77916530539,23853.102515644838,23853.102515644838,68716.88168095023,79228.12042002597,79227.56714173878,23852.93594090302,103080.50308264181,103081.22293567081,0.7198530290042982,128995.50773749314,90672.2586506816,56307.917395957804,38182.60139413755,25915.004654851327,0.0,64097.60604898888,19370.281466015524,1375.0,103080.50308264181,379697.01071068196,1504842.0148328722,3.9632706404937115,1549106.7102377743,4.079849634155135,0.7474542923683936,0.09554885778758528,4.027634451161993,1.2782462101569405,1.0,0.0,4.027634451163158,1.3465565782629272,1.3467131778669987,2.991062177541538,19135.654138335187,1951.2936770798578,4632.441516551485,4632.441516551485,5.1491427210508505,6.225026928055945,-0.8350919784534927,7.060118906509437,3.3617607122654176,3.3617607122654176,0.9605030606472622,0.0,0.0,0.00011629028760292254,3.3347877874048545e-05,8.2942409728874e-05,0.0003340617068864066,0.09554885770458091,0.0737829547767331,0.021765902927847806,0.09554885778758526,0.07378295484082918,0.02176590294675609,0.4142800959080138,0.4142800959080138,0.12221224237710804,0.0,3.984862870539132,3.2087107822647454,6.636403207599699,3.9809001027592217,2.051726383801963,10.64542654984524,25915.004654851327,19370.281466015524,0.7474542924481272,1.0720662738703675,0.6999290914393378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914884772258694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15233.95013714688,1375.0,0.4142800959080138,0.12221224237710804,6.275844827686256,3.3617607122654176
168.0,-36.52872814591794,6.240459944613326,34.97813556029261,11.4402687055059,-8.118261573959526,-33.68823655239392,-47.358592751529045,-10.958753167483042,0.7450827039855881,-3.228879148370855,39.869923871516626,44781.421573784566,23898.03801311432,23898.03801311432,68679.45958689888,79161.2754635598,79161.52899740066,23898.114552575455,103059.64354997611,103059.31347667411,-0.3300733020005282,128956.80311582157,90657.89277345533,56278.038883682064,38199.83765530363,25897.15956584546,0.0,64096.99722114909,19356.943081491758,1374.0,103059.64354997611,379810.66722912004,1504473.3640338962,3.9611140334990265,1548932.363475633,4.07816972276148,0.7474542925171113,0.09552853043064014,4.027634451161993,1.2780779796140274,1.0,0.0,4.027634451162335,1.3460222039402137,1.3461785245134097,2.992249637020764,19132.622334980042,1950.9845191762777,4632.441516551485,4632.441516551485,5.158842896931956,6.240459944613326,-0.8187138674090049,7.059173812022331,3.3685446675230653,3.3685446675230653,0.9624413335780186,0.0,0.0,0.00011612916559067352,3.337680630700664e-05,8.275235928366687e-05,0.0003332962531658317,0.09552853051203955,0.07372774632559193,0.02180078418644762,0.09552853043064014,0.07372774626276886,0.021800784167871276,0.414147638337424,0.414147638337424,0.12246058959742188,0.0,3.98097924778898,2.964758302161954,7.452641414651055,3.9739618523564673,2.005700602345314,10.759901706137782,25897.15956584546,19356.943081491758,0.7474542924481272,1.0714926215644591,0.698650849731362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915707570450853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15233.876333873617,1374.0,0.414147638337424,0.12246058959742188,6.275844827686256,3.3685446675230653
169.0,-36.54097193865192,6.255536447704864,34.97495914508277,11.530695715360366,-8.012760570812791,-33.688708941301705,-47.35280532678587,-10.865023568166505,0.7459840906092836,-3.2207278639054135,39.8660299182727,44706.371715374145,23940.81962901541,23940.81962901541,68647.19134438955,79100.24214237598,79099.84977080557,23940.70087214766,103040.55064295323,103041.0617713914,0.5111284381709993,128920.05176108255,90644.49974407369,56250.6293170577,38215.411585573325,25879.501118129316,0.0,64094.91270370264,19343.744192777307,1373.0,103040.55064295323,379929.5809149273,1504106.7311288875,3.9589092470946152,1548764.9317196344,4.076452609954657,0.7474542922787052,0.09550994567277518,4.027634451161993,1.2779250949574634,1.0,0.0,4.027634451163855,1.3455415300513391,1.3456975847000057,2.9933185718974564,19129.795843372514,1950.6962972444735,4632.441516551485,4632.441516551485,5.168078116793497,6.255536447704864,-0.8022422340005999,7.0577786817054635,3.3752420057313017,3.3752420057313017,0.964354858780372,0.0,0.0,0.00011597302739392609,3.3400115057437474e-05,8.25729123364886e-05,0.00033257350645922066,0.09550994567591028,0.07367421381002409,0.0218357318658862,0.09550994567290957,0.07367421380760573,0.021835731865169447,0.41402567830434744,0.41402567830434744,0.12270987676037247,0.0,3.9766283088129057,2.7631214749560513,8.12051383978985,3.9667119545147216,1.9730300623565995,10.825786582027149,25879.501118129316,19343.744192777307,0.7474542924481272,1.071024024351685,0.6975026539476282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916504464526221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15233.774839602542,1373.0,0.41402567830434744,0.12270987676037247,6.275844827686256,3.3752420057313017
170.0,-36.55284486820541,6.2702689439697314,34.97187233137075,11.619849129952513,-7.908652754652386,-33.68898675501677,-47.34686566572634,-10.77251086784118,0.746902161195635,-3.212458271058881,39.862221531017596,44632.256511217114,23982.100448215846,23982.100448215846,68614.35695943296,79039.69352660383,79039.8270384922,23982.14095818464,103021.96799667686,103021.79397481968,-0.1740218571794685,128883.87602883954,90630.87798966325,56223.44097427595,38230.48557265255,25861.908032162683,0.0,64092.39360481523,19330.594171747085,1372.0,103021.96799667686,380050.2503226975,1503741.7442801348,3.9566918927255545,1548601.1923526216,4.074727463112358,0.7474542925335188,0.09549188293871459,4.027634451161993,1.2777729878155513,1.0,0.0,4.0276344511610676,1.345067427312313,1.3452232235584025,2.99437364207825,19126.921081179153,1950.4031530827708,4632.441516551485,4632.441516551485,5.1769893613398,6.2702689439697314,-0.7858492966203454,7.056118240590077,3.3818575174049377,3.3818575174049377,0.9662450049728394,0.0,0.0,0.00011582180375179184,3.342405262488213e-05,8.23977511269097e-05,0.00033186802113701345,0.09549188295138084,0.07362261429569258,0.02186926865568825,0.09549188293871459,0.07362261428592713,0.021869268652787464,0.4139145208159038,0.4139145208159038,0.12295145917880113,0.0,3.9718493862959576,2.5949448941641435,8.670539942266316,3.9593604322545275,1.938277230133508,10.898809085293522,25861.908032162683,19330.594171747085,0.7474542924481272,1.0705538223849076,0.696373688060605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917277763209507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15233.64552732221,1372.0,0.4139145208159038,0.12295145917880113,6.275844827686256,3.3818575174049377
171.0,-36.5643542736368,6.284666353015068,34.96887003724528,11.707868019025796,-7.805886155027477,-33.68907161349944,-47.340823396202154,-10.681168815158948,0.747817081629762,-3.204227558309644,39.858448093535266,44559.24781268989,24022.31091455955,24022.31091455955,68581.55872724944,78979.98223217938,78980.58243927744,24022.493471722966,103003.0759110004,103002.29314673893,-0.7827642614720389,128847.37654630169,90617.4032731584,56196.66885369262,38245.26046607309,25844.30063530129,0.0,64089.56110137438,19317.433450805587,1371.0,103003.0759110004,380170.3822022489,1503378.0942730003,3.9544850536862968,1548438.9685356477,4.073013156800535,0.7474542926659616,0.0954735451221273,4.027634451161993,1.2776229077065366,1.0,0.0,4.027634451162219,1.3445996454786684,1.3447551906565118,2.995415374907512,19124.07735015838,1950.1131732200477,4632.441516551485,4632.441516551485,5.1856695500049,6.284666353015068,-0.7696473545611484,7.054313707576217,3.388394381191014,3.388394381191014,0.9681126803402897,0.0,0.0,0.00011567538407910784,3.344842003279577e-05,8.222696404631207e-05,0.000331180153207385,0.09547354517744057,0.07357302813950464,0.021900517037935923,0.09547354512227298,0.0735730280968796,0.021900517025247708,0.41381390086023084,0.41381390086023084,0.12318017370632083,0.0,3.966689704563862,2.4521274093677334,9.131019346651897,3.952044639939402,1.8964162874342492,10.997421150222635,25844.30063530129,19317.433450805587,0.7474542924481272,1.0700893803714742,0.6952652982317636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918027713516286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15233.519457756905,1371.0,0.41381390086023084,0.12318017370632083,6.275844827686256,3.388394381191014
172.0,-36.5755063584227,6.2987354326366,34.965946429258906,11.793033184390538,-7.7064498669447925,-33.689167417944994,-47.33498540064318,-10.592788807417978,0.7487170570066155,-3.1961284936543115,39.85467808885241,44488.57583102893,24061.710445416164,24061.710445416164,68550.2862764451,78922.20063864108,78921.80359513556,24061.5893952454,102983.39299038095,102983.91108405724,0.5180936762917554,128810.02451578382,90604.36781220011,56170.74300460626,38259.583119548726,25826.63152540287,0.0,64086.2146449516,19304.22660131586,1370.0,102983.39299038095,380288.6216367491,1503015.5358915874,3.952302147307643,1548276.905125595,4.071320615541597,0.7474542927647523,0.09545446331002624,4.027634451161993,1.2774776745634155,1.0,0.0,4.02763445116275,1.3441473428004291,1.34430264516505,2.9964233257127315,19121.3263205034,1949.8326462658913,4632.441516551485,4632.441516551485,5.194174682927969,6.2987354326366,-0.7537019930327147,7.052437425669314,3.3948547144929737,3.3948547144929737,0.9699584898551353,0.0,0.0,0.00011553367320398893,3.34719792796846e-05,8.206169392430433e-05,0.0003305145055702389,0.09545446338389726,0.07352540444800644,0.021929058935890828,0.09545446331015595,0.07352540439110604,0.0219290589189202,0.4137231372648776,0.4137231372648776,0.12339352810549749,0.0,3.9612071082990497,2.327907496203636,9.525768540613683,3.9448455506609434,1.8460857102370483,11.12679778900224,25826.63152540287,19304.22660131586,0.7474542924481272,1.0696572836486786,0.694198839446254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918754772197582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15233.39564176988,1370.0,0.4137231372648776,0.12339352810549749,6.275844827686256,3.3948547144929737
173.0,-36.586296977642185,6.312481798423322,34.96309546776839,11.881538677867525,-7.603184354164992,-33.68855552864021,-47.32823713039977,-10.500925803168473,0.7495961269735858,-3.188207308172064,39.85089398322044,44415.69485217825,24100.436105593344,24100.436105593344,68516.13095777159,78862.44088305908,78862.29138187949,24100.390417892253,102962.68179977174,102962.87698865242,0.19518888067977969,128771.55840129721,90590.75559222218,56144.00956133511,38274.16225654119,25808.876601525466,0.0,64083.038858066655,19290.955596836695,1369.0,102962.68179977174,380404.29204875877,1502653.8760488718,3.9501496367350852,1548114.2484427367,4.069655050696182,0.7474542923614304,0.0954344053461811,4.027634451161993,1.2773267103405668,1.0,0.0,4.02763445116402,1.3436775154896319,1.3438325795240733,2.997471048471281,19118.453570475674,1949.5397072879807,4632.441516551485,4632.441516551485,5.202534348136653,6.312481798423322,-0.7380449084524652,7.050526706875788,3.401239997433828,3.401239997433828,0.9717828564096651,0.0,0.0,0.0001153967081247776,3.3499231107549777e-05,8.189747701722782e-05,0.0003298530998978343,0.09543440533234225,0.07347960583076062,0.021954799501581634,0.09543440534618114,0.07347960584141582,0.02195479950476528,0.4136412917988026,0.4136412917988026,0.1235909137555036,0.0,3.9554653843961773,2.2157728521770537,9.87775535937675,3.9378034351456677,1.7818139242528446,11.306165465362596,25808.876601525466,19290.955596836695,0.7474542924481272,1.0691773077354134,0.6930959524337115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919459324642743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15233.2679349034,1369.0,0.4136412917988026,0.1235909137555036,6.275844827686256,3.401239997433828
174.0,-36.596724368595375,6.325910712461343,34.960311315963146,11.970382031891518,-7.499635828372184,-33.687588214887434,-47.32116503929717,-10.40877198207967,0.7504529464861776,-3.1804736109064677,39.84708944737486,44343.013282934124,24138.53031543753,24138.53031543753,68481.54359837165,78802.90384930349,78802.49219629195,24138.404219846972,102940.89641613893,102941.43416474102,0.5377486020879587,128731.92650241475,90577.33458906613,56117.44402269863,38288.76729596388,25791.03008627581,0.0,64079.79738223969,19277.616140657552,1368.0,102940.89641613893,380517.25121948536,1502292.9759798402,3.9480285615573987,1547950.72660506,4.068017209848365,0.7474542922934961,0.09541332502760365,4.027634451161993,1.2771761291055008,1.0,0.0,4.027634451162474,1.3432065197121634,1.3433613517949163,2.998522112612346,19115.62117522706,1949.2508833523234,4632.441516551485,4632.441516551485,5.210757702863977,6.325910712461343,-0.7226809208451881,7.048591633306531,3.4075513768338834,3.4075513768338834,0.9735861076668239,0.0,0.0,0.0001152644959530306,3.352781270384303e-05,8.173668324918757e-05,0.00032920548137814324,0.09541332505546177,0.07343542912822537,0.0219778959272364,0.09541332502771298,0.0734354291067842,0.02197789592081945,0.41356723119586913,0.41356723119586913,0.12377319332154052,0.0,3.9495288807183897,2.111195557374913,10.203018969052096,3.930926557392638,1.7070320573167805,11.523492951248386,25791.03008627581,19277.616140657552,0.7474542924481272,1.0686916375511504,0.6919967773684659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920141102719366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15233.158658472952,1368.0,0.41356723119586913,0.12377319332154052,6.275844827686256,3.4075513768338834
175.0,-36.606781679006964,6.339027531162907,34.957588559329196,12.06089953137564,-7.394218868014578,-33.686100934961416,-47.313498496636726,-10.314899612059886,0.7512888463247123,-3.1729158691978228,39.843264791494164,44269.45125044364,24175.98175581223,24175.98175581223,68445.43300625587,78742.58139710307,78742.22791090497,24175.87322652954,102918.10113743451,102918.5631529153,0.46201548079261556,128691.19792769109,90563.7348970708,56090.60475041241,38303.477940731544,25773.09679025658,0.0,64076.574730988126,19264.211822841895,1367.0,102918.10113743451,380627.66574760666,1501932.7312690062,3.9459368470208216,1547786.353152321,4.066405289043426,0.7474542923427291,0.09539128325624402,4.027634451161993,1.277023185105063,1.0,0.0,4.027634451159455,1.3427270643116502,1.342881670072091,2.9995928124281623,19112.751069129747,1948.9582139802835,4632.441516551485,4632.441516551485,5.21884230366053,6.339027531162907,-0.7075992175661168,7.0466267487290235,3.4137899022327254,3.4137899022327254,0.9753685434950644,0.0,0.0,0.00011513710867545331,3.355882228644262e-05,8.157828638901069e-05,0.00032856751672713893,0.09539128322095958,0.07339264648612076,0.021998636734838824,0.09539128325624405,0.07339264651326809,0.02199863674297594,0.4134997822062058,0.4134997822062058,0.12394200147026328,0.0,3.9434561208815353,2.0106171001352777,10.514159853263493,3.924204715522535,1.622076616378422,11.777475087943628,25773.09679025658,19264.211822841895,0.7474542924481272,1.0681818323405936,0.6908835473228636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920799988937108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15233.056094196058,1367.0,0.4134997822062058,0.12394200147026328,6.275844827686256,3.4137899022327254
176.0,-36.61646847799978,6.3518379687781685,34.95492232308612,12.153206532262288,-7.286831474100303,-33.684083252554004,-47.305228317249544,-10.219216699545484,0.7521067975642381,-3.1655097425874628,39.83942450759945,44194.97298958867,24212.747486168635,24212.747486168635,68407.7204757573,78681.52714270217,78681.64344028804,24212.783274544665,102894.4267148327,102894.2746288708,-0.15208596190495882,128649.51466409779,90550.05062903273,56063.49647592176,38318.39350345663,25755.087949265082,0.0,64073.48145272171,19250.751033358498,1366.0,102894.4267148327,380735.88960495684,1501573.0662942822,3.9438705603831603,1547621.3213237587,4.064815961871985,0.747454292188034,0.09536840558359574,4.027634451161993,1.2768678805371745,1.0,0.0,4.027634451161567,1.3422386981504826,1.3423930831502677,3.000684197759915,19109.863113935848,1948.6637245069262,4632.441516551485,4632.441516551485,5.22677888099778,6.3518379687781685,-0.6927793899417014,7.04461735871987,3.419956660395133,3.419956660395133,0.9771304743986093,0.0,0.0,0.00011501453726123068,3.359230325984518e-05,8.142223400138551e-05,0.0003279389947545537,0.09536840550871602,0.07335102427882594,0.022017381229890078,0.09536840558359573,0.07335102433641844,0.022017381247177305,0.41343779538510755,0.41343779538510755,0.12409939254886301,0.0,3.9372968785474995,1.9115992376455893,10.819817074630237,3.9176165401516982,1.5289975249684176,12.060791254798232,25755.087949265082,19250.751033358498,0.7474542924481272,1.0676448184922451,0.6897545129056095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921435544330635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15232.965674501742,1366.0,0.41343779538510755,0.12409939254886301,6.275844827686256,3.419956660395133
177.0,-36.625796100751955,6.364348204983568,34.95230830549465,12.243960087094479,-7.18129292853007,-33.68192731417557,-47.29695087354628,-10.125161715097613,0.7529105028786489,-3.1582252642626023,39.83557511460885,44121.97207824076,24248.771655352077,24248.771655352077,68370.74373359284,78621.66918664474,78621.35728321249,24248.675456998808,102870.03274021129,102870.44084199681,0.4081017855205573,128607.05038455113,90536.66858899636,56036.97148062825,38332.99678707567,25737.017644339838,0.0,64070.01443141551,19237.244308803445,1365.0,102870.03274021129,380842.3593571383,1501213.927800335,3.941824985892807,1547455.9113902082,4.063245259803329,0.747454292282158,0.09534484571057383,4.027634451161993,1.276715675587766,1.0,0.0,4.027634451162703,1.3417589816918278,1.3419131532956923,3.0017570264993023,19107.038941541643,1948.3757390690648,4632.441516551485,4632.441516551485,5.234555378349065,6.364348204983568,-0.6781966773617842,7.042544882345352,3.4260528549610076,3.4260528549610076,0.9788722442745736,0.0,0.0,0.00011489662454577513,3.3625844642276095e-05,8.127077990349903e-05,0.00032732899301213643,0.09534484558279918,0.07331034032292613,0.022034505259873056,0.09534484571069152,0.07331034042117164,0.022034505289402193,0.41338020592263797,0.41338020592263797,0.12424752472307456,0.0,3.9310906673711656,1.8130813128787509,11.123787825678619,3.9111357671412748,1.4322395787795585,12.35775713313501,25737.017644339838,19237.244308803445,0.7474542924481272,1.0671254617365677,0.6886524448261462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922047735840074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15232.887603214607,1365.0,0.41338020592263797,0.12424752472307456,6.275844827686256,3.4260528549610076
178.0,-36.63473945563461,6.376564842188057,34.94974273245831,12.337471881788247,-7.0726328322477405,-33.679112802954194,-47.287865065131314,-10.028259484944828,0.7537034981568809,-3.1510339335518753,39.83172298948715,44047.27396772879,24284.003535461245,24284.003535461245,68331.27750319004,78560.34163634577,78560.89579492062,24284.17483294431,102845.07062786494,102844.34517180701,-0.7254560579312965,128563.96990415707,90522.92726474303,56009.85959605854,38347.852965205,25718.899276292123,0.0,64066.75224149712,19223.70166609276,1364.0,102845.07062786494,380947.49054009817,1500855.2715853718,3.9397956643775114,1547290.397433291,4.061689434519125,0.7474542926420382,0.09532074954383302,4.027634451161993,1.2765590846864505,1.0,0.0,4.0276344511635065,1.341265083480208,1.3414190468297487,3.0028623728214914,19104.138945090388,1948.0800217291724,4632.441516551485,4632.441516551485,5.242160845138724,6.376564842188057,-0.6638272021330822,7.040392044321139,3.4320798394976,3.4320798394976,0.9805942398564572,0.0,0.0,0.00011478367428185102,3.3662697369962914e-05,8.11209769118881e-05,0.00032672564132223716,0.09532074950742062,0.07327040127564637,0.022050348231774243,0.09532074954395454,0.07327040130363557,0.022050348240197446,0.4133260986647182,0.4133260986647182,0.1243883512327238,0.0,3.9248664888034455,1.713939636280486,11.430034171641807,3.9047374317087815,1.330424432803568,12.672992174226295,25718.899276292123,19223.70166609276,0.7474542924481272,1.066563780939261,0.687521568155887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922637274294832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15232.809953128584,1364.0,0.4133260986647182,0.1243883512327238,6.275844827686256,3.4320798394976
179.0,-36.64332846372833,6.388494876563797,34.947222321040584,12.427606188599043,-6.96794648840047,-33.676377228965066,-47.279111145157344,-9.934897723162392,0.7544892301323785,-3.1439081069378414,39.827874529599335,43975.42126359216,24318.395874911184,24318.395874911184,68293.81713850333,78501.42809234544,78501.32338165058,24318.36343733404,102819.68681898461,102819.82396725661,0.1371482719987398,128520.43268148802,90509.84635754071,55983.83952879271,38362.22980972,25700.745862503398,0.0,64062.975672223394,19210.13280685084,1363.0,102819.68681898461,381051.6865290214,1500497.0608381373,3.9377782959211687,1547125.0543225224,4.0601448806465035,0.7474542921681443,0.0952962582949699,4.027634451161993,1.2764087924780325,1.0,0.0,4.027634451162805,1.3407895735902142,1.340943337035801,3.0039273354261327,19101.378324369514,1947.7985167584766,4632.441516551485,4632.441516551485,5.249585081219645,6.388494876563797,-0.6496475322238435,7.038142408787641,3.4380391053959274,3.4380391053959274,0.9822968872559793,0.0,0.0,0.0001146752957728872,3.3698239340189555e-05,8.097705643269765e-05,0.00032614598224202195,0.09529625825625794,0.07323103577684219,0.022065222479415753,0.09529625829497008,0.07323103580659066,0.022065222488379253,0.41327467365087733,0.41327467365087733,0.12452367391064877,0.0,3.9186449042835534,1.6145735092260907,11.737197475332437,3.8983973370702074,1.2300269462164692,12.983733350657303,25700.745862503398,19210.13280685084,0.7474542924481272,1.06604191300646,0.6864405033039879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923202568389127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.748773197076,1363.0,0.41327467365087733,0.12452367391064877,6.275844827686256,3.4380391053959274
