time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
180.0,-36.65155816414658,6.400145537057597,34.9447441758644,12.519197619427018,-6.8615797920596835,-33.673150005992404,-47.26977461306376,-9.839987950218584,0.7552702440579537,-3.136827368251582,39.824034173239895,43902.69050904731,24351.920740744034,24351.920740744034,68254.61124979134,78441.61169045413,78441.96059995858,24352.029058464883,102793.98965842347,102793.53243119817,-0.4572272252989933,128476.55654209055,90496.39831449842,55957.4771330725,38376.57909047325,25682.56688366708,0.0,64059.14597414033,19196.544854760778,1362.0,102793.98965842347,381155.2453385075,1500139.2638463331,3.935769695400743,1546960.0726804056,4.058608904375791,0.7474542923109796,0.09527147630444333,4.027634451161993,1.27625578858424,1.0,0.0,4.027634451162183,1.3403065111779462,1.340460080153226,3.005009986575573,19098.540222569427,1947.5091109165137,4632.441516551485,4632.441516551485,5.256822056735271,6.400145537057597,-0.6356394260485154,7.035784963106112,3.4439322738362557,3.4439322738362557,0.9839806496675017,0.0,0.0,0.0001145715397611138,3.3736185115904746e-05,8.083535464520905e-05,0.00032557525924094163,0.09527147628162186,0.07319211249984092,0.022079363781780943,0.09527147630444334,0.07319211251737347,0.022079363787069862,0.41322531472118756,0.41322531472118756,0.12465485331619373,0.0,3.91243815374969,1.5147453302431586,12.046100789481727,3.8920976123095556,1.1282552116899751,13.299565392008958,25682.56688366708,19196.544854760778,0.7474542924481272,1.065493618621526,0.6853461725320243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923745504202037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.68124729408,1362.0,0.41322531472118756,0.12465485331619373,6.275844827686256,3.4439322738362557
181.0,-36.6594281757806,6.411524213045122,34.942305734803014,12.608977022487693,-6.757387705945045,-33.66981658083593,-47.26048481008036,-9.746999300888769,0.756048692405443,-3.129774474219045,39.820205591888,43831.659828034084,24384.558881496963,24384.558881496963,68216.21870953105,78383.26358806569,78383.45285209372,24384.61776039055,102768.07061248428,102767.82246956266,-0.248142921627732,128432.44089860539,90483.39269692995,55931.78893690227,38390.6708444752,25664.370286121106,0.0,64055.041130596306,19182.943735673278,1361.0,102768.07061248428,381258.41882118495,1499781.8473886244,3.933767159885435,1546795.6101297028,4.057079224407028,0.747454292539066,0.0952464916210996,4.027634451161993,1.2761064085131513,1.0,0.0,4.027634451159912,1.339833558910289,1.3399869408576748,3.006070734963335,19095.795491122903,1947.2292262008846,4632.441516551485,4632.441516551485,5.263867615893722,6.411524213045122,-0.6217868863048981,7.03331109935002,3.449761047879491,3.449761047879491,0.9856460136798546,0.0,0.0,0.00011447239961998113,3.377398027869561e-05,8.069841934128552e-05,0.0003250237338932789,0.09524649161183048,0.07315352247095579,0.02209296914087469,0.09524649162109947,0.07315352247807488,0.022092969143024718,0.4131775143835836,0.4131775143835836,0.12478302844000498,0.0,3.9062533919470184,1.4150585705631897,12.354630344475765,3.8858231666245047,1.0290631009107756,13.606555920494031,25664.370286121106,19182.943735673278,0.7474542924481272,1.0649625307468131,0.6842811909006425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924265763339517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.625684851213,1361.0,0.4131775143835836,0.12478302844000498,6.275844827686256,3.449761047879491
182.0,-36.66694599674645,6.422638321818251,34.93990468535325,12.697952635958814,-6.654133992676956,-33.666259878922155,-47.25102740395812,-9.654820110503964,0.756825955574925,-3.122738325424637,39.81639074892414,43761.41999915008,24416.306947224464,24416.306947224464,68177.72694637455,78325.46076391745,78325.62937472411,24416.35950807977,102741.9888828039,102741.76771114192,-0.2211716619785875,128388.14989885755,90470.41067739826,55906.369912619964,38404.48973864255,25646.16101605366,0.0,64050.65075469621,19169.333128999988,1360.0,102741.9888828039,381361.3691408828,1499424.7750501935,3.931768911014883,1546631.750877643,4.055554327282387,0.7474542921648434,0.09522136104719099,4.027634451161993,1.275958197186701,1.0,0.0,4.0276344511624105,1.33936504526957,1.3395182468321862,3.0071222669181745,19093.055739853087,1946.9498493219487,4632.441516551485,4632.441516551485,5.270721035545986,6.422638321818251,-0.6080783938156626,7.030716715633914,3.4555271910308245,3.4555271910308245,0.9872934831516641,0.0,0.0,0.00011437777007986268,3.381249763983242e-05,8.056527244003025e-05,0.0003244874668467177,0.09522136102451745,0.07311518691865959,0.02210617410585785,0.09522136104719123,0.07311518693606935,0.022106174111121642,0.41313090294696664,0.41313090294696664,0.12490898339924994,0.0,3.9000930466438035,1.3159081390058418,12.66138642804475,3.8795642809995456,0.9320025510916139,13.906166090049055,25646.16101605366,19169.333128999988,0.7474542924481272,1.0644345708130958,0.6832314657777537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924763317071363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.569497486242,1360.0,0.41313090294696664,0.12490898339924994,6.275844827686256,3.4555271910308245
183.0,-36.67411936082037,6.433495224069428,34.93753890847001,12.786432145535969,-6.551503792375824,-33.6624555614546,-47.24137990325687,-9.56316759174159,0.7576029096119328,-3.115711831345009,39.81259051212938,43691.84629451844,24447.17172985881,24447.17172985881,68139.01802437725,78268.17431992492,78268.5069753751,24447.275635245493,102715.7826106206,102715.34604978372,-0.4365608368825633,128343.72468290743,90457.55316694768,55881.22514154106,38418.1422504518,25627.942072286824,0.0,64046.08432273862,19155.71531717381,1359.0,102715.7826106206,381464.19992411573,1499068.014592872,3.9297737897582,1546468.5320511817,4.0540332024835335,0.7474542927849108,0.09519612099832098,4.027634451161993,1.2758111491100865,1.0,0.0,4.027634451161739,1.3388995250832978,1.3390525525876271,3.0081678092397706,19090.34226522784,1946.6731519150617,4632.441516551485,4632.441516551485,5.2773837818589335,6.433495224069428,-0.5945053790196853,7.028000603089113,3.46123248753246,3.46123248753246,0.9889235678664171,0.0,0.0,0.0001142875436941804,3.385183115063536e-05,8.043571254354504e-05,0.00032396564694414485,0.09519612103373858,0.07307704862148683,0.022119072412251754,0.0951961209983212,0.0730770485942986,0.02211907240402238,0.413085208710539,0.413085208710539,0.12503326032261208,0.0,3.8939567465286586,1.2176923392453887,12.964953360214508,3.873314740956914,0.8374784699733482,14.196909266934938,25627.942072286824,19155.71531717381,0.7474542924481272,1.0639060723995815,0.6821938726862383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492523863504627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.516977430918,1359.0,0.413085208710539,0.12503326032261208,6.275844827686256,3.46123248753246
184.0,-36.68095643574791,6.4441021548972754,34.935206432235134,12.871841992624127,-6.4524317777338025,-33.65870430704477,-47.23199234632773,-9.474683906437543,0.7583800054226799,-3.1086912721328392,39.80880482061532,43624.74719034996,24477.168300658283,24477.168300658283,68101.91549100824,78212.86574923267,78212.4378705597,24477.034393555015,102689.47226411472,102690.03404989096,0.5617857762408676,128299.18708497194,90445.09775205185,55856.97919316672,38431.2428432057,25609.714820857214,0.0,64040.95766406291,19142.091279862212,1358.0,102689.47226411472,381566.96554069646,1498711.524678437,3.927781123700527,1546305.9508846975,4.052515260836369,0.7474542927855018,0.09517079077903776,4.027634451161993,1.2756692051561553,1.0,0.0,4.027634451160432,1.3384504045065355,1.338603265653084,3.0091772079122463,19087.71364964968,1946.405107722788,4632.441516551485,4632.441516551485,5.283859108248332,6.4441021548972754,-0.5810617843864336,7.0251639392837095,3.466878716914595,3.466878716914595,0.9905367762613129,0.0,0.0,0.00011420160832245571,3.389014556108561e-05,8.03114627613701e-05,0.0003234652142409077,0.09517079086447645,0.07303906701217223,0.02213172385230422,0.09517079077914437,0.07303906694660209,0.022131723832435665,0.41304023883497076,0.41304023883497076,0.1251562058461388,0.0,3.8878424463316605,1.1211417380652051,13.262761597761141,3.8670712775555103,0.7475415899413633,14.471571297413618,25609.714820857214,19142.091279862212,0.7474542924481272,1.0634118847542495,0.6812007312443789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925692202128422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15232.468580850531,1358.0,0.41304023883497076,0.1251562058461388,6.275844827686256,3.466878716914595
185.0,-36.68745096530252,6.45446614314429,34.932905381007515,12.958606948982947,-6.351830138830564,-33.65449170868363,-47.222060908656545,-9.384789395449538,0.7591571818369971,-3.101676941691317,39.80503246347363,43556.85749507031,24506.321410358254,24506.321410358254,68063.17890542856,78156.85144698963,78156.76351904207,24506.29384027957,102663.05735932164,102663.17285734789,0.11549802625086159,128254.53603939297,90432.41751510938,55832.42356318962,38444.43772435529,25591.478680071334,0.0,64035.91640442662,19128.46059844246,1357.0,102663.05735932164,381669.661635334,1498355.2657174957,3.925790850908915,1546143.9552308393,4.051000408589199,0.7474542927970093,0.09514536938803446,4.027634451161993,1.275524857225828,1.0,0.0,4.027634451161703,1.337994419184928,1.3381471191024021,3.0102027283607993,19085.03758717882,1946.1322252939406,4632.441516551485,4632.441516551485,5.290152357627911,6.45446614314429,-0.5677445697627044,7.022210712906995,3.4724676330877786,3.4724676330877786,0.992133609453651,0.0,0.0,0.0001141200336744258,3.393072352054754e-05,8.018931015387826e-05,0.0003229732281906743,0.09514536942174671,0.07300122029749376,0.022144149124252957,0.09514536938803425,0.0730012202716277,0.022144149116406758,0.4129958839929374,0.4129958839929374,0.12527793926694478,0.0,3.88174662916299,1.0261813377741191,13.5550461767034,3.8608341235283206,0.6588956360086513,14.741657815350663,25591.478680071334,19128.46059844246,0.7474542924481272,1.062890682715732,0.6801941775921763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926124530928229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.415298313266,1357.0,0.4129958839929374,0.12527793926694478,6.275844827686256,3.4724676330877786
186.0,-36.6936225300066,6.464594018966545,34.930633971646316,13.0424789962359,-6.254606891300442,-33.65032632889773,-47.21239245319737,-9.297903092398789,0.7599343940373728,-3.094669034328941,39.8012723155572,43491.39862323094,24534.654901329483,24534.654901329483,68026.05352456043,78102.80272465407,78102.10283665702,24534.43504352825,102636.53788018528,102637.45762598356,0.9197457982809283,128209.77101955315,90420.2046624525,55808.800561072014,38457.11566820053,25573.233139367876,0.0,64030.34880756841,19114.822874021793,1356.0,102636.53788018528,381772.2853077593,1497999.1970826103,3.9238028917552867,1545982.4966416422,4.049488546281913,0.7474542921440819,0.09511985630431777,4.027634451161993,1.2753857419965793,1.0,0.0,4.027634451162495,1.3375539851710478,1.3377065312002931,3.0111939374521284,19082.460162418894,1945.8694011123978,4632.441516551485,4632.441516551485,5.296268676823738,6.464594018966545,-0.5545507035826094,7.019144722549154,3.4780009398004568,3.4780009398004568,0.9937145542287019,0.0,0.0,0.00011404256549419389,3.397027024054359e-05,8.007229525365029e-05,0.00032250193494721686,0.09511985627428626,0.07296348980981883,0.022156366464467434,0.0951198563043178,0.07296348983285507,0.022156366471462706,0.4129520532828518,0.4129520532828518,0.1253985664424439,0.0,3.875666493885319,0.9334149111102761,13.839686237558283,3.8546034283663175,0.5748533721842932,14.995577949449284,25573.233139367876,19114.822874021793,0.7474542924481272,1.0624032945533435,0.6792310120617404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926535222206634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.373224438765,1356.0,0.4129520532828518,0.1253985664424439,6.275844827686256,3.4780009398004568
187.0,-36.69945664447375,6.474492362179319,34.928390479528524,13.127941509615653,-6.155580417318555,-33.64567676296259,-47.20214648460967,-9.209360298827614,0.7607112480053502,-3.08767046184496,39.797522471440274,43424.98969199982,24562.198814467083,24562.198814467083,67987.1885064669,78047.89358368755,78047.74698472011,24562.152678782717,102609.89966350285,102610.09239815464,0.19273465179139748,128164.87604213148,90407.72537432244,55784.82148264323,38469.8932129769,25554.976378628628,0.0,64024.86959160553,19101.17678663096,1355.0,102609.89966350285,381874.793847895,1497643.2808060264,3.9218175824470745,1545821.4931840915,4.047979908827943,0.7474542924095631,0.09509423729581289,4.027634451161993,1.2752439128840343,1.0,0.0,4.027634451163255,1.3371054402083753,1.3372578372169668,3.0122040716058445,19079.826508585815,1945.6008431611015,4632.441516551485,4632.441516551485,5.302214550730444,6.474492362179319,-0.5414792431237392,7.015971605303058,3.483480292578744,3.483480292578744,0.9952800835939268,0.0,0.0,0.00011396937778967459,3.401222577527214e-05,7.995715201440244e-05,0.00032203818007000385,0.09509423735760665,0.07292586955224589,0.022168367805360755,0.09509423729581305,0.0729258695048575,0.02216836779095539,0.4129087116724575,0.4129087116724575,0.1255180397106529,0.0,3.869598621452951,0.8425959691532512,14.117525505440426,3.848381709850287,0.4917706610754067,15.246087750604431,25554.976378628628,19101.17678663096,0.7474542924481272,1.0618871844665325,0.6782519038147855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926925510773397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15232.326213201872,1355.0,0.4129087116724575,0.1255180397106529,6.275844827686256,3.483480292578744
188.0,-36.704974395196416,6.484167538705783,34.92617325095781,13.210335478093498,-6.0601503086649275,-33.6411020879744,-47.19219409218056,-9.124022615887215,0.7614875313420271,-3.0806827174217104,39.79378149537386,43361.10931191771,24588.97881682429,24588.97881682429,67950.088128742,77995.12142070626,77994.38822844654,24588.7476684061,102583.13589685263,102584.10023753054,0.9643406779068755,128119.84318899823,90395.79958537019,55761.787476580495,38482.23567643299,25536.7072921456,0.0,64018.94296857859,19087.521484211695,1354.0,102583.13589685263,381977.1652949834,1497287.4762401902,3.919835038002609,1545660.8831149444,4.046474563266894,0.7474542925932546,0.0950685052849714,4.027634451161993,1.2751075483532621,1.0,0.0,4.027634451162267,1.3366734136575955,1.3368256689511755,3.0131776468427005,19077.309666322115,1945.3441966749212,4632.441516551485,4632.441516551485,5.307995520066274,6.484167538705783,-0.5285283014525288,7.012695840158312,3.4889072828128755,3.4889072828128755,0.9968306522322502,0.0,0.0,0.00011390019870975635,3.405302514378567e-05,7.984717356597067e-05,0.00032159522708221467,0.09506850530905524,0.07288835086208542,0.022180154446969812,0.09506850528497121,0.07288835084362053,0.022180154441350883,0.41286581764493746,0.41286581764493746,0.12563636703162998,0.0,3.8635410398370027,0.7542555066659702,14.386706417031405,3.8421702487637504,0.4132839005084179,15.48047645356138,25536.7072921456,19087.521484211695,0.7474542924481272,1.061405967950656,0.6773168581243205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927294477380328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.291093759835,1354.0,0.41286581764493746,0.12563636703162998,6.275844827686256,3.4889072828128755
189.0,-36.71015938977119,6.4936256592444845,34.923980675448554,13.296310475002997,-5.960614319057628,-33.635817356748674,-47.18131619794292,-9.034956352080123,0.762262743918086,-3.0737095364933293,39.790047306326535,43294.83413452459,24615.025535355824,24615.025535355824,67909.85966988042,77940.22530879964,77940.9680205717,24615.260098050025,102556.22811862173,102555.25084415547,-0.9772744662623154,128074.65181759017,90383.27701335195,55737.885839077055,38494.87908252766,25518.423698968443,0.0,64013.3027814961,19073.855335549593,1353.0,102556.22811862173,382079.34481037577,1496931.7426037656,3.9178557096476543,1545500.5770101394,4.04497285184878,0.747454292653689,0.09504264190324324,4.027634451161993,1.2749651692109185,1.0,0.0,4.027634451162726,1.3362227931840691,1.336374910327906,3.0141937944080355,19074.666877771026,1945.0747072416193,4632.441516551485,4632.441516551485,5.313618196237892,6.4936256592444845,-0.5156977353459964,7.009323394590481,3.4942834483353242,3.4942834483353242,0.9983666995243784,0.0,0.0,0.00011383522691737409,3.409767044611311e-05,7.973755647126097e-05,0.0003211537294951256,0.09504264197747259,0.072850934608159,0.02219170736931358,0.0950426419032433,0.07285093455126163,0.02219170735198162,0.4128233714988433,0.4128233714988433,0.1257534375473851,0.0,3.857491343666652,0.6677176249822878,14.649579190960253,3.835972280411397,0.3338965417063946,15.717997773740194,25518.423698968443,19073.855335549593,0.7474542924481272,1.0608710489706317,0.6763412018015659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927643452602786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15232.250434541042,1353.0,0.4128233714988433,0.1257534375473851,6.275844827686256,3.4942834483353242
190.0,-36.715034147503175,6.502872659799982,34.92181122141192,13.376444752234988,-5.867882585240057,-33.630933728858096,-47.17125026565043,-8.951983003885218,0.7630368348035859,-3.06675114730081,39.78631892344255,43233.18384239069,24640.35993334036,24640.35993334036,67873.54377573106,77889.22977313852,77888.9155284774,24640.260521629916,102529.17605010731,102529.58970647887,0.4136563715583179,128029.3011980846,90371.77602934853,55715.73009860022,38506.717700831454,25500.12514797729,0.0,64006.842848808745,19060.177991154087,1352.0,102529.17605010731,382181.32891753543,1496576.0447389812,3.9158795354492644,1545340.5326980127,4.043474695833338,0.7474542921082867,0.09501664645007236,4.027634451161993,1.2748332428326834,1.0,0.0,4.027634451163986,1.3358032736028338,1.3359552614289247,3.015140425804575,19072.23968719019,1944.827202682893,4632.441516551485,4632.441516551485,5.3190871045649635,6.502872659799982,-0.5029849221175522,7.0058575819175335,3.4996102605956754,3.4996102605956754,0.9998886458844787,0.0,0.0,0.00011377417383533037,3.4139031597962805e-05,7.963514223736756e-05,0.00032074124239840716,0.09501664643581506,0.07281361171825132,0.022203034717563744,0.09501664645007254,0.07281361172917704,0.022203034720895326,0.4127813341208169,0.4127813341208169,0.12586929937921892,0.0,3.851449412593297,0.583935752171044,14.902821416423706,3.829787982104392,0.26107121240420383,15.932545665164639,25500.12514797729,19060.177991154087,0.7474542924481272,1.0604107428959726,0.6754462791503755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927971396880158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.228647954893,1352.0,0.4127813341208169,0.12586929937921892,6.275844827686256,3.4996102605956754
191.0,-36.7196011945174,6.511914216962958,34.91966338637496,13.456917239259951,-5.774731429039236,-33.6257311764505,-47.16082090800626,-8.86860144710604,0.7638092069404934,-3.059812031814053,39.78259410974832,43171.33521990599,24665.013140442858,24665.013140442858,67836.34836034884,77837.90600263809,77837.17563534447,24664.781704118068,102501.95733946253,102502.91914308094,0.9618036184110679,127983.76647399343,90359.99227811077,55693.42149537921,38518.411980812845,25481.809134530893,0.0,64000.22111534374,19046.487621517183,1351.0,102501.95733946253,382283.05177401594,1496220.3469159547,3.913907090499098,1545180.6541064852,4.041980534935952,0.7474542926273989,0.09499049681493764,4.027634451161993,1.2746999581390992,1.0,0.0,4.027634451160674,1.3353819464815078,1.3355338100188265,3.0160917344839717,19069.752820848782,1944.5736128901085,4632.441516551485,4632.441516551485,5.32440896497365,6.511914216962958,-0.4903904472471039,7.002304664210062,3.5048891485286577,3.5048891485286577,1.0013968995796165,0.0,0.0,0.00011371700205983595,3.418193512034882e-05,7.953506693948713e-05,0.00032033817568095365,0.09499049683376298,0.07277638895967177,0.022214107874091213,0.09499049681493774,0.07277638894524885,0.02221410786968879,0.41273973326319524,0.41273973326319524,0.12598378525915807,0.0,3.8454131938660794,0.5025695188315353,15.147625133963345,3.8236212387545265,0.1892964122952776,16.14344031927203,25481.809134530893,19046.487621517183,0.7474542924481272,1.0599392811173494,0.6745497822906095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928279731909235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.190957660918,1351.0,0.41273973326319524,0.12598378525915807,6.275844827686256,3.5048891485286577
192.0,-36.72385274948359,6.520755799414485,34.91753571837688,13.539100612420611,-5.6796722024824975,-33.62005397458162,-47.14983830982817,-8.783470977384724,0.7645795337226104,-3.0528945564995906,39.77887129434289,43108.54335219773,24689.010105816702,24689.010105816702,67797.55345801443,77785.78484691533,77785.60696451593,24688.953646395934,102474.56061091187,102474.79495273203,0.23434182016353589,127938.03481207878,90348.05539709242,55670.81390237393,38530.268327465,25463.474201166915,0.0,63993.74252863191,19032.783100690533,1350.0,102474.56061091187,382384.4785045269,1495864.610117448,3.9119386225289454,1545020.873779775,4.0404905550095025,0.7474542927774686,0.0949641815539196,4.027634451161993,1.2745642463909466,1.0,0.0,4.027634451159921,1.334952045195104,1.3351037888216495,3.0170630215959195,19067.233637693353,1944.3167276994034,4632.441516551485,4632.441516551485,5.32958916320996,6.520755799414485,-0.47791344915448386,6.998669248568969,3.5101214727058223,3.5101214727058223,1.0028918493445207,0.0,0.0,0.00011366380356047565,3.422716853994425e-05,7.943663502053139e-05,0.00031994172789307347,0.09496418165802074,0.07273926655938259,0.022224915098638155,0.09496418155391953,0.07273926647964472,0.022224915074274872,0.41269857231611007,0.41269857231611007,0.1260968272695844,0.0,3.839382525625922,0.42319851683038223,15.385462788781126,3.8174740902222197,0.11783556031491571,16.353282077744666,25463.474201166915,19032.783100690533,0.7474542924481272,1.0594403574330822,0.6736368533675027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928568615105924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.160883519231,1350.0,0.41269857231611007,0.1260968272695844,6.275844827686256,3.5101214727058223
193.0,-36.72780110489014,6.5294027194511965,34.915426836927644,13.621156860049837,-5.584839243757788,-33.61412633771682,-47.13865405702961,-8.698514010924805,0.765347768750928,-3.0459989075104263,39.77514960276741,43046.19637504391,24712.369595594657,24712.369595594657,67758.56597063856,77734.06538279552,77734.48330841788,24712.502457968345,102446.98576638623,102446.43497839019,-0.5507879960496211,127892.10573326214,90336.30673019389,55648.43772246802,38542.07667525096,25445.119966875915,0.0,63987.19664212687,19019.06414914291,1349.0,102446.98576638623,382485.6061840183,1495508.8038690235,3.9099740740296425,1544861.1541704433,4.039004681988458,0.7474542927642569,0.09493770018743145,4.027634451161993,1.274429396777414,1.0,0.0,4.027634451162943,1.334523288070466,1.33467491705269,3.0180323469554353,19064.7541756208,1944.0638929319189,4632.441516551485,4632.441516551485,5.334631750298107,6.5294027194511965,-0.4655515499395797,6.994954269390776,3.515308540440304,3.515308540440304,1.0043738686972297,0.0,0.0,0.00011361441949327429,3.4273289514995394e-05,7.93411299782789e-05,0.0003195570684946377,0.09493770022770896,0.07270223888544626,0.0222354613422627,0.09493770018743163,0.07270223885460218,0.02223546133282926,0.4126578300973331,0.4126578300973331,0.12620845477907372,0.0,3.833358519512956,0.34577634397754764,15.616501947507402,3.811346676261337,0.04813880037869467,16.557001386100524,25445.119966875915,19019.06414914291,0.7474542924481272,1.0589394367377045,0.6727313999360903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49288375520382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.142240274829,1349.0,0.4126578300973331,0.12620845477907372,6.275844827686256,3.515308540440304
194.0,-36.731443756036235,6.537860137838014,34.91333542972154,13.700842146668606,-5.492761761676305,-33.608199159277554,-47.1276312257163,-8.616006358436934,0.7661138700325978,-3.039125241835105,39.771428210243634,42985.79142973129,24735.109793581883,24735.109793581883,67720.90122331318,77683.90285024178,77684.06985402826,24735.1629687809,102419.23282280916,102419.01264382366,-0.22017898550257087,127845.9789039645,90324.87591925972,55626.76449874139,38553.45713390926,25426.746081155332,0.0,63980.20321506459,19005.33049405839,1348.0,102419.23282280916,382586.4323135862,1495152.897661826,3.9080133830682398,1544701.4598746316,4.037522842965116,0.7474542921614308,0.09491105236715089,4.027634451161993,1.2742985254013917,1.0,0.0,4.0276344511636575,1.3341071504542172,1.334258671392477,3.018973738196908,19062.341794504326,1943.8178985182838,4632.441516551485,4632.441516551485,5.339540651555892,6.537860137838014,-0.4533024161797443,6.991162554017759,3.5204516209837364,3.5204516209837364,1.0058433202810675,0.0,0.0,0.00011356887659516876,3.431880118414448e-05,7.925007541102428e-05,0.0003191903339826274,0.09491105224139595,0.07266530076734748,0.02224575147404848,0.09491105236715074,0.07266530086362731,0.022245751503523585,0.41261748817616967,0.41261748817616967,0.12631869680415375,0.0,3.8273421737395097,0.2705472490392822,15.83989740740418,3.8052391118677065,0.0,16.74968694864134,25426.746081155332,19005.33049405839,0.7474542924481272,1.0584664915126092,0.6718608142777824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929087318214183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.128002931262,1348.0,0.41261748817616967,0.12631869680415375,6.275844827686256,3.5204516209837364
195.0,-36.73477782611105,6.5461330431899185,34.91126023659647,13.781276705581718,-5.399840246888313,-33.601909858779095,-47.116204526368506,-8.532708214217514,0.7668776449252164,-3.032274889446251,39.76770597279518,42925.02556864815,24757.25135777151,24757.25135777151,67682.27692641965,77633.35751110768,77633.8782697403,24757.41742752268,102391.29569726298,102390.6088688792,-0.6868283837829949,127799.64733811078,90313.27908702566,55604.94714457718,38564.813269387196,25408.351640847795,0.0,63973.16491023499,18991.581498490978,1347.0,102391.29569726298,382686.9371818143,1494796.864844371,3.9060566735106357,1544541.741803551,4.036045110862356,0.7474542924681158,0.09488423184127083,4.027634451161993,1.2741663226345556,1.0,0.0,4.027634451162255,1.3336872799002903,1.3338386975741567,3.0199241695272887,19059.89437592191,1943.5683312774406,4632.441516551485,4632.441516551485,5.3443203264013315,6.5461330431899185,-0.4411646410374699,6.987297684227388,3.5255519467295118,3.5255519467295118,1.0073005562084318,0.0,0.0,0.00011352720656417043,3.436603949085999e-05,7.916116707331044e-05,0.0003188322436986555,0.09488423183107997,0.07262845190276558,0.02225577992831438,0.094884231841271,0.0726284519105661,0.02225577993070472,0.412577547925042,0.412577547925042,0.12642752075008318,0.0,3.8213336993962344,0.1971997840204267,16.056742827190988,3.7991525343714443,0.0,16.940213584093954,25408.351640847795,18991.581498490978,0.7474542924481272,1.0579791858256375,0.6709848673092712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492931775330345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15232.110904585701,1347.0,0.412577547925042,0.12642752075008318,6.275844827686256,3.5255519467295118
196.0,-36.73781959834227,6.554226287925006,34.909200062853756,13.857975101005309,-5.311275102425716,-33.59579290396013,-47.10521110156549,-8.453301796811036,0.7676390920597669,-3.025447698166654,39.763982229158295,42867.2587196064,24778.810631789438,24778.810631789438,67646.06935139584,77585.32261214493,77584.59704741204,24778.578904569495,102363.17595198154,102364.13324393437,0.9572919528291095,127753.1124268501,90302.31218438107,55584.24829182966,38575.62654727934,25389.93647486857,0.0,63965.56302214791,18977.817001940373,1346.0,102363.17595198154,382787.12281389994,1494440.6757687328,3.9041038391860603,1544381.9715941295,4.0345713832828265,0.747454292401439,0.09485723979514131,4.027634451161993,1.2740406553866337,1.0,0.0,4.027634451162545,1.3332872682333523,1.3334385898190884,3.020830204505542,19057.579898935248,1943.332320306654,4632.441516551485,4632.441516551485,5.348974302914773,6.554226287925006,-0.4291358029121426,6.983362090837149,3.5306107067404,3.5306107067404,1.0087459162115429,0.0,0.0,0.00011348920206037381,3.441154350164373e-05,7.907765855873008e-05,0.0003184959019283663,0.09485723983641615,0.07259168725837105,0.02226555257804511,0.09485723979514127,0.07259168722678452,0.02226555256835679,0.41253799300942806,0.41253799300942806,0.12653496179389873,0.0,3.8153342022804395,0.12620549153365346,16.265401303241447,3.7930867902264254,0.0,17.115986896328877,25389.93647486857,18977.817001940373,0.7474542924481272,1.0575388717828305,0.6701615165141863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929528673561496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.102264490808,1346.0,0.41253799300942806,0.12653496179389873,6.275844827686256,3.5306107067404
197.0,-36.740572109163914,6.562144545267229,34.90715375220494,13.937211397010856,-5.219780965138084,-33.589122920413686,-47.093497566506244,-8.37123015389629,0.7683979255078839,-3.018645727892051,39.76025568064379,42807.755060668875,24799.809118933284,24799.809118933284,67607.56417960217,77535.70552973861,77535.21231936612,24799.651365508464,102334.8636848746,102335.5146486719,0.6509637973067584,127706.36304248303,90290.83074626788,55562.880277165714,38586.611632335735,25371.49935760844,0.0,63958.11098994418,18964.03610451382,1345.0,102334.8636848746,382886.95876649895,1494084.302753279,3.9021551101311767,1544222.0935461312,4.03310182859444,0.7474542925988668,0.0948300663017846,4.027634451161993,1.2739104247046633,1.0,0.0,4.027634451161098,1.3328740720717522,1.3330253009347632,3.0217666736525537,19055.156833358036,1943.0852363812348,4632.441516551485,4632.441516551485,5.3535072229891725,6.562144545267229,-0.4172151624520457,6.979359707719274,3.535629057307468,3.535629057307468,1.0101797306592766,0.0,0.0,0.0001134548217716952,3.4460089640430765e-05,7.899473213126442e-05,0.00031816190459219387,0.09483006638323065,0.07255500988178916,0.022275056501441483,0.09483006630189043,0.07255500981947434,0.022275056482310263,0.4124988402230487,0.4124988402230487,0.1266409444050497,0.0,3.809343354999328,0.05688447980003275,16.46825370835046,3.7870436533999623,0.0,17.29550817890322,25371.49935760844,18964.03610451382,0.7474542924481272,1.0570600527934881,0.6693092462877668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929721107523535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15232.085325352513,1345.0,0.4124988402230487,0.1266409444050497,6.275844827686256,3.535629057307468
198.0,-36.74302185784315,6.569892381386476,34.905120219035126,14.015921798441582,-5.128982572898368,-33.58224987951253,-47.08166144611312,-8.289754551222398,0.769154268967668,-3.0118678556044944,39.75652602175153,42749.01776629204,24820.259665690377,24820.259665690377,67569.27743198242,77486.77632639224,77486.26844609121,24820.09698346835,102306.36542955956,102307.03599208262,0.6705625230533769,127659.40604252074,90279.63372847528,55541.875168401755,38597.5095111928,25353.040612961177,0.0,63950.550124153975,18950.239028053744,1344.0,102306.36542955956,382986.46130381053,1493727.721016238,3.900210247461758,1544062.094582004,4.031636234151762,0.7474542922621225,0.09480271740207419,4.027634451161993,1.2737818391667677,1.0,0.0,4.027634451161783,1.332464122428386,1.3326152640152886,3.022696358849587,19052.793792412012,1942.844273264776,4632.441516551485,4632.441516551485,5.3579218597814595,6.569892381386476,-0.405399723296648,6.975292104683124,3.5406081087522465,3.5406081087522465,1.0116023167863561,0.0,0.0,0.00011342423122851217,3.450920829688542e-05,7.891502293162674e-05,0.0003178408650736586,0.0948027174001556,0.07251841238897337,0.022284305011182226,0.09480271740217243,0.07251841239044098,0.02228430501163322,0.4124600633228945,0.4124600633228945,0.12674554714074923,0.0,3.803362984372143,0.0,16.665203141359825,3.781022124572189,0.0,17.46874213838936,25353.040612961177,18950.239028053744,0.7474542924481272,1.056586335861115,0.668469898746748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929895245896003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15232.08317887051,1344.0,0.4124600633228945,0.12674554714074923,6.275844827686256,3.5406081087522465
199.0,-36.74518539581463,6.577474644092309,34.90309864048114,14.094893889874243,-5.037910109749616,-33.575091771635456,-47.06953534679485,-8.208003733928884,0.7699106092199486,-3.0050947146049634,39.75279854466126,42690.29175334234,24840.128475300047,24840.128475300047,67530.42022864238,77437.79768317494,77437.6884220204,24840.0934270265,102277.78184904689,102277.92615847499,0.14430942809849512,127612.35121665322,90268.38272253041,55520.87679269736,38608.33992203672,25334.56936760633,0.0,63942.90928964305,18936.432617207058,1343.0,102277.78184904689,383085.91461214854,1493370.9433336705,3.8982663845670724,1543902.2017354746,4.030172195964403,0.7474542922928007,0.09477529053757025,4.027634451161993,1.2736528717400506,1.0,0.0,4.027634451162225,1.3320530335536462,1.3322040925297443,3.0236292022225904,19050.419357698756,1942.6021483073994,4632.441516551485,4632.441516551485,5.362210917622488,6.577474644092309,-0.3936731575041601,6.971147801596469,3.5455489468903316,3.5455489468903316,1.013013984825809,0.0,0.0,0.00011339722099438302,3.4559597622952934e-05,7.883762337143008e-05,0.0003175291279385057,0.09477529053615784,0.07248198824192777,0.022293302294230075,0.0947752905375703,0.07248198824300794,0.022293302294562303,0.41242229540064973,0.41242229540064973,0.12684882309738368,0.0,3.797380448591639,0.0,16.856792472108793,3.775005323824928,0.0,17.638837684721466,25334.56936760633,18936.432617207058,0.7474542924481272,1.0561049063743555,0.6676313640964873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49300502332734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15232.083878632533,1343.0,0.41242229540064973,0.12684882309738368,6.275844827686256,3.5455489468903316
200.0,-36.74706623319869,6.584898036354522,34.90108924379693,14.17128515839579,-4.949858289586319,-33.56798123915487,-47.05763838775454,-8.12894328363013,0.7706791225887741,-2.9982322130292114,39.74910143324015,42633.6885042522,24859.192928534478,24859.192928534478,67492.88143278667,77390.59958647804,77390.45302429993,24859.14585023968,102249.59887453962,102249.79251501252,0.19364047290582675,127565.72958527226,90257.5755899306,55500.66450770475,38618.79009136205,25316.130710732647,0.0,63934.9208020947,18922.650559925427,1342.0,102249.59887453962,383186.7006715652,1493014.1169669533,3.896309851960747,1543743.623809919,4.028698337140578,0.747454292132536,0.0947482572309935,4.027634451161993,1.2735284567577763,1.0,0.0,4.027634451160464,1.3316557089217793,1.3318066915763234,3.024531359102651,19048.138598900703,1942.3695756349725,4632.441516551485,4632.441516551485,5.366326339947048,6.584898036354522,-0.3819642464957145,6.9668622828502365,3.5504527501089016,3.5504527501089016,1.0144150714596862,0.0,0.0,0.00011337374490243479,3.460910103410994e-05,7.876464386832486e-05,0.0003172351931775704,0.09474825714126074,0.07244622076564378,0.022302036375616962,0.0947482572309935,0.07244622083425506,0.022302036396738438,0.4123887477295206,0.4123887477295206,0.12695084375085092,0.0,3.7913276623972365,0.0,17.04168030172673,3.768911335617986,0.0,17.797054738090992,25316.130710732647,18922.650559925427,0.7474542924481272,1.0556497229691635,0.666829456725555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930187115673548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15232.090782176369,1342.0,0.4123887477295206,0.12695084375085092,6.275844827686256,3.5504527501089016
201.0,-36.748665236448915,6.592168543569832,34.89909197513766,14.245423685666196,-4.864409322760823,-33.560877368307274,-47.045892547443486,-8.052197190896878,0.7714565972449918,-2.9913053759964447,39.74542715706798,42578.88473427111,24877.53913416277,24877.53913416277,67456.42386843388,77344.8189759375,77344.3109686311,24877.375736383678,102221.68670501478,102222.35811010026,0.6714050854789093,127519.39918632645,90247.01837145232,55481.08412980846,38628.815824048725,25297.712481311668,0.0,63926.52830536039,18908.883785577287,1341.0,102221.68670501478,383288.45265052275,1492657.2039440419,3.894344308110494,1543586.0375410884,4.0272176917067455,0.7474542925391362,0.09472149151317973,4.027634451161993,1.2734075425146147,1.0,0.0,4.02763445116254,1.3312702358987991,1.3314211482819513,3.025407120623229,19045.91058247683,1942.1423811879522,4632.441516551485,4632.441516551485,5.370286714959391,6.592168543569832,-0.370288135046819,6.96245667861665,3.555321264514823,3.555321264514823,1.0158060755756637,0.0,0.0,0.00011335379011589344,3.465804010414579e-05,7.869575001174766e-05,0.0003169577139073467,0.09472149151186424,0.07241098231359043,0.022310509198273813,0.09472149151317977,0.07241098231459607,0.02231050919858366,0.41235857625928396,0.41235857625928396,0.1270515813302696,0.0,3.785218576320972,5.684341886080802e-14,17.219276921842606,3.7627619732414246,5.684341886080802e-14,17.945564663912023,25297.712481311668,18908.883785577287,0.7474542924481272,1.055218008182958,0.6660597073390698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930306114206793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15232.093499479946,1341.0,0.41235857625928396,0.1270515813302696,6.275844827686256,3.555321264514823
202.0,-36.74999487716452,6.599291533731783,34.897106555006445,14.320045429654442,-4.778423467403756,-33.55347723917502,-47.03382480712605,-7.974941105393216,0.7722403014403199,-2.9843354246696423,39.741769198507846,42523.8909562026,24895.241180565787,24895.241180565787,67419.13213676838,77298.82178560353,77298.72538245002,24895.210132488963,102193.93551493899,102194.06296616932,0.12745123033528216,127473.23986175277,90236.35350858454,55461.42267918373,38638.81203266756,25279.30434681378,0.0,63918.11637948135,18895.12455024605,1340.0,102193.93551493899,383390.85931492393,1492300.1631264621,3.892372827544803,1543429.163198534,4.0257328146958615,0.7474542926901232,0.09469488673981452,4.027634451161993,1.2732857089908793,1.0,0.0,4.027634451162153,1.3308824192050919,1.331033265543906,3.026288718704102,19043.65984856651,1941.9128702020068,4632.441516551485,4632.441516551485,5.374108036035924,6.599291533731783,-0.35865751236021515,6.957949046091999,3.5601560309186993,3.5601560309186993,1.0171874374053427,0.0,0.0,0.00011333719931322195,3.470838716374152e-05,7.862881214948043e-05,0.00031668811266719206,0.09469488673358076,0.07237617126968679,0.02231871546389396,0.09469488673981447,0.07237617127445131,0.022318715465363202,0.4123311057497613,0.4123311057497613,0.12715097337562603,0.0,3.779065167179283,-5.684341886080802e-14,17.39067911774248,3.756575726109986,-5.684341886080802e-14,18.09223673757839,25279.30434681378,18895.12455024605,0.7474542924481272,1.0547734500888846,0.6652869853632514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930407282858458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.09358593695,1340.0,0.4123311057497613,0.12715097337562603,6.275844827686256,3.5601560309186993
203.0,-36.75105301600716,6.606271899524505,34.895132553303675,14.393966132216178,-4.693285587296485,-33.54591750835609,-47.02166762491686,-7.8984210949424964,0.7730282584922179,-2.9773376739002146,39.73812272041479,42469.66803943027,24912.35610487336,24912.35610487336,67382.02414430364,77253.41969177553,77253.79052662206,24912.47569012654,102166.26621674861,102165.7757966489,-0.4904200997116277,127427.16502736113,90225.83091847245,55442.07926614779,38648.612947027395,25260.898810612518,0.0,63909.51175763991,18881.3672548934,1339.0,102166.26621674861,383493.6959796868,1491942.961254187,3.890397617730888,1543272.7931995683,4.02424553357277,0.7474542927570348,0.09466836605232724,4.027634451161993,1.2731653854390608,1.0,0.0,4.0276344511639035,1.3304985133020666,1.330649298562315,3.027161932835312,19041.43914018204,1941.6864209676128,4632.441516551485,4632.441516551485,5.37780261571846,6.606271899524505,-0.34708103114317934,6.953352930667684,3.5649584138568375,3.5649584138568375,1.0185595468162394,0.0,0.0,0.00011332399782049896,3.475917591204338e-05,7.856482190845558e-05,0.0003164303833679022,0.09466836610716986,0.07234170476782231,0.022326661339347548,0.09466836605232735,0.07234170472591382,0.02232666132641342,0.41230579600880984,0.41230579600880984,0.12724903159641035,0.0,3.77287854162779,-5.684341886080802e-14,17.556109692505572,3.7503659323924126,-5.684341886080802e-14,18.233800009999584,25260.898810612518,18881.3672548934,0.7474542924481272,1.054334828903596,0.6645281253357929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930491410010194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.10051265209,1339.0,0.41230579600880984,0.12724903159641035,6.275844827686256,3.5649584138568375
204.0,-36.7518511154943,6.613114141307559,34.89316943253349,14.465183356683724,-4.611287958002171,-33.538437806093796,-47.00976350633425,-7.824701267402902,0.7738189118419427,-2.9703241401360327,39.734483811732616,42417.570669896835,24928.930986033512,24928.930986033512,67346.50165593035,77209.78590761987,77209.7103371699,24928.906586399327,102138.61692356924,102138.71689365339,0.09997008414939046,127381.1068848887,90215.70032941208,55423.485091688024,38658.01693080451,25242.489961319458,0.0,63900.506892123965,18867.607480910046,1338.0,102138.61692356924,383596.7862597912,1491585.567185916,3.888420395096164,1543116.7597339472,4.022757267546216,0.7474542927350664,0.09464186925436648,4.027634451161993,1.2730494742142038,1.0,0.0,4.027634451162868,1.3301288596246703,1.3302795897483006,3.02800320586871,19039.30116048062,1941.4684077111574,4632.441516551485,4632.441516551485,5.381380616887158,6.613114141307559,-0.3355651513769726,6.948679292684531,3.5697296434271952,3.5697296434271952,1.0199227552649128,0.0,0.0,0.00011331404155567992,3.480897417906251e-05,7.850506737661742e-05,0.0003161897139568578,0.0946418693345712,0.07230751602904971,0.022334353305521488,0.09464186925436638,0.07230751596777235,0.022334353286594128,0.4122822148827153,0.4122822148827153,0.1273457747473186,0.0,3.7666681882251964,0.0,17.71475561767045,3.7441430519779715,0.0,18.365294598947457,25242.489961319458,18867.607480910046,0.7474542924481272,1.0539275027915485,0.6638064818719771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493055835974011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.109633444474,1338.0,0.4122822148827153,0.1273457747473186,6.275844827686256,3.5697296434271952
205.0,-36.75238392565401,6.61982239492709,34.89121656206797,14.537798717524879,-4.527691699877685,-33.530559361467866,-46.99737833635879,-7.749516264057545,0.7746108028570688,-2.963306036156587,39.73084875177811,42364.61427215699,24945.009565656204,24945.009565656204,67309.6238378132,77165.34097305537,77165.77890958215,24945.151136090702,102110.93004567285,102110.35053871157,-0.5795069612795487,127335.00232501669,90205.2988040892,55404.572103216226,38667.47411208107,25224.072279343833,0.0,63891.546391424905,18853.841094291427,1337.0,102110.93004567285,383699.96543878404,1491227.9480023736,3.8864427477783705,1542960.9032050436,4.021269330688042,0.7474542922924847,0.09461534029624592,4.027634451161993,1.2729311216482895,1.0,0.0,4.027634451160217,1.3297520631296638,1.3299027417162939,3.0288612161899384,19037.106001850498,1941.244563826638,4632.441516551485,4632.441516551485,5.384851481994736,6.61982239492709,-0.3241159262233868,6.943938321150477,3.5744708395309575,3.5744708395309575,1.0212773827231307,0.0,0.0,0.00011330739521611548,3.486085499703101e-05,7.844654021908447e-05,0.0003159539879608495,0.09461534024573143,0.07227355267210943,0.022341787573621992,0.09461534029624595,0.0722735527106958,0.022341787585550124,0.41226001664850637,0.41226001664850637,0.1274411645273002,0.0,3.7604417196945406,0.0,17.868333569810034,3.7379168390136783,0.0,18.498582268565485,25224.072279343833,18853.841094291427,0.7474542924481272,1.0534981173479163,0.6630707294610557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930608856852117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.114089768278,1337.0,0.41226001664850637,0.1274411645273002,6.275844827686256,3.5744708395309575
206.0,-36.752665156240184,6.626400548112902,34.88927327660439,14.607238908670865,-4.447808068706364,-33.522825774217054,-46.98536574197931,-7.677647450729487,0.7754031186918837,-2.9562895666124342,39.72721529415631,42314.23755156072,24960.62161770258,24960.62161770258,67274.8591692633,77123.07189559964,77122.67934379367,24960.494569637027,102083.1739134307,102083.69351330222,0.5195998715207679,127288.81655744225,90195.46867889572,55386.63433485703,38676.48260448743,25205.642644011547,0.0,63882.125248498975,18840.065795208877,1336.0,102083.1739134307,383803.14231354767,1490870.0815502224,3.8844655428387744,1542805.1272692478,4.019782427963694,0.7474542927269887,0.09458874826800928,4.027634451161993,1.2728184468625119,1.0,0.0,4.027634451161497,1.3293920794564722,1.3295427125884696,3.0296813960323195,19035.031432642252,1941.0330166409788,4632.441516551485,4632.441516551485,5.388221638313081,6.626400548112902,-0.31273592088979774,6.939136469002699,3.5791830196083616,3.5791830196083616,1.0226237198881034,0.0,0.0,0.00011330388725629439,3.491124357123828e-05,7.839264368505612e-05,0.0003157369124235987,0.09458874834409842,0.072239770436499,0.022348977907599425,0.09458874826800934,0.07223977037838784,0.022348977889621445,0.4122389247278059,0.4122389247278059,0.1275352699174604,0.0,3.754206589008561,0.0,18.015567590389423,3.731692685304324,0.0,18.620398379087646,25205.642644011547,18840.065795208877,0.7474542924481272,1.0531092838187008,0.6623799284535382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930642568842876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15232.128579958939,1336.0,0.4122389247278059,0.1275352699174604,6.275844827686256,3.5791830196083616
