time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
207.0,-36.752692256195616,6.632852224248193,34.887338866463416,14.677738223131769,-4.366706999042846,-33.51474168059695,-46.97293237606061,-7.604657574641456,0.7761949020143675,-2.9492820204562817,39.72358084752626,42263.20176400001,24975.79886376506,24975.79886376506,67239.00062776507,77080.16250416514,77079.6715631105,24975.639787231798,102055.3113503423,102055.9613679302,0.6500175879045855,127242.50877681567,90185.3883856859,55368.42764552093,38685.51193351663,25187.197426473376,0.0,63872.70935999001,18826.278824956225,1335.0,102055.3113503423,383906.20965448587,1490511.9354820843,3.8824897800521105,1542649.3208253263,4.018297391474092,0.7474542922019815,0.09456205690712802,4.027634451161993,1.2727037455933172,1.0,0.0,4.027634451161882,1.3290266730423013,1.3291772643209032,3.0305143853450702,19032.904067477353,1940.8160857660214,4632.441516551485,4632.441516551485,5.391497933547087,6.632852224248193,-0.30142860556922546,6.934280829817419,3.5838671331442935,3.5838671331442935,1.0239620380412267,0.0,0.0,0.00011330354922739666,3.4963468215441764e-05,7.834008101195489e-05,0.000315525209190571,0.09456205681708334,0.07220613521113826,0.022355921605945076,0.09456205690712792,0.072206135279895,0.022355921627233016,0.41221871785791214,0.41221871785791214,0.12762806531588358,0.0,3.747968086348635,0.0,18.157998275007287,3.725476922470648,0.0,18.743572998679667,25187.197426473376,18826.278824956225,0.7474542924481272,1.0527031231570663,0.6616785507845353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930660362938384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.136019057492,1335.0,0.41221871785791214,0.12762806531588358,6.275844827686256,3.5838671331442935
208.0,-36.75245256230419,6.639180872479325,34.885412621556426,14.751042611338221,-4.2824353699605435,-33.50610037440331,-46.95978983128441,-7.528787557860869,0.7769857000041611,-2.9422867925399006,39.7199439808141,42210.37881954143,24990.562212264194,24990.562212264194,67200.94103180562,77035.77425862628,77036.52087437053,24990.80441593366,102027.3252903042,102026.33647089047,-0.9888194137311075,127196.06015088361,90175.00475505697,55349.60931597431,38694.88382120296,25168.73486057941,0.0,63863.61868178237,18812.478905595435,1334.0,102027.3252903042,384009.11743456294,1490153.4917360086,3.880515915067923,1542493.422540187,4.016814582021052,0.7474542923911731,0.09453524946236919,4.027634451161993,1.272584813325666,1.0,0.0,4.027634451161169,1.3286470536161943,1.328797605852968,3.0313802602428788,19030.712685379098,1940.5926269805793,4632.441516551485,4632.441516551485,5.394684881174246,6.639180872479325,-0.2901947333266275,6.929375605805952,3.5885240563586276,3.5885240563586276,1.0252925875310364,0.0,0.0,0.00011330653906026113,3.501875037875211e-05,7.828778868150901e-05,0.0003153145947989356,0.0945352495286516,0.07217261789645474,0.022362631632196858,0.09453524946249718,0.07217261784585166,0.022362631616517532,0.41219921902866385,0.41219921902866385,0.1277196194745492,0.0,3.74173158477646,0.0,18.297595682324413,3.7192724925440643,0.0,18.87180478871454,25168.73486057941,18812.478905595435,0.7474542924481272,1.0522570192373901,0.6609456164685246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930662077616068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15232.152288032361,1334.0,0.41219921902866385,0.1277196194745492,6.275844827686256,3.5885240563586276
209.0,-36.75197499079364,6.645389859622674,34.883493875143294,14.818949228525184,-4.204437475750127,-33.497872444711774,-46.94743490600956,-7.458540021832808,0.7777755905042341,-2.9353031858856458,39.71630450499916,42161.777886441836,25004.921542798063,25004.921542798063,67166.6994292399,76994.93181678046,76994.45351870712,25004.766210420777,101999.21972912789,101999.85335957853,0.6336304506403394,127149.47486292773,90165.53112600204,55332.3771956602,38703.50436704649,25150.25513379984,0.0,63853.759500846325,18798.666152010483,1333.0,101999.21972912789,384111.87579935964,1489794.7334191022,3.878543797477625,1542337.4243353654,4.0153338688778355,0.7474542922925123,0.09450832962804435,4.027634451161993,1.272475373880006,1.0,0.0,4.027634451162314,1.3282957530454789,1.3284462733889006,3.032181983513496,19028.713351826278,1940.3887516966834,4632.441516551485,4632.441516551485,5.397784613892416,6.645389859622674,-0.2790321557419082,6.924422015364582,3.593154618948766,3.593154618948766,1.0266156054139333,0.0,0.0,0.00011331249628781734,3.5070793399815994e-05,7.824170288800134e-05,0.000315128978069295,0.09450832947924825,0.07213919179046115,0.022369137688787108,0.09450832962815237,0.07213919190403875,0.0223691377240056,0.4121802866319319,0.4121802866319319,0.12781010370970894,0.0,3.7355020765787685,0.0,18.431378604335123,3.713078776389864,0.0,18.982274451995465,25150.25513379984,18798.666152010483,0.7474542924481272,1.0518832399891767,0.6602865393678663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493064691163521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15232.183178669206,1333.0,0.4121802866319319,0.12781010370970894,6.275844827686256,3.593154618948766
210.0,-36.75124716103324,6.651482353463654,34.88158194204993,14.88892544237899,-4.124033946976311,-33.48917859050735,-46.93446782240642,-7.386102517501598,0.7785639245087737,-2.928336089867679,39.71266056289885,42111.71765194687,25018.900739082423,25018.900739082423,67130.61839102929,76952.72974595838,76952.23126072435,25018.7386713737,101970.96993209806,101971.6304850408,0.6605529427470174,127102.72572199443,90155.57082892762,55314.55873491826,38712.2356600104,25131.755789896375,0.0,63843.99144990678,18784.838739134153,1332.0,101970.96993209806,384214.41267856094,1489435.6375202872,3.8765740908485116,1542181.2466409712,4.013855794449807,0.747454292337432,0.09448127322237283,4.027634451161993,1.272361888610758,1.0,0.0,4.027634451161933,1.3279336888922315,1.3280841802647334,3.033008714856737,19026.611310884902,1940.174403173857,4632.441516551485,4632.441516551485,5.400802287452767,6.651482353463654,-0.2679428293558619,6.9194251828195155,3.5977596315244753,3.5977596315244753,1.0279313232927072,0.0,0.0,0.00011332157579334289,3.5125492123177035e-05,7.819608367016586e-05,0.00031494524053590577,0.09448127315426705,0.07210584015222152,0.022375433002045534,0.09448127322250083,0.07210584020419822,0.022375433018174618,0.412161807381213,0.412161807381213,0.12789947232556026,0.0,3.729281394511588,0.0,18.561396079529686,3.7069000143764583,0.0,19.097181613815223,25131.755789896375,18784.838739134153,0.7474542924481272,1.0514790329752683,0.6596034598649512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493061669468291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15232.198728746866,1332.0,0.412161807381213,0.12789947232556026,6.275844827686256,3.5977596315244753
211.0,-36.75026991154255,6.657461424534009,34.87967616785988,14.959041005373024,-4.0435422322721655,-33.48025141705582,-46.92129056258125,-7.313560726759216,0.7793506400465162,-2.921385876345631,39.709011657786085,42061.84121877799,25032.511471557285,25032.511471557285,67094.35269033528,76910.7352925752,76910.22804247864,25032.3463743987,101942.57441687734,101943.24676413249,0.6723472551529994,127055.81093951945,90145.75306180779,55296.85898800931,38720.993415331635,25113.23652264211,0.0,63834.229937973745,18770.99643573214,1331.0,101942.57441687734,384316.72244840174,1489076.1877003768,3.874606804028154,1542024.8682133164,4.012380357506687,0.7474542924329247,0.09445407863018544,4.027634451161993,1.2722487720428033,1.0,0.0,4.027634451161658,1.3275712946131542,1.3277217611030387,3.0338366515642536,19024.53934974914,1939.963121937577,4632.441516551485,4632.441516551485,5.4037404211402045,6.657461424534009,-0.2569255152910799,6.914386939825089,3.602339850265875,3.602339850265875,1.0292399572188216,0.0,0.0,0.00011333376780809458,3.518115841683795e-05,7.815260939125662e-05,0.00031477014203243147,0.09445407859782455,0.07207254633581876,0.02238153226200579,0.09445407863031172,0.07207254636051152,0.022381532269673918,0.41214369064730455,0.41214369064730455,0.12798780919747269,0.0,3.723072348029291,0.0,18.687864144355217,3.700736516392169,0.0,19.20940475679123,25113.23652264211,18770.99643573214,0.7474542924481272,1.0510717017426123,0.6589229831651219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930570643595416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15232.226954227212,1331.0,0.41214369064730455,0.12798780919747269,6.275844827686256,3.602339850265875
212.0,-36.749041317742495,6.6633300551322305,34.87777593052925,15.029722276981943,-3.962434765434129,-33.47103637932484,-46.90780792208386,-7.240439703852745,0.7801357138960725,-2.9144526208569603,39.70535740029694,42011.76650101344,25045.764328213438,25045.764328213438,67057.53082922687,76868.53872454978,76868.33519626393,25045.698013417215,101914.03320968115,101914.30305276322,0.269843082074658,127008.73038354577,90135.88106885822,55279.10884531785,38729.746915044845,25094.697173864617,0.0,63824.44408890946,18757.139126329464,1330.0,101914.03320968115,384418.8038442165,1488716.3692407557,3.872641906050073,1541868.2724159553,4.010907523245893,0.7474542926887545,0.09442674570908151,4.027634451161993,1.2721349323587496,1.0,0.0,4.027634451163136,1.3272062003009701,1.3273566457576087,3.03467121404997,19022.455944686222,1939.7506737454914,4632.441516551485,4632.441516551485,5.40660130057253,6.6633300551322305,-0.2459788035472381,6.909308858679468,3.6068960072945386,3.6068960072945386,1.0305417163698682,0.0,0.0,0.0001133490972745333,3.5238199381417305e-05,7.8110897893116e-05,0.00031460214336551074,0.09442674570971715,0.07203929671164451,0.022387448998072646,0.0944267457090817,0.07203929671115956,0.022387448997921944,0.4121258639268444,0.4121258639268444,0.12807519202165507,0.0,3.716876945920319,0.0,18.8112957031056,3.694588334753007,0.0,19.320646971906058,25094.697173864617,18757.139126329464,0.7474542924481272,1.050655932636305,0.6582394425949049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930508811712975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15232.259822473992,1330.0,0.4121258639268444,0.12807519202165507,6.275844827686256,3.6068960072945386
213.0,-36.74755485202576,6.669091158867968,34.875880647283466,15.101788762863748,-3.8797791406197257,-33.46143443628552,-46.89388020252807,-7.1658995563598085,0.7809192301048142,-2.9075355980901856,39.701697661947975,41960.94836570066,25058.667551711427,25058.667551711427,67019.61591741208,76825.68300933999,76826.4369583372,25058.91347152017,101885.35042985737,101884.35056105143,-0.999868805942242,126961.4884012636,90125.87225742765,55261.13761378898,38738.59404848741,25076.137971406228,0.0,63814.732019893636,18743.26695803364,1329.0,101885.35042985737,384520.66739567387,1488356.1671409495,3.870679246505684,1541711.4537958547,4.009437162995,0.7474542921803261,0.09439927829790759,4.027634451161993,1.2720192409260198,1.0,0.0,4.02763445116331,1.3268342206615413,1.3269846485658972,3.035521987934461,19020.34366517845,1939.5352811794498,4632.441516551485,4632.441516551485,5.40938670508371,6.669091158867968,-0.23510074227981015,6.904191901147779,3.6114288132325587,3.6114288132325587,1.031836803780731,0.0,0.0,0.00011336764683185155,3.529721333299071e-05,7.807043349886085e-05,0.00031443916757716326,0.0943992781968649,0.0720060794172907,0.022393198779574203,0.09439927829802863,0.07200607949436424,0.02239319880354334,0.412108269217143,0.412108269217143,0.1281617117049947,0.0,3.7106967056711255,0.0,18.93247320756359,3.688454828195006,0.0,19.432772363563572,25076.137971406228,18743.26695803364,0.7474542924481272,1.05022169326856,0.6575432825232226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493043107764964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15232.299247755567,1329.0,0.412108269217143,0.1281617117049947,6.275844827686256,3.6114288132325587
214.0,-36.745836093937086,6.674747606806625,34.87398978470036,15.168550062831514,-3.8032841041276986,-33.452239484196966,-46.880712581891544,-7.096880713871606,0.7817014183783613,-2.900632948165056,39.69803267887821,41914.21660313707,25071.226247361206,25071.226247361206,66985.44285049828,76786.28988262845,76785.55099413963,25070.98499543325,101856.53598957288,101857.51612998966,0.9801404167810688,126914.09567496926,90116.73868357846,55244.665404071886,38746.74808834063,25057.559685396387,0.0,63804.30777373702,18729.380541996146,1328.0,101856.53598957288,384622.34035504935,1487995.5747995349,3.8687185290015886,1541554.4225238983,4.0079690147506035,0.7474542923232735,0.09437168586906615,4.027634451161993,1.2719125389913097,1.0,0.0,4.027634451159674,1.3264899708638185,1.3266403881964595,3.0363097645880974,19018.416097553843,1939.3387239836075,4632.441516551485,4632.441516551485,5.412097736751334,6.674747606806625,-0.2242885865773161,6.8990361933839415,3.6159389629513936,3.6159389629513936,1.0331254179861125,0.0,0.0,0.00011338909865260472,3.5353090844813854e-05,7.803600780779087e-05,0.00031430051347780476,0.094371685831264,0.07197288409068946,0.022398801740574542,0.094371685869066,0.0719728841195194,0.022398801749546754,0.4120908601160485,0.4120908601160485,0.12824748641740563,0.0,3.704532795445914,-5.684341886080802e-14,19.048282501127858,3.6823343665434436,-5.684341886080802e-14,19.527055093733622,25057.559685396387,18729.380541996146,0.7474542924481272,1.0498576849707735,0.6569182875829225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930337028891119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.348038875629,1328.0,0.4120908601160485,0.12824748641740563,6.275844827686256,3.6159389629513936
215.0,-36.74386901411777,6.680302103356856,34.8721027937886,15.239367714989953,-3.7220907723927135,-33.44235125722693,-46.86657706098629,-7.02360852928436,0.7824817442970584,-2.893748676105031,39.69436094207588,41864.55993819684,25083.46041397235,25083.46041397235,66948.02035216919,76744.2989929811,76744.15601049572,25083.413680917787,101827.5696914135,101827.75940695345,0.1897155399492476,126866.5300188376,90106.8083220806,55227.06926729301,38755.26561643065,25038.960327424094,0.0,63794.22594385475,18715.478380777175,1327.0,101827.5696914135,384723.76358335436,1487634.5711877246,3.8667602888154144,1541397.1140031638,4.006503522544181,0.7474542926720051,0.09434394868345983,4.027634451161993,1.271798560838215,1.0,0.0,4.027634451162066,1.3261246979991714,1.326275106477343,3.0371460973759117,19016.32037427619,1939.1250196831938,4632.441516551485,4632.441516551485,5.414738712696185,6.680302103356856,-0.21354386850935914,6.893845971866215,3.620427143344335,3.620427143344335,1.0344077552412385,0.0,0.0,0.00011341365437681587,3.5413166925587056e-05,7.800048745122882e-05,0.0003141574504659979,0.0943439487676524,0.07193970669786567,0.02240424206978673,0.0943439486834599,0.07193970663366665,0.022404242049793178,0.4120735995018396,0.4120735995018396,0.12833242026661565,0.0,3.6983838617356923,0.0,19.16174818675489,3.676230420402078,0.0,19.631105145747824,25038.960327424094,18715.478380777175,0.7474542924481272,1.0494369884053472,0.6562437167125722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493022828442559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15232.382066937993,1327.0,0.4120735995018396,0.12833242026661565,6.275844827686256,3.620427143344335
216.0,-36.7416556787615,6.685757318055715,34.870219174105046,15.310190675687068,-3.6409913972390786,-33.432250717533975,-46.85228004874659,-6.950396358466405,0.7832604501584228,-2.886880838773473,39.69068273257651,41815.27277550381,25095.374236136897,25095.374236136897,66910.6470116407,76702.71039349092,76702.99463050322,25095.467231992698,101798.4618624959,101798.08462962782,-0.37723286807886325,126818.80257867457,90097.14295042024,55209.705332434045,38763.81957554021,25020.34071617868,0.0,63784.160291718894,18701.561073302335,1326.0,101798.4618624959,384824.9655521704,1487273.1459920001,3.864804207434852,1541239.540339045,4.005040416563359,0.7474542927071137,0.09431607662549894,4.027634451161993,1.271685517351143,1.0,0.0,4.027634451162673,1.3257599185429454,1.3259103222881852,3.0379817603691763,19014.280574981858,1938.9170180420285,4632.441516551485,4632.441516551485,5.417310536241497,6.685757318055715,-0.20286388212994533,6.888621200185661,3.624893995814999,3.624893995814999,1.0356839988042854,0.0,0.0,0.00011344129006355205,3.5474025572973074e-05,7.796726449057898e-05,0.000314023640525115,0.0943160766614364,0.07190653949541506,0.02240953716602134,0.09431607662549882,0.07190653946801635,0.022409537157482586,0.4120564576771391,0.4120564576771391,0.12841661645257912,0.0,3.6922510636269408,-5.684341886080802e-14,19.272558919286666,3.670141288931916,-5.684341886080802e-14,19.731257059681525,25020.34071617868,18701.561073302335,0.7474542924481272,1.0490166634729174,0.6555745593304093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4930103830739159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.435924189762,1326.0,0.4120564576771391,0.12841661645257912,6.275844827686256,3.624893995814999
217.0,-36.73921010354793,6.691115864059238,34.86833846008878,15.378229726944141,-3.56311846199296,-33.42226383785248,-46.83828289909286,-6.880064727682049,0.7840376425356226,-2.8800285447001275,39.68699804041401,41768.18643362147,25106.974479577228,25106.974479577228,66875.16091319869,76662.91313094445,76662.4082643584,25106.80913662359,101769.21740098199,101769.88761052168,0.6702095396904042,126770.9185826646,90087.8690015307,55193.142304233486,38771.91855255245,25001.701181682613,0.0,63773.619734235064,18687.62885814744,1325.0,101769.21740098199,384925.95925525884,1486911.2883544932,3.862850121179971,1541081.7011683185,4.003579556312463,0.7474542921038849,0.09428807432281536,4.027634451161993,1.2715771576343107,1.0,0.0,4.0276344511608055,1.3254096717718034,1.3255600762661774,3.038784563702379,19012.323382329025,1938.717439934027,4632.441516551485,4632.441516551485,5.419814667896238,6.691115864059238,-0.1922466995658012,6.88336256362504,3.629340155754749,3.629340155754749,1.0369543302156425,0.0,0.0,0.00011347183272645063,3.5533701669554294e-05,7.793813105689634e-05,0.0003139063017039342,0.09428807429115986,0.07187337675905911,0.022414697532100746,0.0942880743229288,0.07187337678318928,0.02241469753962607,0.41203941088404544,0.41203941088404544,0.12850013708458133,0.0,3.6861346157148773,-5.684341886080802e-14,19.37920170958489,3.6640661872357327,-5.684341886080802e-14,19.82118141915572,25001.701181682613,18687.62885814744,0.7474542924481272,1.0486336073111222,0.6549445775178322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929963799320258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15232.493487835294,1325.0,0.41203941088404544,0.12850013708458133,6.275844827686256,3.629340155754749
218.0,-36.736524310808676,6.696380238910901,34.86646018910862,15.447373792435997,-3.483984440089806,-33.41193452271352,-46.82387384874744,-6.808574228183171,0.7848130532305504,-2.8731937434516057,39.68330601751607,41720.4186165428,25118.27501780045,25118.27501780045,66838.69363434325,76622.48472139628,76621.7819855354,25118.04464792035,101739.82663345576,101740.75973919673,0.9331057409726782,126722.86735900884,90078.37769933521,55176.31159448897,38780.07344982915,24983.04072555308,0.0,63763.11417538223,18673.681031397588,1324.0,101739.82663345576,385026.7158114756,1486548.9873833507,3.8608982866301265,1540923.560230682,4.002121143679753,0.7474542925552624,0.09425993227049295,4.027634451161993,1.2714667945122349,1.0,0.0,4.02763445116337,1.3250538381488828,1.325204246723888,3.039600607314681,19010.32031900141,1938.5131843189479,4632.441516551485,4632.441516551485,5.422254102518961,6.696380238910901,-0.1816924777818114,6.878072716692713,3.633766245995905,3.633766245995905,1.0382189274274014,0.0,0.0,0.00011350538420253034,3.559523105524676e-05,7.791015314728358e-05,0.00031379361691130636,0.09425993235352077,0.07184021632902793,0.022419716024492848,0.09425993227049302,0.07184021626574827,0.02241971600474469,0.4120224401162372,0.4120224401162372,0.12858293829207404,0.0,3.6800334859448185,-5.684341886080802e-14,19.482694279442228,3.658006796682173,-5.684341886080802e-14,19.91202885734151,24983.04072555308,18673.681031397588,0.7474542924481272,1.0482344612357162,0.6543033406710597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929809077731138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.545520800762,1324.0,0.4120224401162372,0.12858293829207404,6.275844827686256,3.633766245995905
219.0,-36.7335960877516,6.701552871564048,34.86458392306962,15.518033480644249,-3.403161484658269,-33.40121814766462,-46.809008333925135,-6.735539424745284,0.7855866853653879,-2.8663763392531125,39.679606435756,41671.79618941575,25129.284081622365,25129.284081622365,66801.08027103811,76581.35525130511,76581.0925050739,25129.19786449205,101710.29036956595,101710.63933292747,0.34896336152451113,126674.64968370594,90068.77078788947,55159.21172599987,38788.39895765511,24964.35931413999,0.0,63752.7582717951,18659.717521438968,1323.0,101710.29036956595,385127.2364775074,1486186.227848952,3.85894864627615,1540765.1078283421,4.000665135814998,0.7474542922024829,0.09423165113853665,4.027634451161993,1.2713543191878132,1.0,0.0,4.027634451162321,1.3246905102518574,1.3248409260585274,3.040434290116744,19008.292857267257,1938.3064407587972,4632.441516551485,4632.441516551485,5.424630616886727,6.701552871564048,-0.17119994636828562,6.872752817932334,3.638172858849589,3.638172858849589,1.0394779596713113,0.0,0.0,0.00011354197460644187,3.5658813098942014e-05,7.788316150749986e-05,0.0003136849044530201,0.09423165108222094,0.07180705446505073,0.02242459661717021,0.09423165113853656,0.07180705450796482,0.022424596630571836,0.4120055301686572,0.4120055301686572,0.12866504394177927,0.0,3.6739477225483483,-5.684341886080802e-14,19.583921449042748,3.65196302461851,-5.684341886080802e-14,20.00415581670751,24964.35931413999,18659.717521438968,0.7474542924481272,1.0478147468733383,0.6536469529954722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492963916216574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.606272081743,1323.0,0.4120055301686572,0.12866504394177927,6.275844827686256,3.638172858849589
220.0,-36.73042693744118,6.706636154449709,34.86270926210275,15.588179951906227,-3.3229751475493834,-33.390348620158406,-46.79405075786633,-6.663053464832281,0.7863587256648543,-2.8595748295142513,39.67589950476838,41623.80529348759,25140.00605372072,25140.00605372072,66763.8113472083,76540.72565926268,76540.63900902648,25139.977593218893,101680.61660224537,101680.7317129834,0.11511073802830651,126626.27417980167,90059.30857600033,55142.38821022457,38796.57818419529,24945.657577556296,0.0,63742.23576175159,18645.738827134905,1322.0,101680.61660224537,385227.54326099384,1485823.004651396,3.8570009612338194,1540606.3530137432,3.99921132318925,0.7474542921614761,0.09420323857528433,4.027634451161993,1.27124316866044,1.0,0.0,4.027634451162413,1.324330102590151,1.3244805299370421,3.041261724161269,19006.295933215857,1938.1028111756673,4632.441516551485,4632.441516551485,5.426945157083304,6.706636154449709,-0.16076684828555576,6.867403002735264,3.6425605700981394,3.6425605700981394,1.0407315914566113,0.0,0.0,0.00011358158785529196,3.5722895121529905e-05,7.785869273376205e-05,0.00031358635317693597,0.09420323848270992,0.07177388726861457,0.022429351214095353,0.0942032385752844,0.07177388733914744,0.022429351236136888,0.4119886688772599,0.4119886688772599,0.12874652470601886,0.0,3.6678777708017947,-5.684341886080802e-14,19.682485366653168,3.6459335551791128,-5.684341886080802e-14,20.09202907337402,24945.657577556296,18645.738827134905,0.7474542924481272,1.0474030373950236,0.6530019663738227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929453913651094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15232.676648169421,1322.0,0.4119886688772599,0.12874652470601886,6.275844827686256,3.6425605700981394
221.0,-36.7270165450976,6.711632422157602,34.86083583154999,15.65699855508285,-3.244355999799903,-33.37941866564574,-46.77912852549923,-6.5919538792584,0.7871292256353968,-2.852788754068638,39.6721851410319,41576.96923117303,25150.44787505283,25150.44787505283,66727.41710622585,76501.06516263791,76500.5345351427,25150.273426250955,101650.80796139366,101651.51303769075,0.7050762970902724,126577.74362455205,90050.08371202205,55125.987780530144,38804.55103499101,24926.935663158394,0.0,63731.486698149405,18631.745065060077,1321.0,101650.80796139366,385327.64280988957,1485459.3094603186,3.8550551386037073,1540447.2922833012,3.997759623602496,0.7474542926909983,0.09417469703395757,4.027634451161993,1.2711342869373041,1.0,0.0,4.027634451161218,1.3239767704895635,1.3241272141635514,3.0420733512361435,19004.349099540508,1937.904289389395,4632.441516551485,4632.441516551485,5.429199221445435,6.711632422157602,-0.15039169723293888,6.862024119390541,3.646929948554587,3.646929948554587,1.0419799853013105,0.0,0.0,0.00011362423079963866,3.578693205430188e-05,7.783729874533677e-05,0.0003135001860121066,0.09417469707677163,0.07174071205966188,0.022433985017109748,0.09417469703409281,0.07174071202704685,0.022433985006910726,0.4119718465108087,0.4119718465108087,0.1288274114760449,0.0,3.6618233417588044,0.0,19.777646206510724,3.6399179797040233,0.0,20.173536829504542,24926.935663158394,18631.745065060077,0.7474542924481272,1.0470086383245072,0.652377206075444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929253428387146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15232.749364067698,1321.0,0.4119718465108087,0.1288274114760449,6.275844827686256,3.646929948554587
222.0,-36.72336451344478,6.716543922362821,34.858963265520856,15.729212143365316,-3.16184036345913,-33.36788145454651,-46.763395169377304,-6.517323422364632,0.7878980461705396,-2.846019083423065,39.668462844128214,41527.82206219808,25160.61997537369,25160.61997537369,66688.44203757177,76459.37520740971,76460.02571052863,25160.834037569773,101620.8597480984,101619.9951827834,-0.8645653150015278,126529.052802791,90040.30926470434,55108.75611946337,38812.836828045525,24908.193054692598,0.0,63721.02988273812,18617.735811695962,1320.0,101620.8597480984,385427.5206680542,1485095.1275596994,3.853111280132805,1540287.9042839443,3.996310127554443,0.7474542922810878,0.0941460218625966,4.027634451161993,1.271019806559198,1.0,0.0,4.027634451161542,1.3236060923381459,1.3237565543583898,3.042925289084451,19002.286280702105,1937.6939404079992,4632.441516551485,4632.441516551485,5.431395061432732,6.716543922362821,-0.14007406824664637,6.856617990609468,3.6512815495705517,3.6512815495705517,1.0432232998773006,0.0,0.0,0.00011366991155108694,3.58545650260626e-05,7.781534652502435e-05,0.00031341177049329675,0.09414602178131454,0.07170752745968346,0.022438494321631072,0.09414602186259664,0.071707527521593,0.02243849434100361,0.4119550552843144,0.4119550552843144,0.12890768230659488,0.0,3.6557835851362483,-5.684341886080802e-14,19.871546588762442,3.6339171295936126,-5.684341886080802e-14,20.262364388457,24908.193054692598,18617.735811695962,0.7474542924481272,1.0465688040556533,0.651712976683195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929037687660487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15232.821870499887,1320.0,0.4119550552843144,0.12890768230659488,6.275844827686256,3.6512815495705517
223.0,-36.719487320692295,6.721372899999084,34.85709124680854,15.799443481396906,-3.081704046869764,-33.356379588254384,-46.747862978931494,-6.444811779306923,0.7886655546654993,-2.839262980315179,39.664733265448774,41480.44171237459,25170.522683648473,25170.522683648473,66650.96439602306,76419.2928288238,76420.02340390439,25170.763316032746,101590.78671993711,101589.81551247227,-0.9712074648414273,126480.2177357367,90031.08810285173,55092.2369864056,38820.94568494015,24889.431015799597,0.0,63710.37670073974,18603.71205645601,1319.0,101590.78671993711,385527.21856388386,1484730.4595125963,3.851168965561815,1540128.2169839242,3.994862470984567,0.7474542927335918,0.09411722729264775,4.027634451161993,1.2709094571741302,1.0,0.0,4.027634451162224,1.3232461279224417,1.3233966132249808,3.043753060124625,19000.34022833073,1937.4954982925597,4632.441516551485,4632.441516551485,5.433532748058542,6.721372899999084,-0.1298108253938608,6.851183725392945,3.6556159061693885,3.6556159061693885,1.044461687476968,0.0,0.0,0.00011371842724675918,3.5921449420047046e-05,7.779697782671214e-05,0.0003133377880911515,0.09411722727606661,0.07167432969608886,0.022442897579977753,0.09411722729277511,0.07167432970871611,0.022442897583931642,0.4119382889697857,0.4119382889697857,0.12898744735836248,0.0,3.6497592691032423,-5.684341886080802e-14,19.96257025404509,3.627928534980697,-5.684341886080802e-14,20.34184761890117,24889.431015799597,18603.71205645601,0.7474542924481272,1.0461555534210045,0.6510782679439558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928806667632715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15232.911123852376,1319.0,0.4119382889697857,0.12898744735836248,6.275844827686256,3.6556159061693885
224.0,-36.71537285719003,6.726121523995337,34.855219468214386,15.867349400091939,-3.0042378498175863,-33.34493120316897,-46.73252699486909,-6.374679503837768,0.7894316644351989,-2.832521022798989,39.6609960546762,41434.85871888637,25180.16512044967,25180.16512044967,66615.02383933603,76380.60595174295,76380.46687375034,25180.119271025265,101560.5861447756,101560.77107219263,0.18492741702357307,126431.23536806113,90022.08573805758,55076.33850520428,38828.60803650366,24870.649223285523,0.0,63699.257259789185,18589.67351770002,1318.0,101560.5861447756,385626.72784579004,1484365.2922926885,3.849228243552345,1539968.2154583335,3.993416701329266,0.7474542924394252,0.09408831059602493,4.027634451161993,1.2708026524866,1.0,0.0,4.027634451161602,1.3228981516449214,1.3230486655142955,3.0445536915702403,18998.440351326542,1937.3017647541762,4632.441516551485,4632.441516551485,5.435614250170711,6.726121523995337,-0.11960130004919067,6.845722824044527,3.659933554293599,3.659933554293599,1.0456953012267427,0.0,0.0,0.00011376993284657008,3.598760234151021e-05,7.778233050505987e-05,0.0003132787940338475,0.0940883105445396,0.07164111761404203,0.022447192930497573,0.09408831059602495,0.07164111765324421,0.022447192942780723,0.4119215425848293,0.4119215425848293,0.12906669586652955,0.0,3.6437493597346133,-5.684341886080802e-14,20.04964343338935,3.6219526872341703,-5.684341886080802e-14,20.413078559191263,24870.649223285523,18589.67351770002,0.7474542924481272,1.0457739494144378,0.6504763242356132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492856141201807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15232.996871631025,1318.0,0.4119215425848293,0.12906669586652955,6.275844827686256,3.659933554293599
225.0,-36.71102211724423,6.73079185037352,34.85334761283707,15.937958133313828,-2.9236826669244955,-33.33296125217841,-46.71650631409136,-6.301743531988958,0.7901960525111917,-2.82579560478966,39.65725032194899,41387.45988944922,25189.56083461798,25189.56083461798,66577.0207240672,76340.35662287049,76340.60367062503,25189.642351455434,101530.24602208046,101529.91745748847,-0.3285645919968374,126382.09253562745,90012.67567937584,55059.778945960104,38836.551926017484,24851.84651354698,0.0,63688.398439564466,18575.61935120995,1317.0,101530.24602208046,385726.0130458278,1483999.6155829523,3.8472894370404815,1539807.8616902947,3.991973083514467,0.7474542924238727,0.09405926005269936,4.027634451161993,1.2706913464562972,1.0,0.0,4.027634451161271,1.3225364562905768,1.3226870010722611,3.0453863347242764,18996.454433791954,1937.0992575234106,4632.441516551485,4632.441516551485,5.437642492542415,6.73079185037352,-0.10944617018225111,6.840238020555772,3.6642350106991337,3.6642350106991337,1.0469242887711812,0.0,0.0,0.00011382441962966472,3.605682931244993e-05,7.776759031721478e-05,0.00031321942594546607,0.0940592599929684,0.07160789215853122,0.022451367834437172,0.09405926005269924,0.07160789220400478,0.022451367848694583,0.4119048121435309,0.4119048121435309,0.12914535215944611,0.0,3.6377524431006236,-5.684341886080802e-14,20.13464861367578,3.6159916573008672,-5.684341886080802e-14,20.489775791369482,24851.84651354698,18575.61935120995,0.7474542924481272,1.0453555491310371,0.6498429997218855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928301156217902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,9.0,15233.079206481474,1317.0,0.4119048121435309,0.12914535215944611,6.275844827686256,3.6642350106991337
226.0,-36.70644093545563,6.7353859035473045,34.85147539305366,16.00713977767157,-2.8448301414797417,-33.32095409260666,-46.70057371314613,-6.230316984328708,0.7909588734449358,-2.819085486186419,39.653496265133754,41341.38681377432,25198.713619145892,25198.713619145892,66540.10043292021,76301.22296796183,76301.09993189058,25198.67298610485,101499.77291799543,101499.93658710772,0.1636691122839693,126332.79633225522,90003.59928490255,55043.76313071531,38844.26239354137,24833.023414259787,0.0,63677.28580780116,18561.549940474262,1316.0,101499.77291799543,385825.09233186557,1483633.4226060607,3.84535234253225,1539647.1642349323,3.9905314476296745,0.7474542922476255,0.09403008195843948,4.027634451161993,1.270582998828031,1.0,0.0,4.027634451162495,1.3221824292792728,1.3223330096575505,3.0462017660887186,18994.53893341677,1936.9039308445567,4632.441516551485,4632.441516551485,5.439618293962728,6.7353859035473045,-0.099343545585445,6.83472944913275,3.668520761696545,3.668520761696545,1.0481487890561556,0.0,0.0,0.00011388181841048445,3.612579805529242e-05,7.775602035519202e-05,0.0003131728263678246,0.09403008191761689,0.07157465114782008,0.022455430769796815,0.09403008195843969,0.07157465117889378,0.0224554307795457,0.41188809445715885,0.41188809445715885,0.129223467270339,0.0,3.631769050300875,-5.684341886080802e-14,20.21666044217301,3.610044359631331,-5.684341886080802e-14,20.55977646991073,24833.023414259787,18561.549940474262,0.7474542924481272,1.044958176040354,0.6492328667800967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928025964655351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15233.175769288922,1316.0,0.41188809445715885,0.129223467270339,6.275844827686256,3.668520761696545
227.0,-36.70162161600968,6.7399056365296275,34.84960252902549,16.078827960323565,-2.7631097493321497,-33.30844587505172,-46.68398980339987,-6.156285490286619,0.7917200327759701,-2.8123913179037032,39.64973353012105,41293.64222129762,25207.632042121262,25207.632042121262,66501.27426341888,76260.62718413344,76261.30698271889,25207.856746706544,101469.16372942542,101468.2592262547,-0.9045031707210001,126283.34330904967,89994.12498494427,55027.14002212259,38852.20551424631,24814.17957962426,0.0,63666.385093870565,18547.46503203521,1315.0,101469.16372942542,385923.9559563005,1483266.7049193042,3.843417030808162,1539486.1080196004,3.9890918515406226,0.7474542921122866,0.09400077323353993,4.027634451161993,1.270470458115451,1.0,0.0,4.027634451164093,1.3218156887575445,1.3219663072253514,3.0470469411267262,18992.539458275172,1936.7000411226234,4632.441516551485,4632.441516551485,5.441543504015246,6.7399056365296275,-0.08929291414259133,6.829198550672219,3.6727912874879256,3.6727912874879256,1.0493689392822645,0.0,0.0,0.00011394222972527698,3.619771600692442e-05,7.774451371835256e-05,0.00031312648184087297,0.09400077319581511,0.07154139422352497,0.022459378972290136,0.09400077323354003,0.0715413942522363,0.02245937898130364,0.41187138697472786,0.41187138697472786,0.12930102450905792,0.0,3.6257987032926167,-5.684341886080802e-14,20.297295735536977,3.604111350679659,-5.684341886080802e-14,20.634874078083328,24814.17957962426,18547.46503203521,0.7474542924481272,1.0445272519457247,0.6485941075563458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927736207971811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15233.271101586419,1315.0,0.41187138697472786,0.12930102450905792,6.275844827686256,3.6727912874879256
228.0,-36.69657389700997,6.744352994853403,34.84772877870895,16.14740212624895,-2.6850536718245546,-33.29609839399888,-46.667792299389816,-6.085529174835728,0.7924798170619738,-2.8057108748020645,39.64596263089086,41248.43731161417,25216.31700114688,25216.31700114688,66464.75431276106,76222.2590996398,76222.14932897904,25216.280686141108,101438.43001512015,101438.57610078668,0.1460856665362371,126233.74601401345,89985.30348038398,55011.48169235788,38859.801986695675,24795.315998893297,0.0,63655.11798558897,18533.365373674016,1314.0,101438.43001512015,386022.6366522174,1482899.4602634837,3.841483165660786,1539324.7151290192,3.9876540103420304,0.7474542923551055,0.09397134502796822,4.027634451161993,1.270363670461811,1.0,0.0,4.027634451162185,1.32146535116537,1.321616013374006,3.047854752763752,18990.677750375122,1936.5101997496722,4632.441516551485,4632.441516551485,5.443418316464487,6.744352994853403,-0.07929172488347502,6.823644719736878,3.677047050110172,3.677047050110172,1.0505848714600492,0.0,0.0,0.00011400553581086858,3.626808632283379e-05,7.77374494880348e-05,0.0003130980297034742,0.0939713449530979,0.07150811875027696,0.022463226202820947,0.0939713450279682,0.07150811880725003,0.022463226220718197,0.41185468765544975,0.41185468765544975,0.12937810661479193,0.0,3.6198421523695856,-5.684341886080802e-14,20.374474722104253,3.5981906918640334,-5.684341886080802e-14,20.698191605610646,24795.315998893297,18533.365373674016,0.7474542924481272,1.044138419911627,0.647998756689957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49274314010979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15233.380012856927,1314.0,0.41185468765544975,0.12937810661479193,6.275844827686256,3.677047050110172
229.0,-36.69128949344345,6.7487298273581,34.845853892054556,16.218848002050095,-2.6036804839734744,-33.2832061780566,-46.65086878286672,-6.0117637993666415,0.7932379634992799,-2.7990460837603757,39.64218285594339,41201.24882298748,25224.780099436375,25224.780099436375,66426.02892242385,76182.08873505985,76182.60958238003,25224.95255807245,101407.56214045247,101406.86883449623,-0.693305956243421,126183.99388465249,89975.92657872994,54995.086666631796,38867.59990233127,24776.431744200017,0.0,63644.031646531286,18519.25026790355,1313.0,101407.56214045247,386121.1058290018,1482531.6777155986,3.8395509992457,1539162.9551973513,3.986218137163907,0.7474542928175593,0.093941787936161,4.027634451161993,1.2702518924279138,1.0,0.0,4.027634451162534,1.3211003116681657,1.3212510198638674,3.0486969199759417,18988.698830365727,1936.3084060678957,4632.441516551485,4632.441516551485,5.44524523608328,6.7487298273581,-0.0693404203641883,6.8180702477222885,3.6812885125987274,3.6812885125987274,1.0517967178853507,0.0,0.0,0.00011407184507923585,3.6341746221480587e-05,7.773009885775526e-05,0.00031306842405172256,0.09394178794425914,0.0714748255974027,0.022466962346856433,0.09394178793616095,0.0714748255912413,0.022466962344919694,0.4118379948666939,0.4118379948666939,0.1294546526883879,0.0,3.6138981734540607,-5.684341886080802e-14,20.45023739674957,3.5922840472596818,-5.684341886080802e-14,20.768257628467097,24776.431744200017,18519.25026790355,0.7474542924481272,1.0437118328917836,0.6473701894281711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4927112161701463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15233.481735929512,1313.0,0.4118379948666939,0.1294546526883879,6.275844827686256,3.6812885125987274
230.0,-36.68578891422197,6.753037972657152,34.84397765247306,16.28653941387313,-2.526706669189938,-33.27055944204695,-46.63446183605117,-5.941936141373618,0.7939947242854828,-2.7923949853233894,39.638394655697226,41157.081863806736,25233.022564113777,25233.022564113777,66390.10442792051,76144.52912389612,76143.79199277938,25232.778291198632,101376.57028397803,101377.5516880099,0.9814040318742627,126134.0979692814,89967.29200857355,54979.844748449075,38874.941400138305,24757.52768530338,0.0,63632.469085441684,18505.12033700009,1312.0,101376.57028397803,386219.392309511,1482163.351724748,3.8376202263219406,1539000.8475883561,3.984783980901253,0.747454292376098,0.09391211177647832,4.027634451161993,1.2701469301478938,1.0,0.0,4.027634451164544,1.3207549309208981,1.3209056909320058,3.0494941619136866,18986.876573474758,1936.1225875783023,4632.441516551485,4632.441516551485,5.44702452776952,6.753037972657152,-0.059436691677342335,6.812474664334495,3.6855161120623996,3.6855161120623996,1.0530046034463998,0.0,0.0,0.0001141409047705281,3.6413290070724254e-05,7.772761469980384e-05,0.0003130584187715753,0.09391211172322064,0.07144151229873547,0.02247059942448518,0.09391211177647858,0.07144151233925003,0.02247059943722829,0.41182130730235594,0.41182130730235594,0.1295307354660079,0.0,3.6079674819966385,-5.684341886080802e-14,20.522190875945967,3.586389709608852,-5.684341886080802e-14,20.82493694413074,24757.52768530338,18505.12033700009,0.7474542924481272,1.0433369218908675,0.6467937274057932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926777967645841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15233.598543369575,1312.0,0.41182130730235594,0.1295307354660079,6.275844827686256,3.6855161120623996
231.0,-36.68004877228278,6.757279160020974,34.84209982647287,16.35889308471235,-2.4443445075279557,-33.25715814150352,-46.61699842019004,-5.867235138305872,0.7947497403737884,-2.785760230132598,39.63459711684181,41109.589386686646,25241.057516341403,25241.057516341403,66350.64690302804,76104.03090469052,76104.29576240404,25241.145360424056,101345.4411228281,101345.08842103192,-0.3527017961750971,126084.04369154763,89957.80332895482,54963.36181095637,38882.712797776054,24738.602568719532,0.0,63621.31536649559,18490.974688191993,1311.0,101345.4411228281,386317.45679396554,1481794.4748639371,3.8356912140634165,1538838.3533090681,3.983351842497182,0.7474542928133181,0.09388230357187444,4.027634451161993,1.2700339789735153,1.0,0.0,4.027634451163261,1.3203856492429147,1.32053646231775,3.050347035709882,18984.87406362097,1935.9183884018469,4632.441516551485,4632.441516551485,5.448759023973936,6.757279160020974,-0.04958155110928031,6.806860711130254,3.6897302856065437,3.6897302856065437,1.054208653030441,0.0,0.0,0.00011421301333220425,3.6489584119523274e-05,7.772342921268097e-05,0.00031304156115944434,0.09388230368540541,0.07140818075240356,0.02247412293300186,0.09388230357187452,0.07140818066605033,0.022474122905824116,0.41180462391755224,0.41180462391755224,0.12960626702410633,0.0,3.602048636667405,-5.684341886080802e-14,20.59352252962782,3.580509970506398,-5.684341886080802e-14,20.893751287415512,24738.602568719532,18490.974688191993,0.7474542924481272,1.0428996401726358,0.6461606326413031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926430117822205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15233.705566313714,1311.0,0.41180462391755224,0.12960626702410633,6.275844827686256,3.6897302856065437
232.0,-36.674078124374375,6.761455142507397,34.84022022813042,16.42767327083277,-2.3661980353225593,-33.24397096964618,-46.600020316522546,-5.796305190058698,0.7955034534170977,-2.779138440576366,39.63079112372293,41065.050586742575,25248.882101629293,25248.882101629293,66313.93268837186,76066.13243450488,76065.51491291633,25248.67712565266,101314.19203856899,101315.01453613417,0.8224975651828572,126033.84995827154,89949.11487228284,54948.033024488315,38890.09094199391,24719.65791970255,0.0,63609.74886169646,18476.814417288148,1310.0,101314.19203856899,386415.3490783755,1481425.043259005,3.833763453735198,1538675.5102905596,3.9819213029720375,0.7474542923412136,0.09385238013406438,4.027634451161993,1.269927755636163,1.0,0.0,4.0276344511600985,1.3200351866704454,1.3201860587880843,3.0511568872046406,18983.040434412374,1935.7314102585874,4632.441516551485,4632.441516551485,5.450448108500944,6.761455142507397,-0.03977172864915701,6.801226871156554,3.6939314404157253,3.6939314404157253,1.0554089829759215,0.0,0.0,0.00011428806217724637,3.656389992982301e-05,7.772416224742336e-05,0.00031304451355542665,0.09385238008222457,0.07137482731687432,0.022477552765350246,0.09385238013417996,0.07137482735629855,0.022477552777765836,0.4117879438763759,0.4117879438763759,0.1296813678514924,0.0,3.596143127607604,0.0,20.661697531400137,3.574641893993487,0.0,20.949266824801327,24719.65791970255,18476.814417288148,0.7474542924481272,1.0425120972031343,0.6455779392562654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926067135230912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15233.834300752627,1310.0,0.4117879438763759,0.1296813678514924,6.275844827686256,3.6939314404157253
233.0,-36.66788157214771,6.765567584326745,34.838338661954616,16.49989988598975,-2.2840802187802756,-33.23018329264133,-46.582224662974454,-5.721778498287667,0.7962556147739406,-2.772531426434445,39.62697603256874,41018.10769548755,25256.506981678176,25256.506981678176,66274.61467716572,76026.10988996243,76026.25784364023,25256.55613312235,101282.81397676257,101282.61687164061,-0.1971051219588844,125983.50685690898,89939.81857964453,54931.81638516552,38897.78021608779,24700.69288014641,0.0,63598.4730962342,18462.638919358225,1309.0,101282.81397676257,386513.0422887486,1481055.0510483063,3.831837193069073,1538512.291077892,3.9804925649275513,0.7474542924339534,0.09382233263639607,4.027634451161993,1.2698155803279954,1.0,0.0,4.027634451161678,1.3196671549381085,1.3198180878475585,3.052007800672198,18981.078526290286,1935.5313513065407,4632.441516551485,4632.441516551485,5.452094082880037,6.765567584326745,-0.03000767031048035,6.7955752546372254,3.6981199937324982,3.6981199937324982,1.0566057124949995,0.0,0.0,0.00011436599870823897,3.664194481337211e-05,7.772405389486686e-05,0.00031304407715093723,0.09382233266853722,0.0713414532481452,0.022480879420392022,0.09382233263639622,0.07134145322370543,0.02248087941269064,0.41177126651010154,0.41177126651010154,0.12975598014519518,0.0,3.5902497309277237,-5.684341886080802e-14,20.72902541447911,3.5687870412083953,-5.684341886080802e-14,21.013178373966014,24700.69288014641,18462.638919358225,0.7474542924481272,1.0420787080356806,0.6449542842549206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925689594698186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15233.953894884457,1309.0,0.41177126651010154,0.12975598014519518,6.275844827686256,3.6981199937324982
