time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
261.0,-36.40370903444624,6.860311995878401,34.78472479367148,18.446400900743924,-0.08765535315279903,-32.77280344824359,-46.02447410635648,-3.7185609393552186,0.8153544369865244,-2.6050895110449117,39.524273496626236,39839.74402498859,25439.176677005576,25439.176677005576,65278.92070199417,75015.03814139208,75015.10249209413,25439.19849968166,100454.30099177579,100454.21481839765,-0.08617337813484482,124662.72959031542,89710.82395171474,54535.52983531228,39083.66012933607,24208.428598539627,0.0,63292.0887278757,18094.693864410237,1283.3886439133894,100454.30099177579,388995.3486198381,1471292.1840932001,3.7822873443432394,1534123.3344433252,3.9438089424113163,0.7474542922419095,0.09302770896464259,4.027634451161993,1.2668954787170512,1.0,0.0,4.027634451161998,1.309848361896005,1.3100025844122054,3.074886046604657,18932.75104371942,1930.6033195555488,4632.441516551485,4632.441516551485,5.49152678692492,6.860311995878401,0.21948133022145422,6.640830665656948,3.8116637636711537,3.8116637636711537,1.0890467896203295,0.0,0.0,0.00011773461121298624,3.916770319491274e-05,7.85669080180735e-05,0.00031643878545486824,0.09302770878777405,0.07046336660401069,0.02256434218376337,0.0930277089647291,0.07046336673797886,0.02256434222666373,0.4113045571277882,0.4113045571277882,0.13171123118384198,0.0,3.436655295006915,-5.684341886080802e-14,22.040161855868746,3.4204439480314477,-5.684341886080802e-14,22.32372004561654,24208.428598539627,18094.693864410237,0.7474542924481272,1.0313914742593004,0.6294585125208862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490937572931826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15239.390947820051,1283.3886439133894,0.4113045571277882,0.13171123118384198,6.275844827686256,3.8116637636711537
262.0,-36.39144582760237,6.862874623927363,34.78300927287448,18.505993263702862,-0.020075443408891162,-32.75500875184525,-46.00336201312018,-3.6565125191586487,0.8160477869624856,-2.599086091911494,39.520702267077,39804.62503040756,25442.48463412467,25442.48463412467,65247.109664532225,74982.73127647061,74982.0193512117,25442.243069871776,100424.26242108348,100425.21591059529,0.9534895118122222,124615.0719464585,89700.9096467502,54522.80340071683,39086.784717814844,24190.80952537502,0.0,63277.594243189866,18081.52441643508,1282.4769972897518,100424.26242108348,389084.57975965156,1470942.262362574,3.7805205831370037,1533970.889696002,3.9425126810308924,0.7474542924025924,0.0929989663070371,4.027634451161993,1.26679673160892,1.0,0.0,4.0276344511628785,1.3095464474113807,1.30970084205585,3.075594958180779,18930.658709044554,1930.389960796455,4632.441516551485,4632.441516551485,5.492240871950553,6.862874623927363,0.22793010632998012,6.634944517597383,3.8155413419717705,3.8155413419717705,1.0901546691347916,0.0,0.0,0.00011789318908793412,3.9266404075190645e-05,7.862678501274346e-05,0.000316679948101433,0.09299896634561469,0.07043192125773354,0.022567045087881158,0.09299896630710963,0.07043192122851716,0.022567045078519955,0.4112878904445647,0.4112878904445647,0.13178047967480214,0.0,3.432181333008714,-1.1368683772161603e-13,22.092023861378948,3.4151338788739736,-1.1368683772161603e-13,22.313062251281963,24190.80952537502,18081.52441643508,0.7474542924481272,1.031125004749281,0.6290476985807889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4908612931245413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15239.367352597314,1282.4769972897518,0.4112878904445647,0.13178047967480214,6.275844827686256,3.8155413419717705
263.0,-36.37926036026198,6.865180025061458,34.78150198715954,18.49916047593581,-0.030163074591107078,-32.74504913410728,-45.99474119078366,-3.6643743007468985,0.8155220964828231,-2.6035983095384574,39.52318699592571,39820.40889396679,25473.351863908523,25473.351863908523,65293.760757875316,74995.92680189761,74996.00037481173,25473.376853915433,100469.37722872717,100469.27866580614,-0.0985629210335901,124679.64881404472,89705.10052528315,54529.58261734785,39083.90878659478,24210.271585317547,0.0,63294.18037191233,18096.071419000502,1283.4769972897518,100469.37722872717,389017.5114288528,1471262.2292857403,3.781994861572751,1534076.9538757082,3.9434650338517594,0.747454292498518,0.09304135699071717,4.027634451161993,1.266818576199003,1.0,0.0,4.02763445116129,1.3095843190486687,1.309738924779341,3.0755060155941836,18931.543160400855,1930.480149735216,4632.441516551485,4632.441516551485,5.498904146526944,6.865180025061458,0.22892308741701894,6.63625693764444,3.8194149214263384,3.8194149214263384,1.0912614061218109,0.0,0.0,0.00011805095701698677,3.930677339064094e-05,7.874418362634584e-05,0.0003171527868020966,0.09304135699439861,0.07045426317684414,0.022587093817554468,0.09304135699080923,0.07045426317405643,0.022587093816660745,0.4112712237646525,0.4112712237646525,0.13185038487047512,0.0,3.433170600614858,-1.1368683772161603e-13,22.17071103752329,3.4191204060213067,-1.1368683772161603e-13,22.475454476323932,24210.271585317547,18096.071419000502,0.7474542924481272,1.0315918521136318,0.6291322307988627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4907839284455926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15239.589515130632,1283.4769972897518,0.4112712237646525,0.13185038487047512,6.275844827686256,3.8194149214263384
264.0,-36.366901885189655,6.867472285207055,34.779978215176534,18.55825401088225,0.03683845443556018,-32.72722644971612,-45.973628329206235,-3.6028369810380325,0.8162519022265542,-2.5973287252891013,39.519704054449285,39785.68740547308,25474.92878252847,25474.92878252847,65260.61618800155,74963.94207340216,74964.11268002406,25474.986759622825,100439.09943964687,100438.87085593063,-0.228583716248977,124631.4325216445,89695.23610687502,54516.98143894581,39086.949631032454,24192.33308199762,0.0,63279.28271303007,18082.66320887283,1282.5433020948858,100439.09943964687,389110.70321077795,1470908.8425590822,3.7801808853412684,1533928.2811333328,3.942138492917315,0.7474542925472858,0.09301245535405878,4.027634451161993,1.2667205313267185,1.0,0.0,4.027634451162778,1.3092850051994578,1.309439785361531,3.0762091028060152,18929.461353884253,1930.2678645494898,4632.441516551485,4632.441516551485,5.499244554196271,6.867472285207055,0.23740134174449334,6.630070943462561,3.8232151751416694,3.8232151751416694,1.0923471928976198,0.0,0.0,0.00011821116400472793,3.940580248829494e-05,7.880536151643299e-05,0.000317399188979861,0.09301245532096516,0.07042233689584267,0.022590118425122502,0.09301245535405858,0.07042233692089876,0.022590118433160007,0.41125455708738945,0.41125455708738945,0.13192247739827384,0.0,3.4290774352508038,-5.684341886080802e-14,22.22016417704168,3.413580627515671,-5.684341886080802e-14,22.432176519403015,24192.33308199762,18082.66320887283,0.7474542924481272,1.031310934480038,0.6287316432757329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4907070619615954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15239.5621396067,1282.5433020948858,0.41125455708738945,0.13192247739827384,6.275844827686256,3.8232151751416694
265.0,-36.354640743750394,6.869516650362235,34.77865368013785,18.54689111877235,0.021522522075004505,-32.717721415965016,-45.965748676657654,-3.615396805610263,0.8157433212609249,-2.601778075000226,39.522316794055165,39804.831667432554,25504.676181378054,25504.676181378054,65309.50784881061,74979.96373683128,74979.81492569309,25504.625562790065,100484.44048848316,100484.63991820934,0.1994297261844622,124696.30548547544,89700.10698133097,54524.974912337384,39083.48007665954,24211.864996992284,0.0,63295.34507365183,18097.262156635144,1283.5433020948858,100484.44048848316,389044.5657927578,1471232.4944324698,3.781655429203935,1534039.8074421878,3.9430953220391816,0.7474542815633275,0.09305511393138072,4.027634451161993,1.2667497290624308,1.0,0.0,4.0276344511623146,1.3093456805381969,1.309500676257947,3.0760665506655687,18930.489312935097,1930.372687200532,4632.441516551485,4632.441516551485,5.505666092113868,6.869516650362235,0.23829487323128218,6.631221777130953,3.827015306994027,3.827015306994027,1.0934329448554363,0.0,0.0,0.00011837030758007712,3.9442820901850754e-05,7.892748667822638e-05,0.0003178910644888538,0.09305546856099169,0.07044485620436909,0.022610612356622595,0.0930551153255812,0.07044458774264041,0.022610526188740303,0.4112378904122457,0.4112378904122457,0.1319945987183353,0.0,3.4304175994400907,-1.1368683772161603e-13,22.290136216271833,3.4175213962611224,-1.1368683772161603e-13,22.560115173124643,24211.864996992284,18097.262156635144,0.7474542924481272,1.0318216572295333,0.6288745502708737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906291120374628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15239.785308629638,1283.5433020948858,0.4112378904122457,0.1319945987183353,6.275844827686256,3.827015306994027
266.0,-36.3422062876716,6.871567208242554,34.77729766527816,18.6048311990686,0.08723478006990323,-32.699959309878345,-45.94474296374244,-3.555012197724272,0.8165328667061544,-2.5949882479544626,39.51877351422595,39770.86952908171,25503.933054361754,25503.933054361754,65274.80258344347,74948.52885179227,74948.366195597,25503.87770474011,100452.24390033711,100452.46190615403,0.21800581691786647,124644.99213370302,89690.23974781997,54512.58042510571,39086.288136349176,24192.748233365914,0.0,63279.03636971509,18082.973516501603,1282.5433020948858,100452.24390033711,389145.4967997541,1470859.8113539703,3.779716901390338,1533888.5619633456,3.94168395774255,0.7474542925868218,0.09302446121000624,4.027634451161993,1.2666528617264703,1.0,0.0,4.02763445116286,1.3090520697275243,1.3092072422381087,3.0767564899082545,18928.406912313578,1930.1603414329643,4632.441516551485,4632.441516551485,5.50550567411104,6.871567208242554,0.2469938482825369,6.624573359960017,3.8307444776245174,3.8307444776245174,1.0944984221784335,0.0,0.0,0.00011853190270505917,3.954166270703349e-05,7.899023999802569e-05,0.0003181438119216023,0.09302446123381594,0.07041117262475631,0.022613288609059624,0.09302446121000624,0.0704111726067345,0.022613288603271733,0.4112212237387973,0.4112212237387973,0.1320680208542158,0.0,3.4263262563340504,-1.1368683772161603e-13,22.32484697359388,3.4115211146606157,-1.1368683772161603e-13,22.479043735710718,24192.748233365914,18082.973516501603,0.7474542924481272,1.0315391372597378,0.6284999236827155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4905517838971563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15239.744076127085,1282.5433020948858,0.4112212237387973,0.1320680208542158,6.275844827686256,3.8307444776245174
267.0,-36.329874454966884,6.8733796190193015,34.77613369450741,18.59218409461903,0.07042682395630925,-32.69053991918684,-45.9370308794081,-3.5689077118234898,0.8160363167273204,-2.5993184726887275,39.52151785364751,39791.00102267451,25532.510706790283,25532.510706790283,65323.51172946479,74965.3918193793,74965.54575466742,25532.56313570843,100498.10889037585,100497.9025261696,-0.20636420625669416,124710.47969653581,89695.31920805165,54520.928411347755,39082.6564407821,24212.37080615996,0.0,63295.02724694206,18097.640498162655,1283.5433020948858,100498.10889037585,389081.1254962231,1471186.970148682,3.7811830843050314,1534005.7035558315,3.94263715979387,0.7474542928096229,0.09306767309907547,4.027634451161993,1.2666841771593318,1.0,0.0,4.027634451161419,1.3091192069161173,1.3092745974606275,3.0765987007782605,18929.478891722156,1930.2696529112548,4632.441516551485,4632.441516551485,5.511674700169206,6.8733796190193015,0.24784227846472717,6.625537340554574,3.8344789236690175,3.8344789236690175,1.0955654067625764,0.0,0.0,0.00011869236530883174,3.957800926249276e-05,7.911435604633898e-05,0.000318643705993731,0.09306767302049312,0.07043380340665735,0.02263386961383577,0.09306767309916306,0.07043380346612864,0.022633869632946838,0.41120455706670533,0.41120455706670533,0.1321403911063419,0.0,3.4277586068748747,-1.1368683772161603e-13,22.37905971406957,3.4153547894160283,-1.1368683772161603e-13,22.586211018630138,24212.37080615996,18097.640498162655,0.7474542924481272,1.0320480860938523,0.6286591973083779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4904733706974223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15239.966065022294,1283.5433020948858,0.41120455706670533,0.1321403911063419,6.275844827686256,3.8344789236690175
268.0,-36.31737539447627,6.875204639747473,34.77492982749917,18.648566991928988,0.1343465134006111,-32.67289879613503,-45.916236041206844,-3.5101300849405086,0.8168302468183697,-2.592558801873431,39.51805635372073,39758.17598570831,25530.997512619444,25530.997512619444,65289.17349832776,74934.90993611226,74934.73755000952,25530.93877912441,100465.67632913393,100465.90744873171,0.2311195977817988,124658.95049666973,89685.65387457747,54508.91992417412,39085.25994489261,24193.274167535797,0.0,63278.53411242841,18083.366622036887,1282.5433020948858,100465.67632913393,389181.61557622027,1470817.2521980803,3.7792567617059607,1533857.9512217427,3.941239487766452,0.7474542923298242,0.09303683186568676,4.027634451161993,1.2665897209430113,1.0,0.0,4.02763445116333,1.3088334950675147,1.3089890648442062,3.0772703069875456,18927.439100486714,1930.0616520918677,4632.441516551485,4632.441516551485,5.511348048625858,6.875204639747473,0.25638800302704157,6.618816636720432,3.8381449462670743,3.8381449462670743,1.0966128417905927,0.0,0.0,0.00011885520853277925,3.967616829979885e-05,7.91790402329804e-05,0.00031890423025229337,0.09303683185247381,0.07040034423262123,0.02263648761985258,0.09303683186568663,0.07040034424261939,0.02263648762306738,0.41118789039569836,0.41118789039569836,0.1322131261122807,0.0,3.4237747890641117,-1.1368683772161603e-13,22.39868506176333,3.4093890486918212,-1.1368683772161603e-13,22.49245983092169,24193.274167535797,18083.366622036887,0.7474542924481272,1.0317744305253185,0.62830431430458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903956126038005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15239.922438415364,1282.5433020948858,0.41118789039569836,0.1322131261122807,6.275844827686256,3.8381449462670743
269.0,-36.30498132242077,6.876798333343694,34.77391042649365,18.6348162353039,0.11626842889182473,-32.66355039654577,-45.90866285199297,-3.525162496981909,0.816336431962327,-2.5968824638999384,39.520889910872135,39779.14188581101,25558.756768453422,25558.756768453422,65337.898654264434,74952.44684360074,74952.67340444,25558.834025616165,100511.50743005617,100511.20361205417,-0.30381800199393183,124724.4415195784,89690.86806315873,54517.563105374094,39081.449953094045,24212.93408952222,0.0,63294.384042616264,18098.061511017255,1283.5433020948858,100511.50743005617,389117.33715477004,1471147.3097329587,3.7807292794764757,1533978.8993443581,3.942201369285747,0.7474542921606893,0.09308005055045472,4.027634451161993,1.266622681519948,1.0,0.0,4.027634451161852,1.3089061263565511,1.3090619164000201,3.077099549051121,18928.539513234646,1930.1738629638712,4632.441516551485,4632.441516551485,5.517340408321022,6.876798333343694,0.2571198006278217,6.619678532715872,3.8418177935517717,3.8418177935517717,1.0976622267290777,0.0,0.0,0.00011901688758628275,3.971197243925243e-05,7.930491514703032e-05,0.0003194112083926579,0.0930800504993203,0.07042315577386825,0.02265689472545205,0.09308005055053764,0.07042315581255588,0.022656894737898833,0.4111712237255595,0.4111712237255595,0.13228409076126788,0.0,3.4252578676926078,-5.684341886080802e-14,22.438680703634645,3.413218895862258,-5.684341886080802e-14,22.588938401096755,24212.93408952222,18098.061511017255,0.7474542924481272,1.0322858756358584,0.628478221053982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903168081370621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15240.141160047046,1283.5433020948858,0.4111712237255595,0.13228409076126788,6.275844827686256,3.8418177935517717
270.0,-36.292428306442915,6.878411100204934,34.772843720661974,18.69008601587268,0.17891249376890875,-32.645988216541824,-45.888015849608905,-3.4675275961322365,0.8171309737878687,-2.590133676085797,39.5175069956379,39747.151031029694,25556.46797665118,25556.46797665118,65303.61900768087,74922.6226935657,74922.51292982906,25556.43053571118,100478.94346554023,100479.09067021689,0.14720467665756587,124672.8061788278,89681.32261135856,54505.85094882233,39083.85740281803,24193.862713287563,0.0,63277.72011610559,18083.80654206426,1282.5433020948858,100478.94346554023,389217.67273980525,1470780.3534645261,3.7788118486792173,1533834.503145374,3.940814126831165,0.7474542927009508,0.09304911952526967,4.027634451161993,1.2665299578150733,1.0,0.0,4.0276344511620135,1.3086260499663716,1.3087820212470218,3.0777581198735064,18926.52502206656,1929.9684420333713,4632.441516551485,4632.441516551485,5.516846329379266,6.878411100204934,0.2655325103080033,6.612878589896931,3.845423898852877,3.845423898852877,1.0986925425293934,0.0,0.0,0.00011918084700507085,3.980973839458461e-05,7.937110861048624e-05,0.0003196778114665147,0.09304911958370694,0.07038988907087125,0.02265923051283569,0.09304911952526977,0.07038988902666457,0.022659230498605104,0.41115455705611503,0.41115455705611503,0.13235488800610565,0.0,3.4213075738080647,-1.1368683772161603e-13,22.4453151107561,3.407264649873639,-1.1368683772161603e-13,22.48709808403487,24193.862713287563,18083.80654206426,0.7474542924481272,1.0320159905865451,0.6281381655043725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902386736333633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15240.09570113862,1282.5433020948858,0.41115455705611503,0.13235488800610565,6.275844827686256,3.845423898852877
271.0,-36.27994061153492,6.879831219810403,34.77192409774581,18.68712989324706,0.17329062909187637,-32.63531013143778,-45.87843449609352,-3.4713398510036897,0.8168090899069398,-2.5929860823102513,39.51955284479305,39760.27626975915,25579.58564734373,25579.58564734373,65339.861917102884,74933.4347504291,74934.12137627917,25579.820036769466,100513.94141304865,100513.02039777284,-0.9210152758168988,124722.22313976608,89684.81486371407,54511.65638305055,39081.28720073724,24208.28172671743,0.0,63289.568927454675,18094.58409111803,1283.272002610753,100513.94141304865,389175.2629723318,1471017.976594911,3.7798342200888864,1533921.8268489055,3.941467952339918,0.7474542925179185,0.09308211604848782,4.027634451161993,1.2665451536932961,1.0,0.0,4.027634451161891,1.3086442055155836,1.3088003926900529,3.0777154204225994,18927.262033962295,1930.0435963312952,4632.441516551485,4632.441516551485,5.521836715250292,6.879831219810403,0.267186374772439,6.6126448450379645,3.8490384140782576,3.8490384140782576,1.0997252611652164,0.0,0.0,0.00011934416013897204,3.985518292166469e-05,7.948897721730735e-05,0.00032015254312805786,0.09308211603622575,0.07040525999350629,0.022676856042719466,0.09308211604845842,0.07040526000278104,0.022676856045706774,0.41113789038722615,0.41113789038722615,0.132423554076477,0.0,3.4220179132051953,-5.684341886080802e-14,22.46880293649997,3.409795172217173,-5.684341886080802e-14,22.55632409980234,24208.28172671743,18094.58409111803,0.7474542924481272,1.0323954329977874,0.628227951992123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901595452657814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15240.312406727011,1283.272002610753,0.41113789038722615,0.132423554076477,6.275844827686256,3.8490384140782576
272.0,-36.267289961956784,6.881274696266864,34.77095157702984,18.743553303089016,0.2371042570456155,-32.61754311513197,-45.85759767852721,-3.412642589773818,0.8175984478965006,-2.5862873296664426,39.51621052403018,39727.91758465229,25576.782825224676,25576.782825224676,65304.70040987697,74903.54632013249,74904.08894117415,25576.968110184076,100481.05705135822,100480.32914535716,-0.7279060010623652,124670.26207340398,89675.63908956751,54500.010354108825,39084.03192828743,24189.205022045757,0.0,63273.23695033319,18080.32511613936,1282.272002610753,100481.05705135822,389274.86620528315,1470652.6798806107,3.7779286759938557,1533779.1673343803,3.9400929792511845,0.747454292096874,0.09305090065694262,4.027634451161993,1.2664525898871943,1.0,0.0,4.0276344511628235,1.3083590844190058,1.3085154543115445,3.0783861243647173,18925.325560302845,1929.8461309726406,4632.441516551485,4632.441516551485,5.521231673155526,6.881274696266864,0.2754626081075209,6.605812088159343,3.8525975019929155,3.8525975019929155,1.1007421434265472,0.0,0.0,0.00011950981504037182,3.995417826817014e-05,7.955563677220168e-05,0.0003204210234478494,0.09305090062400423,0.07037215190688309,0.022678748717121146,0.09305090065694266,0.0703721519317936,0.02267874872514902,0.41112122371878174,0.41112122371878174,0.13249154207094305,0.0,3.4179853590943594,-1.1368683772161603e-13,22.463138767201144,3.403885777562948,-1.1368683772161603e-13,22.45561523565084,24189.205022045757,18080.32511613936,0.7474542924481272,1.0321062040991895,0.6278786972102759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900808367860852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15240.308118716479,1282.272002610753,0.41112122371878174,0.13249154207094305,6.275844827686256,3.8525975019929155
273.0,-36.25476146629959,6.882496436816859,34.77015110155616,18.726054578460776,0.2146615372133783,-32.60851016816777,-45.85058551803229,-3.4315897609147634,0.8170964588369998,-2.5906909196653913,39.51915418558858,39751.75608915151,25603.39113400063,25603.39113400063,65355.14722315214,74923.57957643019,74923.15430566833,25603.24580760652,100526.40011327485,100526.97071043082,0.5705971559655154,124735.28579644416,89681.52884621997,54509.70535895613,39079.80387473759,24208.885683169316,0.0,63288.68955790691,18095.035515872416,1283.272002610753,100526.40011327485,389209.3873204695,1470987.0973782279,3.7794234807780676,1533904.8104421676,3.9410786594907385,0.7474542923077448,0.09309370600697825,4.027634451161993,1.2664918183861298,1.0,0.0,4.027634451162829,1.3084506484763119,1.3086072442554746,3.0781707020071143,18926.568546282655,1929.9728802682523,4632.441516551485,4632.441516551485,5.526975579188852,6.882496436816859,0.2759315066780825,6.606564930138776,3.856166002756965,3.856166002756965,1.1017617150734185,0.0,0.0,0.00011967407959372517,3.998754411337244e-05,7.968653548035272e-05,0.0003209482355944111,0.09309370603577732,0.07039532180508896,0.022698384230688363,0.09309370600705809,0.07039532178331176,0.022698384223666483,0.4111045570506928,0.4111045570506928,0.1325572347088694,0.0,3.419432760677978,-5.684341886080802e-14,22.480242137683263,3.4077873785024053,-5.684341886080802e-14,22.538713526074616,24208.885683169316,18095.035515872416,0.7474542924481272,1.0326512948787554,0.6281020568893287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490001109493188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15240.52963454755,1283.272002610753,0.4111045570506928,0.1325572347088694,6.275844827686256,3.856166002756965
274.0,-36.242063666386684,6.883746728212519,34.76929127580658,18.783113511186116,0.27940247350130293,-32.59060793966883,-45.82946710344402,-3.3720532532108884,0.8178818352216126,-2.5840343530044025,39.51586675606641,39718.441700152885,25599.965032520817,25599.965032520817,65318.4067326737,74892.51028985273,74893.08008648943,25600.15980198333,100493.23988847276,100492.47532237355,-0.7645660992129706,124683.05482251124,89671.52868333728,54497.46009366045,39082.29843297426,24189.81493403849,0.0,63272.11336701275,18080.78099715794,1282.272002610753,100493.23988847276,389308.370024401,1470624.0006494783,3.7775298808944253,1533764.494933728,3.9397162070715175,0.74745429208372,0.0930622540753768,4.027634451161993,1.2663956549344588,1.0,0.0,4.0276344511619,1.3081615397684927,1.308318319025027,3.0788509895152316,18924.458091981658,1929.7576738215048,4632.441516551485,4632.441516551485,5.526235990471419,6.883746728212519,0.28406284406573246,6.599683884146787,3.859670018983325,3.859670018983325,1.1027628625666643,0.0,0.0,0.0001198407766198906,4.0088187513971886e-05,7.975258910591871e-05,0.00032121427545236486,0.0930622540462227,0.07036239987702468,0.02269985416919803,0.09306225407537674,0.07036239989906747,0.02269985417630933,0.4110878903828884,0.4110878903828884,0.13262246851619788,0.0,3.4154653625723768,-1.1368683772161603e-13,22.46970858560394,3.401916188226039,-1.1368683772161603e-13,22.442614539198985,24189.81493403849,18080.78099715794,0.7474542924481272,1.0323411572139425,0.6277400830562474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489922160245217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15240.474890975878,1282.272002610753,0.4110878903828884,0.13262246851619788,6.275844827686256,3.859670018983325
275.0,-36.22945077474765,6.884806623487317,34.768572101579196,18.77606139695274,0.26899241535367824,-32.580295822602494,-45.820533915515966,-3.380162536679439,0.8175176726086875,-2.5872778759051487,39.51814377909196,39734.75773980807,25622.812567024255,25622.812567024255,65357.57030683232,74906.12440993283,74906.4462285695,25622.922650127246,100529.36887869675,100528.93697695709,-0.4319017396628624,124734.51500207829,89675.83510695655,54504.468437285155,39079.29629963489,24205.146123381543,0.0,63284.44242301643,18092.24023528473,1283.0481482215712,100529.36887869675,389260.1365930613,1470881.9635145352,3.7786606570819203,1533861.6827960566,3.940454052708664,0.7474542869133146,0.0930963569884074,4.027634451161993,1.2664181429659949,1.0,0.0,4.027634451162676,1.308200514449361,1.3083575152807125,3.0787592625716695,18925.366928203213,1929.850349324511,4632.441516551485,4632.441516551485,5.531168062343628,6.884806623487317,0.285242281840441,6.599564341646876,3.8631846842823774,3.8631846842823774,1.1037670526521077,0.0,0.0,0.00012000657117823491,4.0130830727194754e-05,7.987574045104015e-05,0.0003217102840526829,0.09309657372331508,0.07037947090870564,0.02271710281460944,0.09309635771548445,0.07037930706069799,0.02271704992770941,0.4110712237153115,0.4110712237153115,0.1326856700213263,0.0,3.416338445896656,-1.1368683772161603e-13,22.47920682714164,3.404795548513846,-1.1368683772161603e-13,22.509874045968104,24205.146123381543,18092.24023528473,0.7474542924481272,1.0327588867728081,0.6278756076289077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898421524416605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15240.702976433226,1283.0481482215712,0.4110712237153115,0.1326856700213263,6.275844827686256,3.8631846842823774
276.0,-36.21667897792622,6.885899935125747,34.767789352618976,18.829301569517725,0.329158933990442,-32.56278460701096,-45.80013222349805,-3.324735436931913,0.81829998609021,-2.580629990510846,39.51489895288563,39704.69531579927,25618.802603388485,25618.802603388485,65323.49791918775,74878.11365463301,74877.51152030521,25618.596589110995,100496.10810941621,100496.91625802149,0.8081486052833498,124682.19321926255,89667.01143408859,54493.59309522597,39081.57593206957,24186.08510984634,0.0,63267.66104191591,18077.993133037955,1282.0481482215712,100496.10810941621,389359.00028408435,1470520.3212359843,3.7767723878555843,1533723.1885828911,3.939097818372903,0.7474542924550558,0.0930648297814349,4.027634451161993,1.266330215125345,1.0,0.0,4.027634451161717,1.3079314324294653,1.3080886208410785,3.0793926587426035,18923.504762699187,1929.6604612889405,4632.441516551485,4632.441516551485,5.530302435951705,6.885899935125747,0.29327183379759836,6.592628101328149,3.8666439972372952,3.8666439972372952,1.1047554277820844,0.0,0.0,0.0001201746702861167,4.022837729321154e-05,7.994629299290515e-05,0.0003219944439009154,0.09306482975221095,0.0703466542087189,0.022718175543492047,0.09306482978158752,0.07034665423080895,0.022718175550625948,0.41105455704791666,0.41105455704791666,0.13274845392447274,0.0,3.4123298680233916,-5.684341886080802e-14,22.460076412692047,3.398929976601039,-5.684341886080802e-14,22.398579541138417,24186.08510984634,18077.993133037955,0.7474542924481272,1.0324942765927416,0.6275669854381724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4897626879364494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15240.6876551303,1282.0481482215712,0.41105455704791666,0.13274845392447274,6.275844827686256,3.8666439972372952
277.0,-36.20400948430877,6.886792171995444,34.76715721986026,18.817522830236726,0.3133361077141068,-32.55296276155921,-45.79196063624693,-3.3377106150346934,0.8178521141273905,-2.5845720196928132,39.517613474533235,39724.37693310924,25642.93157563629,25642.93157563629,65367.308508745526,74894.50508755249,74894.22848131783,25642.83686915895,100537.06535047677,100537.43666318878,0.37131271201360505,124740.91856138442,89671.88176462479,54501.75361018466,39077.92017160014,24203.853210907648,0.0,63281.77338250779,18091.27397748932,1282.9491069409912,100537.06535047677,389300.37422498583,1470823.5764208199,3.7781201195835385,1533839.0479290327,3.9399886295577797,0.7474542924982024,0.09310352159771705,4.027634451161993,1.2663597293617208,1.0,0.0,4.027634451163668,1.3079939793157567,1.3081513936480165,3.0792454054482317,18924.53260696012,1929.7652722346695,4632.441516551485,4632.441516551485,5.535511130365135,6.886792171995444,0.2938734177348312,6.592918754260613,3.8701151572873678,3.8701151572873678,1.1057471877963907,0.0,0.0,0.00012034163767100223,4.026750965909061e-05,8.007412801191161e-05,0.0003225093166275308,0.09310352154359698,0.07036734707214871,0.022736174471448264,0.09310352159773208,0.0703673471130525,0.022736174484664553,0.41103789038066746,0.41103789038066746,0.1328091732730647,0.0,3.413536677540719,-5.684341886080802e-14,22.46532143291006,3.4024241338202046,-5.684341886080802e-14,22.477397626924244,24203.853210907648,18091.27397748932,0.7474542924481272,1.0329563318908856,0.6277380485688122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896822307129183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15240.902383965571,1282.9491069409912,0.41103789038066746,0.1328091732730647,6.275844827686256,3.8701151572873678
278.0,-36.191183048785064,6.887721418885081,34.76645632986592,18.87251454116779,0.375581458655595,-32.53519433028037,-45.771160803828366,-3.2804072598487375,0.8186288960603747,-2.5779985400585392,39.51439532998571,39692.911988016494,25638.490373243552,25638.490373243552,65331.40236126004,74865.16982692471,74864.95946770813,25638.418333164544,100503.37780087267,100503.66020016826,0.28239929559640586,124688.15347430864,89662.5535494198,54490.29571051304,39080.28648767417,24184.77567343598,0.0,63265.06216111015,18077.014385897994,1281.9491069409912,100503.37780087267,389398.1391958862,1470463.3592712465,3.7762464974993932,1533701.6940242583,3.9386466951058843,0.7474542923196672,0.09307160247221839,4.027634451161993,1.2662681930838158,1.0,0.0,4.0276344511624735,1.3077158877211652,1.3078734899331226,3.0799002206668735,18922.563961835946,1929.5645262995974,4632.441516551485,4632.441516551485,5.534552412942179,6.887721418885081,0.30175144357804085,6.585969975307041,3.873527481968269,3.873527481968269,1.1067221377052197,0.0,0.0,0.00012051089149514925,4.0367275757372186e-05,8.014361573777706e-05,0.0003227891877861594,0.09307160251105145,0.07033469726518775,0.0227369052458637,0.09307160247221817,0.0703346972358414,0.02273690523637699,0.4110212237135348,0.4110212237135348,0.1328697070007733,0.0,3.4095927406434043,-5.684341886080802e-14,22.443817127449563,3.3966274361189335,-5.684341886080802e-14,22.372656280830483,24184.77567343598,18077.014385897994,0.7474542924481272,1.0326616323380473,0.6274065120956482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896024263340748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15240.872783091749,1281.9491069409912,0.4110212237135348,0.1328697070007733,6.275844827686256,3.873527481968269
279.0,-36.17843993599127,6.8884668056941925,34.76588861684062,18.865438014641427,0.3651452422962014,-32.52476754422145,-45.762115123774834,-3.288527149362721,0.8182487231122195,-2.5813847084623354,39.516778011823554,39709.32018754818,25660.553582906727,25660.553582906727,65369.87377045491,74878.7913296942,74878.91625493525,25660.596394105796,100539.51264904103,100539.34491260092,-0.1677364401111845,124739.8497109349,89666.80447392257,54497.333332225426,39077.19015744128,24200.337061893864,0.0,63277.52721933514,18088.645665915454,1282.7368784979017,100539.51264904103,389347.77554531477,1470728.37202394,3.7774156278767985,1533803.3885794065,3.9394173664693066,0.7474542862627335,0.09310574151138223,4.027634451161993,1.266290519018658,1.0,0.0,4.02763445116267,1.3077548817538505,1.307912708865944,3.079808385620759,18923.461085413364,1929.6560074452912,4632.441516551485,4632.441516551485,5.5393151734831045,6.8884668056941925,0.3026524550693894,6.585814350624803,3.876952458399969,3.876952458399969,1.1077007023999912,0.0,0.0,0.00012067926343204154,4.041073463674147e-05,8.026852879530007e-05,0.000323292291920039,0.09310596025737297,0.07035236296497659,0.022753597292396382,0.09310574230282725,0.07035219767698325,0.022753543834398978,0.4110045570464953,0.4110045570464953,0.13292847293603086,0.0,3.410536684266617,-5.684341886080802e-14,22.44476887192849,3.399633431574557,-5.684341886080802e-14,22.440928767878574,24200.337061893864,18088.645665915454,0.7474542924481272,1.0330661870503757,0.627542224428368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895216418832755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15241.096440449022,1282.7368784979017,0.4110045570464953,0.13292847293603086,6.275844827686256,3.876952458399969
280.0,-36.16555226401081,6.889253924868998,34.765248908716394,18.918195459432923,0.4247286346066406,-32.507210326278795,-45.74170613251624,-3.2336133031169507,0.8190236718507435,-2.5748070358903665,39.51359673201668,39679.71737009171,25655.545699023274,25655.545699023274,65335.26306911498,74851.18740513142,74850.49142426661,25655.307148781096,100505.79857304771,100506.7331041547,0.9345311069919262,124687.07009261425,89658.10492121516,54486.634886209504,39079.41115000628,24181.271519566537,0.0,63260.682669572816,18074.395195256304,1281.7368784979017,100505.79857304771,389445.61220647575,1470369.322224548,3.7755447131472355,1533667.6104356486,3.938079059990874,0.7474542924937265,0.0930738145267005,4.027634451161993,1.2662034945236522,1.0,0.0,4.027634451162874,1.307488463765402,1.3076464816667939,3.0804359371270573,18921.62511447534,1929.4687905120854,4632.441516551485,4632.441516551485,5.538234127156765,6.889253924868998,0.3104452140996403,6.5788087107693585,3.880323519118859,3.880323519118859,1.1086638626053884,0.0,0.0,0.00012084976626940946,4.0508946438636256e-05,8.034081983077321e-05,0.0003235834537850208,0.0930738145443328,0.0703197872291838,0.022754027315148993,0.09307381452682145,0.07031978721586211,0.02275402731083838,0.4109878903795304,0.4109878903795304,0.13298717263482024,0.0,3.406580975374027,-5.684341886080802e-14,22.417978454329045,3.393830707741131,-5.684341886080802e-14,22.325684863836273,24181.271519566537,18074.395195256304,0.7474542924481272,1.0327941513116172,0.6272413716644398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894413906854187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15241.085316281664,1281.7368784979017,0.4109878903795304,0.13298717263482024,6.275844827686256,3.880323519118859
281.0,-36.152764109348574,6.889845587424866,34.76475404253128,18.90587577307599,0.40825910291805484,-32.497346290438756,-45.733538910839684,-3.2471587159915347,0.8185570573168661,-2.578913130224514,39.51643342083505,39699.92233734475,25679.00049329589,25679.00049329589,65378.922830640644,74868.00703740767,74868.08135176904,25679.025982401286,100547.10733417032,100547.00753070356,-0.09980346675729379,124746.50922192197,89663.09399866703,54495.00929860493,39075.64966673566,24199.401887751657,0.0,63275.05155448732,18087.946818869346,1282.656070841922,100547.10733417032,389384.5356782323,1470681.6907713097,3.7769391334703815,1533788.6808756765,3.939007691212272,0.7474542925800337,0.09311286755111431,4.027634451161993,1.266234070905485,1.0,0.0,4.027634451160855,1.30755372563144,1.3077119729391582,3.080282188188466,18922.678019321975,1929.5761569263689,4632.441516551485,4632.441516551485,5.543297287520219,6.889845587424866,0.3107614839811643,6.5790841034437015,3.883708411412749,3.883708411412749,1.109630974689357,0.0,0.0,0.00012101917231222052,4.0548310515770633e-05,8.04708617964499e-05,0.00032410721528607707,0.09311286762288999,0.07034122915839941,0.022771638464490578,0.09311286755114605,0.07034122910417716,0.022771638446937154,0.4109712237126251,0.4109712237126251,0.133044136954432,0.0,3.4079002251811517,-1.1368683772161603e-13,22.416886997968277,3.397470187541387,-1.1368683772161603e-13,22.403251108029053,24199.401887751657,18087.946818869346,0.7474542924481272,1.0332496177319057,0.6274182535143162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489360237687834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15241.302138638115,1282.656070841922,0.4109712237126251,0.133044136954432,6.275844827686256,3.883708411412749
282.0,-36.13982747200324,6.890482497121403,34.76418286732161,18.958148324769013,0.46734704616940675,-32.47979436421639,-45.71313054822383,-3.1926860616190975,0.8193285261866095,-2.5723953654670444,39.51327512364976,39670.52916767818,25673.570836415634,25673.570836415634,65344.10000409381,74840.44601878562,74839.7243219382,25673.323262595328,100513.04758453353,100514.01685520125,0.9692706677160459,124693.37105237816,89654.21779318216,54484.300942068156,39077.68539012667,24180.323467844635,0.0,63258.008857971305,18073.686572996663,1281.656070841922,100513.04758453353,389481.4883453171,1470323.8335975842,3.7750801452570824,1533653.8845829242,3.9376810720800566,0.7474542926206644,0.09308062350700036,4.027634451161993,1.2661470837751407,1.0,0.0,4.0276344511616715,1.3072895235932591,1.3074479632632126,3.080904710451212,18920.804767229805,1929.385138373431,4632.441516551485,4632.441516551485,5.542125193525969,6.890482497121403,0.318419899829105,6.572062597292298,3.8870356528252175,3.8870356528252175,1.1105816150929193,0.0,0.0,0.0001211907683735723,4.0646828954556606e-05,8.05439394190157e-05,0.0003244015452363321,0.09308062349685738,0.07030879113755027,0.022771832359307107,0.09308062350700042,0.07030879114521181,0.02277183236178855,0.41095455704576755,0.41095455704576755,0.13310125418073843,0.0,3.4040270321449384,-1.1368683772161603e-13,22.3878872257103,3.391723891653669,-1.1368683772161603e-13,22.28661949198971,24180.323467844635,18073.686572996663,0.7474542924481272,1.032977502513654,0.6271226344911929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48927971987085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15241.274397843648,1281.656070841922,0.41095455704576755,0.13310125418073843,6.275844827686256,3.8870356528252175
283.0,-36.12695924862455,6.890957571986898,34.763725862932475,18.95495782317596,0.4614036362212146,-32.46880588495926,-45.70326986778525,-3.1967497274441237,0.8190151337103089,-2.575187026893716,39.515377320473085,39684.12595462149,25692.99101614061,25692.99101614061,65377.1169707621,74851.61196946466,74851.68846655956,25693.017273947495,100544.70574050705,100544.60298560528,-0.10275490177446045,124738.46785215795,89657.78027229564,54490.29425745222,39074.984460937136,24193.762111650893,0.0,63268.74657258803,18083.73133337527,1282.333164226452,100544.70574050705,389439.95967580646,1470552.6285095997,3.776070205363048,1533743.605459028,3.9383313585380644,0.7474542921403183,0.09311055679419356,4.027634451161993,1.2661627670424065,1.0,0.0,4.027634451160104,1.307308843330381,1.307467508787477,3.080859180070685,18921.556599920477,1929.4618039718434,4632.441516551485,4632.441516551485,5.546317406132559,6.890957571986898,0.31957343414134254,6.5713841378455555,3.890377529896048,3.890377529896048,1.1115364371131566,0.0,0.0,0.0001213616797965217,4.0694509382969345e-05,8.066717041355236e-05,0.0003248978746353789,0.09311055672974167,0.07032352353024093,0.022787033199500734,0.09311055679415761,0.07032352357891945,0.022787033215274102,0.4109378903789482,0.4109378903789482,0.13315679990026522,0.0,3.4046946647095524,-5.684341886080802e-14,22.37925265115348,3.3942021606040385,-5.684341886080802e-14,22.338416395501326,24193.762111650893,18083.73133337527,0.7474542924481272,1.0333240424757766,0.6272311070536544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4891982758041793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15241.492160146721,1282.333164226452,0.4109378903789482,0.13315679990026522,6.275844827686256,3.890377529896048
284.0,-36.11394142312835,6.891480874328818,34.763190229915466,19.008825136721157,0.5221971459762611,-32.45101035798535,-45.68259401768444,-3.140733919167378,0.819782656826817,-2.568704078580836,39.5122288036183,39653.97776707409,25687.203718969653,25687.203718969653,65341.181486043744,74823.6024403953,74823.32316883038,25687.107844067254,100510.43101289764,100510.80615936496,0.3751464673259761,124685.10226048583,89649.11296966618,54479.48829634256,39077.360748137355,24174.671247588194,0.0,63252.03199572555,18069.461798456065,1281.333164226452,100510.43101289764,389536.40513777523,1470195.2477024868,3.774217835127613,1533609.2295631028,3.937011301987757,0.7474542926931749,0.09307811451571267,4.027634451161993,1.2660748161235826,1.0,0.0,4.027634451163202,1.3070372668020713,1.307196125590796,3.0814993217572195,18919.727435103166,1929.2752810698014,4632.441516551485,4632.441516551485,5.545068108726369,6.891480874328818,0.32713518877461834,6.5643456855541995,3.8936716483090077,3.8936716483090077,1.1124776138025736,0.0,0.0,0.00012153480458300756,4.079465385289941e-05,8.074015073010815e-05,0.00032519181267259573,0.09307811458764742,0.0702911523719856,0.022786962215661823,0.09307811451571274,0.07029115231766159,0.02278696219805108,0.41092122371215933,0.41092122371215933,0.13321230456984734,0.0,3.400781417963401,-1.1368683772161603e-13,22.345185848126164,3.388486735407639,-1.1368683772161603e-13,22.22357303384456,24174.671247588194,18069.461798456065,0.7474542924481272,1.0330289703650846,0.6269202192548348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4891172710638374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15241.499297495597,1281.333164226452,0.41092122371215933,0.13321230456984734,6.275844827686256,3.8936716483090077
285.0,-36.10103690990452,6.89180567369943,34.76280271613679,18.99218112174424,0.5006890314996395,-32.44154537736629,-45.675113902520366,-3.1588025010388185,0.8192578220111955,-2.5733104645379594,39.51536690864512,39677.498052479874,25711.024075526566,25711.024075526566,65388.52212800644,74843.31349637736,74843.52440106918,25711.096527898804,100554.620928968,100554.33757190393,-0.2833570640650578,124748.99621865847,89654.90741903038,54489.0919751321,39073.12827099809,24194.375289690477,0.0,63267.503560688565,18084.189669898227,1282.333164226452,100554.620928968,389467.87497777387,1470538.0027454034,3.775762000471346,1533743.1610768114,3.938047935697749,0.747454292717536,0.09311991443214873,4.027634451161993,1.2661128071928398,1.0,0.0,4.027634451162572,1.3071243763813454,1.3072834703891405,3.0812939640159813,18920.950307242954,1929.3999793245355,4632.441516551485,4632.441516551485,5.550210182613714,6.89180567369943,0.3269525657336305,6.564853107965799,3.8969811071354648,3.8969811071354648,1.1134231734672757,0.0,0.0,0.00012170664743416955,4.0830940350612854e-05,8.087570708355669e-05,0.000325737784111819,0.09311991438263098,0.07031505225986363,0.02280486212276734,0.09311991443223694,0.0703150522972546,0.022804862134894133,0.4109045570453949,0.4109045570453949,0.13326622775456348,0.0,3.4023704843380074,-5.684341886080802e-14,22.33842225436598,3.3925682865491353,-5.684341886080802e-14,22.300978210180006,24194.375289690477,18084.189669898227,0.7474542924481272,1.0335246129204911,0.627138670240398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4890353333310011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15241.72342743272,1282.333164226452,0.4109045570453949,0.13326622775456348,6.275844827686256,3.8969811071354648
286.0,-36.08798674048142,6.892183155278807,34.76233292531847,19.043486995529406,0.5586985244686163,-32.423999114036235,-45.65474755419416,-3.1052891019811453,0.8200246205273061,-2.566840774431456,39.51225364362719,39648.75741078256,25704.702210474792,25704.702210474792,65353.45962125735,74816.20501560823,74815.70919935155,25704.531862229698,100520.24106158124,100520.90722608301,0.666164501773892,124695.53366160273,89646.00141134624,54478.55380650196,39074.94178316031,24175.292600021494,0.0,63250.23438318181,18069.926219899564,1281.333164226452,100520.24106158124,389564.12858160766,1470181.9292717404,3.773915053792639,1533610.2896777312,3.9367338447242677,0.7474542922340265,0.09308738820923977,4.027634451161993,1.2660267684655269,1.0,0.0,4.027634451161795,1.3068649845638522,1.3070242744204799,3.0819055516329095,18919.070765635264,1929.2083194195027,4632.441516551485,4632.441516551485,5.548845488633404,6.892183155278807,0.3344140202931567,6.55776913498565,3.9002315564028143,3.9002315564028143,1.114351873257947,0.0,0.0,0.00012188065802299749,4.0929890343899566e-05,8.095076767909793e-05,0.0003260401007523456,0.09308738817443357,0.07028278111497231,0.022804607059461256,0.09308738820937554,0.07028278114125167,0.022804607067988102,0.4108878903786501,0.4108878903786501,0.13332051943488035,0.0,3.398566850914392,-1.1368683772161603e-13,22.30346685363787,3.386865394958761,-1.1368683772161603e-13,22.178265248656373,24175.292600021494,18069.926219899564,0.7474542924481272,1.0332524497116298,0.626855501761194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889541174951848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15241.683892008281,1281.333164226452,0.4108878903786501,0.13332051943488035,6.275844827686256,3.9002315564028143
