time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
287.0,-36.07501441650102,6.892406826551809,34.76196999029737,19.039571529161208,0.5519109444547111,-32.41300116589252,-45.64492647824807,-3.1101023060353477,0.819713644309445,-2.569629592419586,39.51435076998987,39662.96090856977,25723.159447239574,25723.159447239574,65386.12035580934,74827.85369094495,74827.82694094769,25723.150251540235,100550.97719248793,100551.01313818453,0.03594569659617264,124739.4410645428,89649.66365577385,54484.7708738779,39072.10309099551,24188.46387205487,0.0,63260.566963050376,18079.77104529157,1281.9967763224572,100550.97719248793,389522.635318597,1470407.8587790227,3.774897080310498,1533699.792220507,3.9373829738188864,0.7474542881649991,0.09311646530897777,4.027634451161993,1.266043634214439,1.0,0.0,4.027634451161627,1.306887914314978,1.3070474333314925,3.081851478650431,18919.843652996624,1929.287131996821,4632.441516551485,4632.441516551485,5.55282983181374,6.892406826551809,0.3354211055392087,6.5569857210126,3.903498439468758,3.903498439468758,1.1152852684196453,0.0,0.0,0.00012205385823513065,4.097768542919366e-05,8.107617280593698e-05,0.00032654518676155487,0.09311661914045254,0.0702973225879323,0.022819296552520237,0.09311646584230349,0.07029720645462656,0.022819258854351217,0.41087122371192086,0.41087122371192086,0.13337339109965926,0.0,3.3992751411194604,-1.1368683772161603e-13,22.28839716069257,3.389343236729019,-1.1368683772161603e-13,22.221836893845477,24188.46387205487,18079.77104529157,0.7474542924481272,1.0335999738035935,0.6269776388778867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4888719937436006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15241.902760125362,1281.9967763224572,0.41087122371192086,0.13337339109965926,6.275844827686256,3.903498439468758
288.0,-36.06189551800858,6.892686353445486,34.7615234270406,19.091737002041214,0.6107255747770853,-32.39531258072883,-45.62447058325631,-3.0558573625026333,0.8204778843503959,-2.563165873933634,39.51124829216165,39634.14313229602,25716.4567727587,25716.4567727587,65350.59990505472,74800.96597435175,74800.30411575451,25716.229226793424,100516.53334254793,100517.42274711045,0.8894045625202125,124685.91184865145,89641.27632856897,54474.45348651332,39074.247602284064,24169.378506103523,0.0,63243.62610838759,18065.505717964486,1280.9967763224572,100516.53334254793,389618.8106542224,1470052.0863900466,3.7730521376050388,1533567.384024728,3.936071211371089,0.7474542927697699,0.09308388440597534,4.027634451161993,1.265958555429243,1.0,0.0,4.027634451162027,1.3066250742478258,1.3067847903606735,3.082471422401371,18918.073574750793,1929.1066342482698,4632.441516551485,4632.441516551485,5.551382932925343,6.892686353445486,0.34281404762429357,6.549872305821192,3.906719552228245,3.906719552228245,1.1162055863509273,0.0,0.0,0.00012222924650953987,4.107740178454843e-05,8.115184472499144e-05,0.00032684996558972416,0.09308388442655001,0.07026507898838248,0.022818805438167528,0.09308388440610729,0.07026507897285154,0.022818805433123802,0.4108545570452041,0.4108545570452041,0.1334263098480128,0.0,3.3954079765939014,-1.1368683772161603e-13,22.24716868669691,3.3836437582840517,-1.1368683772161603e-13,22.096865267148473,24169.378506103523,18065.505717964486,0.7474542924481272,1.0333151959543905,0.626689922307279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887903686223483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15241.911050164039,1280.9967763224572,0.4108545570452041,0.1334263098480128,6.275844827686256,3.906719552228245
289.0,-36.048888506280555,6.892772439361178,34.76121943548773,19.07443144535648,0.5884376270191718,-32.38583330984228,-45.617014181893296,-3.074617569302888,0.8199460176446678,-2.567880119041619,39.514406905235894,39658.1990845027,25739.66969011706,25739.66969011706,65397.86877461977,74821.15601144491,74820.66361727589,25739.500298678282,100560.16391595418,100560.82570156197,0.6617856077937176,124749.22422507388,89647.19278940684,54484.2358629349,39069.95214052438,24189.060309119697,0.0,63259.01244964408,18080.216665595734,1281.9967763224572,100560.16391595418,389548.6643500405,1470396.406623071,3.7746154490772503,1533702.1880518459,3.937126034332112,0.7474542803458627,0.09312516315525594,4.027634451161993,1.2659974992973733,1.0,0.0,4.0276344511618225,1.3067154703930772,1.3068754250954735,3.082258182762945,18919.322196435103,1929.2339582258064,4632.441516551485,4632.441516551485,5.556393879588225,6.892772439361178,0.34241758426273883,6.550354855098439,3.909957887552091,3.909957887552091,1.117130825014883,0.0,0.0,0.00012240336863519197,4.111380537178624e-05,8.128956326340573e-05,0.0003274046455196052,0.0931255279567473,0.07028918201823275,0.022836345938514545,0.09312516469190088,0.07028890667377054,0.02283625648148541,0.41083789037849744,0.41083789037849744,0.1334776692507137,0.0,3.3970852295181544,-5.684341886080802e-14,22.233967748147336,3.3878261366862716,-5.684341886080802e-14,22.1705459499521,24189.060309119697,18080.216665595734,0.7474542924481272,1.0338110925566264,0.6269177710618187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887078300927465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15242.132718446795,1281.9967763224572,0.41083789037849744,0.1334776692507137,6.275844827686256,3.909957887552091
290.0,-36.03573990942186,6.892919243669423,34.76082906214484,19.128003471437864,0.6490558716754651,-32.367937634721194,-45.59616769021375,-3.0187464030253714,0.8207096833854166,-2.561394849334706,39.5113440528733,39627.9051063267,25732.38348301053,25732.38348301053,65360.28858933723,74792.6610634904,74793.21958514144,25732.575642148924,100525.79522729038,100525.04454650094,-0.7506807894387748,124695.7915093257,89637.91625187345,54473.16029470917,39071.95106351587,24169.99628203532,0.0,63241.94734555119,18065.967478448252,1280.9967763224572,100525.79522729038,389645.165430383,1470041.858758022,3.7727706877468523,1533571.4707910917,3.9358154722571332,0.7474542928198971,0.093092671455548,4.027634451161993,1.2659078900469471,1.0,0.0,4.027634451160179,1.306444832668967,1.3066049845158478,3.082896690657686,18917.364457469714,1929.0343244094277,4632.441516551485,4632.441516551485,5.554821014160674,6.892919243669423,0.34974098396344955,6.543178259705973,3.9131383340590675,3.9131383340590675,1.1180395240168763,0.0,0.0,0.00012257961885629007,4.12157405934357e-05,8.136387826285437e-05,0.00032770395917162265,0.09309267146905369,0.07025699934881022,0.02283567212024347,0.09309267145554787,0.07025699933861748,0.02283567211693052,0.41082122371179874,0.41082122371179874,0.13352945402839353,0.0,3.3933061831911573,-1.1368683772161603e-13,22.19390978505811,3.3821045327201205,-1.1368683772161603e-13,22.04832686765701,24169.99628203532,18065.967478448252,0.7474542924481272,1.0334958256774023,0.6266079203697127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4886260043166826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15242.09464540369,1280.9967763224572,0.41082122371179874,0.13352945402839353,6.275844827686256,3.9131383340590675
291.0,-36.02267672753266,6.892914144703626,34.760545827672,19.120010907668643,0.6374969403323163,-32.35733513664223,-45.58702575797213,-3.0278446505582433,0.8203693664885918,-2.5644197113881617,39.51360817697352,39645.28433692864,25750.611875895705,25750.611875895705,65395.896212824344,74807.12018934899,74807.3050924022,25750.675524472816,100557.980616875,100557.7320652447,-0.24855163029860705,124741.93084553158,89642.42069159761,54480.58483917679,39068.706502689805,24183.95022865659,0.0,63252.6567313464,18076.39740220071,1281.6999879924927,100557.980616875,389600.15303009725,1470283.2951589257,3.7738262773355324,1533668.0988941542,3.9365182148059263,0.7474542922595506,0.09312313883089907,4.027634451161993,1.2659320572903385,1.0,0.0,4.027634451163429,1.3064884680608646,1.3066488543448764,3.082793725029925,18918.315083404606,1929.1312612772565,4632.441516551485,4632.441516551485,5.55875595706714,6.892914144703626,0.35044913113299714,6.542465013570629,3.9163372407576564,3.9163372407576564,1.1189534973593305,0.0,0.0,0.00012275495612291544,4.1260516637210106e-05,8.149443948570533e-05,0.00032822981205076304,0.09312313874994865,0.07027277577457627,0.022850362975372386,0.09312313883086754,0.07027277583566323,0.02285036299523583,0.41080455704510643,0.41080455704510643,0.13357994097927542,0.0,3.3941676256937967,-1.1368683772161603e-13,22.172947391959838,3.3847890778767464,-1.1368683772161603e-13,22.08229790466578,24183.95022865659,18076.39740220071,0.7474542924481272,1.0338837859503822,0.6267765875086391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488543296756982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15242.32506904997,1281.6999879924927,0.41080455704510643,0.13357994097927542,6.275844827686256,3.9163372407576564
292.0,-36.009463064795796,6.892970785322235,34.76017418050608,19.17394227292391,0.6983952806540475,-32.339352773339996,-45.566139661800094,-2.9717150108036554,0.8211281021063996,-2.558024615559251,39.510529025499544,39615.10273833639,25743.203125767006,25743.203125767006,65358.3058641034,74778.94617430627,74779.67504436211,25743.4540446534,100523.1290890155,100522.14930007327,-0.9797889422334265,124687.97506723057,89633.5526542414,54469.70921826369,39070.93715108634,24164.845978215057,0.0,63235.7831293014,18062.117856150493,1280.6999879924927,100523.1290890155,389695.322036552,1469928.7216530638,3.7719947829273397,1533536.6882461635,3.9352196486010764,0.7474542925882393,0.0930901830009144,4.027634451161993,1.2658434508414942,1.0,0.0,4.027634451163263,1.3062166716844188,1.306377256588817,3.083435189943026,18916.443555130583,1928.9404185048497,4632.441516551485,4632.441516551485,5.557156638413633,6.892970785322235,0.3576501756455399,6.535320609676695,3.919490567975757,3.919490567975757,1.1198544479930734,0.0,0.0,0.00012293254871064113,4.136298325681208e-05,8.156956545382906e-05,0.0003285323919881551,0.09309018308033641,0.07024068086828442,0.022849502212051995,0.09309018300091443,0.07024068080835698,0.022849502192557422,0.4107878903784193,0.4107878903784193,0.13363052142798967,0.0,3.3903774196248833,-1.1368683772161603e-13,22.127560000757512,3.3791527176656473,-1.1368683772161603e-13,21.960458501807125,24164.845978215057,18062.117856150493,0.7474542924481272,1.0335652162393874,0.6264665475452939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488461135349467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15242.321706238567,1280.6999879924927,0.4107878903784193,0.13363052142798967,6.275844827686256,3.919490567975757
293.0,-35.9963784851698,6.892841334119026,34.75994161702383,19.154140550550096,0.6731721615108209,-32.33009721532803,-45.5590907606296,-2.993109108332825,0.8205930868484757,-2.562716980090405,39.513738509470954,39641.16502674355,25765.53414438502,25765.53414438502,65406.69917112857,74800.91344679764,74801.21774358503,25765.638960875945,100566.85670446097,100566.44759118266,-0.40911327830690425,124751.41606406494,89640.02697026804,54480.27855020633,39066.3871334019,24184.55935960397,0.0,63250.94649300587,18076.852698367897,1281.6999879924927,100566.85670446097,389625.49055180757,1470274.730460215,3.773558881832748,1533673.661353915,3.936276497674338,0.7474542922027384,0.09313157675927822,4.027634451161993,1.2658870010031391,1.0,0.0,4.02763445116318,1.3063197430022973,1.3064805706218268,3.0831919005567,18917.809907685503,1929.0797476901394,4632.441516551485,4632.441516551485,5.561977210575901,6.892841334119026,0.35714081632469163,6.535700517794335,3.92266251147021,3.92266251147021,1.120760717562917,0.0,0.0,0.00012310864011357556,4.139761814061346e-05,8.17110219729621e-05,0.00032910212713795675,0.0931315766204927,0.0702648693745901,0.0228667072459026,0.0931315767593731,0.07026486947929944,0.022866707279978773,0.41077122371173624,0.41077122371173624,0.13367968091682278,0.0,3.392082052867977,-1.1368683772161603e-13,22.108103244609367,3.3833100669388614,-1.1368683772161603e-13,22.019726530645528,24184.55935960397,18076.852698367897,0.7474542924481272,1.034082536272577,0.626728408421951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4883780364826387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15242.553922908977,1281.6999879924927,0.41077122371173624,0.13367968091682278,6.275844827686256,3.92266251147021
294.0,-35.983165315184564,6.892777328684668,34.7596179403205,19.20315030673521,0.7285341085910902,-32.31266880173538,-45.53897985080255,-2.941962404854035,0.8213508239522298,-2.5563352410439215,39.510683913250354,39614.16456794371,25757.680652123065,25757.680652123065,65371.84522006678,74775.22785486652,74774.48457472092,25757.424615823682,100531.9091905446,100532.90850698958,0.999316444984288,124697.36843228457,89631.4072890487,54470.34400214233,39067.84809656263,24165.45924173996,0.0,63233.30733830259,18062.576246326043,1280.6999879924927,100531.9091905446,389720.4656042101,1469921.1051822423,3.771731881987064,1533543.2982729126,3.9349827212572897,0.7474542927422347,0.0930985409476722,4.027634451161993,1.26580451796297,1.0,0.0,4.027634451162468,1.3060721006116442,1.306233130311681,3.0837764999924726,18915.99079298548,1928.8942496148513,4632.441516551485,4632.441516551485,5.560281885932535,6.892777328684668,0.36425475313005906,6.528522575554609,3.9257784116661125,3.9257784116661125,1.1216509747617465,0.0,0.0,0.0001232866983578031,4.149658111990893e-05,8.179011723789417e-05,0.00032942069395192097,0.09309854095614274,0.0702328511935031,0.02286568976263964,0.09309854094767214,0.07023285118711299,0.02286568976055921,0.4107545570450565,0.4107545570450565,0.13372924650468346,0.0,3.3883887541666127,-1.1368683772161603e-13,22.060286168196058,3.377686064996169,-1.1368683772161603e-13,21.883432379986175,24165.45924173996,18062.576246326043,0.7474542924481272,1.0338198011741322,0.6264762391124851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4882957583150052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15242.50963064273,1280.6999879924927,0.4107545570450565,0.13372924650468346,6.275844827686256,3.9257784116661125
295.0,-35.969975845009856,6.892611063189889,34.75935730275882,19.2092502367683,0.73330030696788,-32.30032041485756,-45.52718494143335,-2.9363551231837772,0.8212360677159154,-2.5574218981294465,39.511828146583944,39621.19410227538,25769.951859373443,25769.951859373443,65391.14596164883,74780.65069593322,74779.93437900288,25769.70501139019,100549.63939039307,100550.60255530666,0.9631649135844782,124722.05068977151,89633.43077376104,54473.97418010583,39066.06288183911,24172.411299378444,0.0,63238.474181217556,18067.772585314597,1281.043028244915,100549.63939039307,389704.2923508192,1470037.3312451066,3.772186655623878,1533592.1305160106,3.935271334233706,0.7474542924800879,0.09311533700108343,4.027634451161993,1.2658049619430676,1.0,0.0,4.02763445116097,1.3060446242668753,1.306205883035909,3.083841375958217,18916.41783323115,1928.9377956010617,4632.441516551485,4632.441516551485,5.562930857798998,6.892611063189889,0.36619073560041127,6.526420327589478,3.928913838916946,3.928913838916946,1.1225468111191275,0.0,0.0,0.00012346467431310567,4.155472412870553e-05,8.190995018440015e-05,0.0003299033372556527,0.09311533699695283,0.07023860947849495,0.022876727518457887,0.09311533700108343,0.07023860948161073,0.0228767275194727,0.4107378903783793,0.4107378903783793,0.13377740347449932,0.0,3.3882458824584774,-5.684341886080802e-14,22.025433417562283,3.3786579658453775,-5.684341886080802e-14,21.883611610963158,24172.411299378444,18067.772585314597,0.7474542924481272,1.034040539533932,0.6265362125711006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488212680547622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15242.727248913274,1281.043028244915,0.4107378903783793,0.13377740347449932,6.275844827686256,3.928913838916946
296.0,-35.95666820373885,6.892480634158748,34.759033414502404,19.256543937977426,0.7863103258152947,-32.28304215093335,-45.50753521090371,-2.88731572699079,0.8218298895229168,-2.5524363636914913,39.50950927247456,39596.484887437466,25765.651483737056,25765.651483737056,65362.13637117452,74757.53906385148,74758.0991054293,25765.844505555204,100523.94361098451,100523.19054758854,-0.7530633959686384,124681.92877162874,89626.39502277657,54465.340846360246,39067.83797379592,24157.985160644217,0.0,63225.823134440136,18056.989703815812,1280.285520692646,100523.94361098451,389778.49884356756,1469767.9743322562,3.7707774510212997,1533493.1695595903,3.934268242371772,0.7474542923899324,0.0930910444386929,4.027634451161993,1.265729968869128,1.0,0.0,4.0276344511611395,1.3058072639002372,1.3059687281727148,3.0844019347327674,18914.932994324015,1928.7863841703352,4632.441516551485,4632.441516551485,5.5620025404913696,6.892480634158748,0.3723013941647646,6.520179239993983,3.932018311040496,3.932018311040496,1.1234338031544273,0.0,0.0,0.0001236444852031554,4.165175508814074e-05,8.199273011501464e-05,0.0003302367445560604,0.09309104448699916,0.07021342327072004,0.02287762121627912,0.09309104443867852,0.0702134232342853,0.022877621204407596,0.4107212237117043,0.4107212237117043,0.13382518817425904,0.0,3.3850800028873778,-5.684341886080802e-14,21.97590599717148,3.374266253214387,-5.684341886080802e-14,21.7890654170198,24157.985160644217,18056.989703815812,0.7474542924481272,1.03378861880836,0.6262707691957057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881297608099902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15242.778940338307,1280.285520692646,0.4107212237117043,0.13382518817425904,6.275844827686256,3.932018311040496
297.0,-35.94350208876991,6.892168625149406,34.75884565513036,19.235011212900304,0.759162189066034,-32.273905706294826,-45.50066994326187,-2.91043419340864,0.8212870831205805,-2.5571881066109503,39.51273035146309,39623.65198896869,25787.441081121036,25787.441081121036,65411.09307008973,74780.29182737661,74780.028042981,25787.35011698605,100567.37815996705,100567.73290849765,0.3547485306044109,124745.06771642144,89632.84275227202,54476.20291386561,39062.9331537849,24177.689556454403,0.0,63240.6227102393,18071.71783558365,1281.285520692646,100567.37815996705,389707.77194094524,1470114.9803912991,3.772352224512665,1533630.6345825368,3.9353349997211167,0.7474542922468487,0.09313216600255261,4.027634451161993,1.2657752284640447,1.0,0.0,4.027634451162176,1.305918599193471,1.306080309876527,3.0841389759280866,18916.293736004423,1928.9251412056537,4632.441516551485,4632.441516551485,5.566706236653778,6.892168625149406,0.37164103709620644,6.520527588053199,3.9351333167214175,3.9351333167214175,1.124323804777548,0.0,0.0,0.0001238226216933146,4.1685705428261674e-05,8.213691626505294e-05,0.0003308174736613351,0.09313216607937849,0.07023773107558075,0.022894435003797738,0.09313216600264516,0.07023773101764078,0.022894434984911838,0.4107045570450309,0.4107045570450309,0.13387176155950814,0.0,3.386818809106103,-1.1368683772161603e-13,21.951688461859817,3.378475189731546,-1.1368683772161603e-13,21.844157536929742,24177.689556454403,18071.71783558365,0.7474542924481272,1.0343208252359446,0.626553792338816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880461072815427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15242.988383177566,1281.285520692646,0.4107045570450309,0.13387176155950814,6.275844827686256,3.9351333167214175
298.0,-35.930190444279724,6.891926861686275,34.758563865660314,19.28607488460841,0.8169126624162514,-32.25614985708985,-45.48010117197407,-2.8571279247727923,0.8220380985009115,-2.5508632713851402,39.50968243048549,39595.18966780301,25779.011615575735,25779.011615575735,65374.201283378745,74753.2522262071,74753.1256532256,25778.96796628606,100532.09361951167,100532.26384178284,0.1702222711755894,124690.66047528549,89623.7958634067,54465.73330500604,39064.513953778514,24158.566855773824,0.0,63223.08080955234,18057.42449990052,1280.285520692646,100532.09361951167,389801.9156123514,1469761.8646517256,3.770535253380767,1533500.5591352142,3.9340508543324955,0.7474542926202119,0.09309881542433532,4.027634451161993,1.2656892243539914,1.0,0.0,4.02763445116198,1.3056606717060275,1.30582258593354,3.084748233933804,18914.384462551534,1928.7304494961618,4632.441516551485,4632.441516551485,5.5648865772980844,6.891926861686275,0.37859557307104375,6.513331288615231,3.9381933283938646,3.9381933283938646,1.1251980938268185,0.0,0.0,0.0001240029680290751,4.1787576280431515e-05,8.221539174864357e-05,0.0003311335442226163,0.09309881551948639,0.07020580543714547,0.022893010082340917,0.09309881542433535,0.07020580536539206,0.02289301005894326,0.41068789037835884,0.41068789037835884,0.13391886834122996,0.0,3.383165732306054,-1.1368683772161603e-13,21.901161578535834,3.3729013698860513,-1.1368683772161603e-13,21.713325276551984,24158.566855773824,18057.42449990052,0.7474542924481272,1.034024290595807,0.6262774474258236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4879633524274587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15242.942365601324,1280.285520692646,0.41068789037835884,0.13391886834122996,6.275844827686256,3.9381933283938646
299.0,-35.91693652390283,6.891563310947252,34.75836392934752,19.2863602884114,0.8149030035844341,-32.24442075515729,-45.46931781861929,-2.857612765041974,0.8217918686484609,-2.5530829574068252,39.51144514652731,39606.64890295348,25793.62608868279,25793.62608868279,65400.274991636266,74762.56631719289,74763.23245972302,25793.85591267346,100557.08837239648,100556.19240587568,-0.8959665207949001,124726.34236276499,89626.94325440518,54471.02584064785,39062.13045973036,24169.253990368517,0.0,63231.38445009888,18065.412576100487,1280.8216560610915,100557.08837239648,389768.87408529845,1469946.6595917433,3.7713290037368523,1533575.7851596163,3.934577353716559,0.7474542897889848,0.09312248996417338,4.027634451161993,1.2656997870141642,1.0,0.0,4.027634451163008,1.305662636357132,1.3058247856054022,3.0847435922646196,18915.04869421932,1928.7981822762433,4632.441516551485,4632.441516551485,5.568041387359871,6.891563310947252,0.3796335338095882,6.511929777137663,3.9412740107910684,3.9412740107910684,1.126078288797448,0.0,0.0,0.00012418277320527514,4.184107503214692e-05,8.234169817312821e-05,0.00033164226032927376,0.09312259627572941,0.07021711681458784,0.022905479461141583,0.0931224903008947,0.07021703665261605,0.02290545331155733,0.41067122371168785,0.41067122371168785,0.13396478959466032,0.0,3.3836438804915474,-5.684341886080802e-14,21.868675312405458,3.3748748260553043,-5.684341886080802e-14,21.73377556506358,24169.253990368517,18065.412576100487,0.7474542924481272,1.0343008548745132,0.6263764307455638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878796919772912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15243.171103723711,1280.8216560610915,0.41067122371168785,0.13396478959466032,6.275844827686256,3.9412740107910684
300.0,-35.90354368859204,6.891271493819902,34.75807033501426,19.33717264272275,0.8720411847881135,-32.226653223837026,-45.448921190667875,-2.8048492799687597,0.822539233874636,-2.546775071439544,39.50838348162527,39579.23602255284,25785.018055282,25785.018055282,65364.254077834834,74736.98791764273,74736.75814627214,25784.938781831133,100521.69692810327,100522.00597292473,0.3090448214643402,124671.81123875675,89619.07629321671,54461.32439811932,39064.168772330435,24150.114310653495,0.0,63214.28308298393,18051.106604316396,1279.8216560610915,100521.69692810327,389862.77697035123,1469593.03076363,3.769513576504872,1533445.126717672,3.9332945264335644,0.7474542924359325,0.09308903347443635,4.027634451161993,1.2656181045668204,1.0,0.0,4.027634451160341,1.3054074273207021,1.3055697823853487,3.085346664089813,18913.388435054472,1928.6288829574291,4632.441516551485,4632.441516551485,5.5661831807597375,6.891271493819902,0.3865380257220865,6.5047334680978155,3.9443175510876074,3.9443175510876074,1.1269478717393164,0.0,0.0,0.00012436470738369846,4.1942441033626116e-05,8.242226635007233e-05,0.0003319667594944012,0.0930890334913415,0.07018517644097307,0.02290385705036843,0.09308903347443642,0.0701851764282273,0.022903857046209047,0.41065455704501774,0.41065455704501774,0.1340108232049784,0.0,3.37988078727102,-1.1368683772161603e-13,21.811474846676788,3.3693143053141625,-1.1368683772161603e-13,21.59691243741645,24150.114310653495,18051.106604316396,0.7474542924481272,1.0340108420122167,0.626112234328365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4877964034192224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15243.20449293255,1279.8216560610915,0.41065455704501774,0.1340108232049784,6.275844827686256,3.9443175510876074
301.0,-35.89027937546802,6.890802144059229,34.75791092713453,19.31741660172122,0.8468748512270174,-32.21723020499246,-45.441694593150146,-2.826174319248539,0.8219900853311515,-2.5515738361730254,39.5116099766889,39605.341594855105,25806.321971280708,25806.321971280708,65411.663566135816,74758.91082406927,74758.67148349507,25806.239352368117,100564.91083586318,100565.23279534998,0.32195948679873254,124734.7227137474,89625.45665722818,54471.887428014015,39059.52136579351,24169.811877884214,0.0,63229.33324367773,18065.829628449286,1280.8216560610915,100564.91083586318,389791.3381365137,1469940.7590540177,3.771096520721585,1533582.8196273812,3.93436864697667,0.747454292144484,0.09312994845528039,4.027634451161993,1.2656612948188561,1.0,0.0,4.027634451160971,1.3055100283517564,1.3056726317434681,3.0851041843370566,18914.734959788904,1928.7661902677169,4632.441516551485,4632.441516551485,5.570782033421468,6.890802144059229,0.38574854247916557,6.505053601580064,3.9473821251057686,3.9473821251057686,1.127823464315934,0.0,0.0,0.00012454513816188573,4.197840990738992e-05,8.25667282544958e-05,0.00033254859923753763,0.09312994840234584,0.07020957374189012,0.022920374660455725,0.09312994845538526,0.07020957378179685,0.022920374673483537,0.4106378903783483,0.4106378903783483,0.13405542571518692,0.0,3.3816307063933095,-5.684341886080802e-14,21.7822048219341,3.3735639215041715,-5.684341886080802e-14,21.654384157636855,24169.811877884214,18065.829628449286,0.7474542924481272,1.0345145237266329,0.6263760752026469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4877122511419094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15243.430827520919,1280.8216560610915,0.4106378903783483,0.13405542571518692,6.275844827686256,3.9473821251057686
302.0,-35.876875763232746,6.890407287668778,34.75765548131755,19.369165424164407,0.9053674379215798,-32.19931735631959,-45.42094693807883,-2.7721909689895923,0.8227352773275811,-2.54529770139309,39.508561672366945,39576.535281138145,25797.382766854156,25797.382766854156,65373.9180479923,74731.64104208375,74731.87349055371,25797.463008129067,100529.33649868278,100529.0238089379,-0.31268974488193635,124680.00262684876,89616.44289140147,54461.33713046384,39061.22862326403,24150.666128165976,0.0,63211.89475143001,18051.519057149937,1279.8216560610915,100529.33649868278,389884.772525465,1469587.8267760384,3.7692875699064485,1533452.7308870463,3.9330921311806044,0.7474542922067544,0.09309632470294144,4.027634451161993,1.265574621441774,1.0,0.0,4.027634451162321,1.3052489885091147,1.3054117977010076,3.085721181644009,18912.832676688093,1928.5722113757597,4632.441516551485,4632.441516551485,5.568852337300188,6.890407287668778,0.39256269165717095,6.497844596011607,3.950392657084332,3.950392657084332,1.1286836163098093,0.0,0.0,0.0001247277092367349,4.2081835843892735e-05,8.264587339284216e-05,0.00033286736692338337,0.09309632470510927,0.07017771152921476,0.022918613175894508,0.09309632470294135,0.07017771152758061,0.02291861317536083,0.4106212237116794,0.4106212237116794,0.13410053965841714,0.0,3.3779954519784496,-1.1368683772161603e-13,21.72763502740935,3.3680329787206915,-1.1368683772161603e-13,21.523504885757745,24150.666128165976,18051.519057149937,0.7474542924481272,1.0342027921337287,0.6260931654835868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4876289155634064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15243.394002387198,1279.8216560610915,0.4106212237116794,0.13410053965841714,6.275844827686256,3.950392657084332
303.0,-35.863574956819775,6.8898543839808335,34.75751586771304,19.354039581399434,0.8855154332275078,-32.189330047993025,-45.4128866555169,-2.7887294754694945,0.8222757090751429,-2.5493662116876057,39.51134279975414,39599.37641435046,25816.348442553375,25816.348442553375,65415.724856903835,74750.79502433629,74750.44166928691,25816.226405897105,100566.66807518402,100567.14346688965,0.4753917056368664,124734.25709499043,89622.19058746069,54470.771977999975,39057.131788289684,24167.589019806408,0.0,63224.72080809609,18064.167920204403,1280.6796662985316,100566.66807518402,389824.20159608487,1469886.2117610723,3.7706386769800666,1533571.4173118474,3.9340077168960708,0.7474542828993004,0.09313167402496537,4.027634451161993,1.2656106816371908,1.0,0.0,4.027634451161788,1.3053284523656195,1.305491508287801,3.0855333336700013,18914.045681917232,1928.6959034856177,4632.441516551485,4632.441516551485,5.572946436628037,6.8898543839808335,0.3922201340818474,6.4976342498989865,3.9534248789799777,3.9534248789799777,1.1295499654228507,0.0,0.0,0.0001249091241895772,4.212207953732957e-05,8.278704465224763e-05,0.0003334359531512788,0.0931319429647024,0.07019819328700715,0.022933749677695257,0.09313167516832352,0.07019799057370557,0.022933683451259807,0.410604557045011,0.410604557045011,0.13414450838201478,0.0,3.379456002864856,-5.684341886080802e-14,21.69662425929448,3.371641920762727,-5.684341886080802e-14,21.56348927156256,24167.589019806408,18064.167920204403,0.7474542924481272,1.0346542305098987,0.6263274223787423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4875447140546314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15243.628289993052,1280.6796662985316,0.410604557045011,0.13414450838201478,6.275844827686256,3.9534248789799777
304.0,-35.8501421858115,6.889379512336235,34.757279532583176,19.404668162483745,0.9426472146717787,-32.17152715003019,-45.392352145258315,-2.7359678211073173,0.8230207236883302,-2.54305757604443,39.50831469105098,39571.56949354074,25806.984597351828,25806.984597351828,65378.55409089256,74724.49897727785,74724.31528215094,25806.92115607921,100531.23643823015,100531.48357462967,0.2471363995282445,124679.6956954645,89613.58755393847,54460.65807021058,39058.81053747544,24148.459257234346,0.0,63207.269794709784,18049.869523585363,1279.6796662985316,100531.23643823015,389918.126077263,1469533.7047722316,3.7688263419717014,1533442.1911340703,3.9327286642483914,0.7474542922724157,0.09309819513244114,4.027634451161993,1.2655266556562856,1.0,0.0,4.027634451162633,1.3050733791764593,1.3052366426799376,3.0861363931149617,18912.230080580382,1928.5107636736686,4632.441516551485,4632.441516551485,5.570925073774758,6.889379512336235,0.3990006957818011,6.490378816554434,3.95640876518023,3.95640876518023,1.1304025043372086,0.0,0.0,0.0001250925862560237,4.222476619266353e-05,8.286782006336016e-05,0.00033376128697988237,0.09309819510046576,0.07016632944843587,0.022931865652029888,0.0930981951324411,0.07016632947253511,0.022931865659906035,0.4105878903783429,0.4105878903783429,0.1341889537976455,0.0,3.3758301974505684,-1.1368683772161603e-13,21.639342474200475,3.3660782997327487,-1.1368683772161603e-13,21.42443308673677,24148.459257234346,18049.869523585363,0.7474542924481272,1.0343518127461424,0.6260604139692287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4874611675549776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15243.609098824803,1279.6796662985316,0.4105878903783429,0.1341889537976455,6.275844827686256,3.95640876518023
305.0,-35.836801584751655,6.888771634329294,34.75713762898956,19.396760954428487,0.9311496015504208,-32.16066865924901,-45.382958197128005,-2.7449833238369274,0.8226767626375135,-2.54611749235931,39.51052583494936,39589.10769815654,25822.945360832804,25822.945360832804,65412.053058989346,74739.05629222668,74738.5757620237,25822.77933378093,100561.35509580463,100562.00165305949,0.6465572548622731,124723.18937771968,89618.10362299523,54468.15502939158,39055.49843733739,24161.834281915064,0.0,63217.33271925245,18059.866629103017,1280.3548935125173,100561.35509580463,389872.5670968753,1469768.2790414365,3.769868421330166,1533536.5520857072,3.93343025775049,0.7474542875505391,0.09312672241729383,4.027634451161993,1.2655507058603686,1.0,0.0,4.027634451161506,1.3051165085028744,1.3052800155319082,3.0860344075964328,18913.183160792796,1928.6079508081555,4632.441516551485,4632.441516551485,5.574370506042807,6.888771634329294,0.3993101238083576,6.489461510520936,3.959415269540744,3.959415269540744,1.1312615055830697,0.0,0.0,0.00012527503565235227,4.227181964428797e-05,8.30032160080643e-05,0.00033430661235132046,0.09312688938064685,0.0701816869117238,0.022945202468923055,0.09312672306193871,0.07018156108587634,0.0229451613314175,0.41057122371167515,0.41057122371167515,0.13423216611802724,0.0,3.3767699191043903,-1.1368683772161603e-13,21.602148486862404,3.3687942549968284,-1.1368683772161603e-13,21.446559133293476,24161.834281915064,18059.866629103017,0.7474542924481272,1.0347170664330876,0.6262381849289874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487376801426886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15243.840076694163,1280.3548935125173,0.41057122371167515,0.13423216611802724,6.275844827686256,3.959415269540744
306.0,-35.82331564870867,6.888242690014454,34.75689857145352,19.449542252719425,0.9906492499600023,-32.14258118868869,-45.362067001964874,-2.6900852100601096,0.8234176414231342,-2.5398569304936,39.507480840973784,39560.061972660405,25813.473317780754,25813.473317780754,65373.535290441156,74711.88938450691,74712.11250879432,25813.550408761683,100525.66291755601,100525.36270228766,-0.30021526834752876,124668.3407271048,89609.56639319494,54457.738981347866,39057.58601316341,24142.67780954879,0.0,63200.2638227122,18045.548161896008,1279.3548935125173,100525.66291755601,389965.78482923517,1469415.4210852028,3.7680624256014035,1533406.6075763633,3.9321567871597694,0.7474542925291711,0.09309299011138172,4.027634451161993,1.2654646143829447,1.0,0.0,4.027634451160798,1.3048512077827907,1.3050149225757293,3.0866618562631123,18911.38144680454,1928.424227111658,4632.441516551485,4632.441516551485,5.572325786639828,6.888242690014454,0.4060167273221569,6.482225962692297,3.9623808588625438,3.9623808588625438,1.1321088168178697,0.0,0.0,0.0001254597223389768,4.2376635945205976e-05,8.308308639377082e-05,0.00033462830106841955,0.09309299008249985,0.0701498489884502,0.022943141094049664,0.09309299011138146,0.07014984901021401,0.022943141101167717,0.4105545570450076,0.4105545570450076,0.1342755724340836,0.0,3.373104772457964,-1.1368683772161603e-13,21.54150065008332,3.3632745719167474,-1.1368683772161603e-13,21.31301644601257,24142.67780954879,18045.548161896008,0.7474542924481272,1.0343870632221626,0.625947734706192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4872930234136073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15243.848556452562,1279.3548935125173,0.4105545570450076,0.1342755724340836,6.275844827686256,3.9623808588625438
307.0,-35.80995936275641,6.887542524943953,34.75679046798248,19.429495150130265,0.9650866172168016,-32.13311493846108,-45.354848402179755,-2.7117578070811854,0.8228613531999258,-2.5447101680380553,39.51072460098506,39586.600053716065,25834.019808460147,25834.019808460147,65420.619862176216,74734.23875876413,74734.50030610831,25834.110219754657,100568.61052586295,100568.25856722427,-0.35195863868284505,124730.98187797888,89616.17599408625,54468.53728902748,39052.93189450975,24162.371352115922,0.0,63215.30324662567,18060.268189033373,1280.3548935125173,100568.61052586295,389893.5201788847,1469764.3115087636,3.7696556506874748,1533545.0346759937,3.9332406293195055,0.7474542927034278,0.09313366064109135,4.027634451161993,1.2655089448066432,1.0,0.0,4.027634451162644,1.304955392773117,1.305119359664344,3.0864154234444765,18912.77635014687,1928.566467667029,4632.441516551485,4632.441516551485,5.576761134739956,6.887542524943953,0.4050460038441046,6.482496521099849,3.9653692467181156,3.9653692467181156,1.1329626419194616,0.0,0.0,0.0001256428812010018,4.241290937437638e-05,8.322997182662541e-05,0.0003352199018981586,0.09313366074203722,0.07017436957969424,0.022959291162342972,0.093133660641177,0.07017436950363354,0.02295929113745782,0.4105378903783402,0.4105378903783402,0.134317686283822,0.0,3.3749481830429886,-1.1368683772161603e-13,21.508324968644615,3.3675715212380055,-1.1368683772161603e-13,21.364796204258425,24162.371352115922,18060.268189033373,0.7474542924481272,1.0348858029984735,0.6262186214511141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4872083420547366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15244.087677524789,1280.3548935125173,0.4105378903783402,0.134317686283822,6.275844827686256,3.9653692467181156
308.0,-35.79646868821825,6.886923524728752,34.75658310664883,19.479627592396014,1.0216936170779964,-32.11531230582765,-45.33431752407921,-2.659462765311284,0.82360049157802,-2.538487436362901,39.50768735063437,39559.05553285447,25824.280025824115,25824.280025824115,65383.33555867859,74708.05871337546,74708.33349155886,25824.375008197843,100532.70849975671,100532.33873919958,-0.36976055713603273,124675.91323017997,89607.45360156122,54458.45042104576,39054.447978350516,24143.204730423255,0.0,63197.65270877377,18045.942015172535,1279.3548935125173,100532.70849975671,389986.17847740604,1469411.994875269,3.767856595872666,1533415.4200717143,3.931973758809899,0.7474542926951426,0.09309973285930997,4.027634451161993,1.2654250314692037,1.0,0.0,4.027634451160865,1.3047027118704384,1.3048668887242476,3.087013167457838,18910.935559048234,1928.3787592142307,4632.441516551485,4632.441516551485,5.57465861869065,6.886923524728752,0.41166510479994,6.475258419928812,3.968305101405205,3.968305101405205,1.1338014575443442,0.0,0.0,0.00012582813352414007,4.251623421831046e-05,8.331189930582961e-05,0.00033554987583589825,0.09309973295071841,0.07014260560451788,0.022957127346200534,0.09309973285930986,0.07014260553564952,0.022957127323660457,0.41052122371167293,0.41052122371167293,0.1343603923727055,0.0,3.37139945885491,-1.1368683772161603e-13,21.44891005998346,3.3620879279409337,-1.1368683772161603e-13,21.22525651552081,24143.204730423255,18045.942015172535,0.7474542924481272,1.0345848739030996,0.6259576714842522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487124484060559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15244.053587309449,1279.3548935125173,0.41052122371167293,0.1343603923727055,6.275844827686256,3.968305101405205
309.0,-35.78304660187549,6.8861864682445715,34.75645842422764,19.475916225370042,1.015028008411534,-32.10389733483062,-45.32410972807554,-2.6641212585150087,0.8233090362444386,-2.541087081255627,39.50962244402658,39573.6031610197,25838.446778101654,25838.446778101654,65412.04993912135,74720.04144146819,74720.52770148181,25838.614928483265,100559.14262996508,100558.48821956984,-0.6544103952328442,124713.98223019487,89611.31766333217,54464.879383362575,39051.598088855106,24154.8396002298,0.0,63206.43768908491,18054.63844816071,1279.9408782945002,100559.14262996508,389947.466906887,1469615.7737599907,3.7687532257028624,1533497.9991901112,3.9325758706782037,0.7474542885388874,0.09312477632318639,4.027634451161993,1.2654423318570482,1.0,0.0,4.027634451162221,1.304724795259219,1.3048892157053076,3.0869609175794,18911.751038343864,1928.4619149601408,4632.441516551485,4632.441516551485,5.577716779754729,6.8861864682445715,0.41220349493004393,6.473982973314527,3.9712642738818595,3.9712642738818595,1.134646935394817,0.0,0.0,0.00012601269419762628,4.256769327525714e-05,8.344500092236914e-05,0.0003360859604921782,0.09312490288456474,0.07015551462993931,0.02296938825462542,0.09312477678802612,0.07015541928510284,0.022969357038083543,0.4105045570450058,0.4105045570450058,0.13440195828933263,0.0,3.3721271933865182,-5.684341886080802e-14,21.408119736135234,3.364396117500064,-5.684341886080802e-14,21.239194811782625,24154.8396002298,18054.63844816071,0.7474542924481272,1.0348953734884718,0.6261008309894619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4870397916563824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15244.28642702302,1279.9408782945002,0.4105045570450058,0.13440195828933263,6.275844827686256,3.9712642738818595
310.0,-35.76948588804892,6.885531010625057,34.75623479056476,19.52668324755507,1.072135213096269,-32.085981560111634,-45.30355422813443,-2.611369114797702,0.8240458351742177,-2.534909538399964,39.5065607639995,39546.25394366463,25828.6549143418,25828.6549143418,65374.908858006434,74694.40550028408,74694.35860823764,25828.63869949308,100522.99730773074,100523.06041462588,0.06310689514793921,124658.6406925433,89603.31388868214,54455.16233223801,39053.50172938236,24135.643384812553,0.0,63189.145114194915,18040.29000130932,1278.9408782945002,100522.99730773074,390039.4622308417,1469262.7771319821,3.7669592936276044,1533367.3451130614,3.931313350559258,0.7474542821867033,0.09309060791364647,4.027634451161993,1.2653603202709927,1.0,0.0,4.0276344511614655,1.3044699963091013,1.3046346282297507,3.087563886143705,18910.061905793475,1928.2896713753908,4632.441516551485,4632.441516551485,5.575603021011121,6.885531010625057,0.41876046606199413,6.4667705445630626,3.974186801050346,3.974186801050346,1.1354819431572418,0.0,0.0,0.00012619941482329455,4.267149178133299e-05,8.352792304196156e-05,0.0003364199404778121,0.09309080485910286,0.07012375243089657,0.022967052428206288,0.09309060923212079,0.07012360407516519,0.022967003838481284,0.41048789037833877,0.41048789037833877,0.1344437023496942,0.0,3.3685014285868533,-1.1368683772161603e-13,21.343560472814545,3.35895537357419,-1.1368683772161603e-13,21.09923123418912,24135.643384812553,18040.29000130932,0.7474542924481272,1.0345908104922361,0.6258393569369701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4869555391661609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15244.313145354521,1278.9408782945002,0.41048789037833877,0.1344437023496942,6.275844827686256,3.974186801050346
311.0,-35.75605875006337,6.884708209505821,34.75614129394247,19.506963074114196,1.0469564819227248,-32.076413336794694,-45.29620256563646,-2.632688931341458,0.8234822252833851,-2.5397729391873156,39.5098121926665,39572.552542818405,25848.736134308187,25848.736134308187,65421.28867712659,74716.52457227018,74717.00931897984,25848.903836029614,100565.91315500945,100565.26070657837,-0.6524484310793923,124721.25549926881,89609.81918599266,54465.84715655895,39048.857810481895,24155.342344259367,0.0,63204.200154741266,18055.014311714844,1279.9408782945002,100565.91315500945,389967.035551092,1469612.2132131818,3.768554978336467,1533506.096797031,3.9323992978789017,0.7474542920732277,0.09313125258513018,4.027634451161993,1.2654039149405434,1.0,0.0,4.027634451161831,1.3045724150136149,1.3047373013920966,3.087321489255895,18911.434796700283,1928.429667287023,4632.441516551485,4632.441516551485,5.579937931639704,6.884708209505821,0.417703636810729,6.467004572695092,3.977132715448867,3.977132715448867,1.1363236329853905,0.0,0.0,0.0001263845478235416,4.270867213741933e-05,8.367587568612228e-05,0.00033701583964457427,0.0931312524986682,0.07014831515580174,0.02298293734286647,0.09313125258513028,0.07014831522092661,0.022982937364203565,0.41047122371167183,0.41047122371167183,0.13448411974916605,0.0,3.370349708701667,-1.1368683772161603e-13,21.307050427649926,3.3632551644706723,-1.1368683772161603e-13,21.15019012252128,24155.342344259367,18055.014311714844,0.7474542924481272,1.0350781833637208,0.6261063734045192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4868704259366665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15244.547502948102,1279.9408782945002,0.41047122371167183,0.13448411974916605,6.275844827686256,3.977132715448867
312.0,-35.74250134088329,6.88396991304735,34.75594727885774,19.55566224586221,1.1018847385096786,-32.05871848482804,-45.275880536623276,-2.5818981175441476,0.8242158989618247,-2.5335944540075035,39.50676831627821,39546.150250846185,25838.59557501659,25838.59557501659,65384.745825862774,74691.33825849423,74691.20472080313,25838.549379212967,100529.7541000161,100529.93383351082,0.1797334947186755,124665.90666424601,89601.38425862344,54456.19625098116,39050.20889738031,24136.152564229906,0.0,63186.36146161021,18040.67083286606,1278.9408782945002,100529.7541000161,390059.0485235391,1469259.8526387447,3.76676264324651,1533376.2019292556,3.9311386512719757,0.7474542922637376,0.09309707976419539,4.027634451161993,1.2653225951502103,1.0,0.0,4.027634451160543,1.3043271293135095,1.3044922288513006,3.087902076591636,18909.65467282093,1928.2481451689343,4632.441516551485,4632.441516551485,5.577748900379329,6.88396991304735,0.4242034365882996,6.45976647645905,3.9800270554622728,3.9800270554622728,1.137150587274935,0.0,0.0,0.00012657173133700248,4.281160510032712e-05,8.376012623667535e-05,0.0003373551700645112,0.09309707969174977,0.0701165955440083,0.02298048414774147,0.09309707976419511,0.07011659559857113,0.022980484165624263,0.41045455704500494,0.41045455704500494,0.13452513443298544,0.0,3.3668252390554017,-1.1368683772161603e-13,21.243991007169654,3.357810352969352,-1.1368683772161603e-13,21.00564481675673,24136.152564229906,18040.67083286606,0.7474542924481272,1.0347920708425065,0.6258652870030034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4867861604436043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15244.518028848237,1278.9408782945002,0.41045455704500494,0.13452513443298544,6.275844827686256,3.9800270554622728
