time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
313.0,-35.72904069115809,6.8831016749748315,34.75584802454922,19.54710076041522,1.0896255417085006,-32.04782808554301,-45.26649989476425,-2.591587063783352,0.8238418690777394,-2.5369029881808283,39.50907349184001,39564.26405549772,25854.188568702506,25854.188568702506,65418.452624200225,74706.33048014953,74706.39586627806,25854.211197377826,100560.60706365589,100560.51904885203,-0.08801480385591276,124710.68387281726,89605.97856873888,54463.91214458564,39046.74047128137,24150.076809161368,0.0,63196.817280442745,18051.078428588273,1279.6454130277543,100560.60706365589,390009.77412823995,1469505.6169239029,3.767868690492643,1533474.5725954066,3.931887543134192,0.7474542864286282,0.09312630268166529,4.027634451161993,1.2653476569475606,1.0,0.0,4.027634451160379,1.304373448250547,1.3045387964088015,3.087792423683525,18910.624265182265,1928.3470160740178,4632.441516551485,4632.441516551485,5.581114942590589,6.8831016749748315,0.4241730606912335,6.458928614283598,3.98294551637981,3.98294551637981,1.1379844332513742,0.0,0.0,0.00012675783206854267,4.285919639276849e-05,8.389863567577417e-05,0.0003379130354532367,0.09312649385298136,0.07013291656845248,0.02299357728452887,0.09312630343824095,0.07013277259866044,0.022993530083004855,0.41043789037833805,0.41043789037833805,0.13456499194215024,0.0,3.3679332821556045,-1.1368683772161603e-13,21.202613115208408,3.3607448572585668,-1.1368683772161603e-13,21.02977075672453,24150.076809161368,18051.078428588273,0.7474542924481272,1.0351542283197386,0.6260483637953949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4867010868409938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15244.748639479643,1279.6454130277543,0.41043789037833805,0.13456499194215024,6.275844827686256,3.98294551637981
314.0,-35.71543191962739,6.882319799946026,34.755648574081256,19.598637520708166,1.1476757413712233,-32.029774889164926,-45.245727024134226,-2.5379812890950895,0.8245733178936234,-2.5307173293876124,39.50602729831056,39536.22856072599,25843.825003456666,25843.825003456666,65380.05356418266,74679.9934243282,74680.47644487457,25843.992157976918,100524.46860285148,100523.81842778486,-0.6501750666211592,124655.35304085087,89597.63545265314,54453.87058903529,39048.62762624205,24130.884437999386,0.0,63179.51206424144,18036.733161694767,1278.6454130277543,100524.46860285148,390101.9018460202,1469153.031022185,3.766075028268087,1533344.5808690293,3.930625750894868,0.747454292777266,0.09309214947101213,4.027634451161993,1.2652637106413023,1.0,0.0,4.027634451163278,1.3041146687838459,1.304280229853024,3.0884051437884446,18908.863517339116,1928.1674697617552,4632.441516551485,4632.441516551485,5.5788777712828015,6.882319799946026,0.4306421349433398,6.451677665002686,3.9858235477496797,3.9858235477496797,1.13880672792848,0.0,0.0,0.00012694623740569188,4.296475891850726e-05,8.398147848718462e-05,0.00033824669601450455,0.09309214950430846,0.07010117760227921,0.022990971902029242,0.09309214947101221,0.07010117757720609,0.022990971893806045,0.4104212237116712,0.4104212237116712,0.13460519701804122,0.0,3.3643588219400726,-1.1368683772161603e-13,21.137273938670944,3.3552906472812083,-1.1368683772161603e-13,20.88981815090864,24130.884437999386,18036.733161694767,0.7474542924481272,1.0348299856716792,0.6257760984371837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4866166297936574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15244.760735056028,1278.6454130277543,0.4104212237116712,0.13460519701804122,6.275844827686256,3.9858235477496797
315.0,-35.70196116690851,6.881373204022801,34.755577398440295,19.577869085501902,1.1212447369993692,-32.02029251819249,-45.2385428600013,-2.5604239117140004,0.8240065008641295,-2.5356473743235575,39.509274166552515,39563.40756837234,25863.591510786908,25863.591510786908,65426.99907915925,74702.93834005519,74703.33137499123,25863.72758702783,100567.05896201907,100566.5298508421,-0.5291111769765848,124717.62330166533,89604.44260323799,54464.911831565936,39043.923079635606,24150.564339646247,0.0,63194.48741928185,18051.442978494302,1279.6454130277543,100567.05896201907,390028.4735619212,1469502.8824267476,3.7676810336603492,1533483.1363793737,3.931720990457167,0.7474542923562472,0.09313248315883864,4.027634451161993,1.2653092916822062,1.0,0.0,4.02763445116048,1.3042224401501543,1.3043882584762587,3.0881499406637216,18910.300111962406,1928.31396164464,4632.441516551485,4632.441516551485,5.583144745244505,6.881373204022801,0.4294595521078377,6.451913651914964,3.9887261849076143,3.9887261849076143,1.139636052830747,0.0,0.0,0.00012713298650374644,4.300132305011154e-05,8.41316634536349e-05,0.0003388515861594263,0.09313248320804121,0.07012582837744812,0.023006654830593103,0.09313248315894021,0.07012582834040013,0.023006654818438516,0.41040455704500445,0.41040455704500445,0.13464419891078755,0.0,3.366290417131154,-1.1368683772161603e-13,21.09930164526145,3.359653875187689,-1.1368683772161603e-13,20.936469802849786,24150.564339646247,18051.442978494302,0.7474542924481272,1.03532763301117,0.6260578918201778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4865312528787873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15245.001367636854,1279.6454130277543,0.41040455704500445,0.13464419891078755,6.275844827686256,3.9887261849076143
316.0,-35.68835628809707,6.880514760237066,34.75540419572077,19.62703635161745,1.1767304536229508,-32.00249912770659,-45.21808874616397,-2.509126706766142,0.8247363982890192,-2.5295010851937403,39.50623203645252,39536.66679429246,25853.01325428818,25853.01325428818,65389.680048580645,74677.3905985867,74677.61513733365,25853.09098870223,100530.70612603589,100530.40385287488,-0.3022731610108167,124662.06612987244,89595.85302136604,54455.12921707732,39045.24867143191,24131.360003836555,0.0,63176.608675268464,18037.088616299887,1278.6454130277543,100530.70612603589,390120.0182990564,1469150.7183526587,3.7658942106027586,1533353.3175000907,3.930465614621857,0.7474542923992779,0.09309812848125865,4.027634451161993,1.2652271158015354,1.0,0.0,4.027634451161616,1.3039748422509356,1.3041408753867392,3.0887363165760515,18908.48734948863,1928.1291113161612,4632.441516551485,4632.441516551485,5.580861228774641,6.880514760237066,0.43584741178570585,6.44466734845136,3.9915778281373515,3.9915778281373515,1.1404508080392433,0.0,0.0,0.0001273218523997651,4.310558309835215e-05,8.421626930141295e-05,0.00033919234758670696,0.09309812847018129,0.07009415708692453,0.023003971383256754,0.09309812848125872,0.07009415709526474,0.023003971385993905,0.41038789037833767,0.41038789037833767,0.13468385495514354,0.0,3.362827826714579,-1.1368683772161603e-13,21.035030265223497,3.354237483482734,-1.1368683772161603e-13,20.791740614149944,24131.360003836555,18037.088616299887,0.7474542924481272,1.0350299172386335,0.6258117936895488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4864467512562993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15244.970465559876,1278.6454130277543,0.41038789037833767,0.13468385495514354,6.275844827686256,3.9915778281373515
317.0,-35.6748226670625,6.879548138588071,34.75530803001911,19.62385541936385,1.170653115310502,-31.99092493788525,-45.207697491254635,-2.513244613739777,0.8244534940665744,-2.532015389211308,39.508075121291576,39550.94612712441,25865.994597879464,25865.994597879464,65416.94072500387,74689.13982070689,74689.5193924218,25866.126049385683,100555.64544180749,100555.13441858636,-0.5110232211300172,124698.0622428911,89599.6766607911,54461.48296772236,39042.43743674304,24142.41680108361,0.0,63184.85423782666,18045.35297565178,1279.202636404219,100555.64544180749,390082.5674423174,1469345.0778249423,3.7667540168716167,1533431.9677163549,3.931044593381138,0.7474542886212547,0.09312175720010787,4.027634451161993,1.26524367494043,1.0,0.0,4.0276344511625215,1.3039942886735982,1.304160569623415,3.0886902543559738,18909.294297971843,1928.211397161298,4632.441516551485,4632.441516551485,5.583663496983511,6.879548138588071,0.43628832775135074,6.44325981083672,3.9944544862686935,3.9944544862686935,1.1412727103624838,0.0,0.0,0.00012750998601353565,4.315863972401111e-05,8.435134628952454e-05,0.0003397363883175844,0.09312186886362309,0.07010636828086858,0.0230155005827545,0.09312175763631883,0.07010628421550746,0.023015472984600417,0.41037122371167095,0.41037122371167095,0.13472241352800288,0.0,3.3635522819205335,-5.684341886080802e-14,20.98888732011892,3.3564688832778984,-5.684341886080802e-14,20.798779860708635,24142.41680108361,18045.35297565178,0.7474542924481272,1.035326290043745,0.6259561188232762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4863614177634765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15245.20564428078,1279.202636404219,0.41037122371167095,0.13472241352800288,6.275844827686256,3.9944544862686935
318.0,-35.661149638642804,6.878670271984078,34.75511087475556,19.675860867742472,1.229155677506576,-31.97276876893476,-45.18683716943485,-2.4592251921978985,0.8251792709861547,-2.5258846170184137,39.50501254131253,39522.826160383,25855.34399247905,25855.34399247905,65378.170152862054,74662.86913250796,74663.60312676732,25855.59817068416,100519.20129745147,100518.213124987,-0.988172464465606,124642.39515977702,89591.55669575528,54451.513723644704,39044.49219123397,24123.193862325563,0.0,63167.68605355953,18030.984802070758,1278.202636404219,100519.20129745147,390173.8909572334,1468992.172051744,3.7649678927715824,1533301.2794905268,3.929789550317683,0.7474542925358933,0.09308730848305131,4.027634451161993,1.265159986340441,1.0,0.0,4.027634451162268,1.3037336628922311,1.3039001587632153,3.089307705859954,18907.58064437092,1928.0366531252691,4632.441516551485,4632.441516551485,5.581364362636675,6.878670271984078,0.44264364565045433,6.436026626333624,3.9972970800049747,3.9972970800049747,1.1420848800014214,0.0,0.0,0.00012770031811570016,4.3265332913902466e-05,8.44349852017977e-05,0.0003400732552821135,0.09308730844282634,0.0700746660829358,0.023012642359890527,0.0930873084830514,0.07007466611321654,0.02301264236983477,0.41035455704500423,0.41035455704500423,0.13476115106779749,0.0,3.3599787277585165,-5.684341886080802e-14,20.920152076756835,3.3510638880045462,-5.684341886080802e-14,20.65897305254674,24123.193862325563,18030.984802070758,0.7474542924481272,1.0349939064956133,0.6256810820467892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4862765406876222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15245.239912198289,1278.202636404219,0.41035455704500423,0.13476115106779749,6.275844827686256,3.9972970800049747
319.0,-35.64761708952652,6.877629951397263,34.75504149985926,19.65418222770097,1.2016604048942074,-31.963337094629434,-45.17976982807738,-2.4826195900026615,0.8246063447090819,-2.5308574342820047,39.508249948791885,39550.75389410883,25874.838470417868,25874.838470417868,65425.592364526696,74686.43799571636,74686.68070971168,25874.922557778198,100561.60326748989,100561.27646613424,-0.3268013556516962,124704.46542957163,89598.53251238854,54462.84841078189,39039.64900178517,24142.862162081747,0.0,63182.51116386692,18045.68596230656,1279.202636404219,100561.60326748989,390099.8149688087,1469342.2157260953,3.76658014012024,1533439.4283130136,3.9308899145097596,0.7474542927494621,0.09312745956958975,4.027634451161993,1.265207252088003,1.0,0.0,4.027634451160802,1.3038459521874586,1.3040127083620758,3.0890416497476885,18909.052834613147,1928.1867747511278,4632.441516551485,4632.441516551485,5.585572613916083,6.877629951397263,0.44136820245703134,6.436261748940232,4.00016483714375,4.00016483714375,1.1429042391839286,0.0,0.0,0.0001278889529025924,4.330153523941254e-05,8.458741766317987e-05,0.00034068719751505173,0.09312745968632256,0.0700993675639891,0.023028092122333466,0.09312745956958998,0.07009936747612139,0.023028092093468355,0.4103378903783375,0.4103378903783375,0.13479863041974927,0.0,3.3619123577643677,-5.684341886080802e-14,20.878937431317354,3.3554637789910657,-5.684341886080802e-14,20.703073117320912,24142.862162081747,18045.68596230656,0.7474542924481272,1.0355016152308705,0.6259762894123031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4861907988968124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15245.484256798067,1279.202636404219,0.4103378903783375,0.13479863041974927,6.275844827686256,4.00016483714375
320.0,-35.63395650777609,6.8766802707991594,34.75486947856042,19.70180352162572,1.2553501911318097,-31.94567317024396,-45.15954296858979,-2.4329331464020716,0.8253305485494593,-2.5247556065548977,39.50519381673764,39525.18499548197,25863.96167177238,25863.96167177238,65389.14666725435,74661.90221204655,74661.25907082549,25863.738878361033,100524.99794918652,100525.86388381894,0.8659346324129729,124648.62958816893,89590.20549536319,54453.488278791345,39040.79690730205,24123.631638982406,0.0,63164.42854628446,18031.312021355447,1278.202636404219,100524.99794918652,390190.7104355731,1468989.7420841916,3.7647993732202036,1533309.0147483149,3.929639977939683,0.7474542925874345,0.09309286098490155,4.027634451161993,1.2651275906292718,1.0,0.0,4.027634451159892,1.3036062493712943,1.3037732234739714,3.0896096525346115,18907.295484347782,1928.0075748953805,4632.441516551485,4632.441516551485,5.583224651484907,6.8766802707991594,0.44765199964267177,6.429028271156488,4.0029821242200345,4.0029821242200345,1.1437091783485813,0.0,0.0,0.00012807963322286582,4.340530206972906e-05,8.467433115313676e-05,0.0003410372532814728,0.09309286095191811,0.07006772363144767,0.023025137320470443,0.0930928609849014,0.07006772365627315,0.023025137328628407,0.4103212237116708,0.4103212237116708,0.13483672698087187,0.0,3.3584591465137805,-5.684341886080802e-14,20.811264327560252,3.35008615510435,-5.684341886080802e-14,20.55425122371753,24123.631638982406,18031.312021355447,0.7474542924481272,1.0352210598935396,0.6257506939450808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4861059475211864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15245.452977366644,1278.202636404219,0.4103212237116708,0.13483672698087187,6.275844827686256,4.0029821242200345
321.0,-35.62038471852329,6.875596631869416,34.75479876098335,19.692160840518795,1.2418065910885825,-31.934811104947595,-45.15026786886153,-2.443767022357179,0.8248978504581146,-2.528560770772203,39.50772895681039,39544.21655149152,25880.036671569178,25880.036671569178,65424.253223060696,74677.71740057383,74678.22098909182,25880.211193364517,100558.43218245632,100557.75407214301,-0.6781103133107536,124697.42706391492,89595.05833058558,54461.55748202935,39037.22316506248,24138.994881458588,0.0,63176.21804652107,18042.795146085296,1278.9822746576497,100558.43218245632,390134.02511705825,1469262.4756960487,3.766045464133004,1533417.1955585813,3.9304882343919765,0.7474542844343596,0.09312452314062979,4.027634451161993,1.2651546261599291,1.0,0.0,4.027634451160685,1.3036580231671318,1.3038252512191184,3.089486951015866,18908.31963636283,1928.1120093368104,4632.441516551485,4632.441516551485,5.586694743819448,6.875596631869416,0.44713804007208724,6.4284585917973285,4.005825020491935,4.005825020491935,1.144521434426267,0.0,0.0,0.0001282693339850032,4.3452961702738254e-05,8.481637228226495e-05,0.00034160934302663145,0.09312475353553903,0.07008627238676068,0.023038481148778343,0.09312452414515451,0.07008609899010987,0.023038424150519914,0.4103045570450041,0.4103045570450041,0.13487368468642957,0.0,3.359861201728677,-1.1368683772161603e-13,20.76846107513569,3.353458621230345,-1.1368683772161603e-13,20.588850972079683,24138.994881458588,18042.795146085296,0.7474542924481272,1.0355835668238995,0.6259351663369964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860203029303551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15245.685562526472,1278.9822746576497,0.4103045570450041,0.13487368468642957,6.275844827686256,4.005825020491935
322.0,-35.60668771299438,6.87460575783513,34.754625657899126,19.742342770937853,1.298277817958116,-31.916836394248936,-45.129661658406235,-2.391573500784111,0.8256207344947484,-2.522437260510006,39.50467759331714,39517.24517774322,25868.904884114356,25868.904884114356,65386.15006185758,74652.28787439529,74652.82972617578,25869.09264945377,100521.92237562954,100521.19275850964,-0.729617119897739,124641.69254041999,89586.94809477382,54451.90539813475,39038.93632959896,24119.770164790447,0.0,63158.70649438941,18028.42574565914,1277.9822746576497,100521.92237562954,390225.24986735615,1468909.946096127,3.7642616580947363,1533286.986902227,3.9292357104606017,0.7474542925776578,0.09309001812899648,4.027634451161993,1.2650729519547896,1.0,0.0,4.027634451161917,1.3034063181132596,1.3035737637716516,3.0900835719380115,18906.608036036738,1927.937474676545,4632.441516551485,4632.441516551485,5.584291737237489,6.87460575783513,0.45340199426568883,6.421203763569441,4.008625923199461,4.008625923199461,1.1453216923427032,0.0,0.0,0.00012846104789129443,4.355901918499318e-05,8.490202870630126e-05,0.00034195433579104346,0.09309001813523717,0.07005460607489356,0.023035412060343614,0.09309001812899641,0.07005460607019713,0.02303541205879934,0.4102878903783374,0.4102878903783374,0.13491119496311368,0.0,3.356384083088926,-1.1368683772161603e-13,20.70050979427782,3.3480579950047513,-1.1368683772161603e-13,20.442418337484185,24119.770164790447,18028.42574565914,0.7474542924481272,1.0352674031990514,0.6256816735354399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4859352245420014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15245.699421661106,1277.9822746576497,0.4102878903783374,0.13491119496311368,6.275844827686256,4.008625923199461
323.0,-35.59312764537579,6.873455637714882,34.75457891898805,19.720463489089184,1.2705526208880895,-31.907402920399996,-45.12260126704348,-2.415172104087427,0.8250446887096814,-2.5274335753691695,39.50792287959385,39545.32665829688,25888.014414429723,25888.014414429723,65433.3410727266,74675.97553603811,74676.1398168926,25888.071365880285,100564.21118277288,100563.98995046783,-0.2212323050480336,124703.64852381143,89593.93863040528,54463.28975266496,39034.054308600345,24139.437341038538,0.0,63173.49164963888,18043.126065490465,1278.9822746576497,100564.21118277288,390150.8162119513,1469260.5090800123,3.765878342496737,1533425.470969608,3.9303402870149764,0.7474542927649782,0.09313006556702563,4.027634451161993,1.2651203913381321,1.0,0.0,4.027634451159804,1.3035195312796028,1.3036872392390897,3.089815192265095,18908.083332605675,1928.0879130595745,4632.441516551485,4632.441516551485,5.588416890301394,6.873455637714882,0.45203718967355133,6.42141844804133,4.011453003918901,4.011453003918901,1.1461294296911146,0.0,0.0,0.00012865110561731735,4.359541321150086e-05,8.50556924058165e-05,0.000342573237001104,0.0931300655392759,0.07007936038523403,0.023050705154041867,0.09313006556713085,0.0700793604061154,0.023050705160910227,0.41027122371167074,0.41027122371167074,0.134947593114139,0.0,3.358408347968407,-5.684341886080802e-14,20.659338868130988,3.3524782640788544,-5.684341886080802e-14,20.48362202580921,24139.437341038538,18043.126065490465,0.7474542924481272,1.0357721152349926,0.6259797523558749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4858493708213762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15245.940589883961,1278.9822746576497,0.41027122371167074,0.134947593114139,6.275844827686256,4.011453003918901
324.0,-35.57943775590747,6.8723996242823935,34.754428125419246,19.76783632943409,1.3239493451773856,-31.889741842238664,-45.10239368593318,-2.3657465684907946,0.825766450236074,-2.521353794408674,39.50487197527668,39519.96501726617,25876.721611898553,25876.721611898553,65396.686629164724,74651.62038350472,74650.97097503347,25876.496505435538,100527.46748046901,100528.34199540327,0.8745149342576042,124647.66542238214,89585.66216673187,54454.00680049584,39035.172629151144,24120.197941913128,0.0,63155.37057106427,18028.74549009281,1277.9822746576497,100527.46748046901,390241.39249883854,1468908.3021646342,3.7641017339517773,1533295.2813755507,3.9290944293668546,0.7474542926019966,0.09309533883880566,4.027634451161993,1.265041208476759,1.0,0.0,4.02763445116113,1.3032812007516414,1.3034491284742777,3.0903802255715305,18906.336651220434,1927.9098011268309,4632.441516551485,4632.441516551485,5.585979125573912,6.8723996242823935,0.45822326255310974,6.414176361729284,4.0142303939456845,4.0142303939456845,1.146922969698767,0.0,0.0,0.0001288432461889385,4.369973244660207e-05,8.514351374233643e-05,0.0003429269492416188,0.09309533891248736,0.07004775952981399,0.023047579382673374,0.09309533883880557,0.07004775947437364,0.02304757936443202,0.4102545570450041,0.4102545570450041,0.1349846809386359,0.0,3.3550331712428374,-1.1368683772161603e-13,20.59105227063526,3.3471202446447705,-1.1368683772161603e-13,20.33150941635313,24120.197941913128,18028.74549009281,0.7474542924481272,1.0354889226020527,0.6257577884496324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4857643849536977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15245.911077071345,1277.9822746576497,0.4102545570450041,0.1349846809386359,6.275844827686256,4.0142303939456845
325.0,-35.565797401698504,6.871255281678439,34.75433956406503,19.769937393162422,1.3239751275264868,-31.877461382341018,-45.0909617478959,-2.3643608917059478,0.8255497100536218,-2.5232855989065954,39.5063391186255,39530.435742790825,25887.321112474514,25887.321112474514,65417.75685526534,74660.04666871879,74660.13934294094,25887.353245957613,100547.49258889855,100547.3677811933,-0.12480770524416585,124676.45848699322,89588.58957717795,54458.978651756246,39032.901028246335,24128.965898094662,0.0,63161.866926341,18035.299075809948,1278.4228155694975,100547.49258889855,390212.61078360473,1469062.0112815832,3.764773281753988,1533357.886949137,3.929544675324376,0.7474542900835257,0.09311431466015652,4.027634451161993,1.2650490479124712,1.0,0.0,4.027634451161702,1.3032741299019632,1.3034423065755798,3.0903969922774155,18906.954457754106,1927.9727998607177,4632.441516551485,4632.441516551485,5.588267227979111,6.871255281678439,0.4589304597206816,6.412324821957758,4.017034255956409,4.017034255956409,1.1477240731304026,0.0,0.0,0.0001290349549367015,4.375885081246962e-05,8.527610412423188e-05,0.0003434609748316336,0.09311438490690721,0.07005676415281141,0.023057620754095808,0.0931143149182261,0.0700567113010414,0.023057603359115116,0.41023789037833736,0.41023789037833736,0.13502064803723074,0.0,3.3554928136293256,-1.1368683772161603e-13,20.539382682027508,3.34883530896019,-1.1368683772161603e-13,20.328500455819494,24128.965898094662,18035.299075809948,0.7474542924481272,1.0357160109208796,0.6258592037643692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4856785950492284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15246.145181639717,1278.4228155694975,0.41023789037833736,0.13502064803723074,6.275844827686256,4.017034255956409
326.0,-35.5520586229079,6.870181750826966,34.75416936028656,19.812925171013944,1.3719615528048255,-31.860297396564636,-45.07171368515117,-2.3197996735378843,0.8261470653097263,-2.5182517643400364,39.50384160136056,39509.22253273768,25878.823702176793,25878.823702176793,65388.04623491447,74639.8413723751,74639.26360414545,25878.62338071468,100517.88698486013,100518.66507455189,0.7780896917538485,124631.17212370638,89582.25315688194,54451.634317246804,39034.020932927924,24113.285138846244,0.0,63147.30607177417,18023.578486723465,1277.6069524473564,100517.88698486013,390287.61273603863,1468773.6681398544,3.7633110050387972,1533251.314672983,3.9285164700063375,0.7474542926416805,0.09308633105424681,4.027634451161993,1.2649813563330095,1.0,0.0,4.027634451161713,1.303059289841729,1.3032276907623186,3.090906517117263,18905.617206988944,1927.8364382321124,4632.441516551485,4632.441516551485,5.58643290146525,6.870181750826966,0.4643876509792615,6.405794099847704,4.01980971197802,4.01980971197802,1.1485170605651487,0.0,0.0,0.0001292283131196572,4.3858556345100434e-05,8.536975677455677e-05,0.0003438381734725248,0.09308633107597664,0.07003032454791579,0.023056006528060852,0.09308633105424671,0.07003032453156809,0.02305600652267872,0.4102212237116707,0.4102212237116707,0.13505668112924485,0.0,3.352495927041616,-1.1368683772161603e-13,20.468873408193588,3.3443988296497764,-1.1368683772161603e-13,20.19811704947125,24113.285138846244,18023.578486723465,0.7474542924481272,1.0354843350022478,0.6256675856897349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4855931251608419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15246.204154411229,1277.6069524473564,0.4102212237116707,0.13505668112924485,6.275844827686256,4.01980971197802
327.0,-35.53845461622996,6.868950884879405,34.75412499807462,19.791579816397302,1.3449428481455972,-31.850753841535877,-45.064458589162655,-2.342757926552245,0.8255650943212345,-2.523289753831564,39.50707783563295,39536.6986832482,25897.70391370726,25897.70391370726,65434.402596955464,74662.83065520538,74662.42540742156,25897.56334862253,100559.98875604408,100560.53456891264,0.5458128685568227,124692.9291518026,89588.81304923804,54462.68107726567,39029.03552441375,24132.940395758516,0.0,63161.97592017227,18038.26988764084,1278.6069524473564,100559.98875604408,390212.5488816838,1469124.396693027,3.764933754445913,1533389.4100277731,3.9296260830727707,0.7474542924247704,0.09312619744193673,4.027634451161993,1.2650266895582902,1.0,0.0,4.027634451162892,1.3031693577910288,1.303338022799287,3.0906454537798065,18907.001619742958,1927.9776090451846,4632.441516551485,4632.441516551485,5.590508551738007,6.868950884879405,0.4629373600282878,6.406013524851117,4.0226046223072895,4.0226046223072895,1.1493156063735113,0.0,0.0,0.00012942003802770335,4.38961925255673e-05,8.552384550213605e-05,0.00034445878654025883,0.09312619744474795,0.0700551265677057,0.02307107087704226,0.09312619744202928,0.07005512656559093,0.023071070876345804,0.410204557045004,0.410204557045004,0.13509158962869822,0.0,3.3545384544091235,-1.1368683772161603e-13,20.42597205894333,3.3488548481528255,-1.1368683772161603e-13,20.24327216026211,24132.940395758516,18038.26988764084,0.7474542924481272,1.0359777642114176,0.6259572805831304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485507048228075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15246.420091278982,1278.6069524473564,0.410204557045004,0.13509158962869822,6.275844827686256,4.0226046223072895
328.0,-35.52471455751101,6.867816307977036,34.75397597778107,19.841403106134408,1.4011507285180713,-31.83276651893652,-45.04378225011749,-2.2907973100576795,0.8262815712903375,-2.517251067635615,39.50401453246769,39509.62748551584,25886.149228284226,25886.149228284226,65395.77671380006,74637.01583024589,74636.9032175433,25886.110171132867,100523.01338867616,100523.16505853011,0.15166985394898802,124636.6908568303,89580.19440348507,54452.80605874997,39030.431494150114,24113.677468154136,0.0,63144.10896230425,18023.87172784166,1277.6069524473564,100523.01338867616,390302.52402755147,1468771.9355160035,3.7631627906467826,1533258.6936854466,3.92838528909235,0.7474542923469465,0.09309124706342231,4.027634451161993,1.2649437784729525,1.0,0.0,4.027634451161213,1.30291895651795,1.3030878417781866,3.0912394289863148,18905.182723569815,1927.7921332534368,4632.441516551485,4632.441516551485,5.588014254641811,6.867816307977036,0.469028470822328,6.398787837154709,4.025350280664487,4.025350280664487,1.1501000801898533,0.0,0.0,0.00012961394683037522,4.400361624622865e-05,8.561033058414657e-05,0.00034480711683607595,0.09309124697770929,0.07002355342918384,0.023067693548525454,0.09309124706342226,0.07002355349365746,0.023067693569764847,0.41018789037833736,0.41018789037833736,0.13512722632867855,0.0,3.3511860882837823,-1.1368683772161603e-13,20.35778001473392,3.3435326389259785,-1.1368683772161603e-13,20.09849313807638,24113.677468154136,18023.87172784166,0.7474542924481272,1.0356591895665201,0.6257056776128124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4854218252470643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15246.396410648144,1277.6069524473564,0.41018789037833736,0.13512722632867855,6.275844827686256,4.025350280664487
329.0,-35.511064818526165,6.866567392140025,34.75391452026766,19.833419832307868,1.3894685747169084,-31.82164833121665,-45.034169394616015,-2.299947912593164,0.825913091210225,-2.5204653871237186,39.506205183805825,39527.61708517542,25899.869900441303,25899.869900441303,65427.48698561672,74652.01365890994,74652.08130720376,25899.89337043123,100551.974677635,100551.88355935125,-0.09111828374443576,124678.86003001526,89584.95109698366,54460.55452324703,39027.1073041518,24126.885352380275,0.0,63153.99265653208,18033.74401683355,1278.2757665157906,100551.974677635,390254.62932643195,1469006.2641806584,3.764225082265187,1533352.1716358967,3.9291069379046637,0.7474542923152077,0.0931186798198996,4.027634451161993,1.2649686528975144,1.0,0.0,4.027634451162617,1.3029625712783393,1.3031317135460627,3.091135954281843,18906.1865856439,1927.8944986966906,4632.441516551485,4632.441516551485,5.590976120886223,6.866567392140025,0.4687947214414012,6.3977726706986235,4.028122934773738,4.028122934773738,1.150892267078211,0.0,0.0,0.0001298068464820367,4.4053642611072685e-05,8.575320387096402e-05,0.00034538255820821265,0.09311867975474887,0.07003903188222474,0.023079647872524128,0.0931186798198646,0.07003903193122774,0.023079647888671864,0.4101712237116707,0.4101712237116707,0.13516188268602006,0.0,3.352334857916105,-1.7053025658242404e-13,20.30986493686646,3.346378478333918,-1.7053025658242404e-13,20.111166563135896,24126.885352380275,18033.74401683355,0.7474542924481272,1.035999217681283,0.625892606666208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4853357596257175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15246.64184408974,1278.2757665157906,0.4101712237116707,0.13516188268602006,6.275844827686256,4.028122934773738
330.0,-35.497279768037856,6.8654151607015885,34.753748989431166,19.884067377448105,1.4464420580385429,-31.80354397845306,-45.01342634959144,-2.2472937315466,0.8266264999423925,-2.514448915568358,39.503124324736056,39500.463366430005,25888.267772612428,25888.267772612428,65388.73113904243,74626.43642174774,74626.56459923192,25888.31223799483,100514.87683722675,100514.70419436017,-0.17264286658610217,124622.48099285361,89576.86166224841,54450.888606929184,39028.8589503547,24107.60415562686,0.0,63136.46310598156,18019.33220351302,1277.2757665157906,100514.87683722675,390344.28101597144,1468653.2403284968,3.762456148981993,1533220.7085913166,3.92786773921912,0.7474542923132906,0.0930836066292416,4.027634451161993,1.2648867308767513,1.0,0.0,4.027634451162204,1.3027089115834312,1.302878275069404,3.091737851295144,18904.47937521844,1927.7204116817102,4632.441516551485,4632.441516551485,5.58847158245062,6.8654151607015885,0.4748495005972262,6.390565660104363,4.030859205676201,4.030859205676201,1.1516740587646288,0.0,0.0,0.0001300019272831043,4.416177122823313e-05,8.584015605487118e-05,0.0003457327698197209,0.09308360658021549,0.07000744596992281,0.023076160610292676,0.09308360662924141,0.07000744600679497,0.023076160622446634,0.41015455704500403,0.41015455704500403,0.1351969394438458,0.0,3.348919461055175,-1.1368683772161603e-13,20.238481016157664,3.3410754155107725,-1.1368683772161603e-13,19.966374129675955,24107.60415562686,18019.33220351302,0.7474542924481272,1.0356730155960778,0.62563630306823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4852502693683958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15246.666328288979,1277.2757665157906,0.41015455704500403,0.1351969394438458,6.275844827686256,4.030859205676201
331.0,-35.48363100883821,6.8641077295317094,34.75370883772744,19.863081571552925,1.4197041764892349,-31.793931993758658,-45.00614551417527,-2.2699948385898376,0.826040695663778,-2.5195136175612176,39.50635676638321,39528.03178817369,25906.891740385523,25906.891740385523,65434.923528559215,74649.74474511761,74649.91319799825,25906.950201275868,100556.86339927412,100556.63648550314,-0.22691377098090015,124684.11725846471,89583.83645470742,54462.123497765584,39024.12550771314,24127.25385919059,0.0,63151.37936690373,18034.019462249,1278.2757665157906,100556.86339927412,390268.81061045267,1469004.1796123,3.7640829594209833,1533358.6400215975,3.928980739258002,0.7474542924568871,0.09312336214740301,4.027634451161993,1.2649330311873928,1.0,0.0,4.02763445116314,1.3028176800647344,1.3029873096938944,3.0914797310410065,18905.9513493169,1927.8705112670382,4632.441516551485,4632.441516551485,5.592491917668356,6.8641077295317094,0.47332591030745563,6.390781819224253,4.033622561512506,4.033622561512506,1.1524635890035733,0.0,0.0,0.00013019534592034708,4.419978275367256e-05,8.599556316667451e-05,0.0003463586928571756,0.09312336212810149,0.07003228403805904,0.02309107809004244,0.09312336214750322,0.07003228405257451,0.023091078094828493,0.41013789037833737,0.41013789037833737,0.13523086080220798,0.0,3.350990211960209,-1.1368683772161603e-13,20.194849709741618,3.3455543132250227,-1.1368683772161603e-13,20.00919955721787,24127.25385919059,18034.019462249,0.7474542924481272,1.0361598461434753,0.6259250737583965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485163941360209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15246.914107713514,1278.2757665157906,0.41013789037833737,0.13523086080220798,6.275844827686256,4.033622561512506
332.0,-35.46985016291379,6.862898957557953,34.75356348194257,19.910474738013022,1.4730952544187,-31.776189667850716,-44.98587646577505,-2.220565240645284,0.8267537818182404,-2.5135021783410605,39.503286362472444,39502.80962602056,25895.05263685068,25895.05263685068,65397.86226287123,74625.49508509923,74624.88620948995,25894.84135696659,100519.72756645654,100520.54772194992,0.8201554933766602,124627.70209504917,89575.6263337257,54452.94087464345,39025.20606564694,24107.974528592633,0.0,63133.18059423957,18019.609037707665,1277.2757665157906,100519.72756645654,390358.38985411316,1468651.5551083242,3.7623158443121882,1533227.622675864,3.927743485285074,0.7474542922026062,0.09308825759191094,4.027634451161993,1.2648542280169206,1.0,0.0,4.027634451162227,1.3025795785954681,1.3027494319689248,3.09204482961791,18904.218669025504,1927.6938270485339,4632.441516551485,4632.441516551485,5.58993622355057,6.862898957557953,0.4793337620550231,6.38356519550293,4.036337178377429,4.036337178377429,1.1532391938221225,0.0,0.0,0.00013039090583558848,4.4305762332344606e-05,8.608514350324387e-05,0.0003467194897068891,0.09308825755932854,0.07000073113234173,0.0230875264269868,0.09308825759202982,0.07000073115684313,0.02308752643506781,0.4101212237116707,0.4101212237116707,0.13526550991031924,0.0,3.347665658140272,-5.684341886080802e-14,20.124499891580967,3.340255960159311,-5.684341886080802e-14,19.856499353213394,24107.974528592633,18019.609037707665,0.7474542924481272,1.0358714965302778,0.6257059957094081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4850784764934897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15246.892885640395,1277.2757665157906,0.4101212237116707,0.13526550991031924,6.275844827686256,4.036337178377429
333.0,-35.45616677853632,6.861572490817892,34.753509135187045,19.900702486652904,1.4593615748657454,-31.765246155411138,-44.97653899071736,-2.2315590481384096,0.8263564644975645,-2.516983675309784,39.50558226560782,39522.08096699191,25909.17600880737,25909.17600880737,65431.25697579928,74641.55596231642,74640.93036360513,25908.958854342778,100549.88921794792,100550.73197112378,0.8427531758643454,124671.78156201207,89580.60292525539,54461.127930420706,39021.638883149644,24121.89234406416,0.0,63143.5312272138,18030.011817029503,1277.9821497881853,100549.88921794792,390306.5084920268,1468899.1641665718,3.7634503453241246,1533325.5904653762,3.9285165814668934,0.7474542859182551,0.0931168197335877,4.027634451161993,1.2648817525850609,1.0,0.0,4.027634451163235,1.3026320298026772,1.3028021433192438,3.091920326703543,18905.26893881824,1927.8009247620994,4632.441516551485,4632.441516551485,5.592985020153016,6.861572490817892,0.4788619222622037,6.382710568555688,4.039079378381231,4.039079378381231,1.1540226795374946,0.0,0.0,0.00013058535092907195,4.435466377520508e-05,8.623068715386687e-05,0.0003473056863282861,0.09311700018970023,0.07001732797076317,0.023099672218937065,0.09311682057681045,0.07001719228066589,0.02309962745292181,0.41010455704500404,0.41010455704500404,0.13529909120764633,0.0,3.348967403663778,-1.1368683772161603e-13,20.075646795733007,3.343340139807367,-1.1368683772161603e-13,19.872627504014872,24121.89234406416,18030.011817029503,0.7474542924481272,1.0362305639884692,0.6259086275168367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484992194250706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15247.132103461903,1277.9821497881853,0.41010455704500404,0.13529909120764633,6.275844827686256,4.039079378381231
334.0,-35.442349901433104,6.860345763456375,34.753350331588635,19.952201144211017,1.517330573273673,-31.747013736845464,-44.955602812673874,-2.1780055913140366,0.8270667620179779,-2.510965295660436,39.502504751576936,39494.27230135239,25897.207283381995,25897.207283381995,65391.47958473438,74615.39428130015,74615.52517465611,25897.25271331511,100512.77788797123,100512.60156468215,-0.17632328908075579,124615.38660820326,89572.31864642212,54451.19666647388,39023.46886660916,24102.608720232027,0.0,63126.07758684119,18015.598350095202,1276.9821497881853,100512.77788797123,390396.19794826634,1468546.1539669703,3.7616814960927867,1533194.271873069,3.927277673119761,0.7474542925709401,0.09308173648949813,4.027634451161993,1.2647982046520334,1.0,0.0,4.02763445116169,1.302374172940725,1.3025445088610248,3.0925324955329123,18903.52060810609,1927.6226446448165,4632.441516551485,4632.441516551485,5.590401344701829,6.860345763456375,0.4848528922842896,6.375492871172085,4.041784059177243,4.041784059177243,1.1547954454792124,0.0,0.0,0.00013078196453629337,4.446449071904043e-05,8.631747381725294e-05,0.0003476552312836412,0.09308173649866308,0.0699857455839656,0.02309599091469748,0.09308173648949819,0.06998574557707471,0.023095990912423422,0.41008789037833737,0.41008789037833737,0.13533307549095427,0.0,3.345578093410211,-1.1368683772161603e-13,20.003591469932587,3.33803205767839,-1.1368683772161603e-13,19.728775004500847,24102.608720232027,18015.598350095202,0.7474542924481272,1.0358869437876403,0.62564115831561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4849065318743053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15247.15300106573,1276.9821497881853,0.41008789037833737,0.13533307549095427,6.275844827686256,4.041784059177243
335.0,-35.42867191348652,6.858965822032696,34.75331632264467,19.930955848563485,1.4902696249910068,-31.73740773480299,-44.94836413124574,-2.200994553693106,0.8264769848265701,-2.516058030173962,39.505734042520196,39522.14666541222,25915.592970841564,25915.592970841564,65437.739636253784,74638.96014021765,74639.02429875253,25915.61524749805,100554.63954625059,100554.55311105921,-0.08643519137694966,124676.8917778656,89579.40847562622,54462.595000818495,39018.68163867525,24122.252231615013,0.0,63140.93387029026,18030.280967706974,1277.9821497881853,100554.63954625059,390320.301954117,1468897.3163498552,3.763312615295443,1533332.067058943,3.928394345316912,0.7474542921857105,0.09312137231813189,4.027634451161993,1.2648453132482245,1.0,0.0,4.027634451164183,1.302484266201453,1.3026548703963439,3.092271097376193,18905.01685978845,1927.7752198547366,4632.441516551485,4632.441516551485,5.594370242613195,6.858965822032696,0.4832571495663238,6.375708672466372,4.044516617241215,4.044516617241215,1.1555761763546328,0.0,0.0,0.0001309768708539501,4.45025219288219e-05,8.647434892512821e-05,0.0003482870668726494,0.09312137221365466,0.07001062167825196,0.02311075053540269,0.09312137231823346,0.07001062175680016,0.02311075056133173,0.4100712237116707,0.4100712237116707,0.1353659419923659,0.0,3.3476855474858667,-1.1368683772161603e-13,19.959097434739363,3.3425350150005215,-1.1368683772161603e-13,19.769964308312353,24122.252231615013,18030.280967706974,0.7474542924481272,1.0363758599244324,0.6259354153139727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4848200435526586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15247.406570601874,1277.9821497881853,0.4100712237116707,0.1353659419923659,6.275844827686256,4.044516617241215
336.0,-35.41486467873283,6.857686762012023,34.75317645884433,19.979206553567224,1.5446495036941605,-31.719542715624574,-44.92791406866161,-2.150672459413999,0.8271865091996347,-2.5100750654034036,39.50265742262347,39496.29683922621,25903.487202480715,25903.487202480715,65399.784041706924,74614.17933297898,74613.9357303427,25903.40263198985,100517.33836233254,100517.66653545969,0.32817312715633307,124620.29529807813,89571.05706716282,54453.17457341028,39019.86943750282,24102.95693574559,0.0,63122.82637324841,18015.858627793175,1276.9821497881853,100517.33836233254,390409.4660560776,1468544.5850992645,3.761549636422816,1533200.7861991965,3.927160890046069,0.7474542926753929,0.0930861093029265,4.027634451161993,1.2647650819784029,1.0,0.0,4.027634451163055,1.3022419943589671,1.302412823401176,3.09284639000189,18903.254361905398,1927.5954950880678,4632.441516551485,4632.441516551485,5.591756983855887,6.857686762012023,0.4891830238864441,6.368503738125579,4.047200911184166,4.047200911184166,1.1563431174811902,0.0,0.0,0.00013117389077960549,4.461012706909749e-05,8.6563763710508e-05,0.00034864719694268834,0.093086109360491,0.06997909387389427,0.023107015486596733,0.09308610930292671,0.06997909383061916,0.023107015472307344,0.41005455704500404,0.41005455704500404,0.13539953828300677,0.0,3.344395783533116,-1.1368683772161603e-13,19.88846834049366,3.337261574603019,-1.1368683772161603e-13,19.61925808456874,24102.95693574559,18015.858627793175,0.7474542924481272,1.0360718586172735,0.6257054556727648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4847344342836066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15247.386431495092,1276.9821497881853,0.41005455704500404,0.13539953828300677,6.275844827686256,4.047200911184166
337.0,-35.40116336612725,6.856286755014081,34.753132708974704,19.967212399374716,1.5283134315799525,-31.708843454070653,-44.91897602621464,-2.1640064804766252,0.8267553659224518,-2.5138135765193987,39.50510943691793,39517.29332917894,25918.00083975301,25918.00083975301,65435.29416893195,74631.7804760903,74631.49947345442,25917.90325362407,100549.4027270785,100549.78131584331,0.378588764811866,124667.20457174725,89576.51277357215,54462.02562666091,39016.09682990138,24117.80184466875,0.0,63133.898674570126,18026.954514274727,1277.7357889318314,100549.4027270785,390353.7491702181,1468809.1365150122,3.762764260974272,1533305.4141481642,3.9279894644474114,0.7474542924922319,0.09311647530998472,4.027634451161993,1.2647965441225097,1.0,0.0,4.027634451162862,1.3023056620627298,1.3024767544341054,3.0926951855393137,18904.40574505701,1927.7129034947727,4632.441516551485,4632.441516551485,5.5948900265981285,6.856286755014081,0.4884824562506349,6.3678042987634464,4.049913337781318,4.049913337781318,1.1571180965089478,0.0,0.0,0.00013136966963953376,4.465723332857298e-05,8.671243631096078e-05,0.0003492459958302158,0.09311647527516308,0.06999703655510317,0.023119438720059907,0.0931164753099645,0.06999703658127912,0.023119438728705602,0.4100378903783374,0.4100378903783374,0.13543210321542504,0.0,3.345852102599224,-5.684341886080802e-14,19.839670355274222,3.3405689424418483,-5.684341886080802e-14,19.636325285915404,24117.80184466875,18026.954514274727,0.7474542924481272,1.0364526117137893,0.6259282914377695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484648025816571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15247.631201680182,1277.7357889318314,0.4100378903783374,0.13543210321542504,6.275844827686256,4.049913337781318
338.0,-35.38732455779247,6.854988136710951,34.75298335437065,20.017938210535817,1.585417487671982,-31.690677604358605,-44.8981405707076,-2.111229465761768,0.8274622022745461,-2.507850440271666,39.502020452704805,39489.99547905462,25905.834196375698,25905.834196375698,65395.829675430316,74605.99178108772,74606.1150824834,25905.877010973247,100511.99209345666,100511.82597746342,-0.1661159932409646,124610.48418050619,89568.24334129746,54452.24703926482,39017.77366892516,24098.49208704953,0.0,63116.26575597469,18012.52134456258,1276.7357889318314,100511.99209345666,390442.62370219146,1468456.0339484697,3.761003396669439,1533173.6074463406,3.926757772777807,0.7474542921398167,0.09308110391123692,4.027634451161993,1.2647139759128914,1.0,0.0,4.027634451162413,1.3020516609802417,1.3022229778240046,3.0932985010209295,18902.660547592168,1927.5349428797979,4632.441516551485,4632.441516551485,5.592263626818693,6.854988136710951,0.4943724325942176,6.360615704116733,4.052587146940292,4.052587146940292,1.1578820419829405,0.0,0.0,0.0001315676869284634,4.476722156331314e-05,8.680046536515027e-05,0.0003496005446815726,0.09308110392282147,0.06996550609770727,0.023115597825114204,0.09308110391123683,0.0699655060889996,0.023115597822237315,0.4100212237116707,0.4100212237116707,0.13546512039581668,0.0,3.3425265644009414,-1.1368683772161603e-13,19.767298063048884,3.335312642546228,-1.1368683772161603e-13,19.49106253542925,24098.49208704953,18012.52134456258,0.7474542924481272,1.0361169009628843,0.6256706572555178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4845622899091153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15247.646029397278,1276.7357889318314,0.4100212237116707,0.13546512039581668,6.275844827686256,4.052587146940292
