time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
339.0,-35.373624184240725,6.853538303349383,34.752958106770016,19.99721248811113,1.5589568876535143,-31.680991469243203,-44.890787441376574,-2.133675827346751,0.8268690332576512,-2.5129673612614543,39.50524910681957,39517.50378518205,25923.98000338803,25923.98000338803,65441.48378857008,74629.23094188249,74629.62678842618,25924.117508729483,100553.74429715567,100553.21094527052,-0.5333518851548433,124671.87536125183,89575.2402232035,54463.51306649211,39013.03017412376,24118.13106409616,0.0,63131.161238219924,18027.200584665065,1277.7357889318314,100553.74429715567,390366.36019100767,1468807.4551775525,3.7626383955289073,1533311.374053781,3.9278778358450923,0.7474542922399797,0.09312063580642997,4.027634451161993,1.2647602091869339,1.0,0.0,4.027634451163951,1.3021590897719573,1.3023306763878906,3.0930433023105794,18904.137183491537,1927.685517836523,4632.441516551485,4632.441516551485,5.596180742004607,6.853538303349383,0.49270837156015235,6.360829931789231,4.055289208343871,4.055289208343871,1.1586540595268204,0.0,0.0,0.0001317639947150669,4.480609783384794e-05,8.695789688121895e-05,0.0003502346212793895,0.09312063558188668,0.06999041869635605,0.023130216885530627,0.09312063580653165,0.06999041886512508,0.02313021694130489,0.41000455704500405,0.41000455704500405,0.13549703666797183,0.0,3.344678565528966,-1.1368683772161603e-13,19.72267013551749,3.339836394519125,-1.1368683772161603e-13,19.532976413530946,24118.13106409616,18027.200584665065,0.7474542924481272,1.036595597246063,0.6259587660056847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4844757034063756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15247.899499890758,1277.7357889318314,0.41000455704500405,0.13549703666797183,6.275844827686256,4.055289208343871
340.0,-35.35979147714737,6.85219159626939,34.75282627446477,20.046478520985715,1.6144909480815348,-31.662988120104497,-44.87014274401588,-2.0823124089627214,0.8275756183953149,-2.507008391935596,39.50216925841215,39490.96628814733,25911.604849599185,25911.604849599185,65402.57113774651,74603.88833985958,74604.48838345759,25911.81325820831,100516.3016416659,100515.49318945876,-0.8084522071294487,124615.1246479662,89566.78388006701,54453.86182834923,39014.35783524198,24098.823006300303,0.0,63113.180841542286,18012.768704216218,1276.7357889318314,100516.3016416659,390455.1748595353,1468454.7020849702,3.7608790883953347,1533179.95677722,3.9266478087498142,0.7474542926642944,0.09308523810888578,4.027634451161993,1.2646785371797167,1.0,0.0,4.0276344511618385,1.3019119340151148,1.3020837464777029,3.093630487540514,18902.352539985986,1927.5035348448234,4632.441516551485,4632.441516551485,5.593509331314448,6.85219159626939,0.4985566914127002,6.35363490485669,4.0579434888409835,4.0579434888409835,1.1594124253831382,0.0,0.0,0.00013196247290762407,4.491541430553385e-05,8.704705860209022e-05,0.0003505937320980955,0.09308523816415398,0.069958917173447,0.023126320990706974,0.09308523810900808,0.06995891713190977,0.02312632097697601,0.4099878903783374,0.4099878903783374,0.13552970712346776,0.0,3.341429375730854,-1.1368683772161603e-13,19.652296992748575,3.3345840103309,-1.1368683772161603e-13,19.384025852605248,24098.823006300303,18012.768704216218,0.7474542924481272,1.0362743608494742,0.6257166214977653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484389992744344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15247.88356896503,1276.7357889318314,0.4099878903783374,0.13552970712346776,6.275844827686256,4.0579434888409835
341.0,-35.346067375138034,6.85072679078105,34.75278912628628,20.03395784357565,1.5975272555759314,-31.65233101818979,-44.861293968837685,-2.0962091013727124,0.8271460081887767,-2.5107295844465267,39.50459670371175,39512.43458100911,25925.776658600706,25925.776658600706,65438.21123960982,74621.89876946839,74622.11840381035,25925.852965837457,100547.9713696478,100547.6754280691,-0.29594157870451454,124661.49220186395,89572.38601370441,54462.921825243524,39010.51576495654,24113.520832216145,0.0,63124.036597172686,18023.754652779204,1277.4821530973234,100547.9713696478,390399.7109845719,1468716.885593915,3.7620849715535694,1533283.5352715682,3.9274709794346174,0.7474542924772357,0.09311522999513634,4.027634451161993,1.264711158727296,1.0,0.0,4.027634451161047,1.3019782691942074,1.302150347164782,3.0934728685254407,18903.53482543158,1927.6240944085473,4632.441516551485,4632.441516551485,5.596568583967912,6.85072679078105,0.49781722571265474,6.352909565068396,4.0606264627107675,4.0606264627107675,1.1601789893459336,0.0,0.0,0.00013215966545391966,4.496234534898464e-05,8.719732010493503e-05,0.0003511989305036366,0.09311522995881436,0.06997668674994771,0.023138543208866637,0.09311522999511336,0.06997668677724392,0.02313854321789242,0.4099712237116707,0.4099712237116707,0.13556138929729353,0.0,3.342901385807295,-1.1368683772161603e-13,19.602855310892267,3.337875592635328,-1.1368683772161603e-13,19.396995949148447,24113.520832216145,18023.754652779204,0.7474542924481272,1.0366607518654911,0.6259491108459763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484303463965654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15248.134157556473,1277.4821530973234,0.4099712237116707,0.13556138929729353,6.275844827686256,4.0606264627107675
342.0,-35.33220317658594,6.849365468283642,34.752645751973496,20.08458146536725,1.6545103893474074,-31.634154388007058,-44.84045310001818,-2.0435383992244676,0.8278498761218316,-2.504790420489222,39.50150325595808,39485.22621907391,25913.35869968907,25913.35869968907,65398.58491876298,74596.18600893766,74596.83577939896,25913.584418133094,100510.42019753205,100509.54470862672,-0.8754889053234365,124604.61799201184,89564.13345082408,54453.173660988665,39012.177544261576,24094.197794479795,0.0,63106.375338741374,18009.311561044364,1276.4821530973234,100510.42019753205,390488.23635991075,1468363.7159113823,3.760327659545677,1533151.5395409772,3.9262425773253775,0.7474542923014629,0.0930797242706303,4.027634451161993,1.2646287778904663,1.0,0.0,4.027634451162717,1.3017249027651325,1.301897206932851,3.0940749789809394,18901.79318811734,1927.4464968279015,4632.441516551485,4632.441516551485,5.593887932983485,6.849365468283642,0.5036324548509663,6.3457330134326755,4.063271565715567,4.063271565715567,1.1609347330615907,0.0,0.0,0.00013235914707297055,4.507305807245437e-05,8.728608900051619e-05,0.0003515564591656709,0.09307972420667635,0.06994517962331585,0.023134544583360485,0.09307972427074682,0.06994517967137434,0.02313454459925595,0.40995455704500405,0.40995455704500405,0.1355935037723167,0.0,3.3396070469600545,-1.1368683772161603e-13,19.529802889831103,3.3326402966110322,-1.1368683772161603e-13,19.250766069863573,24094.197794479795,18009.311561044364,0.7474542924481272,1.0363229478435025,0.6256931412575316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4842176242550378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15248.149122663439,1276.4821530973234,0.40995455704500405,0.1355935037723167,6.275844827686256,4.063271565715567
343.0,-35.318483851019906,6.847854655026364,34.75262596889824,20.06252462686973,1.626494790646374,-31.62460670604158,-44.83332464061675,-2.067382354332176,0.8272532303942057,-2.509931826463381,39.50472921748538,39513.74710791259,25931.297590873382,25931.297590873382,65445.044698785976,74620.33147922641,74620.6536879959,25931.409561583274,100552.06324957918,100551.62907009979,-0.43417947938723955,124665.89464073449,89571.39955654065,54464.815185226005,39007.31596812738,24113.83139115531,0.0,63121.147359282695,18023.986788539445,1277.4821530973234,100552.06324957918,390411.60094087874,1468715.333906292,3.761966423043623,1533289.189753995,3.927365851984982,0.7474542927736672,0.09311915160499779,4.027634451161993,1.2646772459009665,1.0,0.0,4.02763445116338,1.3018389865502897,1.3020115631676221,3.0938038365517997,18903.326641546137,1927.6028655602206,4632.441516551485,4632.441516551485,5.597760381479644,6.847854655026364,0.5019047374224637,6.3459499176039,4.065945444746817,4.065945444746817,1.1616986984990907,0.0,0.0,0.00013255681775328488,4.511098441820946e-05,8.744583333507542e-05,0.0003521998509509196,0.09311915156780551,0.06997012497333943,0.02314902659446607,0.09311915160510476,0.06997012500128587,0.02314902660371191,0.4099378903783374,0.4099378903783374,0.13562449874233143,0.0,3.3417879662873133,-1.1368683772161603e-13,19.4837195368238,3.3371850568576065,-1.1368683772161603e-13,19.288182651357317,24113.83139115531,18023.986788539445,0.7474542924481272,1.0368164622590867,0.6259985561257646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841309180976667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15248.404624338858,1277.4821530973234,0.4099378903783374,0.13562449874233143,6.275844827686256,4.065945444746817
344.0,-35.3046318907682,6.846448888692649,34.75249900957909,20.111962349060946,1.6822371113961205,-31.60656520154134,-44.81262507671488,-2.015829577831198,0.8279564588230528,-2.503999501120862,39.50164348066957,39487.07015431647,25918.69196004575,25918.69196004575,65405.762114362224,74594.84102379809,74595.53443380778,25918.93289199489,100514.46732580267,100513.53298384383,-0.9343419588403776,124608.9759908411,89562.87193206433,54455.10106258076,39008.63429942619,24094.508665038433,0.0,63103.14296446462,18009.54392307498,1276.4821530973234,100514.46732580267,390500.02648308023,1468362.4829859086,3.7602109690241736,1533157.5226671493,3.926139356442729,0.7474542923220988,0.09308360694256676,4.027634451161993,1.2645951557392259,1.0,0.0,4.027634451162367,1.301591039955795,1.3017638438514711,3.09439319073584,18901.52695468459,1927.4193485731203,4632.441516551485,4632.441516551485,5.5950392179673605,6.846448888692649,0.507678551899291,6.338770336793358,4.068571958528012,4.068571958528012,1.1624491310080034,0.0,0.0,0.00013275667586195526,4.52212822142736e-05,8.753539364768167e-05,0.00035256056715142936,0.09308360688088071,0.0699386473738532,0.023144959507027503,0.09308360694256687,0.0699386474202012,0.023144959522365557,0.4099212237116707,0.4099212237116707,0.13565618553018735,0.0,3.3385660436555895,-1.1368683772161603e-13,19.41230013029599,3.3319559599439117,-1.1368683772161603e-13,19.139758390596967,24094.508665038433,18009.54392307498,0.7474542924481272,1.0364897696330955,0.6257544125266928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48404512767481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15248.38611544123,1276.4821530973234,0.4099212237116707,0.13565618553018735,6.275844827686256,4.068571958528012
345.0,-35.29088822516463,6.8449287495469795,34.752463308834976,20.101327320467703,1.6674388039370391,-31.595673881620563,-44.803427055571206,-2.027775539476893,0.827537569397748,-2.5076535072933535,39.50398328363143,39507.195325730325,25932.41669748035,25932.41669748035,65439.61202321068,74611.71950498328,74612.31142175118,25932.622426987415,100544.93384873858,100544.13620246363,-0.7976462749502389,124653.66944181413,89568.2109587164,54463.68677998997,39005.02686525159,24108.73559307555,0.0,63113.76245832714,18020.17773104888,1277.205503973677,100544.93384873858,390445.5590597797,1468616.558346413,3.761386252882335,1533257.3602880046,3.92694275734675,0.7474542852518814,0.09311245323733773,4.027634451161993,1.2646248133899647,1.0,0.0,4.027634451161398,1.3016479740833595,1.301821044020092,3.094257841870276,18902.653713507738,1927.5342459971284,4632.441516551485,4632.441516551485,5.598001961778709,6.8449287495469795,0.506938846047595,6.337989903499384,4.071227643442384,4.071227643442384,1.1632078981263956,0.0,0.0,0.00013295524630979076,4.5270374044988456e-05,8.768487226480231e-05,0.0003531626123794565,0.09311264274676496,0.06995582321895998,0.02315681952780499,0.09311245416891514,0.0699556808399276,0.02315677239741012,0.40990455704500406,0.40990455704500406,0.13568685799616728,0.0,3.3400146572432163,-1.1368683772161603e-13,19.362329555962447,3.3351910766911033,-1.1368683772161603e-13,19.1545241645739,24108.73559307555,18020.17773104888,0.7474542924481272,1.0368517019789345,0.6259679947272389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4839585176455774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15248.639718619073,1277.205503973677,0.40990455704500406,0.13568685799616728,6.275844827686256,4.071227643442384
346.0,-35.27700870453727,6.8435145337513115,34.75232130726435,20.149075076356553,1.721069796170347,-31.577818773265278,-44.78310715695841,-1.9781201351037854,0.8282380804831178,-2.5017105504844857,39.50089063638161,39482.19665602675,25919.70589548021,25919.70589548021,65401.90255150695,74587.93460298525,74587.74355585805,25919.63950558249,100507.38306144053,100507.64049846545,0.2574370249203639,124596.79319470687,89560.5229333436,54454.784986376464,39006.37549663015,24089.410133266334,0.0,63095.78562989648,18005.73301110403,1276.205503973677,100507.38306144053,390534.14911661425,1468263.3097442533,3.759628480801117,1533125.4004164771,3.925714060817465,0.7474542926328845,0.093076949526648,4.027634451161993,1.2645475630508738,1.0,0.0,4.027634451162858,1.3014092038350142,1.3015825033758466,3.094825547024943,18901.031217313972,1927.3687974297006,4632.441516551485,4632.441516551485,5.59525809508234,6.8435145337513115,0.5127035317266606,6.330811002024651,4.073846482947928,4.073846482947928,1.1639561379851224,0.0,0.0,0.00013315605778674446,4.537900074310742e-05,8.777705704363705e-05,0.00035353389897056406,0.09307694955579746,0.0699243118220171,0.023152637733780363,0.09307694952664802,0.06992431180011849,0.023152637726529514,0.4098878903783374,0.4098878903783374,0.13571797262086185,0.0,3.336723168857077,-5.684341886080802e-14,19.28695532690091,3.3299486309675785,-5.684341886080802e-14,18.998617800181876,24089.410133266334,18005.73301110403,0.7474542924481272,1.0365494604526766,0.6257501394406764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4838725944556772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15248.663597542458,1276.205503973677,0.4098878903783374,0.13571797262086185,6.275844827686256,4.073846482947928
347.0,-35.26327044827612,6.841952116269243,34.752302547493464,20.128409668710106,1.6946888387295491,-31.56809053786747,-44.7756941668689,-2.0004910716789435,0.827636999180072,-2.5068829740952037,39.5041094129116,39509.6382329213,25937.49009784821,25937.49009784821,65447.12833076951,74611.09599019817,74611.3194748426,25937.56778911752,100548.88726396012,100548.58608804637,-0.30117591374437325,124657.9219689148,89567.45914411137,54466.00138683496,39001.619730307124,24109.03470495469,0.0,63110.654435261815,18020.40148272427,1277.205503973677,100548.88726396012,390457.0443030515,1468615.0338854096,3.7612717078950957,1533262.7422685055,3.926841030631965,0.7474542926855909,0.09311624225266643,4.027634451161993,1.2645933919074017,1.0,0.0,4.027634451162899,1.301516158944214,1.3016897317990366,3.0945712225572355,18902.495049055433,1927.5180667256845,4632.441516551485,4632.441516551485,5.599097151075697,6.841952116269243,0.5109129541391311,6.3310391621301125,4.076494742432148,4.076494742432148,1.1647127835520423,0.0,0.0,0.00013335510106380732,4.541868937399548e-05,8.793641168981185e-05,0.0003541757212334504,0.09311624229734022,0.06994929037907043,0.023166951918269806,0.09311624225266638,0.06994929034551128,0.023166951907155144,0.40987122371167073,0.40987122371167073,0.13574786650375842,0.0,3.3389217080360254,-1.1368683772161603e-13,19.240059637125114,3.3345199732752917,-1.1368683772161603e-13,19.041236982158978,24109.03470495469,18020.40148272427,0.7474542924481272,1.037021861307181,0.6260375302152799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837858317478447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15248.910591345179,1277.205503973677,0.40987122371167073,0.13574786650375842,6.275844827686256,4.076494742432148
348.0,-35.24939939528078,6.840496285026459,34.75217619471994,20.177389005571627,1.7498714043966022,-31.55008778712486,-44.7550798888318,-1.9494402037592713,0.8283361859258775,-2.5009818117565503,39.50101387687402,39483.396928392096,25924.699749134055,25924.699749134055,65408.09667752615,74586.01597128528,74586.31352651768,25924.80317375003,100511.11670026772,100510.71572041934,-0.4009798483893974,124600.81085132506,89559.10788589534,54456.48884300239,39002.91004765883,24089.69415105734,0.0,63092.60419871617,18005.945305600286,1276.205503973677,100511.11670026772,390545.0133114493,1468261.9788099749,3.759520487435016,1533130.6587890692,3.9256183193573078,0.7474542928063689,0.09308052878482868,4.027634451161993,1.2645124375214807,1.0,0.0,4.02763445116087,1.3012707402163228,1.3014445422305594,3.095154856469331,18900.732582880883,1927.338345192383,4632.441516551485,4632.441516551485,5.596336112718616,6.840496285026459,0.5166143417208389,6.32388194330562,4.079095937381308,4.079095937381308,1.1654559821089452,0.0,0.0,0.00013355634690397327,4.552922582717929e-05,8.802712107679398e-05,0.0003545410654855034,0.09308052880614165,0.06991783419401604,0.023162694612125608,0.0930805287848287,0.06991783417800672,0.02316269460682197,0.40985455704500406,0.40985455704500406,0.13577846124178053,0.0,3.335719760866766,-5.684341886080802e-14,19.16777494325612,3.3293179976824376,-5.684341886080802e-14,18.891675600017436,24089.69415105734,18005.945305600286,0.7474542924481272,1.0366999033914832,0.6258007167375018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483699961824075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15248.899694077103,1276.205503973677,0.40985455704500406,0.13577846124178053,6.275844827686256,4.079095937381308
349.0,-35.23564375325473,6.83892107790575,34.75214742310938,20.162879302538954,1.7305927249516715,-31.539633816291836,-44.74656352596355,-1.96541721201502,0.8278770570479423,-2.504943182103699,39.503534626469914,39506.38278413308,25939.02485448507,25939.02485448507,65445.40763861815,74605.34616897085,74604.94381328709,25938.884962176842,100543.82877546393,100544.37102345593,0.5422479919943726,124648.84666626289,89565.07998849504,54466.11660364174,38998.848205392555,24105.01789079897,0.0,63103.86609619152,18017.399085652884,1276.9848909921927,100543.82877546393,390485.95919623354,1468536.0213114966,3.760790847215849,1533238.216045751,3.926487444521001,0.747454292184128,0.09311150212079954,4.027634451161993,1.2645484663965183,1.0,0.0,4.027634451161939,1.3013469873216752,1.3015210596051143,3.09497350852699,18901.99294731348,1927.4668665970012,4632.441516551485,4632.441516551485,5.599428457284613,6.83892107790575,0.5156228780128957,6.323298199892855,4.081726681816852,4.081726681816852,1.1662076233762433,0.0,0.0,0.00013375619510002347,4.557496435517026e-05,8.818123074485321e-05,0.00035516176289383594,0.09311150203220983,0.06993660005369177,0.023174901978518063,0.09311150212078419,0.06993660012023202,0.02317490200056752,0.4098378903783374,0.4098378903783374,0.1358080451338616,0.0,3.337336031904101,-1.1368683772161603e-13,19.117176482633226,3.3328202391516584,-1.1368683772161603e-13,18.906211627841174,24105.01789079897,18017.399085652884,0.7474542924481272,1.0371061503404138,0.6260532868764659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4836132716753154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15249.15350971058,1276.9848909921927,0.4098378903783374,0.1358080451338616,6.275844827686256,4.081726681816852
350.0,-35.22176178376507,6.837452761603575,34.75201133370064,20.211776985693746,1.785592871003589,-31.52163939626922,-44.726007292605914,-1.9145295164871818,0.8285736179432774,-2.499061149364318,39.50042689753682,39480.42837491699,25926.19795626104,25926.19795626104,65406.626331178035,74580.67410207567,74579.99298232676,25925.961181176142,100505.9541635029,100506.87205833671,0.917894833808532,124591.61772942616,89557.0588119895,54456.8130848514,39000.27303015344,24085.663565923252,0.0,63085.93659607669,18002.93261475328,1275.9848909921927,100505.9541635029,390573.64809590584,1468182.6065138385,3.759041639576576,1533105.6139280808,3.9252663906081673,0.7474542922796652,0.09307568541225981,4.027634451161993,1.2644687433959918,1.0,0.0,4.027634451162725,1.3011024133989084,1.3012767157560128,3.0955552842612013,18900.300142240827,1927.2942485192016,4632.441516551485,4632.441516551485,5.596659529025466,6.837452761603575,0.5212928407789001,6.316159920824674,4.084318988143815,4.084318988143815,1.1669482823268045,0.0,0.0,0.00013395815842177065,4.568554035289053e-05,8.827261806888012e-05,0.0003555298376284862,0.09307568538152315,0.06990514131578261,0.023170544065740536,0.09307568541225997,0.0699051413388676,0.023170544073392214,0.40982122371167073,0.40982122371167073,0.1358380877908775,0.0,3.3341031017756677,-5.684341886080802e-14,19.042324492969783,3.327634767307586,-5.684341886080802e-14,18.755908821833714,24085.663565923252,18002.93261475328,0.7474542924481272,1.0367861659875186,0.6258198024022406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483527312545762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15249.165650919444,1275.9848909921927,0.40982122371167073,0.1358380877908775,6.275844827686256,4.084318988143815
351.0,-35.2080115104759,6.835839166767074,34.751996598701155,20.191696774587058,1.7598638367955897,-31.511835222446145,-44.71849571038035,-1.936312451234854,0.8279765512133963,-2.5041939663888435,39.503603860082926,39507.52538091134,25943.631380380095,25943.631380380095,65451.15676129144,74603.56561087519,74603.31622187093,25943.544654546768,100546.86087641769,100547.19699125527,0.3361148375843186,124651.90839047464,89563.98388151276,54467.94365154601,38995.600255518606,24105.04751405695,0.0,63100.64776957556,18017.42124027244,1276.9729020111288,100546.86087641769,390497.12759099907,1468530.265557605,3.7606685473387707,1533241.1702385808,3.926382710411317,0.7474542927063518,0.09311441103610618,4.027634451161993,1.264513962329366,1.0,0.0,4.0276344511633155,1.3012064943732795,1.3013810713510425,3.095307676820262,18901.76162271184,1927.443278052326,4632.441516551485,4632.441516551485,5.6004228629082045,6.835839166767074,0.5194868809501583,6.316352285816915,4.0869409145225015,4.0869409145225015,1.1676974041492862,0.0,0.0,0.00013415848317255223,4.572600856393589e-05,8.843247460861635e-05,0.0003561736813351714,0.09311441108868691,0.06992981406715948,0.023184597021527434,0.0931144110362003,0.06992981402767084,0.023184597008435337,0.40980455704500407,0.40980455704500407,0.13586699234677238,0.0,3.3363076794551603,-1.1368683772161603e-13,18.995602710176968,3.3321705176022647,-1.1368683772161603e-13,18.797590991113566,24105.04751405695,18017.42124027244,0.7474542924481272,1.0372501562947376,0.6261033250432048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4834405738193668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15249.419274745873,1276.9729020111288,0.40980455704500407,0.13586699234677238,6.275844827686256,4.0869409145225015
352.0,-35.19414115349809,6.83433379934074,34.7518737626676,20.23984109926971,1.8140785589375166,-31.49392987511432,-44.69803227167574,-1.8861327194418398,0.8286724213760408,-2.498318771845291,39.500501930801775,39481.90598742265,25930.644091160095,25930.644091160095,65412.550078582746,74579.0233702064,74578.48567651861,25930.457138542348,100508.94281506096,100509.6674613665,0.7246463055344066,124594.6355117907,89555.77903150761,54458.66164874181,38996.797091962006,24085.692696729726,0.0,63082.48978869173,18002.954388504637,1275.9729020111288,100508.94281506096,390584.71649923123,1468177.097771705,3.7589210118890932,1533108.8153824587,3.925163352840705,0.7474542922715699,0.09307855581187184,4.027634451161993,1.2644344838475812,1.0,0.0,4.027634451162451,1.3009653675731938,1.3011401754697205,3.0958813751322967,18900.03005481785,1927.2667072667884,4632.441516551485,4632.441516551485,5.597619311223075,6.83433379934074,0.5251196214608993,6.309214177879841,4.089516568016163,4.089516568016163,1.1684333051474751,0.0,0.0,0.00013436083748170896,4.583642260595922e-05,8.852441487574974e-05,0.0003565439831225269,0.09307855573647356,0.06989838020978445,0.02318017552668911,0.09307855581187192,0.06989838026640563,0.02318017554546621,0.4097878903783374,0.4097878903783374,0.1358966430863275,0.0,3.333139589345251,-5.684341886080802e-14,18.923046291716844,3.3269911932213176,-5.684341886080802e-14,18.645772740474115,24085.692696729726,18002.954388504637,0.7474542924481272,1.036936720438525,0.6258774204961746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4833546676979978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15249.412255935735,1275.9729020111288,0.4097878903783374,0.1358966430863275,6.275844827686256,4.089516568016163
353.0,-35.1803595222997,6.832718875423597,34.751840436946324,20.23026362238454,1.8004983921003574,-31.48288269936013,-44.68860999969763,-1.8969784308392272,0.8282535634356236,-2.5019313926479754,39.50280032348712,39501.28802127189,25943.790870057204,25943.790870057204,65445.07889132909,74595.2522226833,74595.09690424138,25943.736851214784,100538.83375545616,100539.0430927405,0.20933728433737997,124638.51643323926,89560.94564130444,54466.98143989314,38993.29355712367,24099.682677783097,0.0,63092.97623490676,18013.411260580586,1276.6843167275379,100538.83375545616,390530.8568005038,1468427.2133649914,3.760079870244704,1533206.883660012,3.9259558033930855,0.7474542923001515,0.09310685652936945,4.027634451161993,1.264462399645709,1.0,0.0,4.027634451162582,1.3010169639593803,1.3011920407477013,3.09575859710907,18901.12042644431,1927.377894229356,4632.441516551485,4632.441516551485,5.600457291767489,6.832718875423597,0.524325297919694,6.308393577503903,4.092122180787164,4.092122180787164,1.1691777659391895,0.0,0.0,0.00013456217633432032,4.588734508042252e-05,8.86748312538978e-05,0.000357149805309175,0.09310685649813216,0.06991525399570596,0.023191602502426197,0.09310685652933964,0.06991525401916249,0.023191602510206962,0.40977122371167074,0.40977122371167074,0.13592529232372516,0.0,3.334588449390367,-1.1368683772161603e-13,18.872199244767955,3.330184956083599,-1.1368683772161603e-13,18.661022914488,24099.682677783097,18013.411260580586,0.7474542924481272,1.0372799445641148,0.6260805937288697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4832680211488265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15249.664956369801,1276.6843167275379,0.40977122371167074,0.13592529232372516,6.275844827686256,4.092122180787164
354.0,-35.16644502895266,6.831212093580396,34.75169968673815,20.280277251172834,1.8567138219992305,-31.464737551207637,-44.66787240291012,-1.8449936557461304,0.8289464060979981,-2.496077537783304,39.499680458208076,39474.73021723322,25930.813821184118,25930.813821184118,65405.54403841734,74570.17826490576,74570.03681608994,25930.764634190153,100500.80145028008,100500.99208608987,0.19063580979127437,124581.11188516223,89553.0010823042,54457.553034630386,38994.94227519312,24080.310434882147,0.0,63075.25271007526,17998.931397760713,1275.6843167275379,100500.80145028008,390618.13344368455,1468073.4786026059,3.758334170664553,1533073.7657763613,3.9247378309368344,0.7474542924366915,0.09307088604963613,4.027634451161993,1.2643818211043256,1.0,0.0,4.027634451162009,1.3007672503409953,1.300942558326548,3.096352902570503,18899.443790882644,1927.206924982807,4632.441516551485,4632.441516551485,5.59765595065466,6.831212093580396,0.5299314805454203,6.301280613034976,4.094692235071061,4.094692235071061,1.1699120671631602,0.0,0.0,0.00013476573865772674,4.599960558507889e-05,8.876613307264785e-05,0.00035751753565982646,0.09307088604020221,0.0698838063041663,0.023187079736035916,0.0930708860496361,0.06988380631124991,0.02318707973838623,0.4097545570450041,0.4097545570450041,0.1359544090236562,0.0,3.331360802724305,-1.1368683772161603e-13,18.797832001771667,3.3250239438813196,-1.1368683772161603e-13,18.513260109267435,24080.310434882147,17998.931397760713,0.7474542924481272,1.0369446213565443,0.6258354667032157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4831819386121696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15249.69714754507,1275.6843167275379,0.4097545570450041,0.1359544090236562,6.275844827686256,4.094692235071061
355.0,-35.152667424947325,6.829559509280193,34.75168164510005,20.260147272516065,1.8308978295568672,-31.454917391715167,-44.660361868422456,-1.8668522036759883,0.8283377335890805,-2.5013027395100536,39.50288658305997,39501.95672765666,25948.310116024346,25948.310116024346,65450.266843681005,74593.22054509925,74593.62273702754,25948.450024193015,100542.07276122057,100541.5306611236,-0.5421000969654415,124641.992883472,89560.03102408082,54468.76720663537,38990.29313049494,24099.920122251435,0.0,63090.21325274637,18013.588740050287,1276.6843167275379,100542.07276122057,390540.2288218217,1468425.3927753554,3.7599849756970958,1533210.5642930053,3.925871014410939,0.7474542923243284,0.09310995264412514,4.027634451161993,1.2644274345645683,1.0,0.0,4.027634451162359,1.3008716371423183,1.3010472217775675,3.096104439643003,18900.92740380298,1927.358211397672,4632.441516551485,4632.441516551485,5.601432856370084,6.829559509280193,0.5280284845909864,6.301531024689206,4.097292220674067,4.097292220674067,1.1706549201925907,0.0,0.0,0.00013496757834949085,4.604032566127816e-05,8.892725268821269e-05,0.0003581664665742334,0.09310995267846175,0.06990884073146486,0.0232011119469969,0.09310995264422205,0.06990884070568423,0.02320111193844091,0.4097378903783374,0.4097378903783374,0.13598243890368908,0.0,3.3336098068349997,-1.1368683772161603e-13,18.751989860490937,3.3296404730991185,-1.1368683772161603e-13,18.557322663210527,24099.920122251435,18013.588740050287,0.7474542924481272,1.0374076020551715,0.6261186116047421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4830950360550479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15249.956336469753,1276.6843167275379,0.4097378903783374,0.13598243890368908,6.275844827686256,4.097292220674067
356.0,-35.138751394885375,6.82801646546517,34.751555373680276,20.309598475601547,1.8866143351367504,-31.4368207870001,-44.63963146610183,-1.8153162727533974,0.8290304107499082,-2.4954519589818465,39.49977438435218,39475.437634719594,25935.16525780268,25935.16525780268,65410.60289252228,74567.88965254131,74568.60274343248,25935.41327514892,100504.0160185814,100503.054910344,-0.9611082374030957,124584.56551053758,89551.62685814321,54459.1748403017,38991.613353157234,24080.54949195618,0.0,63072.16284511342,17999.1100871066,1275.6843167275379,100504.0160185814,390627.4612634606,1468071.9459202406,3.7582405015045586,1533077.7732736054,3.924654370982929,0.7474542926488862,0.09307396239921932,4.027634451161993,1.264345923555084,1.0,0.0,4.027634451161183,1.3006241293628067,1.3007999461280617,3.096693625955706,18899.153771877445,1927.1773512746397,4632.441516551485,4632.441516551485,5.598595290439741,6.82801646546517,0.5336004306923661,6.294416034772804,4.099845711232807,4.099845711232807,1.171384488923659,0.0,0.0,0.0001351717291422866,4.615289355303207e-05,8.901883558925453e-05,0.0003585353290216069,0.09307396226766322,0.06987741693521782,0.023196545332445404,0.09307396239933761,0.06987741703398659,0.023196545365232735,0.4097212237116707,0.4097212237116707,0.13601128027247888,0.0,3.330459013550751,-1.1368683772161603e-13,18.680897683738294,3.3244823697317543,-1.1368683772161603e-13,18.40939029152463,24080.54949195618,17999.1100871066,0.7474542924481272,1.03707562800964,0.6258773419846025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483008998196132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15249.95123449959,1275.6843167275379,0.4097212237116707,0.13601128027247888,6.275844827686256,4.099845711232807
357.0,-35.12498577223597,6.826328939286032,34.7515511012709,20.286893227044516,1.8578086376994243,-31.427310324373355,-44.632590807136125,-1.8398668101624849,0.8284220891737277,-2.500675647191766,39.50298931408238,39504.5496439123,25952.50314149653,25952.50314149653,65457.05278540883,74592.60933305988,74592.74071426669,25952.548852073127,100545.28956633982,100545.11247455642,-0.17709178340737708,124645.45293733476,89559.1291812905,54471.069492145696,38986.73298793867,24100.16337099494,0.0,63086.896358933605,18013.770562788093,1276.6843167275379,100545.28956633982,390549.5777496837,1468424.1349233892,3.7598917489152974,1533214.9477594374,3.925788261233574,0.7474542925492386,0.09311303497932268,4.027634451161993,1.2643957520788538,1.0,0.0,4.027634451160401,1.3007413984802618,1.3009174941534687,3.0964144416928163,18900.737077103513,1927.3388034755512,4632.441516551485,4632.441516551485,5.602338000117113,6.826328939286032,0.531672014759005,6.294656924527027,4.102429492197408,4.102429492197408,1.1721227120564024,0.0,0.0,0.00013537395378386037,4.619118288697297e-05,8.91827708968874e-05,0.00035919560051439085,0.09311303505116736,0.06990246557773451,0.02321056947343285,0.09311303497932279,0.06990246552379877,0.02321056945552391,0.409704557045004,0.409704557045004,0.13603920843536138,0.0,3.332771670870727,-5.684341886080802e-14,18.635787048663474,3.3290977363654974,-5.684341886080802e-14,18.444061275569368,24100.16337099494,18013.770562788093,0.7474542924481272,1.0375697104037294,0.6261926314959405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4829221057558553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15250.211220899495,1276.6843167275379,0.409704557045004,0.13603920843536138,6.275844827686256,4.102429492197408
358.0,-35.111096680617216,6.82475236339169,34.75143791191769,20.333335326891415,1.9100896721577563,-31.409581361931455,-44.61239206194875,-1.7914256465232685,0.8291151373086905,-2.4948239044989724,39.49988511098346,39480.1047069137,25939.18910732102,25939.18910732102,65419.29381423472,74569.00417736903,74568.2890355378,25938.940341772875,100507.22937731068,100508.19328469006,0.9639073793805437,124588.02516572457,89551.07175381383,54462.17228337747,38987.66607826262,24080.795788413885,0.0,63068.4618666765,17999.294177563308,1275.6843167275379,100507.22937731068,390636.8261727755,1468070.9552519144,3.7581478675095488,1533082.4975985473,3.9245723774145076,0.7474542924459082,0.09307704493107392,4.027634451161993,1.2643186858156699,1.0,0.0,4.027634451160842,1.3005087714553922,1.3006851013709537,3.0969683092984366,18899.036621553674,1927.1654052661893,4632.441516551485,4632.441516551485,5.5994639143616975,6.82475236339169,0.5372139528608377,6.2875384105308525,4.104967115909144,4.104967115909144,1.1728477474026124,0.0,0.0,0.00013557827520501247,4.630119336899964e-05,8.927708183601284e-05,0.00035957545050193393,0.09307704508120888,0.06987106042497604,0.023205984656232845,0.0930770449312008,0.06987106031227276,0.023205984618801166,0.40968789037833736,0.40968789037833736,0.13606793485226198,0.0,3.3296715971716253,-1.1368683772161603e-13,18.56338066568094,3.323939041807648,-1.1368683772161603e-13,18.28660891303059,24080.795788413885,17999.294177563308,0.7474542924481272,1.0372742869887608,0.6259880697641338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4828361622112138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15250.197647120935,1275.6843167275379,0.40968789037833736,0.13606793485226198,6.275844827686256,4.104967115909144
359.0,-35.09729481808662,6.8230755485812935,34.75140631160132,20.325872499402635,1.89895494648334,-31.39827140455617,-44.60257088122887,-1.8000684669104785,0.8287322762092231,-2.498149580413134,39.5019776388072,39497.94642643802,25951.21777724769,25951.21777724769,65449.16420368571,74583.89444026504,74583.3831272191,25951.039867575542,100534.42299479464,100535.11221751272,0.6892227180796908,124627.99129815919,89555.88154014623,54469.93352687225,38984.38668141554,24093.568303364544,0.0,63077.95498478008,18008.84089304665,1276.3342329649363,100534.42299479464,390587.23907631,1468299.4566858558,3.7592100042955843,1533171.780641045,3.9252992091262495,0.7474542859860159,0.09310278793548342,4.027634451161993,1.2643430651584642,1.0,0.0,4.02763445116135,1.300549769147539,1.3007263690634614,3.0968706824668115,18900.051688445204,1927.2689132828443,4632.441516551485,4632.441516551485,5.602060529965736,6.8230755485812935,0.5365546194128683,6.286520929168425,4.107535397079828,4.107535397079828,1.173581542022808,0.0,0.0,0.00013578159530482827,4.635477108298628e-05,8.942682422184199e-05,0.0003601785580938986,0.09310294711327766,0.06988625114161427,0.02321669597166338,0.09310278871011145,0.0698861316573268,0.023216656278156625,0.4096712237116707,0.4096712237116707,0.13609561385658064,0.0,3.3310136242707813,-1.1368683772161603e-13,18.51124578901306,3.3268818566223786,-1.1368683772161603e-13,18.295575389186638,24093.568303364544,18008.84089304665,0.7474542924481272,1.0375917262929302,0.626176711593906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4827494576265319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15250.447908358314,1276.3342329649363,0.4096712237116707,0.13609561385658064,6.275844827686256,4.107535397079828
360.0,-35.08336230086915,6.821509681752716,34.751267106470394,20.37796889143067,1.9575516116006664,-31.379872012810495,-44.58147017341105,-1.745938676452603,0.8294214331062335,-2.4922997421038477,39.498856121001275,39469.97956513376,25937.904019429232,25937.904019429232,65407.883584562995,74557.61271657227,74558.22894364984,25938.11839913118,100496.34734278102,100495.5167360015,-0.830606779520167,124570.53653220195,89547.685423175,54460.05227175825,38986.259057129726,24074.189189420926,0.0,63060.44824655065,17994.35605028221,1275.3342329649363,100496.34734278102,390674.4656861837,1467945.5825249786,3.7574648753833126,1533038.594555353,3.924081887109545,0.7474542925910703,0.0930667770580685,4.027634451161993,1.2642596067907288,1.0,0.0,4.027634451162703,1.3002899532751824,1.3004667851738172,3.097489479955721,18898.32196358809,1927.0925304347652,4632.441516551485,4632.441516551485,5.599186503867212,6.821509681752716,0.5420899583264616,6.279419723426255,4.110070811884343,4.110070811884343,1.1743059462526695,0.0,0.0,0.00013598712550119243,4.647007649389501e-05,8.951704900729741e-05,0.00036054195054814755,0.0930667770971841,0.06985480512181771,0.02321197197536638,0.09306677705819318,0.06985480509245802,0.02321197196561048,0.40965455704500403,0.40965455704500403,0.1361236364646282,0.0,3.327801442374664,-1.1368683772161603e-13,18.4368476864301,3.3217211752100866,-1.1368683772161603e-13,18.152096931661276,24074.189189420926,17994.35605028221,0.7474542924481272,1.0372251609889365,0.625907056841968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4826633073501017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15250.490945679034,1275.3342329649363,0.40965455704500403,0.1361236364646282,6.275844827686256,4.110070811884343
361.0,-35.06956737172386,6.819799693700831,34.751250258756194,20.356037222687178,1.9296005255052457,-31.370249811938123,-44.57428761580957,-1.7697170342820026,0.8288082266483912,-2.497556308601176,39.502055356826354,39498.64230192147,25955.198566226252,25955.198566226252,65453.84086814772,74582.0046684365,74582.21178806381,25955.270645692042,100537.48243375585,100537.20323466274,-0.2791990931145847,124631.27327379394,89555.19368427513,54471.83131775401,38981.51374057902,24093.790840038084,0.0,63075.30458061711,18009.007389454102,1276.3342329649363,100537.48243375585,390596.0846242381,1468297.6478972079,3.759120241335092,1533175.0967544804,3.9252188055838504,0.7474542926440394,0.09310571154565264,4.027634451161993,1.264308594609611,1.0,0.0,4.02763445116161,1.3004034587739273,1.3005805711230414,3.097219116103712,18899.90652197155,1927.2541104221675,4632.441516551485,4632.441516551485,5.602919858456844,6.819799693700831,0.5401137294710425,6.279685964229788,4.1126369013053585,4.1126369013053585,1.1750391146586738,0.0,0.0,0.00013619090886643994,4.650938633236288e-05,8.968152253407705e-05,0.00036120438979090935,0.09310571165609942,0.06987987392868156,0.023225837727417865,0.09310571154565274,0.06987987384578646,0.023225837699866185,0.40963789037833737,0.40963789037833737,0.13615054856336886,0.0,3.330077535537953,-1.1368683772161603e-13,18.389788570336634,3.3263645352495814,-1.1368683772161603e-13,18.190233436088022,24093.790840038084,18009.007389454102,0.7474542924481272,1.0377094697099811,0.6262140557948144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.482576351410535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15250.76027689864,1276.3342329649363,0.40963789037833737,0.13615054856336886,6.275844827686256,4.1126369013053585
362.0,-35.055645120333224,6.818201224577242,34.75112471052461,20.405161391850584,1.9849582736572713,-31.35218336384275,-44.55359971672294,-1.7185034828343428,0.8294964373267817,-2.491740074832189,39.498932165804185,39472.331546169466,25941.81629483059,25941.81629483059,65414.147841000056,74556.80236663694,74557.25562509114,25941.974004753494,100499.22962984465,100498.61866146754,-0.6109683771064738,124573.62950440215,89546.77095792287,54462.30013745056,38982.74535608034,24074.399874557508,0.0,63057.14523063785,17994.51352096239,1275.3342329649363,100499.22962984465,390682.8116524773,1467943.947309096,3.7573804209612147,1533041.8390619624,3.9240063635705678,0.7474542923073855,0.09306953185746732,4.027634451161993,1.2642274891166019,1.0,0.0,4.027634451162468,1.3001576688979497,1.3003350155522897,3.0978046336302656,18898.128973019124,1927.0728508735526,4632.441516551485,4632.441516551485,5.600031042408578,6.818201224577242,0.5455965263942493,6.2726046981829935,4.115156904379294,4.115156904379294,1.1757591155369411,0.0,0.0,0.0001363968587918888,4.662278248080079e-05,8.977407631108802e-05,0.00036157716257178386,0.09306953177534932,0.0698484739110077,0.023221057864341636,0.09306953185746741,0.06984847397263706,0.023221057884830257,0.4096212237116707,0.4096212237116707,0.13617818122110933,0.0,3.326953716826722,-1.1368683772161603e-13,18.31771634948535,3.3212365121589755,-1.1368683772161603e-13,18.04217084142641,24074.399874557508,17994.51352096239,0.7474542924481272,1.0373788347338153,0.6259771418733824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4824902639611843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15250.751484532506,1275.3342329649363,0.4096212237116707,0.13617818122110933,6.275844827686256,4.115156904379294
363.0,-35.041863484148735,6.816459743961529,34.751120804359694,20.382567902002506,1.9562747505499436,-31.34264633141551,-44.546531956270314,-1.7429424021828634,0.8288829570954022,-2.49699963950947,39.50213839745975,39501.415227009515,25958.977673885634,25958.977673885634,65460.39290089515,74581.48030773959,74581.3961599821,25958.948385250587,100540.34454523269,100540.45798162522,0.113436392537551,124634.34806733421,89554.2742854628,54474.20920473456,38977.85008969805,24094.00352210152,0.0,63071.85361179957,18009.166347907845,1276.3342329649363,100540.34454523269,390604.3845765127,1468296.261032323,3.759036813230418,1533178.6399820202,3.9251444697536337,0.7474542921597885,0.09310845037240995,4.027634451161993,1.2642772379657257,1.0,0.0,4.0276344511629745,1.3002743152143696,1.300451943248287,3.097526732655622,18899.71249021421,1927.2343246892885,4632.441516551485,4632.441516551485,5.6037356502258024,6.816459743961529,0.5435937662723487,6.272865977689181,4.117707699016513,4.117707699016513,1.1764879140047182,0.0,0.0,0.00013660101166554302,4.666158148331073e-05,8.993943018223229e-05,0.00036224314751983754,0.09310845023651129,0.06987355955856478,0.02323489067794651,0.09310845037251915,0.06987355966055041,0.023234890711859545,0.40960455704500404,0.40960455704500404,0.13620484149161696,0.0,3.3292933421777775,-1.1368683772161603e-13,18.27201675963323,3.325882596604856,-1.1368683772161603e-13,18.077903865076337,24094.00352210152,18009.166347907845,0.7474542924481272,1.0378701298965587,0.6262922835618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4824033918125117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15251.013488592711,1276.3342329649363,0.40960455704500404,0.13620484149161696,6.275844827686256,4.117707699016513
364.0,-35.02795097072773,6.814831028048729,34.75100752540931,20.429700740519934,2.009336818426465,-31.324818277251758,-44.52619745917616,-1.693795875049202,0.8295711592023736,-2.4911850685043007,39.499021970659406,39476.518760076455,25945.44590953591,25945.44590953591,65421.96466961237,74557.50976929783,74556.85696622866,25945.218739036613,100502.07570526528,100502.95567883374,0.8799735684588086,124576.69002435924,89546.1578484146,54465.16683919449,38978.87889913345,24074.614319093962,0.0,63053.49321822741,17994.673806427487,1275.3342329649363,100502.07570526528,390691.0882508654,1467942.8070572605,3.7572979041556342,1533045.6706578548,3.9239330426535752,0.7474542922233077,0.09307225846090963,4.027634451161993,1.264199262862094,1.0,0.0,4.027634451163469,1.3000384722207794,1.3002163363494286,3.0980886621622985,18897.999581166823,1927.059656576591,4632.441516551485,4632.441516551485,5.600814563299744,6.814831028048729,0.5490466995069072,6.265784328541822,4.120212687738402,4.120212687738402,1.1772036250681148,0.0,0.0,0.0001368073892753516,4.677337605079076e-05,9.003401322456085e-05,0.0003626240934396158,0.0930722583705678,0.06984217939323577,0.023230078977332033,0.09307225846104307,0.06984217946102901,0.023230078999880617,0.40958789037833737,0.40958789037833737,0.13623227574380503,0.0,3.3262213896312574,-1.1368683772161603e-13,18.19967214036234,3.3207562277066813,-1.1368683772161603e-13,17.923019386040323,24074.614319093962,17994.673806427487,0.7474542924481272,1.0375628903411853,0.6260798053400258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4823174068261398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15251.003325472251,1275.3342329649363,0.40958789037833737,0.13623227574380503,6.275844827686256,4.120212687738402
