time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
365.0,-35.01417319053093,6.8130714169473405,34.751005249061265,20.411982584651582,1.9863158362928994,-31.314718500129825,-44.5182437664829,-1.713138854104616,0.8290145596450316,-2.4959600029116857,39.50195035095318,39501.949444981634,25961.153332166716,25961.153332166716,65463.10277714835,74579.00161543275,74578.62111848446,25961.020880143988,100539.64199862843,100540.15494759945,0.5129489710234338,124632.13160993511,89552.76843210802,54475.716261671485,38974.50241159614,24092.489611306675,0.0,63066.99202290282,18008.034767532412,1276.2456025770675,100539.64199862843,390619.88595795864,1468263.981465541,3.7588050026300155,1533170.6163097816,3.924968163230667,0.7474542921077442,0.09310782042152217,4.027634451161993,1.264240674446337,1.0,0.0,4.027634451162927,1.30013068708419,1.3003088299310612,3.097868922850202,18899.39469192167,1927.2019182821523,4632.441516551485,4632.441516551485,5.6042053071601226,6.8130714169473405,0.5473504931859727,6.265720923761368,4.122748791344643,4.122748791344643,1.1779282260984694,0.0,0.0,0.00013701205180691046,4.681717113201137e-05,9.019488067489909e-05,0.00036327200872466865,0.093107820307957,0.06986477560895372,0.02324304469900327,0.09310782042156197,0.06986477569416898,0.0232430447273532,0.4095712237116707,0.4095712237116707,0.13625868224982615,0.0,3.328343158511359,-1.1368683772161603e-13,18.152674432132017,3.32497456255669,-1.1368683772161603e-13,17.954434550516225,24092.489611306675,18008.034767532412,0.7474542924481272,1.0379931034823315,0.626349032638761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4822306151215672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15251.259174901192,1276.2456025770675,0.4095712237116707,0.13625868224982615,6.275844827686256,4.122748791344643
366.0,-35.000262729809414,6.811425235108044,34.75089340158053,20.461284939106577,2.0418113751614078,-31.296648883613308,-44.49757451713083,-1.6618024710337975,0.8297014989323657,-2.4901553164667956,39.49883154486793,39475.670865904925,25947.541820715636,25947.541820715636,65423.212686620565,74553.96286464235,74553.82359593053,25947.49335004305,100501.31694597358,100501.50468535798,0.18773938440426718,124574.41194503674,89544.56985724492,54466.27785851117,38975.87999859306,24073.094999063163,0.0,63048.97499765622,17993.538198552025,1275.2456025770675,100501.31694597358,390706.44491510524,1467910.48808369,3.7570675047416873,1533037.5459979295,3.923758018199664,0.747454292821603,0.09307157450891253,4.027634451161993,1.26416014096234,1.0,0.0,4.027634451161788,1.299884409742956,1.3000627878312698,3.098455848053776,18897.664448346157,1927.0254825395173,4632.441516551485,4632.441516551485,5.601267005315957,6.811425235108044,0.552775383494784,6.25864985161326,4.125242693709138,4.125242693709138,1.1786407696311823,0.0,0.0,0.0001372189718670122,4.6931158958446613e-05,9.028781290856559e-05,0.00036364630579060727,0.09307157456840645,0.06983340471920219,0.023238169849204272,0.09307157450891268,0.06983340467456274,0.023238169834349787,0.40955455704500404,0.40955455704500404,0.13628575604177065,0.0,3.3252719694283996,-1.1368683772161603e-13,18.080478589130223,3.3198568153991346,-1.1368683772161603e-13,17.804383475597888,24073.094999063163,17993.538198552025,0.7474542924481272,1.037657038660067,0.6261112233366584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4821446736747157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15251.267673365204,1275.2456025770675,0.40955455704500404,0.13628575604177065,6.275844827686256,4.125242693709138
367.0,-34.98648896604397,6.809641098103731,34.75089921800725,20.44061953146013,2.015360291293439,-31.28689569269306,-44.49016795316709,-1.6842329820574395,0.8291044095080906,-2.4952734270253276,39.50195212182638,39503.338898200636,25964.09644051749,25964.09644051749,65467.435338718125,74577.40907848882,74577.21762975493,25964.029787714022,100541.24741746894,100541.50551900631,0.2581015373725677,124633.39648138525,89551.74823921056,54477.67805892236,38971.1890892091,24092.149063916302,0.0,63063.338153125405,18007.780239330852,1276.2175020045663,100541.24741746894,390630.1233324375,1468253.132487623,3.75867872134914,1533170.69187023,3.9248654937076055,0.7474542927472488,0.09310937375428624,4.027634451161993,1.2642067577736458,1.0,0.0,4.027634451162851,1.2999913870604125,1.3001700465629609,3.098200873676114,18899.17938837976,1927.179963430913,4632.441516551485,4632.441516551485,5.604840632687764,6.809641098103731,0.550829417115791,6.25881168098794,4.127767881215863,4.127767881215863,1.179362251775961,0.0,0.0,0.00013742414266250532,4.6972067557794364e-05,9.045207510471095e-05,0.00036430789387082585,0.09310937384638285,0.06985772266082596,0.023251651185556884,0.09310937375436426,0.0698577225917281,0.02325165116255815,0.4095378903783374,0.4095378903783374,0.13631180364380555,0.0,3.3275733611245073,-1.1368683772161603e-13,18.03441242505403,3.324377836533415,-1.1368683772161603e-13,17.839168906672967,24092.149063916302,18007.780239330852,0.7474542924481272,1.0381219462210403,0.6264073557647988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4820579144387476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15251.531171937371,1276.2175020045663,0.4095378903783374,0.13631180364380555,6.275844827686256,4.127767881215863
368.0,-34.97258321232308,6.807971322662629,34.75079498332141,20.490701996628218,2.0718054301415445,-31.26873544051955,-44.469330192636676,-1.6320423416660692,0.8297906359342733,-2.4894751029923676,39.498835851968174,39476.350173135674,25950.373052932227,25950.373052932227,65426.7232260679,74551.68444889835,74552.2973683195,25950.586401399778,100502.88376971928,100502.05750183057,-0.8262678887112997,124575.63653335771,89543.24971821245,54467.91544243334,38972.59363975457,24072.75276363843,0.0,63045.34640339299,17993.28237733789,1275.2175020045663,100502.88376971928,390716.5891793486,1467899.7618269515,3.756942506357592,1533037.7297632485,3.9236566151009935,0.7474542921620706,0.09307309251949727,4.027634451161993,1.2641243593534455,1.0,0.0,4.027634451162967,1.2997410719291336,1.299919966642137,3.098797551410758,18897.385843574248,1926.9970727592245,4632.441516551485,4632.441516551485,5.60187818026689,6.807971322662629,0.5562251105037319,6.251746212158897,4.130248708611409,4.130248708611409,1.1800710596032595,0.0,0.0,0.00013763156670913978,4.7087337742328406e-05,9.054422896681138e-05,0.00036467905594062916,0.09307309247295448,0.06982636813943109,0.023246724333523386,0.09307309251961385,0.06982636817434897,0.023246724345148306,0.4095212237116707,0.4095212237116707,0.13633856736387226,0.0,3.324528466993115,-1.1368683772161603e-13,17.96333538671172,3.3192657389266174,-1.1368683772161603e-13,17.69168177780068,24072.75276363843,17993.28237733789,0.7474542924481272,1.0377724440982172,0.6261580342591492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4819720175087878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15251.529663687237,1275.2175020045663,0.4095212237116707,0.13633856736387226,6.275844827686256,4.130248708611409
369.0,-34.9588049221515,6.806175174078105,34.75079827738363,20.473327778186672,2.0491357435509476,-31.258600077736105,-44.461344509012974,-1.6510691008634286,0.8292485232130389,-2.494124079733966,39.50168359282808,39501.66162629582,25965.537830142912,25965.537830142912,65467.19945643873,74573.14654246844,74573.64847099634,25965.71259605777,100539.36106705412,100538.68437261136,-0.676694442765438,124629.4873205407,89549.97253064648,54478.487614478,38968.31657352053,24090.12625348659,0.0,63058.44282700712,18006.268278463634,1276.1033010307574,100539.36106705412,390647.2614545082,1468212.0809005676,3.758408737933888,1533159.2341811762,3.9246639755587185,0.7474542926423048,0.09310762420025077,4.027634451161993,1.2641658670967448,1.0,0.0,4.027634451160683,1.2998317282979157,1.3000109030180265,3.098581426717472,18898.804639306138,1927.1417496602958,4632.441516551485,4632.441516551485,5.605151783863719,6.806175174078105,0.5545783202278809,6.2515968538502245,4.132761061516849,4.132761061516849,1.1807888747190998,0.0,0.0,0.0001378373743893668,4.713158227588884e-05,9.070579211347795e-05,0.0003653297732361816,0.09310762424242001,0.06984826487795867,0.023259359364461343,0.09310762420028386,0.0698482648463238,0.023259359353926982,0.40950455704500405,0.40950455704500405,0.13636435594121624,0.0,3.326600416596534,-1.1368683772161603e-13,17.916182558641992,3.3233726029470176,-1.1368683772161603e-13,17.717620804408057,24090.12625348659,18006.268278463634,0.7474542924481272,1.0381987965678081,0.6264293860643474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4818853072732794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15251.797473960454,1276.1033010307574,0.40950455704500405,0.13636435594121624,6.275844827686256,4.132761061516849
370.0,-34.94489811335569,6.804493845587913,34.75069151738778,20.519596442487114,2.1011161160610636,-31.24088527917044,-44.441223855223484,-1.6028967181243583,0.8299332930826608,-2.4883366872233297,39.49856219687078,39477.62810828615,25951.759418822985,25951.759418822985,65429.38752710914,74550.056656475,74549.40440937658,25951.53236386771,100500.93677324429,100501.81607529799,0.8793020536977565,124571.65965327024,89542.30150938343,54469.87296119376,38969.365053544076,24070.722880025955,0.0,63040.08793357003,17991.76514799297,1275.1033010307574,100500.93677324429,390733.5672377955,1467858.5743895054,3.7566738500769383,1533026.0541181976,3.923456243996609,0.7474542928215362,0.09307128362360187,4.027634451161993,1.2640903761936353,1.0,0.0,4.027634451163445,1.2996007039332418,1.299780117158862,3.0991322480607746,18897.18573169358,1926.9766670263116,4632.441516551485,4632.441516551485,5.602177453530418,6.804493845587913,0.5599486761644767,6.244545169423437,4.135232508898289,4.135232508898289,1.1814950025423683,0.0,0.0,0.00013804538973149645,4.72432311323588e-05,9.080215859913765e-05,0.00036571790221376203,0.09307128364445519,0.0698169144002514,0.02325436924420379,0.09307128362371976,0.0698169143846084,0.023254369238993478,0.4094878903783374,0.4094878903783374,0.13639076842177966,0.0,3.323542410535481,-1.7053025658242404e-13,17.842146562144933,3.318269980306013,-1.7053025658242404e-13,17.55863078825513,24070.722880025955,17991.76514799297,0.7474542924481272,1.0379012731717139,0.6262305368274015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4817994015742666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15251.808508884991,1275.1033010307574,0.4094878903783374,0.13639076842177966,6.275844827686256,4.135232508898289
371.0,-34.93111413462686,6.802688009799167,34.7506907586484,20.504631706886016,2.081288607121439,-31.23046056956448,-44.43276745788751,-1.6193649579426026,0.8293974575623793,-2.4929285201551674,39.50136146940469,39501.03325566357,25966.70029464965,25966.70029464965,65467.73355031322,74569.76764243563,74570.02142384734,25966.788666466626,100536.81009031396,100536.46793708528,-0.3421532286738511,124624.64037738217,89548.42134802233,54479.68696124351,38965.260429754235,24087.83028706821,0.0,63053.090716822444,18004.55213792034,1275.9757844363407,100536.81009031396,390665.0892807373,1468166.1478933836,3.758119648204192,1533145.4897918813,3.9244496932515562,0.747454292202742,0.09310524105647024,4.027634451161993,1.2641272457735617,1.0,0.0,4.027634451161398,1.2996790929177628,1.2998587853159898,3.09894532666522,18898.477274634264,1927.108367753949,4632.441516551485,4632.441516551485,5.605402723784404,6.802688009799167,0.5583275121374811,6.2443604976616855,4.137735600093878,4.137735600093878,1.1822101714553936,0.0,0.0,0.00013825185364786037,4.729022845883649e-05,9.096162518902388e-05,0.00036636017534499713,0.09310524099917117,0.06983844661561307,0.02326679438355809,0.0931052410564961,0.06983844665859323,0.023266794397877006,0.4094712237116707,0.4094712237116707,0.13641601767748202,0.0,3.325565570055687,-1.1368683772161603e-13,17.793843976529104,3.322325977717526,-1.1368683772161603e-13,17.59082313309068,24087.83028706821,18004.55213792034,0.7474542924481272,1.0382953921217783,0.6264725932796308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481712704398021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15252.062913901304,1275.9757844363407,0.4094712237116707,0.13641601767748202,6.275844827686256,4.137735600093878
372.0,-34.9171960106659,6.80099722069614,34.75057994479474,20.554544019419723,2.137446440057076,-31.212317821945618,-44.41200806815175,-1.5674317486572835,0.83007977040171,-2.4871591796233097,39.498231941584926,39474.42395568001,25952.89469236316,25952.89469236316,65427.31864804317,74544.51715142104,74545.1682249724,25953.121365550684,100498.28959052307,100497.4118437842,-0.8777467388717923,124566.70583702342,89540.27611036086,54470.18291464377,38966.77021746344,24068.41624650034,0.0,63035.18646396378,17990.041037066232,1274.9757844363407,100498.28959052307,390751.1289099439,1467812.4500246986,3.7563869722382406,1533011.9636845344,3.923243850788327,0.7474542924976241,0.09306880627471326,4.027634451161993,1.2640462194057185,1.0,0.0,4.027634451162638,1.2994301265136448,1.2996100557761896,3.0995390740771014,18896.758287448065,1926.9330798435822,4632.441516551485,4632.441516551485,5.602422523767379,6.80099722069614,0.5636690158891433,6.237328204806997,4.140198329373586,4.140198329373586,1.182913808392453,0.0,0.0,0.00013846061597262894,4.740578461403332e-05,9.105483135859563e-05,0.0003667355757246251,0.09306880626567685,0.06980710347446384,0.02326170279121301,0.09306880627482615,0.06980710348124168,0.02326170279347158,0.40945455704500405,0.40945455704500405,0.13644184815622465,0.0,3.322497496907374,-1.1368683772161603e-13,17.7211190873075,3.3172389500250006,-1.1368683772161603e-13,17.442787351903576,24068.41624650034,17990.041037066232,0.7474542924481272,1.037949156943431,0.6262283998834034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4816267826947813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15252.084315668457,1274.9757844363407,0.40945455704500405,0.13644184815622465,6.275844827686256,4.140198329373586
373.0,-34.9034270403957,6.7991661119859055,34.750589579230954,20.53239057948815,2.109238600091663,-31.202744622098255,-44.40488903839139,-1.591443818208292,0.8294594176447845,-2.4924678769601134,39.50143372659601,39503.269434794114,25969.733045228197,25969.733045228197,65473.00248002231,74569.0514361883,74569.34122400521,25969.833967958206,100539.17519196341,100538.78448141649,-0.3907105469261296,124627.18272242756,89547.83344833225,54482.05144692783,38961.98000156047,24088.00753046415,0.0,63049.98753202462,18004.68462351709,1275.9757844363407,100539.17519196341,390671.9584239988,1468165.1232707822,3.7580509468697856,1533148.572859688,3.924388581777226,0.7474542923795805,0.09310750587471728,4.027634451161993,1.2640956402150914,1.0,0.0,4.027634451162244,1.299544594217281,1.2997248081044679,3.0992660575744595,18898.353203112223,1927.0957159796897,4632.441516551485,4632.441516551485,5.606057400280095,6.7991661119859055,0.5615491986660643,6.237616913319841,4.142692754677172,4.142692754677172,1.1836265013363347,0.0,0.0,0.00013866742731046794,4.744547252067398e-05,9.122195478979397e-05,0.000367408687813716,0.09310750591735355,0.0698322497664978,0.023275256150855753,0.09310750587482555,0.06983224973451985,0.023275256140197424,0.4094378903783374,0.4094378903783374,0.13646662979192364,0.0,3.3248897245580906,-1.1368683772161603e-13,17.675091236024514,3.3219272946049045,-1.1368683772161603e-13,17.47963481476006,24088.00753046415,18004.68462351709,0.7474542924481272,1.038430062286166,0.626538893679074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4815400346325536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15252.352469263264,1275.9757844363407,0.4094378903783374,0.13646662979192364,6.275844827686256,4.142692754677172
374.0,-34.889523677365915,6.7974510133052215,34.75048857214304,20.58104819096627,2.1640591950040577,-31.184748877457963,-44.38429920757187,-1.540715604899292,0.8301411063017099,-2.486704354582991,39.498308308633355,39477.297519549844,25955.81184168203,25955.81184168203,65433.10936123187,74544.13513538585,74544.63381933393,25955.985480382125,100500.61929971605,100499.94697706788,-0.6723226481699385,124569.21223826196,89539.48716444639,54472.64954862891,38963.15290646386,24068.5929385459,0.0,63031.74584500976,17990.173105421596,1274.9757844363407,100500.61929971605,390757.91246107535,1467811.6115806354,3.756319615733562,1533015.2218972002,3.9231840815249233,0.7474542924613718,0.09307103943926648,4.027634451161993,1.2640154127916325,1.0,0.0,4.027634451160788,1.2993014427105263,1.299481894601726,3.0998460547844684,18896.591786730227,1926.916101495437,4632.441516551485,4632.441516551485,5.603052245547666,6.7974510133052215,0.5668615067228879,6.230589506582334,4.145142032250744,4.145142032250744,1.184326294928784,0.0,0.0,0.0001388765464630051,4.7560432083281825e-05,9.131611437972328e-05,0.0003677879282220226,0.09307103944723988,0.06980092657909452,0.02327011286814536,0.09307103943938365,0.06980092657311467,0.023270112866151813,0.4094212237116707,0.4094212237116707,0.1364921434902299,0.0,3.321868657654079,-1.1368683772161603e-13,17.60347518183835,3.3168454608846787,-1.1368683772161603e-13,17.32954623416066,24068.5929385459,17990.173105421596,0.7474542924481272,1.0380976836993676,0.6263081720221029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814542259222758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15252.348052959554,1274.9757844363407,0.4094212237116707,0.1364921434902299,6.275844827686256,4.145142032250744
375.0,-34.87576109923573,6.795601391861025,34.75050300948678,20.559218257572525,2.1362324760904268,-31.17514336308871,-44.3771185358986,-1.5643852600539336,0.8295458083985636,-2.491799510612243,39.50138749331411,39505.867813297926,25971.954573303567,25971.954573303567,65477.82238660149,74568.43627084066,74568.07349989124,25971.82822130948,100539.90172120072,100540.39084414422,0.48912294350157026,124627.31318934499,89546.96802122329,54484.39956369125,38958.40939725782,24087.41146814427,0.0,63045.820865402085,18004.239088256905,1275.9361815590103,100539.90172120072,390681.9253174193,1468150.4368044266,3.7579174813669485,1533146.6001787756,3.9242834152952746,0.7474542921337815,0.09310822336384249,4.027634451161993,1.2640641511464494,1.0,0.0,4.027634451160797,1.2994142484808446,1.29959498540621,3.0995769485140956,18898.170561650713,1927.0770917337434,4632.441516551485,4632.441516551485,5.606536959075911,6.795601391861025,0.5648665144957383,6.230734877365286,4.1476232543353815,4.1476232543353815,1.1850352155243946,0.0,0.0,0.00013908383467151156,4.7600584673139864e-05,9.14832499983717e-05,0.0003684610893977072,0.09310822325017286,0.06982496690110977,0.02328325634906309,0.09310822336392502,0.06982496698635442,0.023283256377488067,0.40940455704500406,0.40940455704500406,0.1365166598024116,0.0,3.324184117590846,-1.7053025658242404e-13,17.55673741473879,3.3213453190107884,-1.7053025658242404e-13,17.35891666862608,24087.41146814427,18004.239088256905,0.7474542924481272,1.0385751424569685,0.6266215154473105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481367589474743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15252.613739004722,1275.9361815590103,0.40940455704500406,0.1365166598024116,6.275844827686256,4.1476232543353815
376.0,-34.86186953050776,6.793868492090837,34.750406472250084,20.60685973791408,2.189869510890263,-31.157276518552653,-44.356725819502,-1.5147235010687652,0.830226498222089,-2.486044076357777,39.49826221060764,39480.65933876118,25957.947972422564,25957.947972422564,65438.60731118375,74544.19754409505,74543.5702698563,25957.72954157764,100501.29981143394,100502.14551651762,0.8457050836732378,124569.29343480075,89538.82534042858,54475.28713507874,38959.48689483316,24067.99362336682,0.0,63027.480518199976,17989.72514090079,1274.9361815590103,100501.29981143394,390767.76043626305,1467796.9769521407,3.756187499484233,1533013.255116735,3.923080177866362,0.7474542923027518,0.0930717135739347,4.027634451161993,1.2639856946980585,1.0,0.0,4.0276344511600115,1.2991762453135813,1.2993572213531188,3.100144776885022,18896.452114070766,1926.901858847901,4632.441516551485,4632.441516551485,5.6035133697157535,6.793868492090837,0.5701518471848122,6.223716644906025,4.150061036888557,4.150061036888557,1.185731724825302,0.0,0.0,0.0001392933552181611,4.771478705083757e-05,9.157856816732352e-05,0.0003688449961387992,0.09307171344023524,0.06979365716285178,0.023278056277383455,0.09307171357404706,0.06979365726311183,0.02327805631082287,0.4093878903783374,0.4093878903783374,0.13654183974440748,0.0,3.3211803197276026,-1.1368683772161603e-13,17.48402320890392,3.316270574579846,-1.1368683772161603e-13,17.205673685356203,24067.99362336682,17989.72514090079,0.7474542924481272,1.0382551670027096,0.6264038957952737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481281840004084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15252.611481222688,1274.9361815590103,0.4093878903783374,0.13654183974440748,6.275844827686256,4.150061036888557
377.0,-34.848077223848925,6.79202440217829,34.75040335668019,20.596919499244564,2.175823626494579,-31.146266228433387,-44.34738369947297,-1.52598736877975,0.8297517863747998,-2.4901478883445924,39.50072436073882,39500.47252546278,25971.290789505634,25971.290789505634,65471.76331496841,74560.84436773622,74561.35100743776,25971.46726399604,100532.8182714338,100532.13515724186,-0.6831141919392394,124615.92343675325,89544.21751241876,54483.845670716844,38955.968713002134,24083.10516531945,0.0,63039.073878321586,18001.020109790545,1275.707727969343,100532.8182714338,390706.55569220614,1468068.874912844,3.75747182514483,1533118.305860115,3.923963607787239,0.7474542832505116,0.09310154201804609,4.027634451161993,1.2640147264907138,1.0,0.0,4.027634451159769,1.2992296852736183,1.299410939416001,3.100017261623584,18897.590088791963,1927.0178999752172,4632.441516551485,4632.441516551485,5.606393668805424,6.79202440217829,0.5688124110917618,6.2232119910865284,4.152530947777652,4.152530947777652,1.1864374136507578,0.0,0.0,0.00013950166675804747,4.776718905848078e-05,9.17344776995667e-05,0.0003694729427421264,0.09310176687651228,0.06981240062602105,0.023289366250491224,0.09310154320016002,0.06981223201580178,0.02328931000224431,0.40937122371167073,0.40937122371167073,0.13656594352779336,0.0,3.3229790420352288,-1.1368683772161603e-13,17.435638633339238,3.3198996747194087,-1.1368683772161603e-13,17.233375507866697,24083.10516531945,18001.020109790545,0.7474542924481272,1.0385901836271012,0.6266029954962035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481195296625676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15252.874144092333,1275.707727969343,0.40937122371167073,0.13656594352779336,6.275844827686256,4.152530947777652
378.0,-34.834166666288674,6.790297628998511,34.750290308611696,20.644688105117552,2.229419581171448,-31.12838656090348,-44.32706097196785,-1.476360524213927,0.8304295849914638,-2.4843744927709146,39.497593637320264,39475.63451336961,25957.212781573482,25957.212781573482,65432.84729494309,74537.28655772467,74537.14050275767,25957.161918709655,100494.30242146732,100494.49933929816,0.19691783083544578,124557.99069438555,89536.73083059181,54475.07878623594,38957.39116039541,24063.688272918218,0.0,63021.07943331363,17986.507082915115,1274.707727969343,100494.30242146732,390792.6629536533,1467715.0355057619,3.755738463492668,1532984.7305329698,3.922757195456294,0.7474542920819628,0.09306511265892288,4.027634451161993,1.263938271249645,1.0,0.0,4.027634451161009,1.298991914612394,1.299173408891089,3.1005846963749564,18896.010084541314,1926.856784380121,4632.441516551485,4632.441516551485,5.603354664884521,6.790297628998511,0.5741018308956312,6.21619579810288,4.154964428140852,4.154964428140852,1.1871326937545292,0.0,0.0,0.0001397120554536642,4.7881367805995226e-05,9.183068764766898e-05,0.0003698604412436477,0.09306511263275988,0.06978105125792036,0.023284061374839515,0.09306511265892262,0.06978105127753761,0.023284061381385262,0.40935455704500406,0.40935455704500406,0.13659061390572375,0.0,3.319901368326157,-5.684341886080802e-14,17.361512217120946,3.3148040777624033,-5.684341886080802e-14,17.07754267680224,24063.688272918218,17986.507082915115,0.7474542924481272,1.0382692248897687,0.6263877875202238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4811093813650107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15252.916106438628,1274.707727969343,0.40935455704500406,0.13659061390572375,6.275844827686256,4.154964428140852
379.0,-34.8203989802192,6.78843141790151,34.75029748326049,20.623036741185956,2.201825696941479,-31.118753124912732,-44.31983804153276,-1.4998201583652242,0.8298040111339446,-2.489719585204078,39.50078454023816,39504.06310508144,25973.94533164008,25973.94533164008,65478.00843672152,74561.36824068477,74561.15278322547,25973.870275610378,100535.02305883584,100535.31357232484,0.2905134890024783,124618.2902658165,89544.08458471525,54486.77944911123,38952.56126178225,24083.26720698065,0.0,63035.8284687629,18001.14145530607,1275.707727969343,100535.02305883584,390712.9431058804,1468067.7319847918,3.757407472388126,1533120.8735625525,3.9239060302824105,0.7474542926670827,0.09310365137450208,4.027634451161993,1.2639865161711352,1.0,0.0,4.027634451162668,1.2991036597480647,1.2992854405378804,3.1003179930561293,18897.562035464547,1927.015039331938,4632.441516551485,4632.441516551485,5.6069667018647635,6.78843141790151,0.5719177734685825,6.216513644432927,4.157430225568582,4.157430225568582,1.1878372073053092,0.0,0.0,0.00013992057158018295,4.79220090724002e-05,9.199856250778275e-05,0.0003705365798137259,0.09310365142858537,0.06980622818162936,0.02329742324695601,0.09310365137450219,0.06980622814107938,0.02329742323342269,0.4093378903783374,0.4093378903783374,0.13661414363123972,0.0,3.3223048858784523,-1.1368683772161603e-13,17.315114311944,3.3195235963380014,-1.1368683772161603e-13,17.11814636260044,24083.26720698065,18001.14145530607,0.7474542924481272,1.0387427281798767,0.626692217183399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810227393048265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15253.178358358695,1275.707727969343,0.4093378903783374,0.13661414363123972,6.275844827686256,4.157430225568582
380.0,-34.806498812253196,6.7866824499993275,34.75019371545721,20.670583052001916,2.2553321404544557,-31.10089159431458,-44.29945758366955,-1.4502750774844686,0.8304807356578294,-2.483993258558739,39.49764565207774,39478.94638059166,25959.876148261956,25959.876148261956,65438.82252885362,74537.27325382647,74536.61744159657,25959.64774167393,100496.2651832705,100497.14940208843,0.884218817926012,124560.09689573801,89536.02939147114,54477.70251823496,38953.69652581797,24063.83171246751,0.0,63017.52823828548,17986.614306889503,1274.707727969343,100496.2651832705,390798.34939098725,1467713.9350781147,3.755680998564534,1532986.9497207687,3.9227057947141963,0.7474542924754004,0.09306698871570496,4.027634451161993,1.2639083624863998,1.0,0.0,4.027634451161952,1.2988663249910126,1.2990483464044367,3.100884497247907,18895.862051431603,1926.8416892039181,4632.441516551485,4632.441516551485,5.603929602890526,6.7866824499993275,0.5771518608172355,6.209530589182092,4.159851081269318,4.159851081269318,1.1885288803626624,0.0,0.0,0.00014013138549647504,4.803685607908513e-05,9.209452941738991e-05,0.0003709230994450312,0.09306698872852841,0.06977492932564144,0.023292059402886964,0.0930669887157052,0.06977492931602734,0.02329205939967761,0.40932122371167073,0.40932122371167073,0.13663839361354985,0.0,3.3192994090206867,-1.1368683772161603e-13,17.24282199461078,3.3144739942165415,-1.1368683772161603e-13,16.966064503108157,24063.83171246751,17986.614306889503,0.7474542924481272,1.0384225525541497,0.6264756407346161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4809369968207968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15253.178855101709,1274.707727969343,0.40932122371167073,0.13663839361354985,6.275844827686256,4.159851081269318
381.0,-34.7927442763651,6.784794779938238,34.75020964439641,20.650057412590854,2.2290296939534255,-31.091140868945665,-44.29205070538444,-1.4725737134669479,0.829854444581656,-2.489344236228694,39.50084017528814,39506.568277488055,25976.52040733066,25976.52040733066,65483.088684818715,74560.68418614325,74560.4974571748,25976.45535201481,100536.9528091896,100537.2045934739,0.25178428429353517,124620.36313149042,89543.24035743218,54489.124448773306,38949.017676287636,24083.410322300806,0.0,63032.42799858844,18001.248416972536,1275.707727969343,100536.9528091896,390718.54086535017,1468066.789488386,3.7573512284238197,1533123.24736807,3.923855888621412,0.74745429223135,0.09310549785675282,4.027634451161993,1.2639548990735787,1.0,0.0,4.027634451161305,1.2989724966551452,1.2991548043086247,3.100631046102326,18897.383868056528,1926.9968713124797,4632.441516551485,4632.441516551485,5.607522580591214,6.784794779938238,0.5749449523944592,6.2098498275437795,4.162304194981995,4.162304194981995,1.1892297699948557,0.0,0.0,0.00014034027919720767,4.807865807470509e-05,9.226162112250258e-05,0.0003715960837530464,0.09310549773753868,0.06980011996319518,0.023305377774343498,0.09310549785686564,0.06980012005256865,0.02330537780418417,0.40930455704500407,0.40930455704500407,0.13666161794168769,0.0,3.3217496057279163,-1.1368683772161603e-13,17.198387797518876,3.3191986808103593,-1.1368683772161603e-13,17.00927125403024,24083.410322300806,18001.248416972536,0.7474542924481272,1.0388793635917872,0.6267657701266525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480850439052287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15253.44318174188,1275.707727969343,0.40930455704500407,0.13666161794168769,6.275844827686256,4.162304194981995
382.0,-34.778848548414224,6.783025260971326,34.75011415542801,20.70032878490167,2.285677645588238,-31.072969324322138,-44.27119289813561,-1.4202015785045123,0.8305308864067342,-2.4836210332468998,39.497705274132876,39479.47257446784,25962.342276029533,25962.342276029533,65441.81485049738,74534.90347202228,74535.59196772493,25962.582096036742,100498.17406376169,100497.24574805182,-0.9283157098689117,124562.14921243445,89534.77224373599,54479.34134617881,38950.47877506354,24063.975148672762,0.0,63014.4539237363,17986.721511580137,1274.707727969343,100498.17406376169,390803.9015152844,1467713.1542202358,3.7556256437804096,1532989.4934737203,3.9226565741277915,0.7474542921713492,0.09306881720880245,4.027634451161993,1.2638724413095046,1.0,0.0,4.027634451163629,1.2987216966026687,1.2989042435298335,3.101229818288166,18895.596740468598,1926.8146350148725,4632.441516551485,4632.441516551485,5.604461963149966,6.783025260971326,0.5801538570166267,6.202871403954699,4.164712551930232,4.164712551930232,1.1899178719800663,0.0,0.0,0.00014055160898344743,4.819655374407087e-05,9.235505523937656e-05,0.00037197240222108194,0.09306881713155557,0.06976883687031525,0.023299980261240326,0.09306881720880254,0.0697688369282232,0.023299980280579245,0.4092878903783374,0.4092878903783374,0.13668566361090412,0.0,3.3187831011687763,-1.1368683772161603e-13,17.129029078136625,3.314151919653625,-1.1368683772161603e-13,16.8639717668662,24063.975148672762,17986.721511580137,0.7474542924481272,1.038520700817289,0.6265145552518501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480764797827608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15253.448283686434,1274.707727969343,0.4092878903783374,0.13668566361090412,6.275844827686256,4.164712551930232
383.0,-34.76511344368826,6.781117121777634,34.75013761114422,20.677547680120938,2.2567235078057943,-31.063501142170328,-44.26423291498793,-1.4448887936380606,0.829904767924802,-2.489004431237397,39.500894961933795,39508.85532060892,25978.976703243097,25978.976703243097,65487.83202385202,74559.91833960051,74559.77078395804,25978.92529030323,100538.69607426127,100538.89504284361,0.1989685823355103,124622.23765289754,89542.52217093139,54491.459152239375,38945.62557632446,24083.54157863627,0.0,63029.16715496073,18001.346327234995,1275.707727969343,100538.69607426127,390723.6085944615,1468066.0483180205,3.7573005982388703,1533125.5849770561,3.923810978538316,0.7474542840162431,0.09310716684704803,4.027634451161993,1.2639232292259117,1.0,0.0,4.027634451162592,1.2988392621469549,1.2990220972985544,3.10094910782447,18897.23230054635,1926.981415727731,4632.441516551485,4632.441516551485,5.608052818459012,6.781117121777634,0.5779070283215044,6.20321009345613,4.167153405008444,4.167153405008444,1.190615258573841,0.0,0.0,0.0001407607845232952,4.8235953542641854e-05,9.252483098065334e-05,0.0003726561968456199,0.0931073615872414,0.06979405919363613,0.023313302393605267,0.09310716787556331,0.0697939132147537,0.023313253632294327,0.4092712237116707,0.4092712237116707,0.13670882464249975,0.0,3.3212844063530156,-1.1368683772161603e-13,17.085520971830817,3.318909199162192,-1.1368683772161603e-13,16.900051322717786,24083.54157863627,18001.346327234995,0.7474542924481272,1.0390083667589407,0.6268344816214086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806782872585682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15253.723099470502,1275.707727969343,0.4092712237116707,0.13670882464249975,6.275844827686256,4.167153405008444
384.0,-34.751238468377075,6.779328847329929,34.750049616141595,20.72671347940343,2.3121223247701193,-31.04547316367113,-44.243574457336194,-1.3936429799362549,0.8305813960930664,-2.4832477455629616,39.497774200479924,39482.49442816342,25964.592933724594,25964.592933724594,65447.087361888014,74534.71890576663,74535.2890815592,25964.791557702414,100500.08063926162,100499.31183949122,-0.7687997704051668,124564.20313419805,89534.13826007774,54481.913782472715,38946.91608622781,24064.122494936426,0.0,63011.03858116423,17986.83165808741,1274.707727969343,100500.08063926162,390809.4695479634,1467712.677990268,3.755570917173331,1532992.4341948219,3.9226082110241194,0.7474542926662794,0.09307064758016842,4.027634451161993,1.2638422429701315,1.0,0.0,4.027634451160589,1.298593894892322,1.298776970297311,3.1015350272349465,18895.462943294093,1926.8009915000632,4632.441516551485,4632.441516551485,5.604947810124401,6.779328847329929,0.5831160657466659,6.196212781583263,4.169549491786633,4.169549491786633,1.1912998547961808,0.0,0.0,0.0001409723818292776,4.835307478769073e-05,9.261930704158686e-05,0.0003730367118834458,0.09307064768298826,0.06976276318533095,0.023307884497657298,0.09307064758016864,0.06976276310826052,0.023307884471907903,0.409254557045004,0.409254557045004,0.13673279999537913,0.0,3.31832856110168,-5.684341886080802e-14,17.015886577725553,3.313829141656015,-5.684341886080802e-14,16.74978454591337,24064.122494936426,17986.83165808741,0.7474542924481272,1.0386606670129064,0.6265964713040907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4805927863327462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15253.720190771986,1274.707727969343,0.409254557045004,0.13673279999537913,6.275844827686256,4.169549491786633
385.0,-34.73750608122335,6.777404790379782,34.75007929896493,20.704885047767334,2.284289837305627,-31.035895313275628,-44.23643160900099,-1.417320930642108,0.8299620602350615,-2.488540525988558,39.50094290159383,39511.11886948172,25980.886834017678,25980.886834017678,65492.005703499395,74559.04974018734,74559.33919105401,25980.98769622337,100540.32688727739,100539.93657420503,-0.3903130723629147,124623.82071761138,89541.65904756151,54493.72817685589,38942.14541189513,24083.493830333988,0.0,63025.63924222912,18001.310834776083,1275.6969414616883,100540.32688727739,390730.52719312947,1468062.0038554862,3.75722371733155,1533127.6304445209,3.923746735270392,0.7474542922050128,0.09310874277960687,4.027634451161993,1.2638912060623992,1.0,0.0,4.027634451161318,1.2987066125663942,1.298889976230536,3.1012658380193523,18897.050145270518,1926.9628410589262,4632.441516551485,4632.441516551485,5.608465156265709,6.777404790379782,0.5809135251267978,6.196491265252984,4.1719785575312045,4.1719785575312045,1.1919938735803441,0.0,0.0,0.00014118209360292836,4.839363173644516e-05,9.27884618664832e-05,0.0003737180056837786,0.09310874269355852,0.0697876646077189,0.02332107808583962,0.09310874277960668,0.0697876646722146,0.02332107810739227,0.40923789037833735,0.40923789037833735,0.13675581280508814,0.0,3.3207998972166024,-1.1368683772161603e-13,16.97191636092066,3.3185025862236444,-1.1368683772161603e-13,16.78480742620718,24083.493830333988,18001.310834776083,0.7474542924481272,1.0391327480518078,0.626905483935307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4805064244544528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15253.991940178807,1275.6969414616883,0.40923789037833735,0.13675581280508814,6.275844827686256,4.1719785575312045
386.0,-34.7236465120103,6.775600555456208,34.7499968234038,20.75082332538443,2.3359384998320127,-31.01825605575372,-44.21637588003648,-1.3694519564199625,0.8306381930496514,-2.4828213898724685,39.49781444956583,39487.17461231873,25966.508190828896,25966.508190828896,65453.68280314763,74535.9656254462,74535.25723719652,25966.261405681173,100501.51864287771,100502.4738162751,0.9551733973930823,124565.57794154245,89533.87945143427,54485.088438325554,38943.10112567635,24064.059298664743,0.0,63007.1604243411,17986.784424248963,1274.6969414616883,100501.51864287771,390815.8292294536,1467708.620001433,3.7554994200087024,1532994.1514114947,3.9225487729962234,0.7474542927695913,0.09307203706066138,4.027634451161993,1.263815743182786,1.0,0.0,4.0276344511621245,1.2984774277046534,1.2986610342315692,3.1018132200278057,18895.408323802276,1926.7954218619282,4632.441516551485,4632.441516551485,5.605361254546192,6.775600555456208,0.5860771807225169,6.189523374733691,4.1743636817634595,4.1743636817634595,1.1926753376467027,0.0,0.0,0.00014139403947409338,4.8507676196575216e-05,9.288636327751817e-05,0.0003741123167796804,0.09307203711414896,0.06975640627390305,0.02331563084024592,0.09307203706077284,0.06975640623381472,0.023315630826846654,0.4092212237116707,0.4092212237116707,0.136779566117421,0.0,3.3178714794280495,-1.1368683772161603e-13,16.900240644136886,3.313459582922121,-1.1368683772161603e-13,16.62588719169412,24064.059298664743,17986.784424248963,0.7474542924481272,1.038829275312991,0.6267093191691264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480420959724128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15253.99361549424,1274.6969414616883,0.4092212237116707,0.136779566117421,6.275844827686256,4.1743636817634595
387.0,-34.709898701048715,6.773690212724851,34.750005474767974,20.7394526450895,2.3202414876910162,-31.00745102976273,-44.207325170841045,-1.3822061835947603,0.8301676574795351,-2.4868452475756566,39.50023954216934,39508.02260859442,25979.24112776285,25979.24112776285,65487.26373635727,74553.50595520895,74553.30220351552,25979.1701275556,100532.47233107111,100532.7470829718,0.2747519006807124,124611.36835557432,89539.51442357438,54494.03107696067,38939.4259406819,24078.896024503207,0.0,63018.3219651851,17997.874190422088,1275.4540836501947,100532.47233107111,390755.8110831445,1467975.8263080306,3.7567600651642685,1533097.6200335526,3.923416047950576,0.7474542924271553,0.09310133578315846,4.027634451161993,1.2638470948813487,1.0,0.0,4.027634451163632,1.298537926584842,1.2987218150577187,3.1016687065542103,18896.597539550916,1926.9166881198898,4632.441516551485,4632.441516551485,5.608109899486115,6.773690212724851,0.5847168004865346,6.188973412238317,4.176781745545481,4.176781745545481,1.1933662130129947,0.0,0.0,0.00014160456632628836,4.855922339323904e-05,9.304534293304932e-05,0.0003747526287173315,0.0931013357486504,0.06977476055723703,0.02332657519141338,0.09310133578314028,0.06977476058309907,0.023326575200059384,0.409204557045004,0.409204557045004,0.13680220171804303,0.0,3.3196739187045523,-1.1368683772161603e-13,16.850948767855186,3.3170129050552077,-1.1368683772161603e-13,16.645287336478816,24078.896024503207,17997.874190422088,0.7474542924481272,1.039178157941688,0.6269291434072284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4803347131846214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15254.25421694656,1275.4540836501947,0.409204557045004,0.13680220171804303,6.275844827686256,4.176781745545481
388.0,-34.69602920734074,6.771899017718186,34.749902717649825,20.787635805923514,2.374344405225536,-30.98955744107073,-44.186955539602764,-1.3321273610492037,0.8308399144073064,-2.481152973600505,39.497090360654404,39482.83165279882,25964.943400799817,25964.943400799817,65447.77505359864,74529.57454816847,74528.83930476279,25964.68725344449,100493.52655820729,100494.51794896829,0.991390761002549,124552.96848384864,89531.87682856449,54485.13393317563,38940.82543932096,24059.441925641353,0.0,63000.26736496231,17983.33314627672,1274.4540836501947,100493.52655820729,390840.716731458,1467621.8373631178,3.7550382407355563,1532963.2585706518,3.9222199554606094,0.7474542926580097,0.09306449154673756,4.027634451161993,1.2637698461906988,1.0,0.0,4.0276344511633395,1.2982982443965252,1.2984823750682877,3.102241313615977,18894.98568628143,1926.7523248287062,4632.441516551485,4632.441516551485,5.605023465062291,6.771899017718186,0.5898588596736469,6.18204015804454,4.1791647930806155,4.1791647930806155,1.1940470837373187,0.0,0.0,0.00014181724963767804,4.867542168641236e-05,9.314182795126569e-05,0.00037514123510072074,0.09306449149739357,0.0697434913143712,0.023321000183022373,0.09306449154686178,0.06974349135135009,0.02332100019538746,0.40918789037833736,0.40918789037833736,0.13682525331847564,0.0,3.31666861508819,-1.1368683772161603e-13,16.776917226280318,3.311992888007808,-1.1368683772161603e-13,16.493077870774925,24059.441925641353,17983.33314627672,0.7474542924481272,1.0388491635195427,0.6267089538536983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4802491717488042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15254.295019693804,1274.4540836501947,0.40918789037833736,0.13682525331847564,6.275844827686256,4.1791647930806155
389.0,-34.68229068585838,6.769970338498771,34.74991924124842,20.768183189816796,2.349268079310261,-30.979698558392663,-44.179377146624006,-1.3533240481565827,0.8302080831890635,-2.486542883683367,39.50027508152256,39509.70124858227,25981.441506329804,25981.441506329804,65491.14275491207,74552.36612100298,74552.53443784802,25981.50016461916,100534.03460246719,100533.80762733279,-0.22697513439925388,124613.04230614446,89538.97104047652,54496.306168051226,38936.29430269477,24079.00770367728,0.0,63015.30200637205,17997.95766076123,1275.4540836501947,100534.03460246719,390760.3207633694,1467974.7591390056,3.7567139782034293,1533099.136389296,3.923374649182169,0.7474542922303493,0.09310282650500967,4.027634451161993,1.2638148326938974,1.0,0.0,4.0276344511624895,1.2983990548424351,1.2985834737432365,3.10200044904589,18896.482862899204,1926.9049943557898,4632.441516551485,4632.441516551485,5.608584892761062,6.769970338498771,0.5875759095271453,6.182394428971626,4.1815805996081465,4.1815805996081465,1.194737314173756,0.0,0.0,0.00014202821511311768,4.8718718196347124e-05,9.330949691677056e-05,0.00037581654440257885,0.09310282640109924,0.06976871558559171,0.023334110815507528,0.0931028265050097,0.06976871566345935,0.02333411084155032,0.4091712237116707,0.4091712237116707,0.1368471039844781,0.0,3.319124334006972,-1.1368683772161603e-13,16.73191822867824,3.316750966872405,-1.1368683772161603e-13,16.540521091494156,24079.00770367728,17997.95766076123,0.7474542924481272,1.0392895165096514,0.6269858271025518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4801628829118227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15254.562879869613,1275.4540836501947,0.4091712237116707,0.1368471039844781,6.275844827686256,4.1815805996081465
390.0,-34.66842618096455,6.768161450525848,34.749823849920965,20.81528945071625,2.402238007780542,-30.96192275520761,-44.159127201978094,-1.3042654179767665,0.8308790293023662,-2.4808610559498643,39.49712724302843,39484.984291637695,25967.066556750757,25967.066556750757,65452.05084838845,74528.66169877861,74528.14524360615,25966.886614893072,100495.03185849922,100495.72825552936,0.6963970301439986,124554.58243957534,89531.10390156916,54487.42649442675,38937.41934126935,24059.55058107613,0.0,62996.96992234548,17983.414361102386,1274.4540836501947,100495.03185849922,390845.07134845544,1467620.897253553,3.7549939984918086,1532964.83212475,3.9221802819103346,0.7474542926519631,0.09306592904296193,4.027634451161993,1.2637379197357226,1.0,0.0,4.027634451161063,1.2981642944162182,1.2983489567474076,3.1025614157514725,18894.822566228206,1926.7356912124126,4632.441516551485,4632.441516551485,5.605481788376974,6.768161450525848,0.5926896712459926,6.175471779279855,4.183951946406486,4.183951946406486,1.1954148418304247,0.0,0.0,0.0001422414087135093,4.883458419983638e-05,9.340682451367292e-05,0.0003762085443849116,0.09306592907138297,0.06973746694488966,0.023328462126493307,0.09306592904307093,0.06973746692359281,0.02332846211936912,0.40915455704500403,0.40915455704500403,0.13686970585624306,0.0,3.316168851082466,-1.1368683772161603e-13,16.660598217801976,3.311740085252211,-1.1368683772161603e-13,16.38755541671935,24059.55058107613,17983.414361102386,0.7474542924481272,1.0389714128960372,0.6267759281170139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4800774185508516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15254.57516789333,1274.4540836501947,0.40915455704500403,0.13686970585624306,6.275844827686256,4.183951946406486
