time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
391.0,-34.65469955326692,6.766215686363692,34.74984731245104,20.794411876145773,2.3755054367615043,-30.952240176493937,-44.15181336281819,-1.326953940013828,0.8302465053292849,-2.4862565374993837,39.500314570361,39512.89689876276,25983.49169945872,25983.49169945872,65496.38859822148,74552.38953886634,74552.11362348845,25983.395535607022,100535.50915909547,100535.88123832506,0.3720792295935098,124614.62486162565,89538.46891268676,54498.976272573724,38932.7696001256,24079.11570253018,0.0,63011.88530265578,17998.038385482014,1275.4540836501947,100535.50915909547,390764.591581123,1467973.9437844767,3.756670833057617,1533100.8212588513,3.9233360808244533,0.7474542922517217,0.09310423612076804,4.027634451161993,1.263785178889521,1.0,0.0,4.027634451161632,1.2982722084652967,1.2984571605698734,3.102303526872156,18896.376892849916,1926.8941884180547,4632.441516551485,4632.441516551485,5.609027465672472,6.766215686363692,0.5903865729424806,6.175829113421211,4.1863562157654854,4.1863562157654854,1.196101775932996,0.0,0.0,0.00014245277305913428,4.8876495154292715e-05,9.357627790484157e-05,0.0003768910407010487,0.09310423593018903,0.06976270245023303,0.023341533479956003,0.09310423612087552,0.06976270259303326,0.02334153352773478,0.40913789037833737,0.40913789037833737,0.13689128188514765,0.0,3.3186672861634747,-1.1368683772161603e-13,16.616867825076667,3.3165030428286855,-1.1368683772161603e-13,16.430544481050845,24079.11570253018,17998.038385482014,0.7474542924481272,1.0394291217225489,0.6270705392955034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4799911801933532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15254.841561948546,1275.4540836501947,0.40913789037833737,0.13689128188514765,6.275844827686256,4.1863562157654854
392.0,-34.64084128132164,6.764390463236135,34.74975846596706,20.844438427034788,2.431877460160219,-30.93412984473632,-44.1310371045023,-1.2748339764254153,0.830916995140285,-2.4805788553165966,39.49716940234202,39485.99135248035,25969.02677530674,25969.02677530674,65455.01812778709,74526.73521416365,74527.26881810723,25969.21271093183,100496.48152903905,100495.7619894704,-0.7195395686576376,124556.13964185752,89530.03116449904,54489.28730281436,38934.15984631632,24059.658112818463,0.0,62993.81795913478,17983.494723962107,1274.4540836501947,100496.48152903905,390849.2810500959,1467620.2045054492,3.7549517823402145,1532966.6308163344,3.9221426394791066,0.7474542921447788,0.0930673163084997,4.027634451161993,1.2637032750016082,1.0,0.0,4.027634451161857,1.2980228766800492,1.2982080706477341,3.102899435380882,18894.596173659404,1926.712605595122,4632.441516551485,4632.441516551485,5.605904938577355,6.764390463236135,0.5954769988557285,6.168913464380407,4.188716179327446,4.188716179327446,1.196776051236413,0.0,0.0,0.0001426664584466276,4.8995732393887725e-05,9.367072605273986e-05,0.00037727144331537235,0.09306731617495927,0.06973146803504933,0.023335848139909934,0.09306731630849979,0.06973146813510561,0.02333584817339408,0.4091212237116707,0.4091212237116707,0.13691366346325787,0.0,3.31574723289782,-1.1368683772161603e-13,16.548212617294723,3.311495850456879,-1.1368683772161603e-13,16.285793954334338,24059.658112818463,17983.494723962107,0.7474542924481272,1.0390705032396819,0.6268232761839522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4799058090594686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15254.84947768868,1274.4540836501947,0.4091212237116707,0.13691366346325787,6.275844827686256,4.188716179327446
393.0,-34.627135399812445,6.762429045281044,34.74978813913719,20.820558664295845,2.4016319693239754,-30.92481717564442,-44.12430413123218,-1.300686254837029,0.8302844514208232,-2.4859749503481416,39.50036032692226,39516.21104219147,25985.370154610933,25985.370154610933,65501.581196802406,74552.5303363874,74551.82797800354,25985.125346788805,100536.95332479234,100537.90049099833,0.9471662059950177,124616.17788625631,89538.05017696135,54501.73088279372,38929.24366018625,24079.22456146396,0.0,63008.46822165021,17998.11975299049,1275.4540836501947,100536.95332479234,390768.7914541266,1467973.373236485,3.756628997351275,1533102.773554971,3.9232989099513236,0.747454292269628,0.0931056197711097,4.027634451161993,1.2637560130236674,1.0,0.0,4.027634451161572,1.298145874219042,1.2983313604716444,3.102605439920223,18896.28852202806,1926.8851771020745,4632.441516551485,4632.441516551485,5.609432965697784,6.762429045281044,0.5931578374533593,6.169271207827684,4.1911092631612386,4.1911092631612386,1.1974597894746395,0.0,0.0,0.00014287808495480538,4.9034431414191844e-05,9.384365354061353e-05,0.00037796793202308517,0.09310561960802383,0.06975670981570377,0.023348909792320065,0.09310561977122082,0.06975670993789117,0.023348909833218537,0.40910455704500404,0.40910455704500404,0.13693514822169064,0.0,3.318275542516062,-1.1368683772161603e-13,16.504593316153375,3.3162594017689457,-1.1368683772161603e-13,16.318727257869455,24079.22456146396,17998.11975299049,0.7474542924481272,1.0395679032599547,0.6271571450234587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479819628883947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15255.127334353878,1275.4540836501947,0.40910455704500404,0.13693514822169064,6.275844827686256,4.1911092631612386
394.0,-34.61329903824352,6.76058892169901,34.74970516700771,20.86854038005697,2.455682484887316,-30.906958592752964,-44.10388326561076,-1.2506579606020012,0.8309547569074311,-2.480299376887639,39.497218016401646,39490.67753409407,25970.81482984409,25970.81482984409,65461.49236393816,74527.99574694461,74527.32892605831,25970.582462374805,100497.91138843313,100498.8105767887,0.8991883555718232,124557.67862583362,89529.80188864717,54492.483675801814,38930.35356982817,24059.767237400494,0.0,62990.12080722867,17983.57630180052,1274.4540836501947,100497.91138843313,390853.4501784865,1467619.7498184294,3.754910565963351,1532968.7048961993,3.9221061095818808,0.747454292651899,0.09306868767918386,4.027634451161993,1.2636769576417284,1.0,0.0,4.0276344511634035,1.297906574686477,1.2980923044287118,3.103177478036052,18894.54778682677,1926.707671511349,4632.441516551485,4632.441516551485,5.606290923922439,6.76058892169901,0.5982271088174858,6.1623618128815245,4.193458219516847,4.193458219516847,1.1981309198619563,0.0,0.0,0.0001430920199336582,4.915197729675719e-05,9.394004263690102e-05,0.00037835615206800906,0.09306868772272664,0.06972548721977602,0.023343200502950624,0.093068687679184,0.0697254871871545,0.023343200492029353,0.40908789037833737,0.40908789037833737,0.13695738859924583,0.0,3.3153792951891887,-1.1368683772161603e-13,16.434898751413698,3.311254133795046,-1.1368683772161603e-13,16.168308047116057,24059.767237400494,17983.57630180052,0.7474542924481272,1.0392342723753893,0.6269344625476916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4797344059642106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15255.124549750602,1274.4540836501947,0.40908789037833737,0.13695738859924583,6.275844827686256,4.193458219516847
395.0,-34.59960096523525,6.758613132954811,34.7497403645586,20.8488383674063,2.430293479583873,-30.89716735517976,-44.096394314523764,-1.2721401304699753,0.830321525008344,-2.485700863093288,39.50041074820878,39517.7597680078,25987.09464930386,25987.09464930386,65504.85441731167,74551.0436699908,74551.20362196275,25987.150405559303,100538.35402752206,100538.13831929467,-0.21570822739158757,124617.68680447116,89537.04236336809,54503.75846139178,38925.871002195905,24079.332776949108,0.0,63005.20377914501,17998.200645429693,1275.4540836501947,100538.35402752206,390772.8795000906,1467973.0149510775,3.756588780749144,1533104.924883195,3.9232633719220003,0.7474542925316926,0.09310696441376318,4.027634451161993,1.263722532638349,1.0,0.0,4.0276344511615125,1.2980086850080446,1.2981947046685067,3.102933360678578,18896.075831039176,1926.8634886571028,4632.441516551485,4632.441516551485,5.609805230449916,6.758613132954811,0.5958894455875456,6.162723687367265,4.1958404973117345,4.1958404973117345,1.1988115706604956,0.0,0.0,0.00014330410785405327,4.9195150279782534e-05,9.410895757427073e-05,0.0003790364796890752,0.09310696443140291,0.06975073821692887,0.023356226214474043,0.093106964413763,0.06975073820371412,0.02335622621004905,0.4090712237116707,0.4090712237116707,0.13697862249323986,0.0,3.3179267718252277,-5.684341886080802e-14,16.39285097527602,3.3160223881016577,-5.684341886080802e-14,16.21326968030428,24079.332776949108,17998.200645429693,0.7474542924481272,1.0396737172207045,0.6272142203766405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4796483813916739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15255.396203689874,1275.4540836501947,0.4090712237116707,0.13697862249323986,6.275844827686256,4.1958404973117345
396.0,-34.58577821335702,6.756759322922944,34.74966260142873,20.896183896716707,2.4835495770680236,-30.879400537737265,-44.07613860731942,-1.2228280985529778,0.8309914546145478,-2.4800287212536913,39.497270517482896,39492.85075874161,25972.457203823993,25972.457203823993,65465.3079625656,74527.1495596585,74526.91577546792,25972.37573083166,100499.29150629959,100499.6067634825,0.31525718291231897,124559.1665014682,89529.11823368017,54494.819432758326,38926.99866769094,24059.87499516861,0.0,62986.87366285955,17983.656840138905,1274.4540836501947,100499.29150629959,390857.48772572837,1467619.4888869054,3.7548711102517243,1532970.944815108,3.922071325113825,0.7474542924163217,0.09307001377389149,4.027634451161993,1.2636452542757617,1.0,0.0,4.02763445115978,1.2977728534033726,1.297959117409646,3.103497226498178,18894.40350692029,1926.6929590553648,4632.441516551485,4632.441516551485,5.606645461367548,6.756759322922944,0.6009373969762986,6.155821925946645,4.198178782576733,4.198178782576733,1.1994796521647808,0.0,0.0,0.0001435184201877335,4.931209817976507e-05,9.420632200796841e-05,0.0003794286280365538,0.09307001378645179,0.06971952751859871,0.023350486267853077,0.09307001377389142,0.06971952750918968,0.0233504862647018,0.40905455704500404,0.40905455704500404,0.13700068197585036,0.0,3.3150470764731494,-1.1368683772161603e-13,16.32375265606555,3.3110201758682365,-1.1368683772161603e-13,16.059522625677005,24059.87499516861,17983.656840138905,0.7474542924481272,1.0393484254032355,0.6270012855397318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4795632261667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15255.40946897016,1274.4540836501947,0.40905455704500404,0.13700068197585036,6.275844827686256,4.198178782576733
397.0,-34.57210032068472,6.75477038112358,34.74970270943786,20.873836730048083,2.4551148683431894,-30.869932023389097,-44.06913647018371,-1.2470534289529256,0.8303577664946715,-2.48543386304552,39.50046518707669,39521.855706751434,25988.67301592364,25988.67301592364,65510.52872267507,74551.81879497893,74551.24203349784,25988.471957575464,100539.71399107331,100540.49181090257,0.7778198292653542,124619.1542257805,89536.75543984298,54506.792351613534,38922.181209143826,24079.440234707192,0.0,63001.62144385102,17998.280971384014,1275.4540836501947,100539.71399107331,390776.8618716569,1467972.8436703845,3.756550059385327,1533107.2476323824,3.923229334227833,0.7474542927888321,0.09310827233843151,4.027634451161993,1.2636950904922561,1.0,0.0,4.027634451163194,1.2978880360815988,1.29807459225013,3.1032218028002334,18896.015278126717,1926.857313978445,4632.441516551485,4632.441516551485,5.6101459506973566,6.75477038112358,0.5985830686736393,6.156187312449941,4.200550571772044,4.200550571772044,1.200157306220584,0.0,0.0,0.0001437307776520005,4.9352585393470926e-05,9.437819225852957e-05,0.0003801208585788438,0.09310827248439457,0.0697447856150543,0.02336348686934027,0.09310827233854996,0.06974478550571749,0.02336348683271403,0.4090378903783374,0.4090378903783374,0.1370217328312235,0.0,3.3176086262433273,-1.1368683772161603e-13,16.28065445696285,3.315791629540172,-1.1368683772161603e-13,16.09688125107101,24079.440234707192,17998.280971384014,0.7474542924481272,1.0398229001305954,0.6273148976328256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4794773055138175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15255.678744563033,1275.4540836501947,0.4090378903783374,0.1370217328312235,6.275844827686256,4.200550571772044
398.0,-34.558287200453336,6.752903993172367,34.74962953964121,20.923420995846413,2.510998658063214,-30.851911075516295,-44.04846477610988,-1.1953774668757984,0.831026875000191,-2.479768310483911,39.497325759193345,39495.19739387138,25973.966554145587,25973.966554145587,65469.16394801697,74526.35043386958,74526.57170070105,25974.04367018906,100500.61537089013,100500.31698801517,-0.29838287495658733,124560.59585716797,89528.3246904121,54497.17165040587,38923.503377784706,24059.980486277836,0.0,62983.48386406254,17983.735684173287,1274.4540836501947,100500.61537089013,390861.37247444235,1467619.395681704,3.754833552342573,1532973.30166356,3.9220383737556417,0.7474542921774179,0.09307128794428633,4.027634451161993,1.2636137009179222,1.0,0.0,4.027634451161165,1.2976409675203668,1.297827766860117,3.1038126507814483,18894.23603596779,1926.675881770818,4632.441516551485,4632.441516551485,5.606971283143434,6.752903993172367,0.6036082665017766,6.149295726670591,4.202878506534107,4.202878506534107,1.2008224304383164,0.0,0.0,0.00014394552882214897,4.947229127084951e-05,9.447323755129946e-05,0.0003805036662744246,0.09307128789636158,0.06971358861483296,0.023357699281528626,0.09307128794428626,0.06971358865073024,0.023357699293556095,0.4090212237116707,0.4090212237116707,0.13704350805988047,0.0,3.314740396408297,-1.1368683772161603e-13,16.212114998372613,3.3107951854840962,-1.1368683772161603e-13,15.950089522260043,24059.980486277836,17983.735684173287,0.7474542924481272,1.0394655857608526,0.6270722889688667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4793922948279756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15255.683182159104,1274.4540836501947,0.4090212237116707,0.13704350805988047,6.275844827686256,4.202878506534107
399.0,-34.54462140216002,6.750902914207095,34.74967394637651,20.901106658298545,2.482557268133546,-30.84245406250254,-44.04148698141796,-1.2196100715228209,0.8303923634111356,-2.4851797134152993,39.50052124637968,39524.25684350181,25990.129475832684,25990.129475832684,65514.386319334495,74551.1797056857,74550.95408154356,25990.05081845006,100541.00489999363,100541.30918151839,0.30428152476088144,124620.54904656767,89536.12433095006,54509.201468770756,38918.803180199226,24079.544146574044,0.0,62998.34732677327,17998.358640897543,1275.4540836501947,100541.00489999363,390780.6526055858,1467972.8217427214,3.756513563183855,1533109.6395236296,3.9231973980835595,0.7474542927947533,0.09310951576277211,4.027634451161993,1.2636639596847816,1.0,0.0,4.027634451161727,1.297756160714838,1.2979432527517007,3.103537145948486,18895.882087648413,1926.843732329431,4632.441516551485,4632.441516551485,5.610460355078685,6.750902914207095,0.6012361285361916,6.149666785670903,4.205240096804031,4.205240096804031,1.2014971705154376,0.0,0.0,0.0001441582809079259,4.951275900760554e-05,9.464552190032036e-05,0.0003811975646539372,0.0931095157841425,0.0697388551332016,0.023370660650940896,0.09310951576288343,0.06973885511719523,0.02337066064557689,0.40900455704500405,0.40900455704500405,0.13706429061862288,0.0,3.317312546556991,-1.1368683772161603e-13,16.169309422406855,3.315572076826413,-1.1368683772161603e-13,15.986707159169782,24079.544146574044,17998.358640897543,0.7474542924481272,1.0399381745605245,0.6273856143953898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47930645330495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15255.961699950407,1275.4540836501947,0.40900455704500405,0.13706429061862288,6.275844827686256,4.205240096804031
400.0,-34.53083239913889,6.74902493619426,34.74960479042379,20.94799355780708,2.5353269892032606,-30.824766306274153,-44.02131900480015,-1.170739103662479,0.8310606607910813,-2.47952061886645,39.497382314943486,39499.571603300115,25975.35736154017,25975.35736154017,65474.928964840285,74527.39804749805,74526.74234336689,25975.128826134714,100501.8711695016,100502.75540903822,0.884239536622772,124561.95353227854,89528.1292893062,54500.302845104256,38919.80716022439,24060.082362776935,0.0,62979.88952300132,17983.811840472426,1274.4540836501947,100501.8711695016,390865.06750977476,1467619.4422968626,3.754798175357946,1532975.714577421,3.9220074701075314,0.7474542925212495,0.09307249841420163,4.027634451161993,1.2635869939764963,1.0,0.0,4.027634451163055,1.29752252325117,1.2977098605409352,3.10409598214145,18894.194798129047,1926.6716766815425,4632.441516551485,4632.441516551485,5.607271515189454,6.74902493619426,0.6062392472086819,6.142785688985578,4.207557944638128,4.207557944638128,1.202159412753751,0.0,0.0,0.00014437324512249925,4.962989559839439e-05,9.474334952410486e-05,0.00038159157856176694,0.0930724985083366,0.06970767108662898,0.023364827421707625,0.0930724984143102,0.06970767101612556,0.02336482739807608,0.4089878903783374,0.4089878903783374,0.1370857945373405,0.0,3.3144538933198646,-1.1368683772161603e-13,16.09949998985138,3.3105812796575265,-1.1368683772161603e-13,15.83237195004773,24060.082362776935,17983.811840472426,0.7474542924481272,1.0396164467854097,0.6271775308350486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4792215368316979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15255.966572347228,1274.4540836501947,0.4089878903783374,0.1370857945373405,6.275844827686256,4.207557944638128
401.0,-34.51717658706052,6.7470154542299925,34.749650370014926,20.928361045103543,2.510035148592372,-30.815003309291225,-44.01384552530942,-1.1921381291769915,0.8304394736145468,-2.4848171936842545,39.50050508410135,39526.554602875854,25991.1378357121,25991.1378357121,65517.692438587954,74550.33409894737,74550.21723070029,25991.097090908537,100541.31432160884,100541.47193465946,0.15761305062915199,124620.51699503302,89535.31463373115,54511.535137659404,38915.31055119083,24079.202673424177,0.0,62994.513224615,17998.103397899547,1275.4315410409413,100541.31432160884,390786.05976868916,1467964.9326874046,3.756441398028144,1533108.949924826,3.9231413495975036,0.7474542924863439,0.0931098302865937,4.027634451161993,1.2636323299491785,1.0,0.0,4.027634451162509,1.2976241742384145,1.2978118028456376,3.103852818961116,18895.71120753394,1926.8263074071106,4632.441516551485,4632.441516551485,5.610678028604798,6.7470154542299925,0.603931351779381,6.1430841024506115,4.2099095927946015,4.2099095927946015,1.202831312227029,0.0,0.0,0.00014458642441971155,4.9673367043422196e-05,9.491305737628935e-05,0.0003822750997538579,0.09310983026477515,0.06973231076352623,0.02337751950124892,0.09310983028668258,0.06973231077986669,0.023377519506727,0.4089712237116707,0.4089712237116707,0.13710620877302113,0.0,3.3169686729466434,-5.684341886080802e-14,16.056485083400787,3.3152566672987973,-5.684341886080802e-14,15.873303271869531,24079.202673424177,17998.103397899547,0.7474542924481272,1.0400539520795444,0.6274602751820443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4791358643836754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15256.235920648454,1275.4315410409413,0.4089712237116707,0.13710620877302113,6.275844827686256,4.2099095927946015
402.0,-34.50338788124185,6.745129414474324,34.74958221414439,20.978325290512316,2.566310419063647,-30.796965286856086,-43.993156438786514,-1.1401121753179577,0.8311063545197044,-2.4791686827074266,39.49736358666655,39499.72688411834,25976.324770680265,25976.324770680265,65476.051654798604,74524.81938707548,74525.54688333187,25976.57834632367,100502.12522965556,100501.14415775574,-0.9810718998196535,124561.86132914003,89527.00551419426,54501.913011254015,38916.76944771138,24059.736099484457,0.0,62976.50554719583,17983.553014231118,1274.4315410409413,100502.12522965556,390870.3177003266,1467611.5381170777,3.7547275187118956,1532974.9155474927,3.9219527452652403,0.7474542920949354,0.0930727595642617,4.027634451161993,1.263550944221206,1.0,0.0,4.027634451161926,1.297375534704247,1.2975634070216788,3.1044476664038085,18893.957634390197,1926.647492710579,4632.441516551485,4632.441516551485,5.607480348724995,6.745129414474324,0.6089117210253452,6.1362176934489785,4.212218440629037,4.212218440629037,1.2034909830368679,0.0,0.0,0.00014480197297547063,4.979389446218364e-05,9.500807851328699e-05,0.0003826578101588182,0.09307275946400115,0.06970113824429128,0.02337162121970987,0.09307275956438714,0.06970113831937527,0.023371621244886426,0.40895455704500405,0.40895455704500405,0.13712733025723423,0.0,3.3141101669802424,-1.1368683772161603e-13,15.98821817657091,3.310275037227143,-1.1368683772161603e-13,15.72721660234265,24059.736099484457,17983.553014231118,0.7474542924481272,1.0396901365975215,0.627213697249627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4790510289603334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15256.251628123122,1274.4315410409413,0.40895455704500405,0.13712733025723423,6.275844827686256,4.212218440629037
403.0,-34.489745991014,6.743109292622744,34.74963120881076,20.955865212623053,2.5376968816223915,-30.787546942929104,-43.98622977370394,-1.1645021664622788,0.8304694816939104,-2.484597360524041,39.50055699852004,39528.90603908967,25992.414622189503,25992.414622189503,65521.32066127917,74549.75553018972,74549.94672725012,25992.481284692054,100542.42801194217,100542.17015237923,-0.2578595629456686,124621.72187620186,89534.85227411521,54514.00278301607,38912.054990110155,24079.293864259693,0.0,62991.34885436985,17998.17155120372,1275.4315410409413,100542.42801194217,390789.33871874737,1467965.0274895793,3.7564101218894295,1533111.1649673958,3.9231141002819987,0.747454292167511,0.09311090456001078,4.027634451161993,1.263601528280415,1.0,0.0,4.0276344511617586,1.2974914299934919,1.2976795961812138,3.1041703691115674,18895.613630239295,1926.8163572921737,4632.441516551485,4632.441516551485,5.61095364708219,6.743109292622744,0.6065038345644673,6.136605458058277,4.214561177726461,4.214561177726461,1.2041603364932745,0.0,0.0,0.00014501551822032038,4.9834307261364075e-05,9.518121095895631e-05,0.00038335512436160987,0.09311090455394277,0.0697264210963612,0.02338448345758158,0.09311090456012439,0.06972642110090524,0.023384483459105543,0.4089378903783374,0.4089378903783374,0.13714745690897928,0.0,3.316693415102918,-1.1368683772161603e-13,15.945655559504985,3.315066842217959,-1.1368683772161603e-13,15.76401729316683,24079.293864259693,17998.17155120372,0.7474542924481272,1.0401637979329255,0.6275291251577552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47896537753379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15256.53233737465,1275.4315410409413,0.4089378903783374,0.13714745690897928,6.275844827686256,4.214561177726461
404.0,-34.475973002840384,6.741213104484783,34.74956622378099,21.004511753004067,2.592502157823925,-30.769670044818906,-43.96576148048041,-1.113800800198268,0.8311354819629742,-2.4789556993085884,39.49741538629273,39502.923056713276,25977.542576555363,25977.542576555363,65480.46563326864,74524.8571813644,74525.4523309672,25977.750031151463,100503.20236211865,100502.39975791976,-0.802604198892368,124563.02727380137,89526.57098959458,54504.636864940825,38913.26013850417,24059.82491168272,0.0,62973.08505018689,17983.619402990054,1274.4315410409413,100503.20236211865,390873.4950176765,1467611.6839947952,3.75469737063759,1532977.1255461047,3.9219265186471106,0.7474542923318512,0.09307379925172932,4.027634451161993,1.2635217541782184,1.0,0.0,4.027634451162985,1.2972491568712343,1.2974375680042622,3.104750101265071,18893.865931452852,1926.63814161338,4632.441516551485,4632.441516551485,5.60774323512534,6.741213104484783,0.6114627477511863,6.129750356733597,4.216860323325358,4.216860323325358,1.2048172352358166,0.0,0.0,0.00014523141037600136,4.995390458038941e-05,9.527750579561195e-05,0.0003837429647631932,0.0930737992231229,0.06969526077924816,0.02337853844387473,0.09307379925183727,0.06969526080066915,0.023378538451060173,0.4089212237116707,0.4089212237116707,0.1371683015770577,0.0,3.31384656948012,-1.1368683772161603e-13,15.87716559074488,3.3100911812715594,-1.1368683772161603e-13,15.615243871305495,24059.82491168272,17983.619402990054,0.7474542924481272,1.0398167023432865,0.627298520077762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4788806475605374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15256.538029086209,1274.4315410409413,0.4089212237116707,0.1371683015770577,6.275844827686256,4.216860323325358
405.0,-34.462346944901356,6.739183164764096,34.749618149263874,20.98136079674589,2.563107497194622,-30.76034406509415,-43.95896197585387,-1.1388953826127757,0.8304975474939624,-2.4843922549320068,39.500608320719124,39532.56399050809,25993.59276648234,25993.59276648234,65526.15675699043,74550.15881672663,74549.9460573846,25993.518583143476,100543.46464052808,100543.75158320897,0.28694268089020625,124622.84469295277,89534.47346488574,54516.87863866652,38908.43869579913,24079.38005242469,0.0,62987.81874822382,17998.235975517033,1275.4315410409413,100543.46464052808,390792.39801726886,1467965.2132458603,3.7563811903551714,1533113.3547439966,3.9230889918085086,0.7474542922754644,0.0931119058072854,4.027634451161993,1.2635732685076073,1.0,0.0,4.027634451161692,1.2973683894881067,1.2975570954350168,3.1044647640529823,18895.533685584698,1926.8082052061304,4632.441516551485,4632.441516551485,5.611207971780867,6.739183164764096,0.6090373256235311,6.130145839140566,4.219193488724778,4.219193488724778,1.205483853921365,0.0,0.0,0.00014544529119504577,4.999369320624157e-05,9.54515979888042e-05,0.0003844441444781726,0.09311190582112408,0.06972055156690368,0.023391354254220394,0.09311190580739627,0.06972055155654153,0.023391354250743873,0.40890455704500406,0.40890455704500406,0.137188119357122,0.0,3.3164404358134334,-1.1368683772161603e-13,15.834142774888107,3.3148898024259665,-1.1368683772161603e-13,15.650663103492093,24079.38005242469,17998.235975517033,0.7474542924481272,1.04029887142009,0.6276223685174502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478795112897283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15256.815235637026,1275.4315410409413,0.40890455704500406,0.137188119357122,6.275844827686256,4.219193488724778
406.0,-34.448591462487315,6.737277574405139,34.74955585253212,21.02811924358832,2.615729690215089,-30.742701212282732,-43.938842649199046,-1.0901605599896909,0.8311623565181208,-2.4787596408150554,39.49746567441127,39507.94551783181,25978.67084307484,25978.67084307484,65486.61636090665,74526.4543230157,74525.76213182646,25978.429556846626,100504.19168867309,100505.12516609054,0.9334774174494669,124564.09935351723,89526.50958619012,54508.00078100567,38909.45422798272,24059.907664844133,0.0,62969.361892826855,17983.681263901268,1274.4315410409413,100504.19168867309,390876.41986469546,1467611.9053968806,3.7546698414422246,1532979.2710594928,3.9219026606673895,0.747454292610552,0.09307475536738805,4.027634451161993,1.2634965203935282,1.0,0.0,4.0276344511635145,1.2971355375240754,1.2973244900664835,3.1050220540945115,18893.852972756024,1926.6368201940545,4632.441516551485,4632.441516551485,5.607986792764535,6.737277574405139,0.6139737889763928,6.123303785428746,4.221483145416512,4.221483145416512,1.2061380415475749,0.0,0.0,0.00014566149827145518,5.01115972800219e-05,9.554990099143329e-05,0.0003848400730382142,0.0930747551933059,0.06968940457495118,0.02338535061835471,0.09307475536750154,0.0696894047052946,0.023385350662093445,0.4088878903783374,0.4088878903783374,0.13720861497407197,0.0,3.3136032755803626,-5.684341886080802e-14,15.764299739065507,3.309921997333163,-5.684341886080802e-14,15.496938077793288,24059.907664844133,17983.681263901268,0.7474542924481272,1.0399758611555272,0.6274153704316376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4787105001695775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15256.819293066059,1274.4315410409413,0.4088878903783374,0.13720861497407197,6.275844827686256,4.221483145416512
407.0,-34.43498206577968,6.735241023212062,34.74960600145793,21.008559793140762,2.5905123967481507,-30.732972477422816,-43.931400671694405,-1.1114971914841905,0.8305435815314013,-2.48409592444551,39.50053703735751,39534.877759513685,25994.386143168864,25994.386143168864,65529.26390268255,74549.38486221073,74548.68339988384,25994.14155251766,100542.8249524015,100543.77100537959,0.9460529780917568,124621.63926991358,89533.73860020596,54519.23149801301,38905.007891325506,24078.814317512086,0.0,62983.82220883759,17997.81272338231,1275.3999561468615,100542.8249524015,390796.8180342984,1467954.041615049,3.756310117873614,1533110.3132803165,3.923036837894014,0.7474542760310597,0.09311130985872726,4.027634451161993,1.2635418591136114,1.0,0.0,4.027634451161601,1.297236828297913,1.2974260734813845,3.1047796079352743,18895.378598278392,1926.7923907020638,4632.441516551485,4632.441516551485,5.61137923712414,6.735241023212062,0.6116039200214431,6.123637103190619,4.223806930932834,4.223806930932834,1.206801980266524,0.0,0.0,0.00014587570099609037,5.0155274232603256e-05,9.572042676348711e-05,0.00038552688851254915,0.09311167390371636,0.06971385894910094,0.023397814954615424,0.09311131186027313,0.06971358638412647,0.02339772347460079,0.40887122371167073,0.40887122371167073,0.1372279970853086,0.0,3.3161484339951244,-1.1368683772161603e-13,15.721588310464995,3.3146395059769134,-1.1368683772161603e-13,15.539579049804843,24078.814317512086,17997.81272338231,0.7474542924481272,1.0404142143899262,0.6276989292333919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4786250932977363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15257.090417579879,1275.3999561468615,0.40887122371167073,0.1372279970853086,6.275844827686256,4.223806930932834
408.0,-34.42123656499533,6.7333304914425565,34.74954253129528,21.05765165705236,2.645795288925692,-30.715072560986037,-43.910902832262195,-1.0603687150846661,0.8312063790709772,-2.4784135550054707,39.49740802731219,39508.662153868434,25979.263812340607,25979.263812340607,65487.92596620904,74524.35574008219,74524.48979232034,25979.310543082855,100503.80033540318,100503.6195524228,-0.18078298038744833,124563.16318150275,89525.53101816411,54509.837431945976,38906.326206909034,24059.362846099564,0.0,62965.689053008595,17983.274031257377,1274.3999561468615,100503.80033540318,390881.5828965401,1467600.8764193603,3.7545920315406875,1532976.8115796612,3.9218445653537346,0.7474542923805139,0.09307440190395937,4.027634451161993,1.2634619207167996,1.0,0.0,4.027634451162459,1.2969926123121207,1.2971821028635315,3.105364219447647,18893.646453809928,1926.6157611222925,4632.441516551485,4632.441516551485,5.608114796380695,6.7333304914425565,0.6165592514738458,6.116771239968711,4.2260880339469304,4.2260880339469304,1.2074537239848373,0.0,0.0,0.00014609234089162914,5.027575830421475e-05,9.581658258741439e-05,0.00038591416902167855,0.09307440190990805,0.06968267545182938,0.02339172645807867,0.09307440190395944,0.06968267544737573,0.02339172645658363,0.40885455704500406,0.40885455704500406,0.1372480878141222,0.0,3.3132804027623592,-1.1368683772161603e-13,15.652896825760251,3.3096199340764656,-1.1368683772161603e-13,15.390226250857438,24059.362846099564,17983.274031257377,0.7474542924481272,1.040057322505866,0.627463349453819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4785406028868495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15257.108243176612,1274.3999561468615,0.40885455704500406,0.1372480878141222,6.275844827686256,4.2260880339469304
409.0,-34.40763980741228,6.731286561562599,34.74959567922643,21.034894545469456,2.6168378482377967,-30.705729337689043,-43.9040704635903,-1.085072621480097,0.8305654709456576,-2.483871537160031,39.50059568155148,39538.0546663059,25995.271585594954,25995.271585594954,65533.32625190086,74549.48204727999,74548.89130402326,25995.065594473697,100543.95689849695,100544.75363287494,0.7967343779891962,124622.86645987231,89533.4465495195,54522.01916856704,38901.58597883607,24078.90956137536,0.0,62980.49554021143,17997.88430450546,1275.3999561468615,100543.95689849695,390800.1649843516,1467954.399721301,3.756278863853808,1533112.8154653735,3.923009642349466,0.7474542922564739,0.09311240630683373,4.027634451161993,1.2635129608446736,1.0,0.0,4.0276344511639035,1.2971099337681875,1.2972997198184626,3.105083344371172,18895.316963319587,1926.7861056853858,4632.441516551485,4632.441516551485,5.611570376596257,6.731286561562599,0.6140982907408112,6.117188270821788,4.228403758568483,4.228403758568483,1.208115359590995,0.0,0.0,0.00014630692849724723,5.031597772796411e-05,9.599095076928312e-05,0.0003866164603181595,0.0931124062346103,0.06970798208566074,0.023404424148949558,0.09311240630693027,0.06970798213973034,0.0234044241671034,0.4088378903783374,0.4088378903783374,0.13726714083930797,0.0,3.31588318288874,-1.1368683772161603e-13,15.610146519169234,3.314437008105699,-1.1368683772161603e-13,15.427740708121064,24078.90956137536,17997.88430450546,0.7474542924481272,1.0405336714135491,0.6277825273867823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478455277022461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15257.38786927321,1275.3999561468615,0.4088378903783374,0.13726714083930797,6.275844827686256,4.228403758568483
410.0,-34.393908687832706,6.72936757429242,34.749534319699514,21.08276851885023,2.670750679494463,-30.68797928893676,-43.883772811945505,-1.0351787193964272,0.8312274338939005,-2.478259959132428,39.49744737172741,39512.604799098466,25980.27847242149,25980.27847242149,65492.88327151995,74525.06882783644,74524.49648439598,25980.07894705105,100504.57543144703,100505.34730025793,0.7718688109016512,124564.00308445757,89525.30649362039,54512.842464903006,38902.73780968598,24059.42765301054,0.0,62962.165462696525,17983.322476775676,1274.3999561468615,100504.57543144703,390883.87431179313,1467601.0482425264,3.754570461179673,1532978.4901858456,3.9218258693451427,0.7474542926014051,0.09307515095752511,4.027634451161993,1.263434481318109,1.0,0.0,4.027634451161411,1.2968716484125882,1.297061681038276,3.1056538679767924,18893.599069702836,1926.6109292880685,4632.441516551485,4632.441516551485,5.608333829924293,6.72936757429242,0.6189911223763773,6.110376451916043,4.2306760572071,4.2306760572071,1.2087645877734572,0.0,0.0,0.00014652393175678465,5.043563764661265e-05,9.6088294110172e-05,0.0003870085237115148,0.09307515104787706,0.06967685715822694,0.023398293889650118,0.0930751509576313,0.0696768570905887,0.02339829386693642,0.40882122371167073,0.40882122371167073,0.13728689167207392,0.0,3.313056922196722,-1.1368683772161603e-13,15.541395755675182,3.309487393026302,-1.1368683772161603e-13,15.27832509831893,24059.42765301054,17983.322476775676,0.7474542924481272,1.040194262542047,0.6275610838465947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478370883892863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15257.394413700225,1274.3999561468615,0.40882122371167073,0.13728689167207392,6.275844827686256,4.2306760572071
411.0,-34.3803175900796,6.727315433294913,34.74958937585796,21.06356177190321,2.645930961111185,-30.67822736871513,-43.876297062356,-1.0561592602558783,0.8305852491806149,-2.4837273061650724,39.50063349617772,39539.33103418718,25996.256919700783,25996.256919700783,65535.58795388796,74547.81764331453,74548.26979573848,25996.41459394198,100544.68438968045,100544.07456301531,-0.6098266651388258,124623.65521706731,89532.52169715718,54524.03508801935,38898.31845459759,24078.970827386867,0.0,62977.28928198446,17997.93010701704,1275.3999561468615,100544.68438968045,390802.316338843,1467954.588725999,3.756258669288994,1533114.428912201,3.9229921748542615,0.7474542926289278,0.09311310975223255,4.027634451161993,1.263479501339607,1.0,0.0,4.027634451162882,1.2969711988365433,1.2971615250202282,3.1054154901627804,18895.12178063419,1926.7662025905063,4632.441516551485,4632.441516551485,5.6117830795742245,6.727315433294913,0.6165126008444335,6.11080283245048,4.232982640316534,4.232982640316534,1.2094236115190096,0.0,0.0,0.00014673901455550725,5.047977547144085e-05,9.62592390840664e-05,0.00038769702757762486,0.09311310969798431,0.06970217167785278,0.023410938020131524,0.09311310975233675,0.06970217171846167,0.023410938033770874,0.40880455704500407,0.40880455704500407,0.13730559488964747,0.0,3.3156729190327496,-1.1368683772161603e-13,15.500769145106915,3.31431255534568,-1.1368683772161603e-13,15.32684704254126,24078.970827386867,17997.93010701704,0.7474542924481272,1.0406225593554619,0.6278347557505617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4782856662876815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15257.670940375087,1275.3999561468615,0.40880455704500407,0.13730559488964747,6.275844827686256,4.232982640316534
412.0,-34.366603258089455,6.725388672927854,34.74952976716481,21.112265658471756,2.700745908667598,-30.66040224178282,-43.85590144721789,-1.0054551076393548,0.8312464449602999,-2.478121563445279,39.49748452749992,39513.40960784469,25981.211244047125,25981.211244047125,65494.620851891814,74523.11243783565,74523.81588537189,25981.456489024695,100505.27237439659,100504.32368188277,-0.948692513818969,124564.75907456808,89524.46151664421,54514.758686651876,38899.66981110259,24059.48670017148,0.0,62959.15651127407,17983.366607578777,1274.3999561468615,100505.27237439659,390885.93897255004,1467601.2591409993,3.7545511690663846,1532980.0754161621,3.9218092097291217,0.7474542924247258,0.09307582525902615,4.027634451161993,1.2634003739757462,1.0,0.0,4.027634451159638,1.2967291028182277,1.296919675305684,3.1059952633195254,18893.420744078092,1926.5927451349944,4632.441516551485,4632.441516551485,5.608535186298098,6.725388672927854,0.621386128791761,6.104002544136092,4.235245857072774,4.235245857072774,1.2100702448779352,0.0,0.0,0.00014695634281619569,5.0600375836749163e-05,9.635596697944653e-05,0.00038808661218144627,0.09307582513692517,0.06967105608805026,0.023404769048874913,0.0930758252591466,0.06967105617944783,0.023404769079578322,0.4087878903783374,0.4087878903783374,0.13732512037983563,0.0,3.312859168938985,-1.1368683772161603e-13,15.433980317661337,3.3093680084055563,-1.1368683772161603e-13,15.178722529544359,24059.48670017148,17983.366607578777,0.7474542924481272,1.0402715741619524,0.6276038593491804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4782013270706318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15257.691278200495,1274.3999561468615,0.4087878903783374,0.13732512037983563,6.275844827686256,4.235245857072774
413.0,-34.3530281246413,6.723329120875997,34.74958645217962,21.088876097369962,2.6710711197443358,-30.651150132791994,-43.84919218774883,-1.030806872102327,0.8306038107892277,-2.483592253556177,39.50067068835007,39543.22817478181,25997.146246222823,25997.146246222823,65540.37442100464,74548.58240141593,74548.31208869907,25997.051980724995,100545.36406942406,100545.72864763875,0.3645782146923011,124624.3929483105,89532.43942890195,54527.08520227841,38894.83802958172,24079.028878886445,0.0,62973.86690846816,17997.97348800601,1275.3999561468615,100545.36406942406,390804.3307966149,1467954.823569025,3.756239908029546,1533116.015801872,3.922976013793836,0.7474542922197094,0.09311376777864556,4.027634451161993,1.2634524108609186,1.0,0.0,4.027634451161269,1.2968494624694802,1.2970403320206485,3.105706998168092,18895.10441857768,1926.7644321534553,4632.441516551485,4632.441516551485,5.611975057501816,6.723329120875997,0.6188944756399626,6.104434645236035,4.237543476750869,4.237543476750869,1.2107267076431054,0.0,0.0,0.00014717175766676256,5.064010631442968e-05,9.653165135233287e-05,0.00038879420461421406,0.0931137676572731,0.06969637311451388,0.023417394542759217,0.09311376777875426,0.06969637320536211,0.023417394573283453,0.40877122371167074,0.40877122371167074,0.13734368942921787,0.0,3.3154866675581616,-1.1368683772161603e-13,15.392455115309701,3.314196064345424,-1.1368683772161603e-13,15.214948561680046,24079.028878886445,17997.97348800601,0.7474542924481272,1.0407551201559033,0.6279307610608933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4781162325934236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15257.970693190713,1275.3999561468615,0.40877122371167074,0.13734368942921787,6.275844827686256,4.237543476750869
414.0,-34.33932827286908,6.7213953546522225,34.74952832547684,21.136901259329193,2.725161119897947,-30.633410491545824,-43.828892580326624,-0.9807566614266661,0.8312641864132502,-2.477992693395711,39.49752080150594,39517.64353768535,25982.051946852942,25982.051946852942,65499.695484538286,74524.06424605005,74523.91871510736,25982.001208979862,100505.91992408721,100506.11619290299,0.1962688157800585,124565.46224975247,89524.27891707941,54517.85820870921,38896.023009300225,24059.542325665258,0.0,62955.56533496548,17983.408189586553,1274.3999561468615,100505.91992408721,390887.86153243406,1467601.5122620459,3.754533350072502,1532981.623027599,3.9217938797529,0.7474542926114993,0.09307645253533114,4.027634451161993,1.2633736434066671,1.0,0.0,4.027634451159252,1.2966105262923118,1.2968016429498745,3.106279310163483,18893.38220790209,1926.588815538649,4632.441516551485,4632.441516551485,5.608716667878127,6.7213953546522225,0.6237489418382607,6.097646412813962,4.239797826336772,4.239797826336772,1.211370807524792,0.0,0.0,0.00014738944692801084,5.0760491218122326e-05,9.662895570988852e-05,0.00038918611099695335,0.09307645250106439,0.06966526696348689,0.023411185537577497,0.09307645253533092,0.06966526698913465,0.02341118554619649,0.4087545570450041,0.4087545570450041,0.13736298145999276,0.0,3.3126823618475782,-1.1368683772161603e-13,15.324802652350229,3.30925687980897,-1.1368683772161603e-13,15.066066951655728,24059.542325665258,17983.408189586553,0.7474542924481272,1.0404115209836706,0.6277069124457099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47803201117652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15257.976604709533,1274.3999561468615,0.4087545570450041,0.13736298145999276,6.275844827686256,4.239797826336772
415.0,-34.32576889091648,6.719329017646707,34.74958633083807,21.115710480976873,2.6980352591291057,-30.62391770518794,-43.82180714802814,-1.0038159265995785,0.8306203934814107,-2.483471854723171,39.500705333406536,39545.85242043907,25997.960440661813,25997.960440661813,65543.81286110089,74548.11692934141,74548.03638451126,25997.932351403568,100545.96873591484,100546.07737000323,0.10863408839213662,124625.04993837883,89531.87747555233,54529.612966649416,38891.40500989213,24079.081202463996,0.0,62970.486212356125,17998.012608254805,1275.3999561468615,100545.96873591484,390806.1266841022,1467955.0844702814,3.756223314423277,1533117.4940140974,3.922961768850038,0.7474542926668265,0.09311435386068358,4.027634451161993,1.2634220740525053,1.0,0.0,4.027634451161237,1.2967199399027278,1.2969113524690603,3.106017210982444,18894.985822823033,1926.7523387520748,4632.441516551485,4632.441516551485,5.61215081675017,6.719329017646707,0.621241153805145,6.098087863841562,4.242086688727393,4.242086688727393,1.2120247682078265,0.0,0.0,0.00014760519664023877,5.0802573042529626e-05,9.680262359770914e-05,0.00038988558176500024,0.09311435386627438,0.06969059039720447,0.023423763469069908,0.09311435386080771,0.06969059039302009,0.023423763467663488,0.4087378903783374,0.4087378903783374,0.13738123913860334,0.0,3.3153184681219727,-5.684341886080802e-14,15.283920316046476,3.314092248204588,-5.684341886080802e-14,15.108980196536493,24079.081202463996,17998.012608254805,0.7474542924481272,1.0408655991644515,0.6280061469920705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4779470254376743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15258.254999840996,1275.3999561468615,0.4087378903783374,0.13738123913860334,6.275844827686256,4.242086688727393
416.0,-34.31207796720122,6.7173888173481755,34.74952937767316,21.16509050773459,2.753662107702851,-30.606032477421923,-43.80129313850773,-0.952383382073009,0.8312797372153113,-2.477879979953893,39.49755391340367,39519.350166069526,25982.82403582382,25982.82403582382,65502.174201893344,74522.86221509325,74523.45455423922,25983.030558269977,100506.48511250918,100505.68625091708,-0.7988615921058226,124566.07662113514,89523.60584997608,54520.09380096641,38892.791165566305,24059.591508625963,0.0,62952.38267419227,17983.44494143326,1274.3999561468615,100506.48511250918,390889.54306452273,1467601.7785825508,3.7545178801068593,1532983.0357303743,3.9217806230168972,0.7474542921888656,0.0930770006612794,4.027634451161993,1.2633415158418941,1.0,0.0,4.027634451160168,1.2964744662237369,1.2966661253805098,3.106605302373098,18893.24016247946,1926.5743309366053,4632.441516551485,4632.441516551485,5.6088833378658896,6.7173888173481755,0.6260759304345003,6.091312886913675,4.244332335988482,4.244332335988482,1.212666381710995,0.0,0.0,0.0001478233349848492,5.09245921037631e-05,9.689874288108611e-05,0.00039027271510215034,0.0930770005596406,0.06965949430414962,0.023417506255490987,0.09307700066139277,0.06965949438021682,0.02341750628106258,0.40872122371167074,0.40872122371167074,0.13740024828819095,0.0,3.312522537592031,-1.1368683772161603e-13,15.217494221951426,3.309159717169223,-1.1368683772161603e-13,14.963628544221308,24059.591508625963,17983.44494143326,0.7474542924481272,1.0405034951718575,0.6277657570262346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4778629204283593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15258.269347651061,1274.3999561468615,0.40872122371167074,0.13740024828819095,6.275844827686256,4.244332335988482
