time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
417.0,-34.298528588329866,6.715316304750091,34.74958843520274,21.143347431812458,2.725875386501504,-30.5966147283895,-43.794324703607685,-0.9760384734360603,0.8306351120759814,-2.4833652156414168,39.50073734376818,39548.00369277715,25998.701511770167,25998.701511770167,65546.70520454732,74547.35455836102,74547.68605083582,25998.817121156397,100546.50317199221,100546.05607013119,-0.4471018610202009,124625.63122640332,89531.38083182804,54532.029966255446,38888.16762841399,24079.128054411114,0.0,62967.295682825104,17998.047613738698,1275.3999561468615,100546.50317199221,390807.7173344207,1467955.3575669136,3.756208724790252,1533118.859811873,3.9229492965717396,0.7474542920768924,0.09311487247653996,4.027634451161993,1.2633910586358978,1.0,0.0,4.0276344511610525,1.2965866944133333,1.2967786504663148,3.106336405051864,18894.88101014185,1926.7416508330418,4632.441516551485,4632.441516551485,5.612310790946435,6.715316304750091,0.6235539444689047,6.0917623602811855,4.246612590594503,4.246612590594503,1.2133178830270008,0.0,0.0,0.00014803951089395492,5.096610263753726e-05,9.707340825641766e-05,0.0003909762033852608,0.0931148724006344,0.06968482176264046,0.023430050637993943,0.09311487247665368,0.06968482181944627,0.023430050657093693,0.408704557045004,0.408704557045004,0.13741828170502995,0.0,3.315167019509204,-1.1368683772161603e-13,15.177224566926384,3.3140003277173946,-1.1368683772161603e-13,15.00473507200644,24079.128054411114,17998.047613738698,0.7474542924481272,1.0409642734970717,0.6280721327462729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4777780089265202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15258.552950805883,1275.3999561468615,0.408704557045004,0.13741828170502995,6.275844827686256,4.246612590594503
418.0,-34.28484973738444,6.713370303681049,34.749532420446755,21.191703678946965,2.7803335920705448,-30.578857156298074,-43.77400002032516,-0.9256589890154407,0.8312936780033624,-2.4777791472683806,39.49758479378901,39522.232284934515,25983.520128285036,25983.520128285036,65505.752413219554,74522.6861938843,74523.267015676,25983.722641043045,100506.98965671903,100506.20632216934,-0.7833345496910624,124566.62564676764,89523.2277423352,54522.77383338695,38889.39323216473,24059.635990048613,0.0,62949.02922221334,17983.478199997244,1274.3999561468615,100506.98965671903,390891.0473565964,1467602.0607143773,3.7545041531113266,1532984.353227662,3.9217689010645804,0.7474542926349946,0.09307749054973216,4.027634451161993,1.2633121340302749,1.0,0.0,4.027634451162468,1.2963462848325276,1.2965384886084794,3.106912480319497,18893.160365889515,1926.5661939489546,4632.441516551485,4632.441516551485,5.609033602571603,6.713370303681049,0.6283706624474967,6.084999641233551,4.248849697322995,4.248849697322995,1.2139570563779984,0.0,0.0,0.00014825804832820018,5.108735449908462e-05,9.717069382911556e-05,0.0003913680341094599,0.0930774906485787,0.06965373414847043,0.023423756500108285,0.09307749054983885,0.06965373407449946,0.023423756475232697,0.40868789037833736,0.40868789037833736,0.13743707707557762,0.0,3.312378816726607,-1.1368683772161603e-13,15.110787655389458,3.3090728252717554,-1.1368683772161603e-13,14.856852707472854,24059.635990048613,17983.478199997244,0.7474542924481272,1.0406157683858928,0.6278449846369987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477693984610904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15258.56587474946,1274.3999561468615,0.40868789037833736,0.13743707707557762,6.275844827686256,4.248849697322995
419.0,-34.271319763251725,6.7112922162202855,34.749592300838415,21.168689627107256,2.751080927001395,-30.569603533455464,-43.76726778047157,-0.9506353027935123,0.8306481394621983,-2.4832710309596355,39.50076681762903,39551.78135719777,25999.370495291576,25999.370495291576,65551.15185248935,74547.96772402812,74547.69780927263,25999.27635974444,100546.97416901708,100547.33821931969,0.36405030261084903,124626.14406464058,89531.20612390216,54535.019757077316,38884.65151869426,24079.16989562351,0.0,62963.821414317776,17998.0789049863,1275.3999561468615,100546.97416901708,390809.12221658,1467955.6416661493,3.756195948907846,1533120.1173846594,3.9229384122078637,0.7474542927768257,0.09311533008206224,4.027634451161993,1.2633636566018684,1.0,0.0,4.027634451160198,1.2964647831410696,1.2966572851228884,3.1066285050981923,18894.844139433048,1926.737891067087,4632.441516551485,4632.441516551485,5.6124552036754505,6.7112922162202855,0.625834459469961,6.0854577567503245,4.251121514175084,4.251121514175084,1.214606146907167,0.0,0.0,0.00014847450003487104,5.112757615943103e-05,9.734692387544002e-05,0.0003920778243153662,0.09311533009444094,0.069679065870799,0.02343626422364194,0.0931153300820621,0.06967906586153591,0.02343626422052634,0.4086712237116707,0.4086712237116707,0.13745486768242712,0.0,3.3150305826862905,-5.684341886080802e-14,15.06985290561488,3.3139191704218547,-5.684341886080802e-14,14.89470541253911,24079.16989562351,17998.0789049863,0.7474542924481272,1.0410923349322507,0.6281667863984478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477609166798832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15258.84660115013,1275.3999561468615,0.4086712237116707,0.13745486768242712,6.275844827686256,4.251121514175084
420.0,-34.257670266737044,6.709340934106824,34.749536978931424,21.215653360728197,2.8039455765231414,-30.55203170792763,-43.74720548568291,-0.9016929822823381,0.8313055521111323,-2.477693460307807,39.497612217316025,39526.9683929058,25984.1538536154,25984.1538536154,65511.122246521205,74524.11306818775,74523.48317915296,25983.93423163109,100507.41741078404,100508.26692180315,0.8495110191142885,124567.09165399281,89523.2337390633,54526.089063797466,38885.71630585093,24059.67424320878,0.0,62945.39054905971,17983.506784772486,1274.3999561468615,100507.41741078404,390892.32569778175,1467602.3383350037,3.7544925849214033,1532985.523240413,3.9217590688276656,0.7474542923143945,0.0930779064203599,4.027634451161993,1.2632867623260249,1.0,0.0,4.027634451162966,1.2962312609014066,1.2964240116570005,3.107188179029993,18893.16163145096,1926.566323000307,4632.441516551485,4632.441516551485,5.609170404154117,6.709340934106824,0.630631684331509,6.078709249775315,4.253350241630556,4.253350241630556,1.2152429261801587,0.0,0.0,0.00014869315925925933,5.124761193553732e-05,9.7445547323722e-05,0.0003924750435133591,0.09307790638907144,0.06964798832972043,0.023429918059351015,0.09307790642035983,0.06964798835313284,0.023429918067227058,0.40865455704500403,0.40865455704500403,0.13747335731819066,0.0,3.3122491696663587,-1.7053025658242404e-13,15.002253234435102,3.3089990124189512,-1.7053025658242404e-13,14.743640512978686,24059.67424320878,17983.506784772486,0.7474542924481272,1.0407612324759787,0.6279565198995538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477525281413365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15258.855703090216,1274.3999561468615,0.40865455704500403,0.13747335731819066,6.275844827686256,4.253350241630556
421.0,-34.24415332539059,6.707257677657725,34.74959740489706,21.195546676777326,2.778078156046484,-30.542451339006558,-43.73995562838388,-0.923623830337611,0.8306585141522191,-2.483196237734189,39.500791441603575,39554.33695711648,25999.99077389189,25999.99077389189,65554.32773100836,74547.46037281971,74547.38327321202,25999.963883786193,100547.3471569982,100547.4511467116,0.10398971338872798,124626.5507467105,89530.65319688304,54537.529781179604,38881.24823967048,24079.203589712302,0.0,62960.451829382786,17998.104082105794,1275.3999561468615,100547.3471569982,390810.2378537658,1467955.9059785693,3.7561859024989315,1533121.16802604,3.9229299018510018,0.747454292458218,0.09311569302434752,4.027634451161993,1.2633333252882584,1.0,0.0,4.027634451161695,1.296335234845368,1.2965282821590431,3.1069389637028766,18894.72744861318,1926.7259919149944,4632.441516551485,4632.441516551485,5.612589102527298,6.707257677657725,0.6280787263338028,6.079178951323922,4.255613758553362,4.255613758553362,1.2158896453009604,0.0,0.0,0.00014890998776245602,5.1291053072793394e-05,9.761893468966264e-05,0.0003931733844418178,0.0931156930181494,0.06967332742022542,0.023442365597923974,0.09311569302446532,0.06967332742486314,0.023442365599484385,0.40863789037833737,0.40863789037833737,0.13749076121535364,0.0,3.31490786801038,-1.1368683772161603e-13,14.962246692456972,3.3138547518864243,-1.1368683772161603e-13,14.790801233098819,24079.203589712302,17998.104082105794,0.7474542924481272,1.0411984956628766,0.6282409958604682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4774406643562998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15259.132074872163,1275.3999561468615,0.40863789037833737,0.13749076121535364,6.275844827686256,4.255613758553362
422.0,-34.230522232027084,6.705301491830921,34.749542505804406,21.242417476046853,2.8308013069694438,-30.52491028906155,-43.71995102902872,-0.8748106360006362,0.8313146766471391,-2.4776278238520484,39.4976344427567,39529.6864280586,25984.74229921642,25984.74229921642,65514.42872727502,74523.80238306319,74523.20872929401,25984.535305749723,100507.74403504374,100508.54468227961,0.8006472358683823,124567.44804779619,89522.82741985227,54528.71146482938,38882.35106113654,24059.704012752452,0.0,62942.055073888994,17983.52904059298,1274.3999561468615,100507.74403504374,390893.30491298257,1467602.5926514466,3.754483830256832,1532986.4714795854,3.9217516703716533,0.7474542924992388,0.09307822453063705,4.027634451161993,1.263257135995664,1.0,0.0,4.027634451164105,1.2961023731183179,1.2962956695576682,3.107497165884998,18893.075881035034,1926.5575788913682,4632.441516551485,4632.441516551485,5.609297431251797,6.705301491830921,0.6328562784749079,6.072445213356014,4.257834211081395,4.257834211081395,1.21652406030897,0.0,0.0,0.00014912894279953581,5.1411097476126224e-05,9.771784532340959e-05,0.0003935717603178833,0.0930782246039374,0.06964226036186502,0.023435964242072383,0.09307822453063694,0.06964226030702081,0.023435964223616247,0.4086212237116707,0.4086212237116707,0.13750892543836032,0.0,3.312133947407915,-1.1368683772161603e-13,14.895321325740724,3.3089425004991995,-1.1368683772161603e-13,14.639369795992252,24059.704012752452,17983.52904059298,0.7474542924481272,1.0408689174569572,0.6280329802014547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4773568783117805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15259.152439566227,1274.3999561468615,0.4086212237116707,0.13750892543836032,6.275844827686256,4.257834211081395
423.0,-34.21701899115752,6.703213493643888,34.74960324862441,21.22279544072228,2.805493440001896,-30.515286213260094,-43.712626572791464,-0.8962393378971766,0.8306665067249241,-2.483138808908436,39.50081150136281,39556.695179482005,26000.55978244393,26000.55978244393,65557.25496192594,74546.84654267105,74547.01428222492,26000.618286894492,100547.6325691194,100547.40632511498,-0.22624400442873593,124626.86247257004,89530.17609492432,54540.02473172874,38877.9459591062,24079.22990345062,0.0,62957.17586255682,17998.123753493863,1275.3999561468615,100547.6325691194,390811.09448028123,1467956.1482536427,3.7561782891701143,1533122.0239245486,3.922923493160719,0.7474542925857725,0.093115971280185,4.027634451161993,1.263302870891057,1.0,0.0,4.0276344511616475,1.296203934922996,1.296397528051559,3.1072536833498074,18894.62676006514,1926.7157245405049,4632.441516551485,4632.441516551485,5.612711933770824,6.703213493643888,0.6302885903239712,6.072924903319917,4.260089524486406,4.260089524486406,1.2171684355675445,0.0,0.0,0.00014934613698898563,5.1455115375982674e-05,9.789102161300296e-05,0.000394269251107974,0.09311597130039694,0.06966760430559985,0.023448366994797094,0.0931159712802934,0.06966760429047765,0.02344836698970735,0.40860455704500404,0.40860455704500404,0.13752603817564651,0.0,3.3148004847388393,-1.1368683772161603e-13,14.85620497779297,3.313805315633374,-1.1368683772161603e-13,14.688315101681269,24079.22990345062,17998.123753493863,0.7474542924481272,1.0412991698523042,0.6283111438454464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477272394021025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15259.428565921393,1275.3999561468615,0.40860455704500404,0.13752603817564651,6.275844827686256,4.260089524486406
424.0,-34.20338274471069,6.701252866045433,34.749548577135094,21.271520351897948,2.860350512441315,-30.49752708255357,-43.69229078348724,-0.8455051497118582,0.8313217071970485,-2.4775774385646683,39.49765259925542,39530.70577128004,25985.27531181469,25985.27531181469,65515.981083094724,74522.05601138451,74522.54723577264,25985.44659803046,100507.9938338031,100507.3313231992,-0.6625106038991362,124567.7211190257,89522.07966556924,54530.72942548074,38879.27804454277,24059.72728522259,0.0,62939.005329765365,17983.546439444606,1274.3999561468615,100507.9938338031,390894.05660081,1467602.8244645656,3.7544772034314025,1532987.2461193723,3.921746110570553,0.7474542926548483,0.09307846832269992,4.027634451161993,1.2632237979257481,1.0,0.0,4.027634451162265,1.2959619762142076,1.2961558178518124,3.107833813865131,18892.918073481174,1926.541486999248,4632.441516551485,4632.441516551485,5.609412492088802,6.701252866045433,0.6350481573404849,6.066204708704948,4.262301814186369,4.262301814186369,1.2178005183389626,0.0,0.0,0.00014956576666072714,5.157751065563664e-05,9.79882560050905e-05,0.0003946608756953835,0.09307846827506376,0.06963654566166698,0.023441922613396782,0.09307846832281964,0.06963654569730592,0.02344192262539401,0.40858789037833737,0.40858789037833737,0.13754395218791715,0.0,3.312034257800633,-5.684341886080802e-14,14.791050326087031,3.3088991457617,-5.684341886080802e-14,14.542145613331172,24059.72728522259,17983.546439444606,0.7474542924481272,1.0409440177808251,0.6280796076163127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4771887113902826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15259.451333562742,1274.3999561468615,0.40858789037833737,0.13754395218791715,6.275844827686256,4.262301814186369
425.0,-34.189890901149234,6.699160655602581,34.749609488187836,21.249893924128287,2.8326966669391678,-30.48814794174434,-43.68535444429142,-0.8690462924655578,0.8306728933691261,-2.483093075466282,39.5008284256872,39559.26942630035,26001.065253142202,26001.065253142202,65560.33467944255,74546.48287823058,74546.71339393688,26001.14565470764,100547.85904864452,100547.54813137278,-0.3109172717377078,124627.110271458,89529.86576652511,54542.65231459554,38874.681613255074,24079.251222813487,0.0,62953.93283606856,17998.139694373225,1275.3999561468615,100547.85904864452,390811.7766558098,1467956.3731995833,3.7561723082168554,1533122.7460423685,3.9229184932996497,0.7474542928195868,0.09311619251989535,4.027634451161993,1.2632732231309638,1.0,0.0,4.027634451161476,1.296073570466243,1.2962677108319498,3.107566223816378,18894.561267741414,1926.709046182072,4632.441516551485,4632.441516551485,5.612821049168496,6.699160655602581,0.6324683905388802,6.0666922650637005,4.264549047350241,4.264549047350241,1.2184425849572116,0.0,0.0,0.0001497833637764629,5.161932009347442e-05,9.816404368298849e-05,0.00039536888420297527,0.0931161926371284,0.06966189135895798,0.023454301278170425,0.09311619251989556,0.06966189127125383,0.023454301248641517,0.4085712237116707,0.4085712237116707,0.13756090148551536,0.0,3.3147085482850116,-1.1368683772161603e-13,14.752128173744552,3.313765968835412,-1.1368683772161603e-13,14.585018974367813,24079.251222813487,17998.139694373225,0.7474542924481272,1.0414017318053985,0.6283844018023832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477104213826601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15259.735005725073,1275.3999561468615,0.4085712237116707,0.13756090148551536,6.275844827686256,4.264549047350241
426.0,-34.176286762259224,6.697183689224146,34.74956599822446,21.29310326362031,2.881190872691439,-30.47105390382212,-43.66601795246822,-0.824041985745688,0.8312639325064879,-2.478076925527633,39.497982882720756,39537.26081093731,25987.23596541224,25987.23596541224,65524.49677634955,74525.12197262803,74524.93533182652,25987.17088294849,100512.106214775,100512.35793804027,0.25172326526080724,124573.76888982527,89522.63687082898,54534.77570913827,38875.40129076746,24061.662675050262,0.0,62937.063965817724,17984.9930448916,1274.4980037167477,100512.106214775,390886.60490665975,1467637.8332540472,3.7546383396906275,1533001.3375835551,3.9218569230573204,0.7474542922397622,0.09308236759594646,4.027634451161993,1.2632028237124904,1.0,0.0,4.027634451161326,1.2958589250300323,1.296053317963854,3.108080959560201,18893.035667189473,1926.5534782203376,4632.441516551485,4632.441516551485,5.60983573620112,6.697183689224146,0.6368506202239099,6.060333069000237,4.2667533186433895,4.2667533186433895,1.219072376755254,0.0,0.0,0.0001500030676938348,5.1736038312514335e-05,9.826702938132048e-05,0.0003957836729495542,0.09308236750786983,0.06963361051106277,0.02344875699680705,0.09308236759594637,0.06963361057695167,0.023448757018994796,0.40855455704500404,0.40855455704500404,0.13757862701323587,0.0,3.3122360972639058,-1.1368683772161603e-13,14.688232414578579,3.3093408580341475,-1.1368683772161603e-13,14.443211437081004,24061.662675050262,17984.9930448916,0.7474542924481272,1.0411114317620076,0.6282031337275397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4770206202893936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15259.750920096543,1274.4980037167477,0.40855455704500404,0.13757862701323587,6.275844827686256,4.2667533186433895
427.0,-34.16282445636609,6.695075809829623,34.74963750883372,21.271378348488383,2.8534983161059215,-30.461705168552022,-43.659074837900675,-0.8476209717084202,0.8306151918334876,-2.4835932999183776,39.50116454170361,39565.67685051848,26002.94552734279,26002.94552734279,65568.62237786126,74549.3068441548,74549.08828146518,26002.869292244803,100551.95757371,100552.25237149758,0.29479778758832254,124633.14511634511,89530.1774521362,54546.54745849881,38870.69999293042,24081.187542635118,0.0,62951.88753556554,17999.586988575047,1275.4980037167477,100551.95757371,390804.3151889443,1467991.5337651074,3.7563339930250503,1533137.087310066,3.9230300887768648,0.7474542921401715,0.09312008141760077,4.027634451161993,1.2632514988770707,1.0,0.0,4.027634451164026,1.295970681458331,1.2961653733121128,3.1078129380440713,18894.62704649384,1926.7157537481037,4632.441516551485,4632.441516551485,5.613226941869756,6.695075809829623,0.6342547494120052,6.060821060417618,4.268988868211899,4.268988868211899,1.2197111052033998,0.0,0.0,0.00015022077369274646,5.177800766049745e-05,9.844276603224902e-05,0.00039649147593916575,0.09312008141092422,0.0696589642437068,0.023461117167217424,0.09312008141771377,0.06965896424870122,0.023461117168899547,0.4085378903783374,0.4085378903783374,0.13759543251147202,0.0,3.3149532499756447,-1.1368683772161603e-13,14.650160263167436,3.314208491751856,-1.1368683772161603e-13,14.486461019343892,24081.187542635118,17999.586988575047,0.7474542924481272,1.0415672181523923,0.6285066008253574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4769363402782782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15260.015482070288,1275.4980037167477,0.4085378903783374,0.13759543251147202,6.275844827686256,4.268988868211899
428.0,-34.14923244554234,6.6930956447555285,34.749592675646795,21.31965465322139,2.907873662946252,-30.44403385638286,-43.63883949173612,-0.7973249261240207,0.8312698065320205,-2.47807024528469,39.49800071388846,39539.91911855716,25987.619808891395,25987.619808891395,65527.53892744856,74524.65040319772,74524.54363252984,25987.582576707027,100512.12620923687,100512.27021208912,0.14400285224837717,124573.79788693585,89522.03874294113,54537.307458661584,38871.9236491995,24061.671677698978,0.0,62933.59532689848,17984.999578095703,1274.4980037167477,100512.12620923687,390886.70456643996,1467638.3423178892,3.7546386847456232,1533002.0983488003,3.92185786940275,0.7474542840996662,0.0930823932116034,4.027634451161993,1.2631727764802054,1.0,0.0,4.027634451161576,1.2957308928971247,1.295925833932027,3.1083880713506837,18892.909437088198,1926.540606332254,4632.441516551485,4632.441516551485,5.609918596066223,6.6930956447555285,0.6389564384227482,6.05413920633278,4.271181630743258,4.271181630743258,1.220337608783788,0.0,0.0,0.00015044087292248828,5.1900504987015584e-05,9.85403679354727e-05,0.00039688458072708845,0.09308258453232342,0.06962795568670674,0.023454628845616676,0.09308239424458473,0.06962781257432231,0.023454580637281095,0.4085212237116707,0.4085212237116707,0.13761302602115172,0.0,3.312246311266847,-1.1368683772161603e-13,14.585848442466556,3.3093400518167186,-1.1368683772161603e-13,14.340205113580396,24061.671677698978,17984.999578095703,0.7474542924481272,1.0412171525729024,0.6282799975620872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4768529481304369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15260.032407936073,1274.4980037167477,0.4085212237116707,0.13761302602115172,6.275844827686256,4.271181630743258
429.0,-34.13577504801399,6.690985477573317,34.74966318674959,21.29978360552343,2.882250819464484,-30.434482820532196,-43.6316128243692,-0.8190414080167471,0.8306201207317372,-2.4835601214137655,39.50118948729077,39567.15235592877,26003.220061865337,26003.220061865337,65570.3724177941,74547.96184414657,74548.65074261178,26003.460357883472,100552.11110049525,100551.18190601192,-0.929194483338506,124633.31897268456,89529.54460645809,54548.735118242475,38867.56609801735,24081.207872189312,0.0,62948.77397020666,17999.602193276038,1275.4980037167477,100552.11110049525,390804.81008395547,1467992.1203332928,3.7563307371215013,1533138.151682739,3.9230278443946975,0.7474542925258851,0.09312023726461849,4.027634451161993,1.2632193119684234,1.0,0.0,4.027634451162078,1.2958337637986743,1.2960290030921915,3.108141309233351,18894.493489480927,1926.7021347229613,4632.441516551485,4632.441516551485,5.613286205331922,6.690985477573317,0.6363699839924744,6.054615493580843,4.273409407295623,4.273409407295623,1.220974116370178,0.0,0.0,0.00015065908540299252,5.194431753958867e-05,9.871476786340385e-05,0.0003975869998851041,0.09312023713905383,0.06965328657266706,0.02346695056638677,0.09312023726472783,0.06965328666658854,0.023466950598029945,0.40850455704500405,0.40850455704500405,0.13762963268528175,0.0,3.3149399768874446,-5.684341886080802e-14,14.548218356521659,3.3141802421454827,-5.684341886080802e-14,14.38635504307706,24081.207872189312,17999.602193276038,0.7474542924481272,1.0416465370529413,0.6285611277299173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4767687617919876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15260.315852945336,1275.4980037167477,0.40850455704500405,0.13762963268528175,6.275844827686256,4.273409407295623
430.0,-34.12221585399292,6.688991467670738,34.749628840174374,21.34200147064405,2.9295753540156264,-30.417546152247994,-43.612511933874316,-0.7750943477293546,0.8312098892622544,-2.4785545627500474,39.49835015650704,39545.92922354985,25989.281188309484,25989.281188309484,65535.210411859334,74527.32216307573,74527.13798451268,25989.216961280723,100516.3549457934,100516.60335138522,0.2484055918175727,124579.98911874986,89522.58191232485,54541.18897279864,38868.214377251345,24063.634172956467,0.0,62931.84855020781,17986.46664768476,1274.596795078029,100516.3549457934,390879.47928614775,1467674.0639831792,3.7547994759498535,1533017.007345828,3.921968505856419,0.7474542921658344,0.09308641078545578,4.027634451161993,1.2631509406818076,1.0,0.0,4.0276344511632045,1.295624225502811,1.2958197184832676,3.1086439817061406,18893.024068637253,1926.552295497163,4632.441516551485,4632.441516551485,5.610277236194145,6.688991467670738,0.6407143739820245,6.048277093688714,4.275594666270248,4.275594666270248,1.2215984760772136,0.0,0.0,0.0001508792438219857,5.206028390659798e-05,9.881895991538771e-05,0.00039800664738321156,0.09308641076644023,0.06962505131624529,0.023461359450194934,0.09308641078545574,0.06962505133046819,0.023461359454987587,0.4084878903783374,0.4084878903783374,0.13764702569033344,0.0,3.3124977486504577,-1.1368683772161603e-13,14.484671434005975,3.3097644520123026,-1.1368683772161603e-13,14.24099842509304,24063.634172956467,17986.46664768476,0.7474542924481272,1.0413679547260484,0.628392938306899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4766854183930287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15260.339365267559,1274.596795078029,0.4084878903783374,0.13764702569033344,6.275844827686256,4.275594666270248
431.0,-34.10879852345673,6.686867268859097,34.749708938110096,21.32015487821775,2.9017597434583804,-30.408250210285683,-43.605622079316504,-0.798788569712436,0.8305601695446967,-2.4840790818268115,39.50153430597733,39574.38491876592,26004.90385739698,26004.90385739698,65579.2887761629,74551.51276351267,74551.31975693026,26004.83653324173,100556.15629017197,100556.41662090964,0.26033073767030146,124639.31258602698,89530.0965623963,54552.96871765049,38863.4753830509,24083.156295855006,0.0,62946.631678905906,18001.058551157173,1275.596795078029,100556.15629017197,390797.0692572174,1468027.861165252,3.7564965979798988,1533152.8643857022,3.923143198846769,0.7474542925362058,0.09312407863918043,4.027634451161993,1.2631996191432702,1.0,0.0,4.027634451161419,1.2957364888551255,1.2959322814506,3.1083746470092017,18894.609975361953,1926.7140129771078,4632.441516551485,4632.441516551485,5.6136496844013575,6.686867268859097,0.6380905674369188,6.048776701422178,4.277811449078926,4.277811449078926,1.2222318425939789,0.0,0.0,0.00015109739096303543,5.2102172747017026e-05,9.899521821601841e-05,0.00039871655138713503,0.09312407861634622,0.06965041436304885,0.02347366425329738,0.09312407863929457,0.06965041438012726,0.023473664259053166,0.4084712237116707,0.4084712237116707,0.13766345039331318,0.0,3.315239217698661,-1.1368683772161603e-13,14.446819802787275,3.3146392513714886,-1.1368683772161603e-13,14.28401274337915,24083.156295855006,18001.058551157173,0.7474542924481272,1.0418236373740586,0.6286974197545144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4766014537817818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15260.60099874869,1275.596795078029,0.4084712237116707,0.13766345039331318,6.275844827686256,4.277811449078926
432.0,-34.09524962819507,6.684872435274507,34.74967251166402,21.369658747594826,2.957549912887653,-30.390476447696823,-43.58520550942046,-0.7472232676105631,0.8312134804982065,-2.478532940661804,39.49838254437864,39547.703754039845,25989.380030150816,25989.380030150816,65537.08378419066,74526.09838108107,74526.812245812,25989.628975180614,100516.44122099262,100515.47841123189,-0.9628097607346717,124580.0948190191,89521.7891540442,54543.39452700322,38864.88291893443,24063.653598026474,0.0,62928.53651696091,17986.48117146624,1274.596795078029,100516.44122099262,390879.8018526036,1467674.9846554776,3.754798732754478,1533018.3891824866,3.921968804519018,0.7474542923499098,0.09308650636462608,4.027634451161993,1.2631190070835872,1.0,0.0,4.027634451162187,1.2954907491709802,1.2956867904100016,3.10896426990265,18892.856763350064,1926.5352351057768,4632.441516551485,4632.441516551485,5.610298573072545,6.684872435274507,0.6427774756042579,6.042094959670249,4.279985634883532,4.279985634883532,1.2228530385381522,0.0,0.0,0.0001513179724132292,5.222648439988815e-05,9.909148801334105e-05,0.0003991042909394381,0.09308650643170284,0.06961940845918262,0.023467097972520227,0.09308650636473173,0.0696194084090159,0.023467097955610177,0.40845455704500405,0.40845455704500405,0.13768061693769237,0.0,3.3125347857705947,-1.1368683772161603e-13,14.383091367085854,3.309746421160014,-1.1368683772161603e-13,14.13980050575475,24063.653598026474,17986.48117146624,0.7474542924481272,1.0414525334865634,0.6284542108075355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476518376767453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15260.6186411729,1274.596795078029,0.40845455704500405,0.13768061693769237,6.275844827686256,4.279985634883532
433.0,-34.08184163052304,6.682747454572775,34.749750550735,21.34835491832348,2.9302584066419533,-30.381136470408265,-43.578290194831766,-0.7704467534714113,0.8305626147135854,-2.4840655486604035,39.50156312911583,39576.020380191745,26004.997684207836,26004.997684207836,65581.01806439958,74550.3646440052,74550.98793143759,26005.215102168342,100556.20303360594,100555.36232821303,-0.8407053929113317,124639.37477893666,89529.59548201073,54555.25121820315,38860.38251534176,24083.171745330717,0.0,62943.55426067248,18001.070104345577,1275.596795078029,100556.20303360594,390797.271116748,1468028.7231780076,3.756496863406818,1533154.094214475,3.9231443193892104,0.7474542927609048,0.09312413534159696,4.027634451161993,1.2631681333715097,1.0,0.0,4.027634451164601,1.2956007494164254,1.295797090508503,3.1087003098571464,18894.504226358935,1926.7032295798194,4632.441516551485,4632.441516551485,5.613669938690702,6.682747454572775,0.6401413284955697,6.042606126077205,4.282195305533612,4.282195305533612,1.2234843730096034,0.0,0.0,0.000151536552428837,5.226865231754439e-05,9.92679001112926e-05,0.0003998148143827495,0.09312413536697639,0.06964477321429828,0.02347936215267811,0.09312413534169643,0.06964477319531776,0.0234793621462792,0.4084378903783374,0.4084378903783374,0.13769678186129836,0.0,3.3152622800751033,-1.1368683772161603e-13,14.345361001877563,3.314628163373982,-1.1368683772161603e-13,14.183035792023759,24083.171745330717,18001.070104345577,0.7474542924481272,1.0419020475520717,0.6287541408337516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4764344943332701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15260.907498456203,1275.596795078029,0.4084378903783374,0.13769678186129836,6.275844827686256,4.282195305533612
434.0,-34.0683154911389,6.680741797271067,34.74972113234485,21.392684813495748,2.98005072778377,-30.363982860377643,-43.55882832370696,-0.7242819029818175,0.8311629284688706,-2.4789688463076645,39.498664955416395,39553.17667004773,25990.678876204976,25990.678876204976,65543.85554625271,74528.28499420792,74528.78903071156,25990.85465176333,100519.6436824749,100518.9638704129,-0.6798120619932888,124584.87431468956,89522.20476135047,54547.0964371728,38861.23147130852,24065.23063221466,0.0,62926.46210352318,17987.659935419928,1274.6769082133505,100519.6436824749,390873.2988882446,1467704.208660325,3.7549359673195775,1533030.43836011,3.92206488066718,0.7474542924737626,0.09308954897575253,4.027634451161993,1.2630960965016858,1.0,0.0,4.027634451163098,1.2953807391010963,1.295577332888229,3.1092282983587434,18892.94447394411,1926.5441790972566,4632.441516551485,4632.441516551485,5.6105789535262485,6.680741797271067,0.6445175801069656,6.036224217164102,4.2843623904140475,4.2843623904140475,1.2241035401182994,0.0,0.0,0.00015175735353878376,5.2387495321505246e-05,9.936985821727851e-05,0.00040022546436299357,0.09308954891652874,0.06961603664153794,0.023473512274990796,0.09308954897575251,0.06961603668582783,0.023473512289924704,0.4084212237116707,0.4084212237116707,0.13771368021893857,0.0,3.312782387555046,-1.1368683772161603e-13,14.28225898151743,3.3101317747765506,-1.1368683772161603e-13,14.040528350813872,24065.23063221466,17987.659935419928,0.7474542924481272,1.0415944795755963,0.6285619014299104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4763514933066901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15260.926561143846,1274.6769082133505,0.4084212237116707,0.13771368021893857,6.275844827686256,4.2843623904140475
435.0,-34.05494118200988,6.678606401475136,34.749805766092514,21.36943875756117,2.950587259284251,-30.35489039287872,-43.552244862634666,-0.7494635298445477,0.8305114988418154,-2.4845063828191583,39.50184781337677,39582.72249491098,26006.24749551177,26006.24749551177,65588.96999042275,74553.48123538193,74553.21781012541,26006.15560573943,100559.37341586483,100559.7287308937,0.3553150288644247,124644.1205833524,89530.07557597825,54559.31683551689,38856.39860051262,24084.747167487574,0.0,62941.14576800019,18002.247659440356,1275.6769082133505,100559.37341586483,390790.695714823,1468058.0209210876,3.7566350402374815,1533166.2411931958,3.923241412871339,0.7474542927210757,0.09312714878907705,4.027634451161993,1.2631475410470738,1.0,0.0,4.027634451161707,1.2955000332188948,1.2956969283404738,3.108941989877558,18894.60554634647,1926.713561343218,4632.441516551485,4632.441516551485,5.6139397340673876,6.678606401475136,0.6418656276596453,6.036740773815491,4.28656192955232,4.28656192955232,1.2247319798720915,0.0,0.0,0.00015197596796756634,5.242775350078328e-05,9.954821446678307e-05,0.0004009438181380782,0.09312714882810026,0.06964140845023076,0.023485740377869505,0.09312714878907703,0.06964140842104881,0.023485740368028238,0.40840455704500406,0.40840455704500406,0.13772960095648348,0.0,3.315533189673374,-1.1368683772161603e-13,14.24401200800446,3.3150178816609923,-1.1368683772161603e-13,14.07962535688938,24084.747167487574,18002.247659440356,0.7474542924481272,1.0420682558303336,0.6288846828561416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476267770102707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15261.197203691248,1275.6769082133505,0.40840455704500406,0.13772960095648348,6.275844827686256,4.28656192955232
436.0,-34.04144435474471,6.676600996371611,34.74977350513169,21.416124037373834,3.003135803684615,-30.33748758688389,-43.53236417574806,-0.7008209641698637,0.8311628338772152,-2.478974845944694,39.49869459337306,39558.03293060346,25990.648612423018,25990.648612423018,65548.68154302648,74529.77921876285,74529.15569472851,25990.431171901284,100519.58686662979,100520.42783118587,0.8409645560750505,124584.82692631363,89522.18981239,54550.443524256276,38857.49587570414,24065.24005968384,0.0,62922.73593538798,17987.666976677498,1274.6769082133505,100519.58686662979,390873.2093845443,1467705.2420568513,3.754939470954917,1533031.7028792978,3.9220690138706553,0.7474542922516689,0.09308950823756679,4.027634451161993,1.2630712731787934,1.0,0.0,4.027634451161083,1.295268277111482,1.2954654231645575,3.1094982578773833,18892.941319085705,1926.54385739123,4632.441516551485,4632.441516551485,5.6105724205172836,6.676600996371611,0.6465155619169378,6.030085434454673,4.288718988149332,4.288718988149332,1.2253482823283808,0.0,0.0,0.00015219687957114387,5.2549498730878144e-05,9.964738084026573e-05,0.0004013432240403137,0.0930895082381749,0.06961042751116124,0.023479080727013657,0.0930895082375666,0.06961042751070651,0.02347908072686028,0.4083878903783374,0.4083878903783374,0.13774620540278062,0.0,3.3128381611149393,-1.1368683772161603e-13,14.178595377338524,3.310137679821935,-1.1368683772161603e-13,13.92850215427461,24065.24005968384,17987.666976677498,0.7474542924481272,1.0417328580615908,0.6286763018573049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476184995739949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15261.210497486303,1274.6769082133505,0.4083878903783374,0.13774620540278062,6.275844827686256,4.288718988149332
437.0,-34.028085446696075,6.674465734453653,34.74985529859605,21.39547762870791,2.9766444151537814,-30.32811179853107,-43.52535662529988,-0.7233292330085958,0.830509493838349,-2.4845259658627055,39.50187182852691,39585.77249551294,26006.231430154916,26006.231430154916,65592.00392566786,74553.46794250878,74553.1346333782,26006.115163070008,100559.24979644822,100559.6993726637,0.4495762154838303,124643.99982956944,89529.76223368812,54562.06678670295,38852.994941094636,24084.75003312122,0.0,62937.74497421586,18002.249802328126,1275.6769082133505,100559.24979644822,390790.4036197258,1468058.9687631563,3.756640273571584,1533167.2658809111,3.923246967376458,0.7474542927608353,0.0931270425228172,4.027634451161993,1.263118958179839,1.0,0.0,4.02763445116316,1.2953748380658214,1.2955722839697312,3.1092424623407253,18894.539417965196,1926.7068181249658,4632.441516551485,4632.441516551485,5.613936266056665,6.674465734453653,0.6438482355055224,6.03061749894813,4.290911701612227,4.290911701612227,1.2259747718892078,0.0,0.0,0.00015241582544815334,5.259247386583089e-05,9.982335158232244e-05,0.00040205196986341793,0.09312704265102946,0.06963580457961266,0.0234912380714168,0.09312704252293448,0.06963580448374186,0.023491238039075345,0.40837122371167073,0.40837122371167073,0.13776168302556327,0.0,3.315576155098654,-1.1368683772161603e-13,14.140253327117591,3.3150354597010505,-1.1368683772161603e-13,13.975472820381867,24084.75003312122,18002.249802328126,0.7474542924481272,1.0421727685435724,0.6289671247632135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4761014722289032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15261.490398487207,1275.6769082133505,0.40837122371167073,0.13776168302556327,6.275844827686256,4.290911701612227
438.0,-34.01460555454434,6.67245311638035,34.74982672737253,21.443011855613463,3.0301413599012417,-30.31062930333671,-43.505362154077716,-0.6738348913011598,0.8311216102941898,-2.4793256341239727,39.49889852968324,39560.54535964345,25991.51416879638,25991.51416879638,65552.05952843983,74529.36336983877,74529.97519867415,25991.72753916645,100521.7027378406,100520.87753863515,-0.8251992054574657,124588.06797567323,89521.86503951123,54553.047029337074,38854.24223352684,24066.365237832622,0.0,62920.607471359464,17988.50799396701,1274.734663710692,100521.7027378406,390867.9762891837,1467726.591139571,3.755044363249839,1533040.4039518526,3.9221437849838905,0.7474542921707535,0.09309151976752267,4.027634451161993,1.263041775426827,1.0,0.0,4.027634451160923,1.2951390771976663,1.295336773695811,3.109808453835486,18892.87277837023,1926.5368681833481,4632.441516551485,4632.441516551485,5.610759267209307,6.67245311638035,0.6482671717324222,6.024185944647927,4.2930618992609295,4.2930618992609295,1.2265891140745513,0.0,0.0,0.00015263704869872947,5.2715272662748925e-05,9.992177603598053e-05,0.00040244838758380806,0.09309151972885424,0.06960646401701114,0.023485055711843103,0.0930915197675226,0.06960646404592433,0.02348505572159834,0.40835455704500406,0.40835455704500406,0.13777785810299423,0.0,3.313042146223779,-5.684341886080802e-14,14.077765606194532,3.310447244418185,-5.684341886080802e-14,13.838678727431727,24066.365237832622,17988.50799396701,0.7474542924481272,1.041821784035988,0.6287374987225105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476018811237744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15261.513070344357,1274.734663710692,0.40835455704500406,0.13777785810299423,6.275844827686256,4.2930618992609295
439.0,-34.00126553166123,6.67031092586171,34.74991195934783,21.420749520789855,3.0017730018991053,-30.301458243833906,-43.49866110188884,-0.6980342859278735,0.8304675609407468,-2.484882389979448,39.50207600709598,39589.47252778274,26007.06286223676,26007.06286223676,65596.5353900195,74554.10876667225,74554.22814413768,26007.10450524342,100561.33264938112,100561.17162890901,-0.16102047210733872,124647.20546816653,89529.74189275864,54565.105653870625,38849.59582098668,24085.872818785414,0.0,62935.468639772094,18003.089027640093,1275.734663710692,100561.33264938112,390785.08732901886,1468080.3403806104,3.7567460683180323,1533175.9778719887,3.923322633294708,0.7474542925261506,0.09312902307783197,4.027634451161993,1.2630921940924598,1.0,0.0,4.027634451161519,1.2952536560225327,1.295451653970078,3.109533358531533,18894.53512517491,1926.7063803821804,4632.441516551485,4632.441516551485,5.614115746375818,6.67031092586171,0.6455856162821525,6.024725309579557,4.295245535699573,4.295245535699573,1.227213010199878,0.0,0.0,0.0001528562681023369,5.275648744057901e-05,0.00010009978066175789,0.0004031653251470551,0.09312902309059555,0.06963184554599233,0.023497177544603218,0.09312902307783173,0.0696318455364491,0.023497177541382863,0.4083378903783374,0.4083378903783374,0.13779310074542106,0.0,3.315797680133528,-1.1368683772161603e-13,14.040719955176996,3.315349950920222,-1.1368683772161603e-13,13.881123631785385,24085.872818785414,18003.089027640093,0.7474542924481272,1.042282465003617,0.6290486649806903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475935410729895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15261.796147099361,1275.734663710692,0.4083378903783374,0.13779310074542106,6.275844827686256,4.295245535699573
440.0,-33.987815036163674,6.668283447980063,34.749894026578055,21.46220892844724,3.0482559075418023,-30.28470356545337,-43.479769689124055,-0.6548555631684351,0.8310367317064333,-2.480047188288853,39.499314222584964,39568.666354773966,25993.297345797633,25993.297345797633,65561.96370057159,74533.80572281571,74533.2720046237,25993.111214209028,100526.38321883272,100527.10306861335,0.7198497806239175,124595.15266478609,89522.81926133439,54557.67989329288,38850.15485337945,24068.76944595336,0.0,62918.92429933281,17990.305044307865,1274.8580103720162,100526.38321883272,390857.2122398402,1467771.3143788343,3.7552621991229156,1533058.1398698608,3.9222971762105705,0.7474542927799137,0.09309595977531576,4.027634451161993,1.2630248102219772,1.0,0.0,4.027634451163298,1.2950479534558614,1.2952462066052655,3.110027269966467,18893.074159245163,1926.5574033176636,4632.441516551485,4632.441516551485,5.611144199646099,6.668283447980063,0.6497472810056286,6.0185361669744335,4.297386730087084,4.297386730087084,1.227824780024881,0.0,0.0,0.00015307759697228817,5.287283957972511e-05,0.00010020475739256306,0.00040358813304461637,0.09309595981404145,0.06960436847116953,0.023491591342871914,0.09309595977534661,0.06960436844221578,0.023491591333099977,0.40832122371167073,0.40832122371167073,0.13780909926693827,0.0,3.3134705547074077,-1.1368683772161603e-13,13.9786527758626,3.3110839199952693,-1.1368683772161603e-13,13.740481640043924,24068.76944595336,17990.305044307865,0.7474542924481272,1.0420070659292375,0.6288833891458242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758528845922914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15261.813578842106,1274.8580103720162,0.40832122371167073,0.13780909926693827,6.275844827686256,4.297386730087084
441.0,-33.974508727830795,6.666126990007824,34.74998932531989,21.441100292746,3.021302870461096,-30.275421320135706,-43.472840439621336,-0.6777845372355373,0.8303825816584549,-2.4856059886233974,39.502496737762236,39596.51605225612,26008.77495666858,26008.77495666858,65605.2910089247,74557.49229738284,74557.28785374023,26008.7036381662,100565.99149190642,100566.26725405142,0.27576214500004426,124654.26839556114,89530.22378856858,54569.24754343554,38845.52916125893,24088.27690365472,0.0,62933.806064913646,18004.885974646873,1275.8580103720162,100565.99149190642,390774.2945725712,1468125.1873434377,3.7569645898773167,1533193.9299319128,3.923476930868546,0.7474542926694411,0.09313344505559178,4.027634451161993,1.2630722996080297,1.0,0.0,4.027634451163497,1.295156477364514,1.2953550311014987,3.109766674184219,18894.636825426856,1926.716750921758,4632.441516551485,4632.441516551485,5.61448533429737,6.666126990007824,0.6470496120020486,6.019077378005775,4.29955895913589,4.29955895913589,1.2284454168959686,0.0,0.0,0.00015329684411237963,5.291557630742117e-05,0.00010038126780495847,0.00040429905246256896,0.09313344514373019,0.06962975740159193,0.023503687742138263,0.09313344505570945,0.06962975733569662,0.02350368771989515,0.40830455704500407,0.40830455704500407,0.1378241598219104,0.0,3.3162632306693354,-1.1368683772161603e-13,13.94262357957956,3.3159885702818315,-1.1368683772161603e-13,13.78709965991726,24088.27690365472,18004.885974646873,0.7474542924481272,1.0424491241043887,0.6291772026534346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4757696840891852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15262.075447510128,1275.8580103720162,0.40830455704500407,0.1378241598219104,6.275844827686256,4.29955895913589
442.0,-33.96108216319699,6.664101663711302,34.74996702609701,21.48755077449607,3.07354967609324,-30.258111948848086,-43.45308771645648,-0.6294205382495319,0.8310314928691014,-2.4800926128770002,39.49934484894901,39572.06415107974,25993.039155582628,25993.039155582628,65565.10330666238,74534.0610945412,74533.33278807037,25992.78516568411,100526.11795375448,100527.10025012383,0.9822963693441125,124594.88443698626,89522.51509949192,54560.51815605521,38846.66327048524,24068.766483231775,0.0,62915.42975371701,17990.30282200127,1274.8580103720162,100526.11795375448,390856.5346096211,1467772.6739264284,3.755272188022665,1533059.4465778407,3.922307319510538,0.7474542924555254,0.09309572263113805,4.027634451161993,1.2629969240957872,1.0,0.0,4.027634451161765,1.2949261659206168,1.29512497121957,3.1103197673811622,18893.009968323862,1926.5508576653458,4632.441516551485,4632.441516551485,5.611088464411431,6.664101663711302,0.6516444280305933,6.012457235680709,4.301688900060897,4.301688900060897,1.2290539714459707,0.0,0.0,0.00015351836630991163,5.303757843769121e-05,0.00010048078787222041,0.00040469988291405514,0.09309572265712832,0.06959881797189924,0.023496904685229074,0.09309572263125077,0.06959881795246879,0.023496904678669266,0.4082878903783374,0.4082878903783374,0.1378400082631642,0.0,3.3136050336607354,-1.1368683772161603e-13,13.878840205131155,3.311124105746103,-1.1368683772161603e-13,13.635196188081352,24068.766483231775,17990.30282200127,0.7474542924481272,1.0421148446941797,0.628972325325996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475687384429481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15262.098303887891,1274.8580103720162,0.4082878903783374,0.1378400082631642,6.275844827686256,4.301688900060897
