time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
443.0,-33.94779069630799,6.661947272737976,34.750058078205555,21.466957905236654,3.04712576343774,-30.248790075638198,-43.44612228507174,-0.6518748572321899,0.8303759605913115,-2.4856610363265754,39.50252203273897,39599.70743594026,26008.526916799146,26008.526916799146,65608.23435273941,74557.69376117917,74557.29285518476,26008.387065714425,100565.67992089919,100566.22067797832,0.5407570791285252,124653.94867551824,89530.08618939378,54572.099864154305,38842.207028043864,24088.26875461905,0.0,62930.475782662914,18004.879877430652,1275.8580103720162,100565.67992089919,390773.4735241236,1468126.441722103,3.7569756935701295,1533195.009242516,3.923487936414055,0.7474542924126967,0.09313316186540532,4.027634451161993,1.2630444799689577,1.0,0.0,4.027634451163979,1.2950324129749549,1.2952315189689434,3.110064590514527,18894.607786222834,1926.7137897470425,4632.441516551485,4632.441516551485,5.614431790206518,6.661947272737976,0.6489351165742598,6.013012156163716,4.303854804944794,4.303854804944794,1.2296728014127982,0.0,0.0,0.00015373795039489888,5.308066228381621e-05,0.00010065728811108268,0.00040541076135673507,0.0931331617423028,0.06962420706416489,0.023508954678137912,0.09313316186552018,0.0696242071561935,0.02350895470921182,0.40827122371167074,0.40827122371167074,0.13785477924050374,0.0,3.316376667573877,-1.1368683772161603e-13,13.841927505770457,3.3160369969178873,-1.1368683772161603e-13,13.682865986985291,24088.26875461905,18004.879877430652,0.7474542924481272,1.0425510618944693,0.629261211574215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4756043500015092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15262.378288163003,1275.8580103720162,0.40827122371167074,0.13785477924050374,6.275844827686256,4.303854804944794
444.0,-33.93438095097054,6.6599139782246715,34.7500405045632,21.51115225804972,3.0967579962918914,-30.231757247161468,-43.42678904123602,-0.605865707517501,0.8309723868557057,-2.480591957008027,39.49961666757357,39576.91459074135,25993.995341596557,25993.995341596557,65570.9099323379,74535.7134506948,74535.1036921185,25993.78269103137,100528.88638314987,100529.70879229136,0.8224091414886061,124599.17479001297,89522.77713435593,54563.97827440109,38843.10984439427,24070.2884068631,0.0,62913.39825125737,17991.44038667714,1274.9366173263468,100528.88638314987,390849.08560604986,1467801.6949442292,3.755418009148617,1533071.0440595218,3.9224117453987253,0.7474542923028411,0.09309835277430946,4.027634451161993,1.2629729030141612,1.0,0.0,4.027634451160494,1.294813332210945,1.2950126917677776,3.1105908094757164,18893.065268683687,1926.5564967326955,4632.441516551485,4632.441516551485,5.611294875223205,6.6599139782246715,0.6532252351865107,6.006688743038161,4.305978399774026,4.305978399774026,1.2302795427925788,0.0,0.0,0.000153959782117177,5.320041556246889e-05,0.0001007593665547081,0.0004058218960130018,0.09309835275048925,0.06959549259148382,0.02350286015900544,0.09309835277430945,0.06959549260929056,0.023502860165018902,0.408254557045004,0.408254557045004,0.13787027587875092,0.0,3.313933217599356,-1.1368683772161603e-13,13.779653126024584,3.311564343863722,-1.1368683772161603e-13,13.541112111529571,24070.2884068631,17991.44038667714,0.7474542924481272,1.0422407905938766,0.6290697322163864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4755221599845347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15262.402758783559,1274.9366173263468,0.408254557045004,0.13787027587875092,6.275844827686256,4.305978399774026
445.0,-33.92111230700844,6.657751915592365,34.75013597246547,21.491324447002285,3.0712482768223883,-30.222364537179537,-43.419692118745274,-0.6274994930068392,0.8303161190676747,-2.486166375617831,39.502794501810904,39603.924742503674,26009.447515876807,26009.447515876807,65613.37225838048,74558.74246941358,74558.90699084234,26009.504908361243,100568.41189920358,100568.18998529039,-0.22191391319211107,124658.19997479899,89530.12367361758,54575.30594670627,38838.68636323479,24089.788075595407,0.0,62928.47443883019,18006.015493504317,1275.9366173263468,100568.41189920358,390765.9363419472,1468155.492132609,3.757122501199469,1533206.6352535791,3.923593365394873,0.7474542921257841,0.0931357580036922,4.027634451161993,1.263018857152201,1.0,0.0,4.027634451160912,1.2949156615091268,1.2951153214433127,3.1103449984287685,18894.61569696811,1926.714596418564,4632.441516551485,4632.441516551485,5.614630518905923,6.657751915592365,0.6505010584000264,6.007250857192338,4.308134934717075,4.308134934717075,1.23089569563345,0.0,0.0,0.0001541795702687449,5.324443777483843e-05,0.00010093513249390648,0.0004065298169650581,0.09313575794282698,0.06962088688013592,0.023514871062691064,0.09313575800369225,0.06962088692563391,0.023514871078058282,0.40823789037833735,0.40823789037833735,0.13788478982864794,0.0,3.3167237967721803,-1.1368683772161603e-13,13.74432164547079,3.316482494685488,-1.1368683772161603e-13,13.591582072883568,24089.788075595407,18006.015493504317,0.7474542924481272,1.0426658653891276,0.6293482417248297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475439247565546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15262.675230094595,1275.9366173263468,0.40823789037833735,0.13788478982864794,6.275844827686256,4.308134934717075
446.0,-33.90773747955299,6.655706967787527,34.75012648637555,21.533120108675234,3.118105877064865,-30.205640469076332,-43.40082103209568,-0.5839911334120461,0.8308896151102658,-2.481292173433695,39.500002325183424,39582.89035405707,25995.393736580572,25995.393736580572,65578.28409063764,74538.28392243001,74537.77209314205,25995.21523496816,100532.9873281102,100533.67765901059,0.6903309003828326,124605.47412987337,89523.2279641373,54567.834395763304,38839.32618708222,24072.486801763167,0.0,62911.812988845384,17993.083598055226,1275.0499637002026,100532.9873281102,390838.64026210154,1467843.1807864397,3.755624520139781,1533087.4987377452,3.922558674622439,0.7474542927877871,0.09310224552344845,4.027634451161993,1.2629513133829464,1.0,0.0,4.027634451162782,1.2947084988553834,1.2949084140806544,3.1108426759557966,18893.160412699068,1926.5661987222006,4632.441516551485,4632.441516551485,5.611596745193718,6.655706967787527,0.6546471671790131,6.001059800608514,4.310249235786704,4.310249235786704,1.231499781653344,0.0,0.0,0.00015440141019974735,5.336165921482105e-05,0.0001010397509849263,0.00040695118200371805,0.09310224556702795,0.0695931658855156,0.02350907968151235,0.09310224552347883,0.06959316585294029,0.02350907967050817,0.4082212237116707,0.4082212237116707,0.13790011064749597,0.0,3.314398055332731,-1.7053025658242404e-13,13.683401484272053,3.312181788543967,-1.7053025658242404e-13,13.449859838099883,24072.486801763167,17993.083598055226,0.7474542924481272,1.0423842673595345,0.6291805699682401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4753572164645807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15262.703211542816,1275.0499637002026,0.4082212237116707,0.13790011064749597,6.275844827686256,4.310249235786704
447.0,-33.89449868828566,6.6535337692465895,34.750229609018525,21.513662218954437,3.093052093088911,-30.19622911525573,-43.39366463301701,-0.6052174799398019,0.8302333384400526,-2.486867723147441,39.50318404018232,39609.53445602419,26010.783824912443,26010.783824912443,65620.31828093663,74560.96462475829,74561.51989128781,26010.977531066026,100572.49742235384,100571.74844967073,-0.7489726831117878,124664.48371592851,89530.42247473012,54578.992306000975,38834.92240969905,24091.986293574664,0.0,62926.908703273715,18007.658569877156,1276.0499637002026,100572.49742235384,390755.47586735885,1468197.0624677222,3.7573294634163967,1533223.2566224656,3.9237409359886106,0.7474542924955839,0.09313963807181837,4.027634451161993,1.2629963031830265,1.0,0.0,4.027634451163399,1.2948088757735443,1.295009091206984,3.1106015154211892,18894.67875655029,1926.7210267063972,4632.441516551485,4632.441516551485,5.614918986451787,6.6535337692465895,0.6519092980572228,6.001624471189366,4.312395263058232,4.312395263058232,1.2321129323023519,0.0,0.0,0.00015462128373323666,5.340617502062058e-05,0.00010121510871261608,0.00040765745882903896,0.0931396380369987,0.0696185641688347,0.023521073868163996,0.0931396380719266,0.06961856419486116,0.023521073876957205,0.408204557045004,0.408204557045004,0.1379145010272253,0.0,3.3172152783856177,-1.1368683772161603e-13,13.649272100616258,3.3171010615874934,-1.1368683772161603e-13,13.501348707604564,24091.986293574664,18007.658569877156,0.7474542924481272,1.0428021911955574,0.6294530475475834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4752745378486882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15262.967305310434,1276.0499637002026,0.408204557045004,0.1379145010272253,6.275844827686256,4.312395263058232
448.0,-33.88114597425703,6.651488924638746,34.75021801537998,21.55765788573774,3.1424514705911473,-30.179270870292605,-43.3744223677553,-0.5594236333730919,0.8308606751730281,-2.4815356770162755,39.50012969628975,39586.88028867143,25995.381352941276,25995.381352941276,65582.26164161271,74539.12267931452,74538.56967751234,25995.188494584218,100533.75817209655,100534.50403225579,0.7458601592370542,124606.82143886798,89523.18076782013,54570.93837717771,38835.82487849158,24073.063266771424,0.0,62908.888145263,17993.514470817387,1275.080151455342,100533.75817209655,390835.0078954147,1467855.4752430872,3.755690881293513,1533092.9332522666,3.922609035223666,0.7474542924354055,0.09310298956829056,4.027634451161993,1.2629252559272572,1.0,0.0,4.0276344511616164,1.294590892287609,1.2947913615038311,3.1111252791566875,18893.15045229425,1926.5651830435725,4632.441516551485,4632.441516551485,5.611594071951274,6.651488924638746,0.6563432681620003,5.995145656476746,4.314499193111362,4.314499193111362,1.232714055174675,0.0,0.0,0.00015484334188222633,5.352604051218174e-05,0.00010131730137004458,0.00040806905349675374,0.09310298950292421,0.06958851231544178,0.023514477187482435,0.09310298956838373,0.06958851236429893,0.02351447720399163,0.40818789037833736,0.40818789037833736,0.13792973174938983,0.0,3.3146674824903357,-1.1368683772161603e-13,13.586925494677928,3.312396352189296,0.020700504388059926,13.348612090759673,24073.063266771424,17993.514470817387,0.7474542924481272,1.042495958443529,0.6292732466875159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4751927090055474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15262.99734387327,1275.080151455342,0.40818789037833736,0.13792973174938983,6.275844827686256,4.314499193111362
449.0,-33.8679278020791,6.649315862097431,34.75031905916785,21.53750223750251,3.1165613058631516,-30.16996161511256,-43.36742487559093,-0.5814048811033757,0.8302034089699646,-2.487118304856276,39.50330800975612,39614.096816478224,26010.767504957752,26010.767504957752,65624.86432143598,74562.36460466437,74562.43869945605,26010.793352614408,100573.23205207047,100573.13210962212,-0.0999424483452458,124665.79083695298,89530.60669053244,54582.338902346295,38831.40865354016,24092.5587848825,0.0,62923.96743842266,18008.086487734414,1276.080151455342,100573.23205207047,390751.73853855475,1468209.2844481817,3.7573966783600534,1533228.546358469,3.923792001778101,0.7474542927766582,0.09314034649048385,4.027634451161993,1.2629717661393811,1.0,0.0,4.0276344511618705,1.2946948362617146,1.2948956065644703,3.1108755039074176,18894.71763382028,1926.72499108465,4632.441516551485,4632.441516551485,5.614915463481312,6.649315862097431,0.6535943365081285,5.995721525589303,4.316638221270073,4.316638221270073,1.2333252060771636,0.0,0.0,0.00015506345230474858,5.356969156892117e-05,0.00010149376073582741,0.0004087797673176109,0.09314034665948906,0.06961391034963964,0.023526436309849415,0.09314034649059477,0.06961391022332367,0.023526436267160177,0.4081712237116707,0.4081712237116707,0.13794390014776162,0.0,3.3174715203475102,-1.1368683772161603e-13,13.551443094993772,3.3173217138262316,0.010918171426169465,13.398110093553669,24092.5587848825,18008.086487734414,0.7474542924481272,1.0429231816264035,0.629554976094674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4751101849172779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15263.26974116861,1276.080151455342,0.4081712237116707,0.13794390014776162,6.275844827686256,4.316638221270073
450.0,-33.85459641920286,6.647261161182759,34.75031429404736,21.58174527520316,3.1662599252291037,-30.15299264623476,-43.34815474050117,-0.5353438477382194,0.8307783384837535,-2.482230377381173,39.50050268094199,39591.240209733674,25996.56410976065,25996.56410976065,65587.80431949432,74540.31269762266,74540.84113331915,25996.748406176433,100537.58953949559,100536.87680738332,-0.7127321122679859,124612.76137913758,89523.28478904052,54574.21230115475,38832.30276431752,24075.17183964199,0.0,62907.47460395951,17995.090524378196,1275.1891894721903,100537.58953949559,390824.6451275541,1467895.598793365,3.755893127758833,1533108.8473888168,3.9227537631063507,0.747454292091391,0.0931066278790376,4.027634451161993,1.2629001952288674,1.0,0.0,4.027634451161833,1.2944756217919207,1.2946766458620638,3.1114023187138953,18893.17240513987,1926.5674216108325,4632.441516551485,4632.441516551485,5.611849392350925,6.647261161182759,0.6577232529893151,5.989537908193444,4.318735162277841,4.318735162277841,1.2339243320793831,0.0,0.0,0.00015528574025224352,5.369007096818975e-05,0.00010159566928405378,0.0004091902176973153,0.09310662781225605,0.06958609135514231,0.02352053645711374,0.09310662787906855,0.06958609140505355,0.02352053647398405,0.40815455704500403,0.40815455704500403,0.13795880688454132,0.0,3.3151449836485654,-1.1368683772161603e-13,13.4916558453981,3.313008715864953,0.04797816071732086,13.262646985522508,24075.17183964199,17995.090524378196,0.7474542924481272,1.0426074919142614,0.6293566934451654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4750285011531088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15263.29747625174,1275.1891894721903,0.40815455704500403,0.13795880688454132,6.275844827686256,4.318735162277841
451.0,-33.84140957152283,6.645078666844077,34.750421779989615,21.559654420148604,3.1381202496889076,-30.143936511623107,-43.341539113875456,-0.5593528102108105,0.8301208162710054,-2.487815808779298,39.503683676081124,39619.90218157887,26011.89932064187,26011.89932064187,65631.80150222074,74564.8269112174,74565.05980917311,26011.980566967075,100577.04037614018,100576.72623185927,-0.3141442809137516,124671.7065926797,89531.0852244174,54586.1604947791,38827.69414404256,24094.666216539503,0.0,62922.36036058206,18009.661696006908,1276.1891894721903,100577.04037614018,390741.33568594494,1468249.468313074,3.7575995530024167,1533244.5759862927,3.9239374899885817,0.7474542927531566,0.09314396439313438,4.027634451161993,1.2629500133125116,1.0,0.0,4.027634451162393,1.294589177135203,1.2947905038806076,3.111129400969308,18894.818624564883,1926.735289274613,4632.441516551485,4632.441516551485,5.615159787274731,6.645078666844077,0.6549605412958184,5.990118125548259,4.320864187272077,4.320864187272077,1.2345326249348791,0.0,0.0,0.00015550590737879621,5.373145609908111e-05,0.0001017744512797151,0.0004099102862222883,0.09314396448484966,0.06961149343619186,0.023532471048657806,0.09314396439323569,0.06961149336764809,0.023532471025486286,0.40813789037833736,0.40813789037833736,0.13797280614288626,0.0,3.317972435363231,-1.1368683772161603e-13,13.45686752376281,3.317936625050322,0.04005679473669943,13.306316438062026,24094.666216539503,18009.661696006908,0.7474542924481272,1.0430600684098943,0.6296633176907792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4749461266642285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15263.571306531216,1276.1891894721903,0.40813789037833736,0.13797280614288626,6.275844827686256,4.320864187272077
452.0,-33.82810361907548,6.643023732184976,34.750415452384665,21.606323669571452,3.1906585837281627,-30.126706419296887,-43.32183710122479,-0.510738616051349,0.83073940157567,-2.4825561857845626,39.50066371265758,39595.16137750261,25996.59215909205,25996.59215909205,65591.75353659467,74541.10139893804,74541.83272543452,25996.847212965786,100538.67993840031,100537.69355803009,-0.9863803702173755,124614.63382678706,89523.24961769996,54577.30959626071,38828.8222460436,24075.95388838675,0.0,62904.77613443035,17995.675086040454,1275.2302983752024,100538.67993840031,390819.7851540249,1467911.8835180404,3.75598150165178,1533115.7181677953,3.9228201242769307,0.747454292754765,0.0931076741162627,4.027634451161993,1.2628741663461556,1.0,0.0,4.027634451161208,1.2943578766434782,1.2945594553601347,3.111685356762716,18893.164982510076,1926.5666647132382,4632.441516551485,4632.441516551485,5.611855447328911,6.643023732184976,0.6593208257535537,5.983702906431422,4.322951236748546,4.322951236748546,1.2351289247852988,0.0,0.0,0.00015572835492032666,5.385488021975601e-05,0.00010187347470057065,0.00041030911636359804,0.09310767410153394,0.06958177434916793,0.02352589975236601,0.09310767411633722,0.06958177436017511,0.023525899756087584,0.4081212237116707,0.4081212237116707,0.1379875561619466,0.0,3.315466117183746,0.00765390066976579,13.39620183219489,3.313295587360244,0.07877599200901386,13.164432421286222,24075.95388838675,17995.675086040454,0.7474542924481272,1.0427149982446822,0.6294460263698572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4748646540270962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15263.592267162298,1275.2302983752024,0.4081212237116707,0.1379875561619466,6.275844827686256,4.322951236748546
453.0,-33.81493705304883,6.6408413454080515,34.75052150973074,21.582739892788254,3.160761731445056,-30.11784436059019,-43.31552259447051,-0.5363309610134794,0.8300826845778033,-2.4881357645822693,39.50384538693047,39624.98328102841,26011.88641323099,26011.88641323099,65636.8696942594,74566.68521270585,74566.37899480767,26011.779591998926,100578.15858680659,100578.57162593683,0.4130391302460339,124673.60850803314,89531.41617841816,54589.71424674096,38824.113257419114,24095.44992122655,0.0,62919.563178645665,18010.24747764723,1276.2302983752024,100578.15858680659,390736.5638095998,1468265.712346037,3.757687015596271,1533251.4762038854,3.924003070649453,0.7474542926787747,0.09314503726018981,4.027634451161993,1.2629268268914893,1.0,0.0,4.027634451160829,1.2944789293619607,1.2946808122569835,3.1113943686570353,18894.88846975666,1926.7424115020585,4632.441516551485,4632.441516551485,5.615157000966294,6.6408413454080515,0.6565554687026132,5.984285876705439,4.325073129237791,4.325073129237791,1.235735179782226,0.0,0.0,0.00015594876112705775,5.3894493219214435e-05,0.00010205426790784331,0.0004110372853137455,0.09314503728558375,0.06960724494634249,0.023537792339241262,0.09314503726031031,0.06960724492736561,0.023537792332824204,0.4081050213816447,0.4081050213816447,0.13800131370358895,0.0,3.318275273457914,0.022434065628715416,13.360002529353721,3.3182184491600992,0.0722143740933916,13.203836621255448,24095.44992122655,18010.24747764723,0.7474542924481272,1.0431869895202317,0.6297720657805962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4747824543610217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15263.875612247633,1276.2302983752024,0.4081050213816447,0.13800131370358895,6.275844827686256,4.325073129237791
454.0,-33.80166060001384,6.638780559738444,34.750520169922936,21.62669302141296,3.2101723984912782,-30.10095354900474,-43.296321225911356,-0.490534652517751,0.8306700862693788,-2.483145921833976,39.50100493853105,39602.1827647197,25997.294280352988,25997.294280352988,65599.47704507268,74544.62552401825,74544.74090110403,25997.334517888976,100542.07541899302,100541.91980437124,-0.15561462177720387,124619.87478372063,89523.99250701185,54581.549747713536,38824.93639922034,24077.799364727616,0.0,62902.73576394796,17997.054494193733,1275.3251621599313,100542.07541899302,390810.9883815564,1467947.23507954,3.756156502043782,1533130.2774112164,3.9229456770401536,0.7474542927107461,0.09311090548606699,4.027634451161993,1.2628551823506133,1.0,0.0,4.027634451162836,1.29426104368352,1.2944631806337963,3.111918164282516,18893.321763350734,1926.5826519097484,4632.441516551485,4632.441516551485,5.6120070134649165,6.638780559738444,0.660726717316714,5.97805384242173,4.327153148780393,4.327153148780393,1.2363294710801125,0.0,0.0,0.0001561712981731811,5.401511553740764e-05,0.00010215618263577348,0.00041144776058303786,0.09311090548794833,0.06957923932408523,0.023531666163863093,0.09311090548606712,0.06957923932267936,0.023531666163387626,0.4080896279502318,0.4080896279502318,0.13801572111375193,0.0,3.3158943316316254,0.03828500069062102,13.299100519808235,3.3138160081033448,0.11006810179515014,13.065823145374964,24077.799364727616,17997.054494193733,0.7474542924481272,1.0428716056364329,0.6295780665777858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47470112451506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15263.8914176986,1275.3251621599313,0.4080896279502318,0.13801572111375193,6.275844827686256,4.327153148780393
455.0,-33.78852782259205,6.636593509518039,34.750631317471324,21.604086958710127,3.181441621062547,-30.092005234157185,-43.289842748176284,-0.5150809673721323,0.8300183219720907,-2.4886902820634527,39.50419950388417,39631.19115604059,26012.446026448604,26012.446026448604,65643.6371824892,74569.44686361232,74569.32128596841,26012.402220549247,100581.72350651766,100581.89289006093,0.1693835432670312,124679.03419907583,89531.88248423833,54593.62677666742,38820.28411952323,24097.31069255816,0.0,62917.59481208139,18011.638310775346,1276.3251621599313,100581.72350651766,390728.2937477332,1468301.1866254068,3.7578573400507045,1533266.5864905622,3.9241247972702196,0.7474542923305455,0.09314843441429492,4.027634451161993,1.2629058339959012,1.0,0.0,4.027634451162231,1.2943771121083687,1.294579552503663,3.1116391146638174,18894.986879866105,1926.7524465404706,4632.441516551485,4632.441516551485,5.615277804049424,6.636593509518039,0.6579750572008027,5.978618452317236,4.329266214012408,4.329266214012408,1.2369332040035452,0.0,0.0,0.00015639171513040918,5.405586944818875e-05,0.00010233584568222043,0.00041217137765850833,0.09314843439677631,0.0696049426390678,0.02354349175770851,0.09314843441439544,0.06960494265215854,0.023543491762136385,0.4080749564512057,0.4080749564512057,0.13802912565498945,0.0,3.318688330322118,0.05295341478546334,13.263297650037885,3.318708604035521,0.10234024922095841,13.108801869981619,24097.31069255816,18011.638310775346,0.7474542924481272,1.0433271865930316,0.6298904348522655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4746191246966833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15264.165600431283,1276.3251621599313,0.4080749564512057,0.13802912565498945,6.275844827686256,4.329266214012408
456.0,-33.775282325065625,6.634538031957056,34.75062726386128,21.648222812823974,3.2310629109583346,-30.07512131152622,-43.27063886504618,-0.46909810258102186,0.8306545828011167,-2.4832896119933308,39.50114742057057,39608.25188846378,25996.657307317942,25996.657307317942,65604.90919578173,74547.27417081807,74546.59165280718,25996.419294767755,100543.01094757495,100543.93147813602,0.9205305610666983,124621.32728138173,89524.44323586821,54585.42095351416,38821.135869282276,24078.316333806786,0.0,62899.452203089066,17997.440904081148,1275.3504941934207,100543.01094757495,390808.8450569434,1467958.2865151246,3.7562053804110636,1533136.3567897587,3.922982747656007,0.7474542926746136,0.09311181797224811,4.027634451161993,1.2628340224130081,1.0,0.0,4.027634451161275,1.294158374973676,1.2943610692524816,3.1121650402671293,18893.416886066698,1926.5923517273175,4632.441516551485,4632.441516551485,5.611869510804005,6.634538031957056,0.6624060560658465,5.972131975891209,4.331337754795484,4.331337754795484,1.2375250727987097,0.0,0.0,0.00015661431460176599,5.417684185518981e-05,0.00010243747274657617,0.00041258069432407795,0.09311181799253322,0.06957517666281395,0.023536641329719277,0.09311181797234919,0.06957517664765647,0.023536641324591646,0.40806080132577366,0.40806080132577366,0.13804320998089328,0.0,3.3160913127313165,0.06933690554222949,13.19995280223253,3.3139441947944306,0.14394520576485093,12.957741580050424,24078.316333806786,17997.440904081148,0.7474542924481272,1.0430124094556072,0.6297074219434708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4745380209582646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15264.185541296742,1275.3504941934207,0.40806080132577366,0.13804320998089328,6.275844827686256,4.331337754795484
457.0,-33.76217493605864,6.632356691434589,34.75073599219134,21.6271013597958,3.204047353286141,-30.066024302284976,-43.26391521664334,-0.4921032804865286,0.8300049271610419,-2.488818448219489,39.50434492878705,39636.14787764822,26011.760862695945,26011.760862695945,65647.90874034417,74571.16214599644,74571.02421834362,26011.712751053077,100582.73696939669,100582.92300869238,0.18603929568780586,124680.57052498992,89532.1044745747,54597.090206230736,38816.682520382186,24097.83355559322,0.0,62914.51607597541,18012.029135623947,1276.3504941934207,100582.73696939669,390726.3822999133,1468312.2098448263,3.757903935746475,1533272.791851523,3.9241598758350933,0.7474542926886169,0.09314942183059968,4.027634451161993,1.26288228711579,1.0,0.0,4.027634451161302,1.294267109127672,1.2944701059230648,3.1119035806114193,18895.03372914903,1926.757223837807,4632.441516551485,4632.441516551485,5.615129898511875,6.632356691434589,0.6596612777500046,5.972695413684585,4.333445341580451,4.333445341580451,1.2381272404515575,0.0,0.0,0.00015683488075208437,5.4219255808195946e-05,0.00010261562494388842,0.000413298226251523,0.09314942191762761,0.06960103911213053,0.023548382805497075,0.09314942183059981,0.06960103904710346,0.02354838278349622,0.4080471731261438,0.4080471731261438,0.13805614338594951,0.0,3.318849143055502,0.0842190578907207,13.163436284130114,3.318823375380532,0.13448182845877454,13.006133380256472,24097.83355559322,18012.029135623947,0.7474542924481272,1.0434461366764376,0.6300000437066655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4744562298511794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15264.460630399539,1276.3504941934207,0.4080471731261438,0.13805614338594951,6.275844827686256,4.333445341580451
458.0,-33.748960837672286,6.630296208699742,34.75073953432235,21.669144567009084,3.251218375481894,-30.049413572675274,-43.245130323898024,-0.44832888951517647,0.830586488282222,-2.483885023968955,39.50157266131709,39614.804640029906,25997.257928181607,25997.257928181607,65612.06256821152,74550.43706707399,74550.31726665574,25997.216151332323,100547.53341798804,100547.69499525559,0.16157726754317991,124628.07034630227,89525.13414130904,54589.50171426495,38817.36936338232,24080.536928314228,0.0,62897.90629169655,17999.100693386114,1275.4625257633077,100547.53341798804,390799.96381511865,1468000.019504934,3.7563975318058676,1533154.5009356276,3.923118328795289,0.7474542925254513,0.09311612781370944,4.027634451161993,1.2628142405720428,1.0,0.0,4.027634451161238,1.2940588887116227,1.294262140988687,3.112404301145788,18893.56269612762,1926.6072202156315,4632.441516551485,4632.441516551485,5.611999166162096,6.630296208699742,0.6637757337389978,5.966520474960745,4.335511533909435,4.335511533909435,1.2387175811169815,0.0,0.0,0.0001570575325945128,5.433791713887195e-05,0.00010271961545564083,0.0004137170620192509,0.09311612782294168,0.06957385665489542,0.023542271168046257,0.0931161278137093,0.06957385664799734,0.023542271165712097,0.4080338863082861,0.4080338863082861,0.13806974140976444,0.0,3.3164776345992664,0.10027446219879721,13.102159843440461,3.3144715122512025,0.17279072511303184,12.867247714797884,24080.536928314228,17999.100693386114,0.7474542924481272,1.043151774622318,0.6298270797172726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4743753002183597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15264.486338929404,1275.4625257633077,0.4080338863082861,0.13806974140976444,6.275844827686256,4.335511533909435
459.0,-33.735891069203085,6.628110502635496,34.7508555947517,21.646432997100078,3.2223971536654625,-30.04053099705644,-43.23871093858031,-0.47296291848107014,0.8299387169354304,-2.4894011388234416,39.50477787465641,39643.79994658601,26012.284727709513,26012.284727709513,65656.08467429553,74575.19758842073,74575.07287378507,26012.24122648233,100587.3141002674,100587.48231613025,0.1682158628536854,124687.37411249412,89532.95222170476,54601.5545798706,38812.6640464824,24100.06001222672,0.0,62912.72405870912,18013.693304204942,1276.4625257633077,100587.3141002674,390717.6922455997,1468354.0513743442,3.758094605174309,1533291.266003394,3.9242944367095323,0.7474542924401859,0.09315378684645786,4.027634451161993,1.2628647696832203,1.0,0.0,4.027634451162537,1.2941753370948303,1.2943788930511781,3.112124250646935,18895.212639392572,1926.7754676054078,4632.441516551485,4632.441516551485,5.615242984669944,6.628110502635496,0.6610302217211714,5.967080280914325,4.337610549436814,4.337610549436814,1.2393172998390898,0.0,0.0,0.00015727803932987172,5.437852249969207e-05,0.00010289951683017965,0.00041444163899315487,0.09315378691036966,0.06959983045039522,0.02355395645997444,0.09315378684656242,0.06959983040264353,0.02355395644381433,0.40802095369456653,0.40802095369456653,0.13808234468227062,0.0,3.31924667003733,0.11495496495678026,13.066403946073592,3.3193398557588694,0.16442684302256794,12.912180886019087,24100.06001222672,18013.693304204942,0.7474542924481272,1.0436058151452217,0.630139618649974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4742937204350655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15264.75389850921,1276.4625257633077,0.40802095369456653,0.13808234468227062,6.275844827686256,4.337610549436814
460.0,-33.722698923920305,6.626060653513658,34.75085357807275,21.69267089283096,3.2744522562886336,-30.02345168214063,-43.21917597027493,-0.42479498549082234,0.8305942470633454,-2.4838402600869607,39.501653870111326,39619.275758622905,25995.981894620592,25995.981894620592,65615.25765324349,74551.68188383331,74551.70877857244,25995.991272747735,100547.70005132018,100547.6637784539,-0.03627286627306603,124628.28265460476,89525.17683772482,54592.77071251523,38813.784583566216,24080.582603284587,0.0,62894.3671868508,17999.13484047788,1275.4625257633077,100547.70005132018,390800.63151346473,1468002.3979840926,3.756397200022216,1533157.9659658992,3.9231204924833274,0.7474542928219188,0.09311632055749028,4.027634451161993,1.2627895562676716,1.0,0.0,4.027634451163484,1.2939463000671232,1.2941501083842728,3.1126751171614004,18893.571706864284,1926.608139055058,4632.441516551485,4632.441516551485,5.6117237102159265,6.626060653513658,0.6655478828005634,5.960512770713095,4.339668355121933,4.339668355121933,1.2399052443205523,0.0,0.0,0.0001575009003241597,5.450226237496017e-05,0.00010299863794919952,0.00041484086262695704,0.09311632064859204,0.06956959278246148,0.023546727866130567,0.09311632055746198,0.06956959271439701,0.02354672784309327,0.40800823173706635,0.40800823173706635,0.13809565954906428,0.0,3.316556389246557,0.13112813993780037,13.003540830878308,3.314434507150281,0.20517425307861004,12.76355518695732,24080.582603284587,17999.13484047788,0.7474542924481272,1.0432612742300003,0.6299336098083205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4742130403019462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15264.774361919975,1275.4625257633077,0.40800823173706635,0.13809565954906428,6.275844827686256,4.339668355121933
461.0,-33.709657830316196,6.623885484710773,34.75096436914749,21.669638191256695,3.2452054963133135,-30.01463750379605,-43.21287270924074,-0.4498148302067012,0.8299465201727116,-2.489355476926205,39.504856187908544,39648.63326703449,26011.020256346168,26011.020256346168,65659.65352338066,74576.86518172345,74576.57052930046,26010.917487074163,100587.48801637461,100587.88543806961,0.3974216950009577,124687.59291732436,89533.2568977003,54605.02498301181,38809.146571876096,24100.104900949755,0.0,62909.251472825854,18013.72685071677,1276.4625257633077,100587.48801637461,390718.37322651973,1468356.3253703364,3.758093875250279,1533294.6077114409,3.924296149806373,0.747454292201312,0.09315398522117768,4.027634451161993,1.2628413557773461,1.0,0.0,4.027634451161592,1.2940645588840882,1.2942686713077527,3.112390663596526,18895.27693882176,1926.7820243224508,4632.441516551485,4632.441516551485,5.614970024642532,6.623885484710773,0.6628025775972728,5.9610829071135,4.341763501474571,4.341763501474571,1.240503857564163,0.0,0.0,0.00015772149582041618,5.4542244545921674e-05,0.00010317925127449451,0.00041556830707825405,0.09315398527623098,0.06959563899400713,0.023558346282223842,0.09315398522128175,0.06959563895287664,0.02355834626830104,0.40799577864699166,0.40799577864699166,0.13810787534947472,0.0,3.3192918012916266,0.14614222533754173,12.966685788232724,3.3193019970989326,0.19694513326487595,12.808084787722805,24100.104900949755,18013.72685071677,0.7474542924481272,1.0437201522218535,0.6302512323511118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4741316134056848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15265.057788156104,1276.4625257633077,0.40799577864699166,0.13810787534947472,6.275844827686256,4.341763501474571
462.0,-33.69650167577661,6.621834688173047,34.75096739999901,21.713183749839686,3.294149478605494,-29.997901606342527,-43.19385039908809,-0.404450590826844,0.8305439517891386,-2.484288409453022,39.502014883278264,39626.07151858917,25996.0955845271,25996.0955845271,65622.16710311627,74555.04461552708,74555.25447241447,25996.168758109543,100551.42323052401,100551.14020005417,-0.2830304698436521,124633.79231400392,89525.93228714357,54596.95919021259,38809.97010770109,24082.369083479913,0.0,62892.339191181,18000.470149481338,1275.5518011025613,100551.42323052401,390793.9469549809,1468036.1930945038,3.756547931546187,1533173.3698071048,3.9232270145262125,0.7474542926854048,0.0931198773226747,4.027634451161993,1.2627705184230584,1.0,0.0,4.027634451161565,1.2938488609321785,1.2940532276579433,3.1129095312262405,18893.73113841492,1926.6243965487627,4632.441516551485,4632.441516551485,5.611748252329648,6.621834688173047,0.6669891605957368,5.9548455275773104,4.343817426641556,4.343817426641556,1.241090693326159,0.0,0.0,0.00015794432637961686,5.4663069468459205e-05,0.00010328125691115765,0.00041597914849469123,0.09311987739712907,0.0695679867123325,0.023551890684796576,0.0931198773226748,0.06956798665670913,0.02355189066596557,0.4079834811148728,0.4079834811148728,0.13812074781110317,0.0,3.316836794005667,0.16211544468347938,12.905511309102053,3.3148323612421677,0.23453686404172913,12.671255080541584,24082.369083479913,18000.470149481338,0.7474542924481272,1.0434047762738972,0.630061976199252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4740511274201398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15265.07679035551,1275.5518011025613,0.4079834811148728,0.13812074781110317,6.275844827686256,4.343817426641556
463.0,-33.68348937698269,6.619658849246282,34.751082998544206,21.68949271962049,3.264183417366369,-29.989185282807146,-43.18766378620637,-0.43012067680985333,0.8298966359279802,-2.4898012761962924,39.50522047751893,39655.79304161904,26011.10067121186,26011.10067121186,65666.8937128309,74580.47462480824,74580.20839860194,26011.0078206811,100591.21621928306,100591.5752960201,0.3590767370478716,124693.10866110175,89533.97951026728,54609.29792707533,38805.201759102165,24101.892441818694,0.0,62907.09420092086,18015.062962039196,1276.5518011025613,100591.21621928306,390711.7248172119,1468390.1703745062,3.758244447518099,1533310.1524009632,3.92440271179038,0.7474542924596922,0.09315754832258927,4.027634451161993,1.2628229141188787,1.0,0.0,4.02763445116173,1.2939701869969316,1.2941748584542083,3.1126176566010355,18895.42944041777,1926.7975751574463,4632.441516551485,4632.441516551485,5.614987383710186,6.619658849246282,0.6642385747253372,5.955420274520945,4.34590524549386,4.34590524549386,1.2416872129982457,0.0,0.0,0.00015816500602712594,5.4702418629547605e-05,0.00010346258739757834,0.00041670948140884516,0.09315754839356506,0.06959409142094859,0.023563456972616467,0.09315754832258917,0.06959409136792556,0.023563456954663706,0.4079713762259683,0.4079713762259683,0.13813264565253083,0.0,3.3195862420888034,0.1768356188982807,12.869704464788754,3.3196979121242975,0.22646109126657166,12.715311705995589,24101.892441818694,18015.062962039196,0.7474542924481272,1.0438710378688838,0.6303866606039887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4739699399354107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15265.35080761429,1276.5518011025613,0.4079713762259683,0.13813264565253083,6.275844827686256,4.34590524549386
464.0,-33.67035241810521,6.617619180501192,34.751080555176436,21.737319405097537,3.3180957810448346,-29.9719699378892,-43.167885987181194,-0.38028669917558616,0.8305521710788071,-2.4842402140338264,39.502096550084985,39630.0394579416,25994.760249410712,25994.760249410712,65624.79970735231,74555.87224941597,74556.59523217609,25995.012325644904,100551.60755782097,100550.63249882669,-0.9750589942850638,124634.02360781567,89525.89147630037,54600.05868480806,38806.480879435905,24082.416049994703,0.0,62888.89692943061,18000.505247204746,1275.5518011025613,100551.60755782097,390794.6658295301,1468038.559924656,3.7565470777562617,1533176.8544123652,3.9232287143887414,0.747454292369835,0.09312008697609565,4.027634451161993,1.2627449857210742,1.0,0.0,4.027634451163508,1.2937333196953225,1.293938242310545,3.1131875401574347,18893.72252561325,1926.6235182874125,4632.441516551485,4632.441516551485,5.611459995022651,6.617619180501192,0.66874174837201,5.948877432129182,4.347951925231241,4.347951925231241,1.2422719786374974,0.0,0.0,0.00015838808831521343,5.482838873319048e-05,0.00010355969958202296,0.0004171006137885419,0.09312008688829762,0.06956398009226529,0.02355610679603233,0.09312008697620033,0.0695639801578535,0.023556106818242144,0.4079593600823768,0.4079593600823768,0.13814526198465735,0.0,3.3168818279762036,0.1926294414020049,12.808145949237655,3.3147923851126393,0.2651683706558856,12.573347040184842,24082.416049994703,18000.505247204746,0.7474542924481272,1.043503748857159,0.6301595574559302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473889648713215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15265.36831714808,1275.5518011025613,0.4079593600823768,0.13814526198465735,6.275844827686256,4.347951925231241
465.0,-33.657362195931704,6.615454256743609,34.75119092034454,21.71392753897237,3.288401087002337,-29.963246265432513,-43.16170971198005,-0.4057148434956805,0.829904310729944,-2.4897564617749866,39.50529803630552,39659.71511194907,26009.790850909954,26009.790850909954,65669.50596285902,74581.41478257309,74581.54874903889,26009.837570857097,100591.38631989597,100591.20563348304,-0.1806864129321184,124693.3230886632,89534.17032047891,54612.47064985973,38801.888522910194,24101.936768767227,0.0,62903.82529167742,18015.09609744187,1276.5518011025613,100591.38631989597,390712.3931512612,1468392.4263301215,3.758243792798364,1533313.4619459698,3.92440446943376,0.7474542925856041,0.09315774276696073,4.027634451161993,1.2627977429749446,1.0,0.0,4.0276344511635465,1.293853475997194,1.2940587034406323,3.112898427743396,18895.469709385037,1926.8016814493267,4632.441516551485,4632.441516551485,5.614704634257822,6.615454256743609,0.6659888799545954,5.949465376789014,4.350036056575216,4.350036056575216,1.242867444735776,0.0,0.0,0.00015860896419122946,5.486778206452871e-05,0.00010374118212670075,0.0004178315591377707,0.0931577427740137,0.06959011927102103,0.023567623502992668,0.09315774276705968,0.06959011926575237,0.02356762350120837,0.4079474898831481,0.4079474898831481,0.13815686697005833,0.0,3.319608789109509,0.20733116330382018,12.772370818154343,3.3196607725049034,0.2568719341669521,12.618111560699163,24101.936768767227,18015.09609744187,0.7474542924481272,1.0439668121669465,0.63048177003627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4738085968801284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15265.658309664708,1276.5518011025613,0.4079474898831481,0.13815686697005833,6.275844827686256,4.350036056575216
466.0,-33.64427971859934,6.613398624394892,34.75120703132121,21.751800190564268,3.3307852072972386,-29.947232614289202,-43.14376328894866,-0.3662618970112035,0.8304240940674958,-2.4853501371780236,39.50283975903104,39641.28015005726,25996.675881846044,25996.675881846044,65637.9560319033,74563.18446069745,74563.34846554771,25996.733062624546,100560.08152817225,100559.86034254348,-0.22118562876130454,124646.61863257094,89527.81074507482,54605.90643444145,38802.11590070374,24086.537104398696,0.0,62888.65300510244,18003.585558002,1275.7606980110152,100560.08152817225,390778.1106701629,1468114.6912648054,3.756901042248937,1533208.566345048,3.923476071153729,0.7474542928262683,0.09312814061679868,4.027634451161993,1.2627361934864898,1.0,0.0,4.027634451162515,1.293665881686003,1.2938713675290807,3.113349828715337,18894.12757191973,1926.6648215159846,4632.441516551485,4632.441516551485,5.611873520466737,6.613398624394892,0.6697245397006264,5.9436740846942655,4.352079003209181,4.352079003209181,1.2434511437740519,0.0,0.0,0.00015883169583391318,5.4982396090590126e-05,0.00010384929974332306,0.0004182670173752563,0.09312814070359067,0.06956592732453323,0.023562213379057437,0.09312814061679868,0.06956592725970036,0.023562213357098325,0.40793568071452146,0.40793568071452146,0.13816918603105954,0.0,3.317498908473965,0.2228357454951606,12.714231455411664,3.315774231245541,0.29227975336215195,12.490738410287179,24086.537104398696,18003.585558002,0.7474542924481272,1.0437169965554487,0.6303407412278489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4737284588648536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15265.676477580695,1275.7606980110152,0.40793568071452146,0.13816918603105954,6.275844827686256,4.352079003209181
467.0,-33.631348009013024,6.611218578436516,34.75133507174687,21.727513486426346,3.300207812255174,-29.93864995339642,-43.13770649079231,-0.3924902433617455,0.8297775928869555,-2.490858714715229,39.506053384589556,39671.20520092076,26011.605515005234,26011.605515005234,65682.810715926,74588.67775519539,74588.37843119146,26011.501130557812,100599.87956174927,100600.28327020063,0.40370845135475975,124705.94224557157,89535.70638918431,54618.23383490853,38797.19172697309,24106.062683822296,0.0,62903.25441079539,18018.180026744874,1276.7606980110152,100599.87956174927,390695.95510494075,1468468.8041001656,3.7585974078122604,1533345.6940263761,3.924652083010484,0.7474542924356108,0.09316582026159123,4.027634451161993,1.2627886309428145,1.0,0.0,4.027634451161658,1.2937898220557846,1.2939956128141745,3.113051581100112,18895.79388438538,1926.8347380996959,4632.441516551485,4632.441516551485,5.6150963637785924,6.611218578436516,0.6669615482209137,5.944257030215602,4.354151311211891,4.354151311211891,1.244043231774826,0.0,0.0,0.00015905214414392387,5.502112754485769e-05,0.00010403101659906618,0.0004189989064438041,0.09316582024929855,0.06959210176727489,0.023573718482023664,0.09316582026159118,0.06959210177645715,0.023573718485134076,0.40792397887838194,0.40792397887838194,0.13818069573906622,0.0,3.320290773086356,0.2369607739792059,12.680570531890567,3.3206363076021717,0.2842016161242782,12.534790913459688,24106.062683822296,18018.180026744874,0.7474542924481272,1.0441877980903573,0.6306701548674155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4736477602469087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15265.930646667388,1276.7606980110152,0.40792397887838194,0.13818069573906622,6.275844827686256,4.354151311211891
468.0,-33.618288823872255,6.609175527389036,34.75134451537992,21.775050192978256,3.3538020905502846,-29.92153640464923,-43.118038948718436,-0.3429503286729497,0.8304338747039424,-2.4852930643463735,39.50293855734673,39645.58143791354,25995.16612569751,25995.16612569751,65640.74756361105,74564.18917582315,74564.88822001284,25995.40983209385,100560.2980521067,100559.35530152066,-0.9427505860367091,124646.8915845334,89527.63493454727,54609.02719663684,38798.4530421227,24086.593532426705,0.0,62885.04657454941,18003.627732252706,1275.7606980110152,100560.2980521067,390778.9619317741,1468117.5643709032,3.7569002105779203,1533212.7820010977,3.923478312194249,0.7474542926966915,0.09312838814455748,4.027634451161993,1.2627110608061778,1.0,0.0,4.027634451162001,1.2935544150795548,1.2937604567523808,3.1136181085310506,18894.090468515675,1926.6610380217176,4632.441516551485,4632.441516551485,5.611547611085443,6.609175527389036,0.6714454206425176,5.9377301067465185,4.356182661721772,4.356182661721772,1.244623617634792,0.0,0.0,0.00015927505193565942,5.514706992560231e-05,0.00010412798201005712,0.0004193894476736823,0.09312838830113339,0.06956206893927584,0.023566319361857543,0.09312838814467174,0.06956206882232177,0.02356631932223571,0.4079122895516954,0.4079122895516954,0.1381930042304149,0.0,3.3176206165418307,0.2523266289824164,12.620621127326842,3.3157269390503075,0.3231710619023147,12.392235769787078,24086.593532426705,18003.627732252706,0.7474542924481272,1.0438212443047934,0.6304452902156035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4735680000423963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15265.947225149852,1275.7606980110152,0.4079122895516954,0.1381930042304149,6.275844827686256,4.356182661721772
