time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
469.0,-33.60537633586361,6.607007788213153,34.75146618153341,21.751781680528097,3.3242663524004956,-29.91286683440184,-43.111908808909334,-0.36824314905937744,0.8297867068112623,-2.490805783799478,39.50614717206514,39675.12796063945,26010.128701105958,26010.128701105958,65685.25666174541,74589.58771783584,74589.85628030382,26010.22235150101,100600.07863180482,100599.7164189418,-0.36221286302316,124706.19451662908,89535.8654070785,54621.405649889835,38793.84417465407,24106.11588482426,0.0,62899.960059478326,18018.21979094133,1276.7606980110152,100600.07863180482,390696.74445843115,1468471.541090638,3.758596819449256,1533349.6961437052,3.924654397284973,0.7474542923891153,0.09316604914249366,4.027634451161993,1.262763599366881,1.0,0.0,4.027634451161633,1.293673896874779,1.2938802430910799,3.1133305393977873,18895.82744383863,1926.8381602115535,4632.441516551485,4632.441516551485,5.614777565604024,6.607007788213153,0.6686804900548458,5.938327298158307,4.3582517056198435,4.3582517056198435,1.245214773034241,0.0,0.0,0.00015949573904420483,5.518637918010518e-05,0.00010430935986409964,0.0004201199713673018,0.09316604913484586,0.06958825526184287,0.023577793873002982,0.09316604914249363,0.06958825526755522,0.023577793874938437,0.4079006949260656,0.4079006949260656,0.13820433447330488,0.0,3.3203759352192037,0.2666491413978065,12.586247101296749,3.32059249061075,0.3146681945783598,12.437621671319562,24106.11588482426,18018.21979094133,0.7474542924481272,1.0442813731460767,0.6307655509339366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4734874620777185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15266.236674095402,1276.7606980110152,0.4079006949260656,0.13820433447330488,6.275844827686256,4.3582517056198435
470.0,-33.592348141351536,6.6049768426090845,34.75146951202475,21.79563328335064,3.373582594299967,-29.89620886452468,-43.092933123093076,-0.3225566825269682,0.830442118403198,-2.4852458825265953,39.50302702467826,39652.226657567444,25993.713472488245,25993.713472488245,65645.9401300557,74567.49899560685,74566.94938505354,25993.521882057605,100560.47126711115,100561.2124680951,0.741200983946328,124647.11405459789,89528.4752050987,54613.20286705883,38794.74704226652,24086.642787486737,0.0,62881.38982975326,18003.664550200734,1275.7606980110152,100560.47126711115,390779.6656665157,1468120.166742725,3.7569001044071526,1533216.5568486075,3.9234809063914464,0.7474542927814675,0.09312859027287188,4.027634451161993,1.262692233962007,1.0,0.0,4.027634451160601,1.2934568004648548,1.2936634004452225,3.113853087103105,18894.267800887166,1926.679120891147,4632.441516551485,4632.441516551485,5.6112340284521665,6.6049768426090845,0.6731575293006231,5.931819313308461,4.360279730180767,4.360279730180767,1.2457942086230762,0.0,0.0,0.0001597186895197006,5.530822438000037e-05,0.00010441046513970023,0.00042052718645850496,0.09312859044537612,0.06955824088917585,0.023570349556200267,0.09312859027299933,0.06955824076033151,0.02357034951254036,0.40788912300906766,0.40788912300906766,0.13821639372412262,0.0,3.317677001468894,0.28278446093690945,12.52385463463969,3.3156880009298106,0.3567035869895676,12.285682870842834,24086.642787486737,18003.664550200734,0.7474542924481272,1.0439645228546515,0.630587631172322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4734078371968429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15266.25557933365,1275.7606980110152,0.40788912300906766,0.13821639372412262,6.275844827686256,4.360279730180767
471.0,-33.579460385798576,6.602820831821374,34.751585278953094,21.77361437296497,3.3455526648151714,-29.887411068003978,-43.08656465783713,-0.34649665297990806,0.8297936130747416,-2.490767679666358,39.506229487680386,39680.691196764,26008.7212945253,26008.7212945253,65689.4124912893,74591.86061586597,74591.58435706004,26008.624968488795,100600.20932554883,100600.58191039127,0.37258484243648127,124706.36919055678,89536.28788070988,54625.11846160594,38790.188243448814,24106.15986500795,0.0,62896.34810845676,18018.25265892627,1276.7606980110152,100600.20932554883,390697.3127023576,1468474.005278803,3.7585976599678355,1533353.2087380954,3.924657679706745,0.7474542921737289,0.09316620845271727,4.027634451161993,1.2627420905092732,1.0,0.0,4.02763445116269,1.293569849054346,1.29377675276548,3.1135809590076358,18895.916603515612,1926.8472519683698,4632.441516551485,4632.441516551485,5.614473750310161,6.602820831821374,0.6703871863149611,5.932433645506412,4.362345407903894,4.362345407903894,1.2463844022582555,0.0,0.0,0.00015993951948276656,5.534917284438699e-05,0.00010459034663837957,0.0004212516833797125,0.09316620839658424,0.06958445279945061,0.023581755597133634,0.09316620845283477,0.06958445284137553,0.023581755611341737,0.40787768878428227,0.40787768878428227,0.13822731347986714,0.0,3.3204098113727127,0.2973311744898979,12.488760347928519,3.320561292741104,0.3462268586441155,12.337251031874985,24106.15986500795,18018.25265892627,0.7474542924481272,1.0444074173911697,0.6308902247923789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4733275072553955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15266.532028014903,1276.7606980110152,0.40787768878428227,0.13822731347986714,6.275844827686256,4.362345407903894
472.0,-33.56645850600754,6.6007923461280855,34.75159081513363,21.818428707215958,3.395962681133028,-29.870667466119652,-43.067455490212865,-0.2998283587516677,0.8304022741900781,-2.485603588919675,39.50332791116245,39657.13076862957,25993.41828319463,25993.41828319463,65650.5490518242,74569.24146286206,74569.75238545184,25993.596381084943,100563.34876653677,100562.65974605668,-0.6890204800874926,124651.39904729831,89528.82039313726,54616.70969891776,38791.23410468833,24088.050280761538,0.0,62879.284385449864,18004.716583893838,1275.8308048394438,100563.34876653677,390774.3303647038,1468147.3195264065,3.757020882503226,1533229.395545425,3.923567328781512,0.7474542926487375,0.09313134728900099,4.027634451161993,1.2626694167917596,1.0,0.0,4.027634451162979,1.2933481331018748,1.293555289873273,3.114114713648211,18894.340650058642,1926.6865494392728,4632.441516551485,4632.441516551485,5.611170306267534,6.6007923461280855,0.6745995723975362,5.926192773730549,4.364369972720617,4.364369972720617,1.2469628493487477,0.0,0.0,0.0001601625903063145,5.547221096012735e-05,0.00010469037934618716,0.00042165457855992136,0.09313134739656982,0.06955644273383584,0.023574904662733983,0.09313134728900113,0.06955644265349656,0.023574904635504428,0.4078662790947168,0.4078662790947168,0.1382389361341587,0.0,3.31789953375295,0.312730011537667,12.429518508550814,3.3160058631097513,0.38304006418746894,12.203122263448222,24088.050280761538,18004.716583893838,0.7474542924481272,1.044072776804941,0.6306867381875954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4732480515831843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15266.556544567124,1275.8308048394438,0.4078662790947168,0.1382389361341587,6.275844827686256,4.364369972720617
473.0,-33.553600925176525,6.598638100118204,34.751708305369796,21.79493821403014,3.3662081673312687,-29.862069182767996,-43.06138517623765,-0.32532357500559744,0.829753880475721,-2.4911602552614207,39.50652105467163,39686.701496918395,26008.50952118609,26008.50952118609,65695.21101810448,74594.62708213148,74594.45709244376,26008.450251791164,100602.90734423492,100603.13660331757,0.22925908265460748,124710.45904085384,89536.9716173477,54629.04603242476,38786.583983247714,24107.55169661891,0.0,62894.135679866624,18019.292781291875,1276.8308048394438,100602.90734423492,390691.458284529,1468501.0354370081,3.758723167086859,1533365.6506132192,3.9247483355433754,0.7474542835396714,0.09316879095197356,4.027634451161993,1.2627218806231397,1.0,0.0,4.02763445116121,1.2934685360572709,1.2936759978264376,3.113824835228664,18896.060900658067,1926.8619661819346,4632.441516551485,4632.441516551485,5.614428035034868,6.598638100118204,0.6718014342293861,5.926836665888818,4.366429414256177,4.366429414256177,1.2475512612160506,0.0,0.0,0.00016038346760926706,5.5511348810293465e-05,0.0001048721187989736,0.0004223865586410993,0.09316897953928802,0.06958269661388247,0.023586282925405547,0.09316879205122003,0.0695825557685718,0.023586235183401756,0.40785495042662834,0.40785495042662834,0.1382496327595683,0.0,3.32066545651287,0.32675557904497055,12.396236080905055,3.320914135737155,0.3735020976132546,12.25191204289797,24107.55169661891,18019.292781291875,0.7474542924481272,1.0445363515685377,0.6310079798047485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473167900718328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15266.836512138965,1276.8308048394438,0.40785495042662834,0.1382496327595683,6.275844827686256,4.366429414256177
474.0,-33.54063626414552,6.596607643128524,34.75171993673001,21.83768309131267,3.414254187729056,-29.845595478607613,-43.04266426535321,-0.2807865978097784,0.8303382879027481,-2.486166687718186,39.5037472058215,39664.5860788088,25993.65483876155,25993.65483876155,65658.24091757035,74573.20023258218,74573.79888623965,25993.863508853374,100567.66239509301,100566.85507134373,-0.8073237492790213,124657.83388803019,89529.75461987269,54621.14046609561,38787.34905975231,24090.17149293718,0.0,62877.52055268949,18006.302081885126,1275.9375073508575,100567.66239509301,390765.93168697634,1468187.4894875088,3.757204429642046,1533247.2868036623,3.923697442569974,0.7474542921856849,0.09313546438346752,4.027634451161993,1.262652353779413,1.0,0.0,4.027634451163135,1.2932569560270208,1.2934646722734404,3.114334264657797,18894.537811130416,1926.7066542734183,4632.441516551485,4632.441516551485,5.611221371254772,6.596607643128524,0.6758925716682658,5.9207150714602585,4.368447537286743,4.368447537286743,1.2481278677962122,0.0,0.0,0.00016060646887954024,5.563221134256276e-05,0.00010497425753697748,0.000422797936141082,0.0931354643354308,0.06955571288110342,0.02357975145432738,0.09313546438346759,0.06955571291697836,0.023579751466489166,0.4078436135299274,0.4078436135299274,0.1382611239382912,0.0,3.3182603396261925,0.3417621756771041,12.338704054376876,3.316504975620944,0.41021977617384664,12.118783996615207,24090.17149293718,18006.302081885126,0.7474542924481272,1.0442243959437092,0.6308229989058023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4730886476952352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15266.855904981625,1275.9375073508575,0.4078436135299274,0.1382611239382912,6.275844827686256,4.368447537286743
475.0,-33.52782292498528,6.594452455550893,34.75184355311273,21.813051227387064,3.3832140172579632,-29.83716559270608,-43.03681579241527,-0.30744331502085254,0.8296897658590296,-2.4916897270866505,39.50695344757875,39694.888478493864,26008.622509315745,26008.622509315745,65703.51098780961,74599.1697886921,74598.86521183111,26008.51632013663,100607.38153196774,100607.79229800784,0.41076604010595474,124717.06923188179,89537.98721013586,54633.70589993924,38782.53478910736,24109.687699914044,0.0,62892.222489021406,18020.889558423994,1276.9375073508575,100607.38153196774,390683.56246360746,1468541.3809906244,3.758902401038233,1533384.1020144015,3.924874884279877,0.7474542923460697,0.09317306666724695,4.027634451161993,1.2627062836242842,1.0,0.0,4.02763445116061,1.2933828484274148,1.2935908703318497,3.114031128570378,18896.27523338374,1926.8838220374687,4632.441516551485,4632.441516551485,5.6144524256568,6.594452455550893,0.6731093932740322,5.921343062276861,4.370499412928387,4.370499412928387,1.2487141179795391,0.0,0.0,0.00016082714829393263,5.567001908410284e-05,0.00010515712920982979,0.0004235344763908036,0.0931730666014472,0.0695819532033811,0.02359111339806609,0.09317306666736923,0.06958195325252058,0.023591113414726368,0.40783233891648163,0.40783233891648163,0.1382717574290474,0.0,3.3210323503235486,0.35565085726562984,12.305912979385141,3.3213794929456526,0.40190131537360685,12.163633752232272,24109.687699914044,18020.889558423994,0.7474542924481272,1.044700097842447,0.6311573499477313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4730087429966388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15267.128933792832,1276.9375073508575,0.40783233891648163,0.1382717574290474,6.275844827686256,4.370499412928387
476.0,-33.5148828182036,6.592434345194629,34.751848657358344,21.859539427701407,3.4356083561940753,-29.82027915375648,-43.01743634333832,-0.25899530825437594,0.8303438509348098,-2.4861393423763647,39.503832182711406,39669.95719726416,25992.17324275173,25992.17324275173,65662.13044001588,74575.29419593455,74575.49192567935,25992.2421586821,100567.73408436145,100567.46743868628,-0.26664567517582327,124657.94706301257,89530.09151599079,54624.75451731507,38783.70777630635,24090.212978651114,0.0,62873.920754957464,18006.333090490723,1275.9375073508575,100567.73408436145,390766.339542358,1468190.1230432224,3.757207247591177,1533250.9127776984,3.923702626416977,0.7474542921828063,0.09313556912264276,4.027634451161993,1.2626304080849517,1.0,0.0,4.02763445116344,1.2931527624229182,1.293361035898903,3.114585196891671,18894.608910358478,1926.7139043769769,4632.441516551485,4632.441516551485,5.610901540771314,6.592434345194629,0.6775576937655843,5.914876651429045,4.372510277414349,4.372510277414349,1.2492886506898142,0.0,0.0,0.0001610502948066193,5.579546850158781e-05,0.0001052548263050315,0.00042392796457721644,0.0931355691071841,0.06955200953722009,0.023583559569964007,0.0931355691226429,0.06955200954876435,0.02358355957387841,0.4078210563138585,0.4078210563138585,0.1382831673658058,0.0,3.3183485549062652,0.3708571369107858,12.246674471434915,3.3164831933111714,0.44105762821067174,12.021047960993144,24090.212978651114,18006.333090490723,0.7474542924481272,1.044346044458164,0.6309445429985575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4729297791798206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15267.144708794207,1275.9375073508575,0.4078210563138585,0.1382831673658058,6.275844827686256,4.372510277414349
477.0,-33.502090116007295,6.5902911780643665,34.751966008611255,21.837624941859417,3.407660466247393,-29.811558671872568,-43.011155259422935,-0.28287097788993043,0.8296943505459353,-2.4916688225795465,39.50703281065871,39698.394149393185,26007.180055631554,26007.180055631554,65705.57420502474,74599.74621791155,74600.11534231286,26007.308740851735,100607.4240831646,100606.92627354311,-0.49780962149088737,124717.1490459143,89538.06635327918,54636.71428475008,38779.28007614344,24109.724962749693,0.0,62889.005038893134,18020.917422224855,1276.9375073508575,100607.4240831646,390683.8742025568,1468543.8766649317,3.758905789655244,1533387.4886747415,3.9248804210427437,0.747454292824483,0.09317314145938681,4.027634451161993,1.2626806069584569,1.0,0.0,4.027634451161826,1.293265453134655,1.293474030438628,3.1143138026301513,18896.291935910405,1926.8855252211924,4632.441516551485,4632.441516551485,5.61414104478366,6.5902911780643665,0.6747710804917793,5.915520097572587,4.374558901549461,4.374558901549461,1.2498739718712746,0.0,0.0,0.00016127118008469382,5.583618408759205e-05,0.00010543499599710176,0.0004246536222360539,0.09317314146578987,0.06957825836595946,0.02359488309983041,0.09317314145950888,0.0695782583611779,0.023594883098208914,0.4078098565132967,0.4078098565132967,0.13829357212104976,0.0,3.3210968198206956,0.3846037489121841,12.214279153528935,3.3213631731254623,0.43026995230064813,12.073581915902878,24109.724962749693,18020.917422224855,0.7474542924481272,1.0447863527875774,0.6312453842264172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4728500424578823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15267.431749299998,1276.9375073508575,0.4078098565132967,0.13829357212104976,6.275844827686256,4.374558901549461
478.0,-33.489211147046554,6.588253429399762,34.75199271886891,21.87298609586435,3.4471382723915545,-29.796018741812293,-42.99384414972735,-0.24605413284273384,0.8301891021784513,-2.487473688039246,39.504691197521915,39681.73198002948,25994.529839752508,25994.529839752508,65676.26181978198,74583.11378139422,74583.00802519116,25994.492980433595,100577.50100562474,100577.64362114672,0.1426155219814973,124672.5292391575,89532.21096177299,54630.82916040802,38779.31311262774,24095.02823353276,0.0,62874.341346160494,18009.932272167698,1276.182429758042,100577.50100562474,390746.4381844715,1468279.1684935433,3.7576264938347776,1533287.5674061973,3.923996273722479,0.7474542921308344,0.0931448474131,4.027634451161993,1.2626235088100661,1.0,0.0,4.0276344511620685,1.2930905188523703,1.2932993558737207,3.114735119036025,18895.05620241954,1926.7595154736368,4632.441516551485,4632.441516551485,5.611410256745895,6.588253429399762,0.6783228491822384,5.909930580217523,4.376566436707156,4.376566436707156,1.2504475533449018,0.0,0.0,0.00016149383713057617,5.594854147983818e-05,0.00010554529565073799,0.0004250978689209904,0.09314484735790057,0.06955521987704444,0.023589627480856135,0.09314484741310017,0.0695552199182642,0.0235896274948358,0.40779864453873327,0.40779864453873327,0.13830476172560627,0.0,3.3191121084238375,0.3993241691115941,12.159472012991557,3.317662790217696,0.4652979037218188,11.948809229607434,24095.02823353276,18009.932272167698,0.7474542924481272,1.0445638143260263,0.6311275972110473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4727712222539224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15267.457031872022,1276.182429758042,0.40779864453873327,0.13830476172560627,6.275844827686256,4.376566436707156
479.0,-33.47647994062879,6.586091591409544,34.75213064950029,21.849181281309598,3.417158107897736,-29.78755679947402,-42.987855000514514,-0.2717650332568968,0.8295411529220473,-2.4929944849277677,39.507905876960436,39711.116565470504,26009.420558826077,26009.420558826077,65720.53712429658,74608.14054315074,74607.88170872426,26009.330325596777,100617.21203432106,100617.56110197683,0.34906765577034093,124731.7577645972,89539.96292599573,54642.93894831595,38774.47108631087,24114.545730276153,0.0,62889.01681658703,18024.520723574053,1277.182429758042,100617.21203432106,390664.1056172133,1468633.2094321544,3.7593246687249375,1533424.745402249,3.9251743975289957,0.7474542927401702,0.09318244615848863,4.027634451161993,1.2626748440088704,1.0,0.0,4.0276344511609325,1.2932118972047209,1.2934210388432734,3.1144427760583784,18896.6921923956,1926.9263400239226,4632.441516551485,4632.441516551485,5.614624699717353,6.586091591409544,0.6755248699781777,5.910566721431366,4.378602201156775,4.378602201156775,1.251029200330507,0.0,0.0,0.0001617142182522998,5.598746261990703e-05,0.00010572675563239278,0.00042582872339461044,0.0931824462824586,0.06958148484594251,0.023600961436516087,0.0931824461584887,0.06958148475337127,0.023600961405117356,0.4077874910670739,0.4077874910670739,0.13831519796216124,0.0,3.321937590444236,0.4124790873214579,12.129262151170622,3.3225356378497963,0.45578741746163587,11.997330880434276,24114.545730276153,18024.520723574053,0.7474542924481272,1.0450240829168558,0.6314475654991741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4726918787784908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15267.703491996639,1277.182429758042,0.4077874910670739,0.13831519796216124,6.275844827686256,4.378602201156775
480.0,-33.46361522249908,6.584067693499217,34.75214941594866,21.89631446907299,3.4703013518051375,-29.770663387586005,-42.96843357207251,-0.2226504831077646,0.830195896922703,-2.487440226239329,39.50479469337346,39685.69733089341,25992.867749239194,25992.867749239194,65678.5650801326,74583.84416232056,74584.49469263532,25993.09446252581,100577.58915516111,100576.71191155975,-0.8772436013678089,124672.66797392463,89531.97984122625,54633.8330097998,38775.71870158494,24095.078818763526,0.0,62870.79752034847,18009.970080765128,1276.182429758042,100577.58915516111,390746.9372472959,1468282.3747912687,3.757629900146913,1533291.9836751074,3.9240025641063885,0.7474542920664883,0.0931449757735874,4.027634451161993,1.2625981667777522,1.0,0.0,4.027634451162295,1.2929787142627673,1.2931881065060031,3.115004451916655,18895.00742627883,1926.754541691488,4632.441516551485,4632.441516551485,5.611051463114638,6.584067693499217,0.6799525243141602,5.904115169185057,4.380597135745392,4.380597135745392,1.2515991816415404,0.0,0.0,0.0001619371922511753,5.6113847337615617e-05,0.00010582334491355969,0.00042621774971105127,0.09314497565924319,0.06955158334677915,0.02359339231246405,0.0931449757735875,0.06955158343216024,0.02359339234142715,0.40777629923756387,0.40777629923756387,0.13832648720113008,0.0,3.3192961699870125,0.4270395682896151,12.072305325274897,3.3176361231620035,0.4946721371345575,11.855780122262274,24095.078818763526,18009.970080765128,0.7474542924481272,1.0446593278680039,0.6312262432816909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4726134537556461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15267.723712549909,1276.182429758042,0.40777629923756387,0.13832648720113008,6.275844827686256,4.380597135745392
481.0,-33.45091086048766,6.581919371892864,34.75227975271259,21.871919358987384,3.4394711849495954,-29.762310594065085,-42.96268009403718,-0.24912908147029414,0.8295471706725834,-2.4929658637452166,39.508003424480876,39715.944560218835,26007.798592762407,26007.798592762407,65723.74315298125,74609.9221752004,74609.59516789501,26007.684603364094,100617.2797712591,100617.7207679628,0.4409967037063325,124731.87226027445,89540.44989693284,54646.47228196222,38771.086238856245,24114.59248901536,0.0,62885.67872787161,18024.555669727713,1277.182429758042,100617.2797712591,390664.5324146759,1468636.25350525,3.7593283537353397,1533428.9081313445,3.9251807648196393,0.7474542925798241,0.09318255266875997,4.027634451161993,1.2626525807147853,1.0,0.0,4.027634451161875,1.2931037091044597,1.2933134066992784,3.1147033473064085,18896.794963712502,1926.93681978173,4632.441516551485,4632.441516551485,5.61427456770643,6.581919371892864,0.677153034708148,5.904766337184716,4.382630079194792,4.382630079194792,1.2521800226270834,0.0,0.0,0.00016215766518849179,5.615133869202529e-05,0.00010600632649646649,0.0004269547326382948,0.09318255270631927,0.06957784522622122,0.02360470748009805,0.09318255266887719,0.06957784519817632,0.023604707470583648,0.4077651707625261,0.4077651707625261,0.13833681605296824,0.0,3.322078841842199,0.4407737468968662,12.040162653735194,3.3225130344177956,0.48638691667542844,11.900507529742526,24114.59248901536,18024.555669727713,0.7474542924481272,1.0451305365946821,0.6315578580630998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472534214503212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15268.01322606871,1277.182429758042,0.4077651707625261,0.13833681605296824,6.275844827686256,4.382630079194792
482.0,-33.438088611882065,6.57990869816071,34.75229122736673,21.916451502498262,3.489624823706564,-29.74575422000612,-42.94374767979605,-0.20270956816889213,0.8302007520712209,-2.4874193420911905,39.50488564648409,39692.363402692274,25991.280847858445,25991.280847858445,65683.64425055071,74587.19849791673,74586.56249276856,25991.059220169514,100577.62171293808,100578.47934577518,0.8576328370982083,124672.74222019332,89532.84718470674,54638.01208948435,38772.038994691546,24095.120507255237,0.0,62867.15950194678,18010.00124396022,1276.182429758042,100577.62171293808,390747.2487221844,1468285.2564934602,3.757634279691089,1533295.8647409694,3.924009368601135,0.7474542921890457,0.09314504617036284,4.027634451161993,1.2625799163384364,1.0,0.0,4.027634451163677,1.2928833309235193,1.2930932808491682,3.1152342634698633,18895.190472175214,1926.7732071783144,4632.441516551485,4632.441516551485,5.610708900477833,6.57990869816071,0.6815734905671893,5.8983352075935205,4.384622114999375,4.384622114999375,1.2527491757141072,0.0,0.0,0.00016238046464666283,5.627487158157367e-05,0.00010610559306508917,0.0004273545420899282,0.09314504605642875,0.06954795477414782,0.023597091282280918,0.09314504617036277,0.06954795485921819,0.023597091311144645,0.4077540525490436,0.4077540525490436,0.13834784401591554,0.0,3.3194032312180752,0.4561704001422413,11.980537244137395,3.3176200941624074,0.5271408984641539,11.753320808436627,24095.120507255237,18010.00124396022,0.7474542924481272,1.0448005726824148,0.6313688055440637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4724559710505114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15268.029572361978,1276.182429758042,0.4077540525490436,0.13834784401591554,6.275844827686256,4.384622114999375
483.0,-33.42540105270283,6.577773140749552,34.75241452607789,21.89515682347121,3.462421893244845,-29.737053911341174,-42.93743212530387,-0.22592524811659748,0.8295504177542057,-2.4929559216675794,39.508086999434795,39720.22729727075,26006.266889338956,26006.266889338956,65726.4941866097,74611.14404649497,74611.03281763851,26006.22811969718,100617.2609373357,100617.41093583393,0.14999849823652767,124731.88874781028,89540.659436851,54649.7426876277,38767.68527691477,24114.627810474587,0.0,62882.31308738936,18024.58207394636,1277.182429758042,100617.2609373357,390664.6806704629,1468638.9711166602,3.7593338834628365,1533432.4746039063,3.9251884044705885,0.7474542927059851,0.09318257133521214,4.027634451161993,1.262628805250861,1.0,0.0,4.02763445116183,1.2929928483896407,1.2932031015259142,3.1149704007862185,18896.839185434357,1926.9413291424041,4632.441516551485,4632.441516551485,5.6139439205913,6.577773140749552,0.678768177011349,5.899004963738204,4.386652094043329,4.386652094043329,1.2533291697266655,0.0,0.0,0.00016260120163156947,5.631613611533018e-05,0.00010628506551623929,0.0004280773915172149,0.09318257146420818,0.06957423697996518,0.023608334484242998,0.09318257133532935,0.06957423688365102,0.023608334451561113,0.4077430525577191,0.4077430525577191,0.1383577425531936,0.0,3.322159319685454,0.4698656965385908,11.948470652238484,3.322506339421807,0.515299858209346,11.809110649513627,24114.627810474587,18024.58207394636,0.7474542924481272,1.0452302238829494,0.6316597680188769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4723770097178497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15268.310128459838,1277.182429758042,0.4077430525577191,0.1383577425531936,6.275844827686256,4.386652094043329
484.0,-33.4126097887615,6.575758241118736,34.752433822491234,21.936516591254644,3.5088438233671364,-29.720898598907198,-42.91912664249537,-0.18286736648691562,0.8301186910381944,-2.4881334480845134,39.50537750964208,39699.10210816818,25991.78795569797,25991.78795569797,65690.89006386616,74590.684370732,74590.86358147394,25991.85040327629,100582.71398475024,100582.47232642997,-0.24165832027210854,124680.39380216661,89533.82275826474,54642.240495701975,38768.424736180845,24097.679817416374,0.0,62866.10455359722,18011.914210053223,1276.3120236454947,100582.71398475024,390736.59835808567,1468333.6680955868,3.757860600378035,1533316.8531931797,3.9241700409849773,0.7474542921362611,0.09314990043610519,4.027634451161993,1.2625620483374225,1.0,0.0,4.027634451162231,1.2927884284389282,1.2929989364104333,3.1154629501328803,18895.39635916281,1926.7942018082433,4632.441516551485,4632.441516551485,5.610818369283367,6.575758241118736,0.6827095067400668,5.893048734378669,4.388641048721231,4.388641048721231,1.2538974424917804,0.0,0.0,0.00016282402300646625,5.64358986357249e-05,0.00010638812437074135,0.0004284924749101047,0.09314990032098772,0.06954801451152257,0.023601885809465158,0.09314990043610505,0.0695480145974721,0.023601885838633083,0.40773205419290764,0.40773205419290764,0.13836836970127028,0.0,3.319843697634724,0.4845266843458944,11.892670669720076,3.3182521391227056,0.5513341789757646,11.67927336604231,24097.679817416374,18011.914210053223,0.7474542924481272,1.0449333632221578,0.6314865918616328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472298885888721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15268.338557881201,1276.3120236454947,0.40773205419290764,0.13836836970127028,6.275844827686256,4.388641048721231
485.0,-33.399963910251984,6.573618766705171,34.75256453424365,21.912766678165667,3.4788585106822256,-29.712513983250574,-42.91325134746728,-0.2085914163188158,0.8294685018517498,-2.4936699861337415,39.50858289610347,39728.60917150242,26006.73692962778,26006.73692962778,65735.3461011302,74615.95433480405,74615.69621915548,26006.646965680666,100622.34318483614,100622.69126443182,0.3480795956857037,124739.53043720657,89541.85027192064,54654.50510862041,38763.71684811137,24117.187252370437,0.0,62880.90410048181,18026.495131871186,1277.3120236454947,100622.34318483614,390654.0326872163,1468687.4551152466,3.759560460729138,1533453.636597546,3.92534956326774,0.747454292378121,0.09318741812385092,4.027634451161993,1.2626143017178406,1.0,0.0,4.027634451162949,1.292909812141776,1.2931206250647833,3.1151704576284374,18897.0905016403,1926.9669562633828,4632.441516551485,4632.441516551485,5.614045387665876,6.573618766705171,0.6798958582060441,5.893722908499127,4.390662842567184,4.390662842567184,1.2544750978763382,0.0,0.0,0.00016304458861857166,5.647438733712806e-05,0.0001065702012814436,0.0004292258141484102,0.09318741817797788,0.06957431166868285,0.023613106509295028,0.09318741812385088,0.06957431162827132,0.0236131064955796,0.4077211248447831,0.4077211248447831,0.13837811853456033,0.0,3.322634315204766,0.4977654271550591,11.862203230890884,3.3231384879854886,0.5413679718122353,11.729248268345202,24117.187252370437,18026.495131871186,0.7474542924481272,1.0453944172953855,0.6318072193748565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4722201316163015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15268.607396051651,1277.3120236454947,0.4077211248447831,0.13837811853456033,6.275844827686256,4.390662842567184
486.0,-33.387198734968266,6.5716170426947045,34.752576289360476,21.95820368304851,3.5300432959167076,-29.695905929533794,-42.8942171978764,-0.1612495095176391,0.8301208468542427,-2.4881322319679895,39.50546318107649,39704.37155588571,25990.206881255963,25990.206881255963,65694.57843714167,74592.7194187223,74592.51258208128,25990.134813537654,100582.64739561893,100582.92629997827,0.2789043593365932,124680.36049175829,89534.1765529329,54645.82869009678,38764.8309587068,24097.713096139352,0.0,62862.54405484615,18011.93909451471,1276.3120236454947,100582.64739561893,390736.6164953732,1468336.5209206305,3.757867727090833,1533320.5089289313,3.924179214842251,0.7474542925569301,0.09314987490728885,4.027634451161993,1.2625404010107748,1.0,0.0,4.027634451162656,1.2926851315658574,1.2928961960419005,3.1157119029312517,18895.471024694547,1926.8018155735697,4632.441516551485,4632.441516551485,5.610477064501352,6.5716170426947045,0.6842962977685989,5.887320744926106,4.392643698187623,4.392643698187623,1.2550410566250352,0.0,0.0,0.00016326751443808575,5.6599245788760504e-05,0.00010666826864932525,0.00042962079365782514,0.09314987494175633,0.0695444653198495,0.02360540962190684,0.09314987490728883,0.06954446529411652,0.02360540961317232,0.40771017420113687,0.40771017420113687,0.13838866435701655,0.0,3.319966947331295,0.5125533614744313,11.804624256454474,3.318253078822238,0.5810828438729914,11.585543202577014,24097.713096139352,18011.93909451471,0.7474542924481272,1.0450512212777237,0.631606183822986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4721422804777824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15268.627826309661,1276.3120236454947,0.40771017420113687,0.13838866435701655,6.275844827686256,4.392643698187623
487.0,-33.37457541579875,6.5694903725641485,34.75269976578299,21.935332437884085,3.5010185836836647,-29.687445573177556,-42.88824376473201,-0.1861112589387359,0.8294695768325937,-2.4936758771686374,39.50866217463658,39733.38330469404,26005.200415666677,26005.200415666677,65738.58372036072,74617.65766644121,74617.20268046793,26005.041847282308,100622.24452775024,100622.8580821079,0.6135543576529017,124739.46030561683,89542.2702346519,54657.9958728997,38760.30484639134,24117.21577786659,0.0,62877.52062425793,18026.516453859964,1277.3120236454947,100622.24452775024,390653.94484225375,1468690.1474224345,3.7595681979238487,1533457.0197659973,3.925359106216649,0.7474542923981995,0.09318735954023499,4.027634451161993,1.2625920455669988,1.0,0.0,4.027634451163017,1.2928024115791623,1.2930137805728033,3.115429252829305,18897.17913141192,1926.9759939848898,4632.441516551485,4632.441516551485,5.613713702105333,6.5694903725641485,0.681479391613586,5.888010980950563,4.394662542722308,4.394662542722308,1.255617869349231,0.0,0.0,0.00016348823937363194,5.6638482397147824e-05,0.0001068497569764841,0.0004303517622967739,0.09318735964461289,0.0695707684441164,0.023616591200496483,0.09318735954034749,0.06957076836619112,0.023616591174043865,0.40769930933118664,0.40769930933118664,0.1383981826926863,0.0,3.322732089111298,0.5259738942939407,11.77353703055769,3.323145454001235,0.5702870215546909,11.638102720451457,24117.21577786659,18026.516453859964,0.7474542924481272,1.0455021614672098,0.6319171447953856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4720637029979995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15268.91206813058,1277.3120236454947,0.40769930933118664,0.1383981826926863,6.275844827686256,4.394662542722308
488.0,-33.36185335933251,6.56747354808009,34.752728770249625,21.974806032981746,3.5452838597581477,-29.671568159853937,-42.87032416379077,-0.1450013397196501,0.8299818874046991,-2.489328730501485,39.50622392001838,39713.560691373335,25992.018938086934,25992.018938086934,65705.57962946026,74598.29285483062,74598.84589307824,25992.211631244583,100591.05752432281,100590.31179291755,-0.7457314052589936,124692.98520263599,89535.68370423387,54650.95154077956,38760.81351494924,24101.92767831317,0.0,62862.74119326241,18015.089307293136,1276.5267277549694,100591.05752432281,390718.77211105445,1468415.0016963412,3.758240213958729,1533352.971153111,3.92444151804737,0.7474542927743928,0.09315786865521725,4.027634451161993,1.2625281327636917,1.0,0.0,4.0276344511612026,1.2926072746934887,1.2928188997000913,3.1158995698187226,18895.78909690824,1926.8342499128898,4632.441516551485,4632.441516551485,5.610868231194875,6.56747354808009,0.685094435978634,5.882379112101456,4.396640358970748,4.396640358970748,1.256182959705928,0.0,0.0,0.0001637109692201461,5.675633870791061e-05,0.0001069546305122355,0.0004307741545623814,0.09315786870319813,0.06954697419465923,0.023610894508538902,0.09315786865520762,0.06954697415883912,0.02361089449637813,0.40768843998312515,0.40768843998312515,0.138408447819022,0.0,3.3206738601717234,0.5398583594850379,11.721303097805276,3.319310617906183,0.602762506549368,11.521182733739693,24101.92767831317,18015.089307293136,0.7474542924481272,1.0452229473649257,0.6317503808699614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4719860067101687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15268.935294737006,1276.5267277549694,0.40768843998312515,0.138408447819022,6.275844827686256,4.396640358970748
489.0,-33.349285156919414,6.565332571141069,34.752868676396005,21.95008179349827,3.5141902555084568,-29.663364306984974,-42.86468013944102,-0.17173059442736954,0.8293318956064013,-2.4948652104598374,39.50943413151369,39743.70180377444,26006.91723268257,26006.91723268257,65750.619036457,74624.10485821636,74623.84494110718,26006.82665011868,100630.67159122587,100631.02209089893,0.3504996730625862,124752.10620497173,89543.83594910092,54663.43289465338,38756.0033938306,24121.43461374587,0.0,62877.43800757647,18029.66984020982,1277.5267277549694,100630.67159122587,390636.2102549222,1468768.8468274574,3.75994034416053,1533489.9629025033,3.9256216465487803,0.74745429237179,0.09319537454303878,4.027634451161993,1.2625817527016627,1.0,0.0,4.0276344511602575,1.2927333853131737,1.292945315784824,3.1155956030224052,18897.50956290907,1927.0096886203821,4632.441516551485,4632.441516551485,5.614084309485859,6.565332571141069,0.6822678311705368,5.883064739970532,4.398647767538997,4.398647767538997,1.256756505011142,0.0,0.0,0.00016393128027353675,5.6793506143302654e-05,0.00010713777413023409,0.00043151179010774294,0.0931953745412853,0.06957328762982759,0.023622086911457715,0.0931953745431641,0.06957328763113661,0.02362208691190217,0.4076776041448271,0.4076776041448271,0.13841800675285731,0.0,3.323504281569626,0.5524775959380008,11.692990190772434,3.324197106066265,0.5935919261012259,11.568672509496025,24121.43461374587,18029.66984020982,0.7474542924481272,1.0456949443222279,0.6320820800457151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47190771072397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15269.198042019401,1277.5267277549694,0.4076776041448271,0.13841800675285731,6.275844827686256,4.398647767538997
490.0,-33.33660087947093,6.563329981735549,34.75288920182275,21.99450860442596,3.564227477975059,-29.646943782930222,-42.845886236149795,-0.12542961856241913,0.8299844815662141,-2.489326151361394,39.50632074239722,39720.11625837525,25990.310728662378,25990.310728662378,65710.42698703763,74601.42607066882,74600.87119170571,25990.117414976194,100590.9886066819,100591.73679933121,0.7481926493055653,124692.95428930517,89536.28675277442,54654.97694049386,38757.010902533955,24101.965682623275,0.0,62858.97658515723,18015.117714002743,1276.5267277549694,100590.9886066819,390718.8105752436,1468418.2159897988,3.7582480705955534,1533357.1027913764,3.9244517061614226,0.7474542927837231,0.09315784579296842,4.027634451161993,1.2625093707581985,1.0,0.0,4.027634451161858,1.2925136941004007,1.292725876314155,3.1161251672194132,18895.916365473866,1926.847227694867,4632.441516551485,4632.441516551485,5.61049948192552,6.563329981735549,0.686649233922326,5.876680747813223,4.400614362075859,4.400614362075859,1.2573183891645312,0.0,0.0,0.00016415390326147337,5.6917431548364586e-05,0.00010723647171310879,0.0004319093078927755,0.09315784587861176,0.06954347524818297,0.02361437063042879,0.09315784579307923,0.06954347518424916,0.023614370608719255,0.4076667276134398,0.4076667276134398,0.1384284171189641,0.0,3.3208685553519217,0.5669625373525378,11.636574539412493,3.3193106329276247,0.6342911920445999,11.422121597639432,24101.965682623275,18015.117714002743,0.7474542924481272,1.045362660303854,0.6318925063083876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471830369521382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15269.215465904112,1276.5267277549694,0.4076667276134398,0.1384284171189641,6.275844827686256,4.400614362075859
491.0,-33.32405055700769,6.561202844637829,34.7530209860163,21.97366675771775,3.5375662039840696,-29.63831285702357,-42.83960413942111,-0.1481714959986187,0.8293334464976851,-2.494869362090743,39.50952413760238,39747.55550349473,26005.256451726455,26005.256451726455,65752.81195522119,74625.01212675947,74625.23783812333,26005.33510741754,100630.57294554086,100630.26857848592,-0.3043670549377566,124752.04077145009,89544.01410668387,54666.557483425015,38752.72958139873,24121.467825909232,0.0,62874.19740730796,18029.694672350066,1277.5267277549694,100630.57294554086,390636.1483495267,1468771.8853396433,3.7599487183798486,1533493.8039328002,3.9256321014118924,0.74745429268546,0.09319532065305239,4.027634451161993,1.2625575612811377,1.0,0.0,4.027634451162151,1.2926209061455287,1.2928333910571361,3.115866710814706,18897.54716164037,1927.0135226239715,4632.441516551485,4632.441516551485,5.61372579854726,6.561202844637829,0.6838202522234735,5.877382592414355,4.4026191352237625,4.4026191352237625,1.2578911814925036,0.0,0.0,0.00016437444960886368,5.6958910933185876e-05,0.00010741553867567781,0.0004326305241602834,0.0931953206992047,0.06956979056343653,0.023625530135768184,0.09319532065305232,0.06956979052898407,0.023625530124068317,0.4076559401265064,0.4076559401265064,0.1384377848557942,0.0,3.3236595105343554,0.579777063123629,11.607538263311142,3.3242028085884385,0.6216567628965777,11.480327391856633,24121.467825909232,18029.694672350066,0.7474542924481272,1.0457837183871335,0.6321759504301014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4717523219970317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15269.496513831094,1277.5267277549694,0.4076559401265064,0.1384377848557942,6.275844827686256,4.4026191352237625
492.0,-33.311393382673906,6.5591920770115175,34.75305200715123,22.012534096743934,3.5811192792194997,-29.622564909013615,-42.821863073017425,-0.10770919436233484,0.8298785523632546,-2.490266758533306,39.50692365569857,39728.19908918477,25991.292115157372,25991.292115157372,65719.49120434214,74606.0762295597,74606.01147105977,25991.26955456749,100597.28102562725,100597.36834471706,0.08731908981280867,124702.47356332312,89537.59509051421,54659.71795045702,38753.19682228576,24105.19253769586,0.0,62858.38935998162,18017.52948854621,1276.6911365219248,100597.28102562725,390704.7829597867,1468479.133371498,3.758538920990484,1533382.8307070963,3.9246584571884284,0.7474542864725215,0.09316383581674208,4.027634451161993,1.2624948985455564,1.0,0.0,4.027634451162232,1.292428889214626,1.2926416304018726,3.1163296369903004,18896.19247967745,1926.8753835078699,4632.441516551485,4632.441516551485,5.610711332737126,6.5591920770115175,0.6875846601518241,5.8716074168596935,4.404582998835509,4.404582998835509,1.258452285381574,0.0,0.0,0.00016459715043023562,5.707620262532844e-05,0.00010752094780490718,0.0004330550736006346,0.09316397097522083,0.06954462721817896,0.02361934375704187,0.09316383653583904,0.06954452632567806,0.023619309491064017,0.4076451321932147,0.4076451321932147,0.13844794189420107,0.0,3.3214871660840117,0.5937774158708748,11.554568764704527,3.320145310896578,0.6575853120095303,11.35200211059032,24105.19253769586,18017.52948854621,0.7474542924481272,1.0455166267143017,0.6320269974094733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4716751065902633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15269.52753503005,1276.6911365219248,0.4076451321932147,0.13844794189420107,6.275844827686256,4.404582998835509
493.0,-33.29888817684744,6.55705778846847,34.75319400886985,21.99064657269048,3.5533312270279853,-29.614087384807295,-42.81575895203275,-0.13146956501401158,0.8292280898442073,-2.4957840531002455,39.510140169589114,39756.18549038192,26006.114625165694,26006.114625165694,65762.30011554761,74629.99059112309,74630.6408967755,26006.34123544936,100636.98213222486,100636.10521628878,-0.8769159360817866,124761.68844808155,89545.21241613061,54671.407315381955,38748.672334165174,24124.70631585669,0.0,62873.37865002186,18032.11529759628,1277.6911365219248,100636.98213222486,390622.50948494836,1468832.9966310537,3.760236445584689,1533520.093433125,3.9258364692171313,0.7474542927697374,0.09320142767060553,4.027634451161993,1.262543817129918,1.0,0.0,4.027634451162229,1.2925409095435376,1.2927539539318522,3.11605955480694,18897.80005525375,1927.0393105957437,4632.441516551485,4632.441516551485,5.613911051493501,6.55705778846847,0.6847622130467332,5.872295575421737,4.406578422009302,4.406578422009302,1.259022406288372,0.0,0.0,0.00016481745065828645,5.711661051720169e-05,0.00010770084014108476,0.00043377961417132347,0.09320142761886997,0.0695709357967324,0.023630491822137573,0.09320142767072771,0.06957093583535082,0.023630491835254716,0.4076343883860234,0.4076343883860234,0.13845725906751996,0.0,3.3243048268181496,0.6060564869139284,11.527328586686224,3.325012142944445,0.6458329928002513,11.407361354396187,24124.70631585669,18032.11529759628,0.7474542924481272,1.0459482459437504,0.6323214426201047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4715972417184846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15269.788326991387,1277.6911365219248,0.4076343883860234,0.13845725906751996,6.275844827686256,4.406578422009302
494.0,-33.286272053171025,6.555062165668811,34.75321650736678,22.033085929602407,3.6010217724975226,-29.597962891731683,-42.79740656549109,-0.0872873889492425,0.8298801738189923,-2.4902485105674925,39.50702748765923,39734.13626056749,25989.47473595919,25989.47473595919,65723.61099652668,74608.76566264065,74608.05984640906,25989.22886949891,100597.28871590797,100598.24039859984,0.9516826918697916,124702.5270410126,89538.19470463284,54663.565302529634,38749.58822455912,24105.23832510462,0.0,62854.82654966374,18017.563859737846,1276.6911365219248,100597.28871590797,390705.05509456125,1468482.4912609183,3.7585448975199607,1533387.261526233,3.9246670641492254,0.7474542925789408,0.09316388907475938,4.027634451161993,1.2624752447335053,1.0,0.0,4.027634451161731,1.292331311177025,1.2925446086152537,3.11656493681463,18896.319023435834,1926.8882873800771,4632.441516551485,4632.441516551485,5.610319017110108,6.555062165668811,0.689126148600598,5.865936017068213,4.408533231760503,4.408533231760503,1.2595809233601436,0.0,0.0,0.00016503998044354448,5.723825864524582e-05,0.00010780172179829865,0.00043418592860940846,0.09316388911269664,0.06954115304251988,0.023622736070176762,0.09316388907487544,0.06954115301420202,0.023622736060557353,0.40762360078885757,0.40762360078885757,0.1384674299478851,0.0,3.3216673075933727,0.6206720768138894,11.470602330795941,3.320128684386475,0.6885268175124679,11.254878451779803,24105.23832510462,18017.563859737846,0.7474542924481272,1.0456414344663925,0.6321572811782751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471520319558604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15269.816583515043,1276.6911365219248,0.40762360078885757,0.1384674299478851,6.275844827686256,4.408533231760503
