time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
495.0,-33.27379486608156,6.55294202151,34.753350088988824,22.011293086130195,3.5733032109886147,-29.589503438655303,-42.79133922010658,-0.11098821644012205,0.8292284574311566,-2.495797189862151,39.51022983848958,39762.16043761072,26004.417299057244,26004.417299057244,65766.57773666797,74632.7820006349,74632.51285696011,26004.32352090446,100636.83637786456,100637.19929969215,0.3629218275891617,124761.57285445524,89545.95425918335,54675.33269614906,38745.13507003809,24124.736476590682,0.0,62869.871546628776,18032.13782907848,1277.6911365219248,100636.83637786456,390622.31360674277,1468836.0893926427,3.7602462486855956,1533523.9201306633,3.925848234247395,0.7474542922603891,0.09320132915058127,4.027634451161993,1.2625245946599173,1.0,0.0,4.027634451162305,1.2924430326793672,1.2926566333638783,3.116295534366643,18897.95661528979,1927.0552752764493,4632.441516551485,4632.441516551485,5.613544651593496,6.55294202151,0.6862856999140377,5.866656321595962,4.4105263151967184,4.4105263151967184,1.260150375770491,0.0,0.0,0.00016526033211409095,5.727852853016147e-05,0.00010798180358392948,0.00043491123221324197,0.09320132915510929,0.06956748535661429,0.023633843798495,0.0932013291507039,0.06956748535323448,0.02363384379734679,0.4076129280945701,0.4076129280945701,0.13847647681171102,0.0,3.324457803088535,0.6336649915254498,11.44109247107906,3.32502564729333,0.6762398899092545,11.312001047246042,24124.736476590682,18032.13782907848,0.7474542924481272,1.0460746319147605,0.6324517524760691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4714427230010712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15270.090417096057,1277.6911365219248,0.4076129280945701,0.13847647681171102,6.275844827686256,4.4105263151967184
496.0,-33.261214085038326,6.55093891500805,34.75338304358762,22.05182573469358,3.6187969998571092,-29.573630350782945,-42.773357139062114,-0.06878673439829276,0.8297723815621225,-2.4911802231500664,39.507636840798234,39741.49084703588,25990.372780233916,25990.372780233916,65731.86362726979,74612.73122277901,74613.13354735418,25990.512924757728,100603.64647211191,100603.10400301292,-0.5424690989893861,124712.12384169907,89539.23613461357,54667.99575887022,38745.82263971484,24108.477369587155,0.0,62854.300009301995,18019.984899074498,1276.8559002442698,100603.64647211191,390691.16050839535,1468543.6447200975,3.758835093195155,1533413.2646353766,3.9248731981547507,0.7474542926467314,0.09316994391485081,4.027634451161993,1.262459155949764,1.0,0.0,4.027634451160847,1.2922428387620952,1.2924566938427606,3.1167783100429234,18896.53880889411,1926.9106992595955,4632.441516551485,4632.441516551485,5.610512876929281,6.55093891500805,0.6900452262767041,5.8608936887313465,4.412478508651592,4.412478508651592,1.2607081453290263,0.0,0.0,0.0001654827879989289,5.7398032362840165e-05,0.00010808475563608874,0.0004353258854453364,0.0931699439299513,0.0695423540914934,0.0236275898384579,0.09316994391485087,0.06954235408022234,0.023627589834628468,0.40760225862401717,0.40760225862401717,0.1384862377728361,0.0,3.322273681304466,0.647484646172586,11.388739274527325,3.320952604712204,0.7106015095820339,11.18864518867963,24108.477369587155,18019.984899074498,0.7474542924481272,1.0457814917601809,0.6322795869360476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4713659887694726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15270.118752098773,1276.8559002442698,0.40760225862401717,0.1384862377728361,6.275844827686256,4.412478508651592
497.0,-33.24878370078666,6.548811720649637,34.75352655075261,22.026979748066537,3.587558119178865,-29.56556503037185,-42.767866503540404,-0.09566055123559862,0.8291210588023432,-2.496727405346348,39.510845033093,39771.6993963221,26005.263323009574,26005.263323009574,65776.96271933167,74638.63852242327,74638.10937449793,26005.078959636827,100643.18833413476,100643.90184543285,0.7135112980904523,124771.164752902,89547.48071531592,54680.541589216045,38741.043473444304,24127.976418767248,0.0,62869.01989221155,18034.55954894047,1277.8559002442698,100643.18833413476,390608.4436460312,1468897.3500127452,3.7605366036169405,1533550.1742847597,3.926054849122669,0.7474542927235626,0.09320738135018804,4.027634451161993,1.2625132841570301,1.0,0.0,4.027634451162805,1.2923695632293903,1.2925837237055469,3.116472691524618,18898.27876163361,1927.0881250614236,4632.441516551485,4632.441516551485,5.613727281843507,6.548811720649637,0.6871957140210738,5.861616006628562,4.414462474892687,4.414462474892687,1.2612749928264821,0.0,0.0,0.0001657028557587625,5.743456753093474e-05,0.00010826828822782777,0.0004360650876347356,0.09320738143831922,0.06956870115926585,0.023638680279053373,0.09320738135029408,0.06956870109348595,0.023638680256702085,0.4075916505499511,0.4075916505499511,0.13849516450945942,0.0,3.3251038653882574,0.660081173922265,11.360651395357138,3.3258484641486916,0.7010679173856715,11.23725909936934,24127.976418767248,18034.55954894047,0.7474542924481272,1.0462539869733258,0.6326120474680593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4712886252754864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15270.38598121739,1277.8559002442698,0.4075916505499511,0.13849516450945942,6.275844827686256,4.414462474892687
498.0,-33.236232937495735,6.546823341854554,34.75355041291819,22.07172168362888,3.637977168124695,-29.54922647541763,-42.74912366000933,-0.049029293953424306,0.8297719775562769,-2.4912001192421322,39.507731330767534,39747.767484929296,25988.605455409906,25988.605455409906,65736.3729403392,74615.68963508007,74615.07104840584,25988.39000199662,100603.46105040246,100604.29509048998,0.8340400875167688,124711.96822999255,89539.87010304775,54671.94795289699,38742.135722389736,24108.507179590095,0.0,62850.64290197983,18020.007175627998,1276.8559002442698,100603.46105040246,390690.86380312307,1468546.9487968106,3.7588464048057206,1533417.2968640125,3.924886499615543,0.7474542924367987,0.09316981002515742,4.027634451161993,1.2624402895430107,1.0,0.0,4.027634451162172,1.2921484325126527,1.2923628438277301,3.1170060264129558,18896.672602855702,1926.9243424467788,4632.441516551485,4632.441516551485,5.610131366484369,6.546823341854554,0.6915394648055111,5.855283877049043,4.416405669452913,4.416405669452913,1.2618301912722607,0.0,0.0,0.0001659253285386872,5.75594462281646e-05,0.0001083658823105226,0.0004364581609244268,0.09316981009677128,0.06953896393504275,0.02363084616172853,0.09316981002515733,0.06953896388159246,0.023630846143564962,0.4075810266031459,0.4075810266031459,0.13850486106027146,0.0,3.322468703723473,0.6743975715244233,11.304972812128824,3.320972096798414,0.7410503059177245,11.093396029667417,24108.507179590095,18020.007175627998,0.7474542924481272,1.0459140894208494,0.632416243488851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4712121943493444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15270.403564446737,1276.8559002442698,0.4075810266031459,0.13850486106027146,6.275844827686256,4.416405669452913
499.0,-33.223824275815964,6.5447104042068105,34.75368519010904,22.049690584559016,3.609945017887061,-29.5408601150167,-42.74318382432682,-0.07301914291339408,0.8291192700326064,-2.4967564764223145,39.51093163221406,39776.03631534144,26003.5525177293,26003.5525177293,65779.58883307074,74640.0109357411,74639.56424485431,26003.396896772276,100642.96114162658,100643.5634534704,0.6023118438170059,124770.96135705936,89547.8351451313,54683.86052472683,38737.749578227194,24128.00021543278,0.0,62865.749793659976,18034.577325055274,1277.8559002442698,100642.96114162658,390608.0101885046,1468900.4597869762,3.760548738050957,1533553.8700315054,3.926068667387091,0.7474542922757426,0.09320720458995602,4.027634451161993,1.2624906032579029,1.0,0.0,4.027634451160773,1.2922614904684568,1.2924762051464107,3.116733324384632,18898.35356120808,1927.095752495305,4632.441516551485,4632.441516551485,5.613357972209664,6.5447104042068105,0.6886863688720468,5.856024035334764,4.418387194717479,4.418387194717479,1.262396341347851,0.0,0.0,0.00016614555324362927,5.75990742115181e-05,0.00010854647903211118,0.0004371855385020639,0.09320720443309882,0.06956532018283722,0.0236418842502616,0.09320720459007478,0.06956532029990779,0.023641884290048223,0.4075705026946055,0.4075705026946055,0.13851348090113547,0.0,3.325263268684182,0.6871657302933727,11.27625789069424,3.3258757464549262,0.7288190411259734,11.150352618690647,24128.00021543278,18034.577325055274,0.7474542924481272,1.0463501835096958,0.6327139411507163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4711350310373303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15270.686816597721,1277.8559002442698,0.4075705026946055,0.13851348090113547,6.275844827686256,4.418387194717479
500.0,-33.21131898405734,6.542705822690605,34.753726942474884,22.08810020182284,3.6529861805337442,-29.525300187886693,-42.725645809527464,-0.033032615632747744,0.8296178912312371,-2.492524060081035,39.50855710201357,39756.88274295695,25990.549781944657,25990.549781944657,65747.43252490161,74621.29419027698,74621.75638274336,25990.710763289684,100612.46714603304,100611.84397222164,-0.6231738114001928,124725.54423554307,89541.48902395723,54677.07757665412,38738.234941447896,24113.077089510032,0.0,62851.312030957924,18023.42296650793,1277.089189699107,100612.46714603304,390671.12061234197,1468632.3128446122,3.7592548702925948,1533452.535849951,3.9251750511949837,0.7474542921089362,0.09317837093692727,4.027634451161993,1.262428583414294,1.0,0.0,4.027634451162845,1.2920718314453132,1.2922868017399216,3.1171908195356877,18897.014263150282,1926.95918210095,4632.441516551485,4632.441516551485,5.610551086091795,6.542705822690605,0.6921796729916223,5.850526149698982,4.4203278307635,4.4203278307635,1.2629508087895716,0.0,0.0,0.00016636776561900336,5.771622754038439e-05,0.00010865153807861897,0.00043760867793718493,0.0931783708404849,0.06954215289213236,0.02363621794835254,0.09317837093691023,0.06954215296411054,0.023636217972816728,0.4075599744344528,0.4075599744344528,0.13852283805046772,0.0,3.3232841269054347,0.7004678814415115,11.226438383597554,3.3221419513122896,0.7608689324009106,11.035684813968544,24113.077089510032,18023.42296650793,0.7474542924481272,1.0460789186471904,0.6325545395675173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4710587490743312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15270.714206586257,1277.089189699107,0.4075599744344528,0.13852283805046772,6.275844827686256,4.4203278307635
501.0,-33.198968853687035,6.540577500927893,34.75387875447436,22.06260517649355,3.6210410071807666,-29.517377829369767,-42.720316525641806,-0.06055001713170043,0.8289664620047574,-2.498073363997711,39.51176888688572,39787.426072842085,26005.39861152545,26005.39861152545,65792.82468436753,74647.43333553117,74646.80321870539,26005.179093740393,100651.98231244579,100652.83194705662,0.8496346108295256,124784.55654143746,89549.71158090305,54689.70431823343,38733.341402966245,24132.57422899166,0.0,62865.915631957905,18037.99618818504,1278.089189699107,100651.98231244579,390588.37543697015,1468986.0449942416,3.760956898296872,1533589.6014715128,3.926357510655077,0.7474542921540089,0.093215785148684,4.027634451161993,1.2624833688000225,1.0,0.0,4.027634451162436,1.2922015685073633,1.2924168443299453,3.1168778535181314,18898.74956795232,1927.1361339450598,4632.441516551485,4632.441516551485,5.613756486425019,6.540577500927893,0.6893163086207976,5.851261192307096,4.42229763267979,4.42229763267979,1.263513609337083,0.0,0.0,0.00016658748985565056,5.775187062990762e-05,0.00010883561922574294,0.0004383500895071508,0.09321578504476963,0.06956852042825572,0.02364726461651391,0.09321578514879963,0.06956852050580878,0.023647264642875226,0.40754948360065385,0.40754948360065385,0.13853148555843012,0.0,3.326144814817553,0.7125747608191091,11.20005681640066,3.3270398260024763,0.7515895765849336,11.083504760887422,24132.57422899166,18037.99618818504,0.7474542924481272,1.0465579642479863,0.6328934474727691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4709818808189545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15270.974144757623,1278.089189699107,0.40754948360065385,0.13853148555843012,6.275844827686256,4.42229763267979
502.0,-33.1865001707785,6.5385885537806505,34.753910521825716,22.10712474714967,3.6712136879770845,-29.501137809612768,-42.70167974811045,-0.01414867318262836,0.8296172983221481,-2.4925469733592056,39.508660426731794,39763.587643379586,25988.6736576691,25988.6736576691,65752.26130104868,74624.58142684726,74623.84208505206,25988.416175318518,100612.25826037058,100613.25508451636,0.9968241457827389,124725.36757128953,89542.13135398876,54681.13757054573,38734.43753715892,24113.109310918953,0.0,62847.54684807787,18023.44706383254,1277.089189699107,100612.25826037058,390670.7789262888,1468635.9365679503,3.7592674338334637,1533456.945175047,3.9251897707567664,0.7474542926602635,0.09317821874667212,4.027634451161993,1.2624107264028863,1.0,0.0,4.027634451162087,1.2919815831927237,1.2921971093369975,3.1174085633705158,18897.14982176004,1926.973005232168,4632.441516551485,4632.441516551485,5.610146089230237,6.5385885537806505,0.6936402395333685,5.844948314247282,4.424226765319189,4.424226765319189,1.264064790091197,0.0,0.0,0.0001668095947721788,5.7876676561336766e-05,0.00010893291821084203,0.000438741974251599,0.09317821888386296,0.06953882283520475,0.02363939604865821,0.09317821874677244,0.06953882273281935,0.023639396013852766,0.40753895906288456,0.40753895906288456,0.13854095404197916,0.0,3.323534138651155,0.7265412623564771,11.145650557135127,3.322164271681345,0.7918013764596594,10.939134201175591,24113.109310918953,18023.44706383254,0.7474542924481272,1.0462184221763247,0.6326991209299001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4709059739420185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15270.990085953512,1277.089189699107,0.40753895906288456,0.13854095404197916,6.275844827686256,4.424226765319189
503.0,-33.17415936270207,6.536474628479731,34.754052427270835,22.086229849979304,3.6445122823840923,-29.49269937668792,-42.69559333389623,-0.03694770356653196,0.828965062700604,-2.498136989761938,39.5118544414698,39790.9735235111,26003.67103611068,26003.67103611068,65794.64455962178,74648.1153561431,74647.95761864327,26003.616088252504,100651.57370689577,100651.78639225378,0.2126853580120951,124784.1600803631,89549.87538236596,54692.73354999133,38730.15759152737,24132.586373467333,0.0,62862.743964994705,18038.005050821826,1278.089189699107,100651.57370689577,390587.42679843085,1468989.3403196295,3.760974469558965,1533593.2527120095,3.926376394863949,0.7474542832530284,0.09321543551044537,4.027634451161993,1.262459086715244,1.0,0.0,4.027634451162473,1.2920889785735097,1.2923048070316858,3.1171494517417653,18898.78413693944,1927.1396590007232,4632.441516551485,4632.441516551485,5.613383556640889,6.536474628479731,0.6907531741473512,5.845721454332379,4.426194395431318,4.426194395431318,1.2646269701232336,0.0,0.0,0.00016702969074793537,5.791748981978876e-05,0.00010911220092814662,0.0004394640595003129,0.0932156262769073,0.06956521716146898,0.02365040911543832,0.09321543662438163,0.0695650747957426,0.02365036071470277,0.40752852845026966,0.40752852845026966,0.1385493615536339,0.0,3.3263674088267976,0.7387523211683629,11.118876997835514,3.3271020524625214,0.7781103855310221,11.00068845481519,24132.586373467333,18038.005050821826,0.7474542924481272,1.0466397170995227,0.6329818110655305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4708293460963828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15271.272798248232,1278.089189699107,0.40752852845026966,0.1385493615536339,6.275844827686256,4.426194395431318
504.0,-33.161728082075705,6.53447719607039,34.75409535455218,22.1250100521371,3.6879767822310447,-29.477163748831472,-42.67806331682948,0.003412448986605871,0.8294974519274092,-2.493580784150105,39.509324970981055,39771.54370699234,25989.69188912092,25989.69188912092,65761.23559611326,74629.18501142648,74629.38498711107,25989.761530862645,100619.14651797371,100618.8769005474,-0.26961742631101515,124735.7962588607,89543.51689656069,54685.87559212571,38730.712560483305,24116.64974088699,0.0,62847.362301370296,18026.093375009586,1277.269603203005,100619.14651797371,390655.3628365322,1468702.876782212,3.7595871361345767,1533485.3044617206,3.925417261207291,0.74745429272659,0.09318477836954057,4.027634451161993,1.2623967196000745,1.0,0.0,4.027634451163448,1.2918976032444855,1.29211368652638,3.1176112108629574,18897.442229425236,1927.002822515868,4632.441516551485,4632.441516551485,5.610365893721709,6.53447719607039,0.694440329978748,5.840036866091642,4.428121008888508,4.428121008888508,1.2651774311110022,0.0,0.0,0.00016725167104581046,5.8035188543666325e-05,0.00010921648250214413,0.00043988406756036673,0.09318477849368734,0.06954057197833798,0.023644206515349365,0.09318477836954053,0.06954057188569154,0.023644206483849028,0.4075180757919205,0.4075180757919205,0.13855856040073158,0.0,3.324234703571449,0.7521294940326015,11.068284438175908,3.3230782360774924,0.8133876296859626,10.875068594210404,24116.64974088699,18026.093375009586,0.7474542924481272,1.046364289415523,0.6328275722420443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4707535117221342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15271.304706157083,1277.269603203005,0.4075180757919205,0.13855856040073158,6.275844827686256,4.428121008888508
505.0,-33.14944512825628,6.532356048120139,34.75424820929673,22.100969950575404,3.6577067007848947,-29.469134315835856,-42.67253311173988,-0.022604111633374956,0.8288454106317431,-2.4991350296645214,39.5125353499353,39800.98284274931,26004.537754030094,26004.537754030094,65805.5205967794,74654.4329557809,74654.17812492052,26004.44898825334,100658.62711317388,100658.970709811,0.3435966371180257,124794.76983377739,89551.55354878245,54698.10343575962,38726.05568113648,24136.142720603508,0.0,62862.19840173999,18040.6634857586,1278.269603203005,100658.62711317388,390572.5465983964,1469056.5154012959,3.7612897480780783,1533622.31229585,3.9266003861576753,0.7474542927009798,0.0932221596549618,4.027634451161993,1.2624491834314546,1.0,0.0,4.027634451161335,1.2920202059853167,1.292236593514765,3.117315373632605,18899.138300523875,1927.1757736356326,4632.441516551485,4632.441516551485,5.613570654074568,6.532356048120139,0.6915661805469888,5.84078986757315,4.430079241159157,4.430079241159157,1.2657369260454734,0.0,0.0,0.00016747126993487055,5.8072364932278104e-05,0.00010939890500259245,0.00044061879870783944,0.09322215973999254,0.0695669520000301,0.02365520773996243,0.09322215965496194,0.069566951936576,0.023655207718385803,0.4075076843819424,0.4075076843819424,0.13856692944778895,0.0,3.327089001074455,0.7641170367904806,11.042312674681455,3.327980440296244,0.802637042623644,10.927411693255408,24136.142720603508,18040.6634857586,0.7474542924481272,1.046821814538353,0.6331465308990474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4706771290366545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15271.566070456887,1278.269603203005,0.4075076843819424,0.13856692944778895,6.275844827686256,4.430079241159157
506.0,-33.13703948988902,6.530374485980243,34.754280935668916,22.146232053078734,3.708741167169774,-29.452864839137963,-42.65382823124526,0.02456651641859637,0.8294955043305663,-2.493613739002766,39.50942659456244,39776.60046629158,25987.787456787595,25987.787456787595,65764.38792307918,74631.09830906616,74631.0985684943,25987.78754712478,100618.88611561907,100618.88576585376,-0.00034976530878338963,124735.5641595429,89543.86503212107,54689.367189346034,38727.2198253056,24116.67804392384,0.0,62843.89786922943,18026.114532348314,1277.269603203005,100618.88611561907,390654.8714246851,1468706.5179507844,3.7596011860661984,1533489.641261727,3.925433300419935,0.7474542928141783,0.09318457679252301,4.027634451161993,1.2623755679046735,1.0,0.0,4.027634451161756,1.2917966442990618,1.2920132812605107,3.117854864336961,18897.515700647593,1927.0103144955306,4632.441516551485,4632.441516551485,5.609954786031192,6.530374485980243,0.695872339082217,5.834502146898026,4.431996823520948,4.431996823520948,1.266284806720271,0.0,0.0,0.00016769333211182855,5.81982704716551e-05,0.00010949506164017346,0.0004410060824940686,0.09318457684249742,0.06953728757179163,0.023647289270705796,0.09318457679249484,0.06953728753449914,0.02364728925802387,0.40749726658454993,0.40749726658454993,0.13857609458807496,0.0,3.3244735343442926,0.7778236448293683,10.988782125957698,3.323109243333306,0.8420439457510724,10.785733291016868,24116.67804392384,18026.114532348314,0.7474542924481272,1.0464721341748555,0.6329429238947254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47060166526263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15271.587622857318,1277.269603203005,0.40749726658454993,0.13857609458807496,6.275844827686256,4.431996823520948
507.0,-33.124774976252816,6.528268712119614,34.754424012977346,22.12415097691121,3.6806422545853406,-29.44463486861226,-42.648030154500134,0.0005021469461753199,0.8288421356719482,-2.4991766488606233,39.512628599043296,39804.861176139195,26002.692863275443,26002.692863275443,65807.55403941464,74655.48764903037,74655.59703412166,26002.73096237602,100658.32799649768,100658.18051230581,-0.14748419186798856,124794.49297932911,89551.92944710972,54701.30297422418,38722.91830320616,24136.16498283142,0.0,62859.08328603758,18040.68011600102,1278.269603203005,100658.32799649768,390571.92608979484,1469059.941990708,3.7613044969672558,1533626.2919825118,3.9266168138001856,0.7474542922967983,0.09322191788275905,4.027634451161993,1.2624261195445436,1.0,0.0,4.02763445116075,1.2919099942322971,1.2921269341831711,3.1175813091804194,18899.217630855874,1927.1838630782045,4632.441516551485,4632.441516551485,5.613172399558444,6.528268712119614,0.6929956827199777,5.8352730293996355,4.433952979022279,4.433952979022279,1.2668437082920796,0.0,0.0,0.0001679131350588489,5.8237349508105615e-05,0.00010967578555074329,0.0004417339723424284,0.0932219177871006,0.06956367169492332,0.02365824609217728,0.09322191788286974,0.06956367176630517,0.023658246116453886,0.4074869399588815,0.4074869399588815,0.13858420738879765,0.0,3.3272864106752422,0.7900776367175126,10.961862611336699,3.32801878453256,0.8296446126369119,10.843166986942379,24136.16498283142,18040.68011600102,0.7474542924481272,1.0469060412472158,0.6332396066771905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47052545534068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15271.873292261866,1278.269603203005,0.4074869399588815,0.13858420738879765,6.275844827686256,4.433952979022279
508.0,-33.11242716853033,6.526266565658246,34.754478342828456,22.159587952215247,3.7202647363190677,-29.429558550980374,-42.63115493869407,0.03739611876909698,0.8293128358354807,-2.4951812479747604,39.510392238731,39787.78297020253,25990.257575364103,25990.257575364103,65778.04054556663,74638.57607038609,74639.05676529637,25990.42496045089,100629.48172574725,100628.83364575019,-0.6480799970595399,124751.54448721408,89546.06842205637,54695.27532187284,38723.10344464837,24122.062761466834,0.0,62845.1662061152,18030.139362691873,1277.5448169587821,100629.48172574725,390631.4978089627,1468806.9259183905,3.760083183657419,1533530.850719183,3.925773674987039,0.7474542928183427,0.0931946453321276,4.027634451161993,1.2623689582059159,1.0,0.0,4.027634451161162,1.2917350616729106,1.2919522584658354,3.1180035060330806,18897.98070844999,1927.0577320950572,4632.441516551485,4632.441516551485,5.610488007782116,6.526266565658246,0.6963025756454297,5.829963990012816,4.43586836138429,4.43586836138429,1.2673909603955114,0.0,0.0,0.000168134699188377,5.835122668609516e-05,0.00010978347250228184,0.00044216769601838565,0.09319464534741188,0.0695417460162915,0.023652899331120386,0.09319464533212761,0.06954174600488637,0.02365289932724122,0.4074766072829512,0.4074766072829512,0.13859305703357278,0.0,3.325445038618284,0.8030511483858049,10.91378875287188,3.3244940838102366,0.8617477107367222,10.729508181438575,24122.062761466834,18030.139362691873,0.7474542924481272,1.0466682565502714,0.633108087258602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4704501198772266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15271.901018860648,1277.5448169587821,0.4074766072829512,0.13859305703357278,6.275844827686256,4.43586836138429
509.0,-33.100227302084825,6.524141182194495,34.7546419895286,22.134510345663898,3.6888539612921383,-29.421717907417463,-42.62585722664369,0.010344566622986662,0.828660983597274,-2.500735824409973,39.51360807726309,39817.83789271285,26005.046015650114,26005.046015650114,65822.88390836297,74664.24172140122,74663.98470665014,26004.95649916572,100668.94120581586,100669.28773705135,0.34653123548196163,124810.4958608889,89554.09487802784,54707.691049332134,38718.226476328564,24141.554655073036,0.0,62859.7811314016,18044.70865792086,1278.5448169587821,100668.94120581586,390548.68059750943,1469160.620833974,3.7617861583510446,1533668.0946386182,3.9269575620950095,0.7474542926393101,0.09323200954983796,4.027634451161993,1.2624225929798563,1.0,0.0,4.027634451163175,1.2918625293499986,1.292080030733594,3.1176958535893906,18899.67462771165,1927.230463788516,4632.441516551485,4632.441516551485,5.613680371945414,6.524141182194495,0.6934140983391002,5.830727083855395,4.43781149505531,4.43781149505531,1.2679461414443742,0.0,0.0,0.00016835387349544573,5.83870191334787e-05,0.00010996685436196702,0.00044290629111417185,0.09323200959038284,0.06956814470537548,0.023663864885007366,0.0932320095499408,0.06956814467512157,0.023663864874716386,0.40746632158700596,0.40746632158700596,0.13860119484372022,0.0,3.3283352212226873,0.8146514606902429,10.88921726724709,3.329396808007232,0.8516126882984167,10.779935790078184,24141.554655073036,18044.70865792086,0.7474542924481272,1.0471382929375355,0.6334390157910024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4703742803125543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15272.150850747843,1278.5448169587821,0.40746632158700596,0.13860119484372022,6.275844827686256,4.43781149505531
510.0,-33.08790609556508,6.5221560584598075,34.754685002643214,22.179061243683122,3.739077432869108,-29.405605556820678,-42.60734272012485,0.05677689412676986,0.8293112073394582,-2.495214019274118,39.51050653513888,39793.88665495178,25988.214848162545,25988.214848162545,65782.10150311432,74641.31097326886,74641.07778532122,25988.133658022605,100629.21144334383,100629.52582143141,0.31437808758346364,124751.30743237183,89546.51601874089,54699.09170043197,38719.36035367658,24122.095989028003,0.0,62841.45634270458,18030.164186964495,1277.5448169587821,100629.21144334383,390631.009157568,1468810.9881672754,3.760098286449155,1533535.7284439367,3.9257910726318137,0.7474542923287247,0.09319443995791972,4.027634451161993,1.262349974759855,1.0,0.0,4.02763445116066,1.2916425132265088,1.2918602638384362,3.118226916440685,18898.07517014617,1927.067364507367,4632.441516551485,4632.441516551485,5.610047046532143,6.5221560584598075,0.697699894109459,5.824456164350348,4.439714115319842,4.439714115319842,1.2684897472342407,0.0,0.0,0.00016857549512930807,5.851226662973105e-05,0.00011006322849957701,0.0004432944509110109,0.09319443992778148,0.06953852240080866,0.023655917526972818,0.09319443995791972,0.06953852242329679,0.02365591753462293,0.40745599881662853,0.40745599881662853,0.13861015694754553,0.0,3.3257480999538416,0.8281910564767259,10.836401446005425,3.3245252266135594,0.8917526807980494,10.636188688623918,24122.095989028003,18030.164186964495,0.7474542924481272,1.04679466918101,0.6332425912909567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4702993568212892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15272.169309150326,1277.5448169587821,0.40745599881662853,0.13861015694754553,6.275844827686256,4.439714115319842
511.0,-33.07572233939028,6.520047161049179,34.75483780989125,22.157790592778497,3.71194446193576,-29.397351707186452,-42.60145827485246,0.033573829732403436,0.8286579810238663,-2.500777487213649,39.5137132961151,39821.45739865261,26003.0676892754,26003.0676892754,65824.525087928,74665.07088296094,74665.4365581897,26003.195040359562,100668.63159854925,100668.13857223633,-0.493026312920847,124810.213096558,89554.37451076486,54710.76102645827,38715.126093673985,24141.581498008753,0.0,62856.70759168274,18044.728718007922,1278.5448169587821,100668.63159854925,390548.0594684644,1469164.4487110549,3.76180194240521,1533672.5852720838,3.92697530582897,0.7474542924827144,0.09323176309902892,4.027634451161993,1.2623990334616977,1.0,0.0,4.027634451162335,1.291751764322747,1.2919698167956906,3.117963189524764,18899.733641961666,1927.23648156727,4632.441516551485,4632.441516551485,5.613253312830335,6.520047161049179,0.6948094395745894,5.82523772147459,4.441655504963536,4.441655504963536,1.2690444299895816,0.0,0.0,0.00016879490899196606,5.855212593930469e-05,0.00011024278305266137,0.0004440176310148765,0.0932317631080058,0.06956492310037249,0.023666840007633298,0.09323176309914083,0.06956492309367439,0.023666840005354527,0.4074457717701114,0.4074457717701114,0.1386180486156286,0.0,3.3285844167362484,0.8401424108001834,10.810570250235173,3.3294354682375342,0.8784887495010594,10.69624617864207,24141.581498008753,18044.728718007922,0.7474542924481272,1.0472156053022093,0.6335275728619585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4702236956301706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15272.452720592395,1278.5448169587821,0.4074457717701114,0.1386180486156286,6.275844827686256,4.441655504963536
512.0,-33.063439513663695,6.518063858275103,34.75488279473634,22.19885695902633,3.758084819303997,-29.38168207903936,-42.58363730097187,0.07632738468482972,0.8292356008667525,-2.4958714133933735,39.51095421851159,39800.20682381813,25987.99633288915,25987.99633288915,65788.20315670728,74644.56291342975,74645.0548270974,25988.16759587324,100633.22242297063,100632.5592463189,-0.6631766517384676,124757.48198386075,89547.5817437613,54703.22565417064,38715.95121065629,24124.25956089011,0.0,62840.2107715464,18031.781363038004,1277.6547142733355,100633.22242297063,390621.2068840056,1468853.3829769653,3.760301174362864,1533554.8339365702,3.9259384972202933,0.7474542925359193,0.09319827984448785,4.027634451161993,1.2623328013019641,1.0,0.0,4.0276344511621955,1.2915491754902497,1.2917674798127037,3.1184522646094157,18898.30008287803,1927.0902992232855,4632.441516551485,4632.441516551485,5.609999875883014,6.518063858275103,0.6986927560587839,5.819371102216319,4.44355624767543,4.44355624767543,1.269587499335837,0.0,0.0,0.00016901637354654474,5.867299271418938e-05,0.00011034338083235537,0.0004444228020980824,0.09319827990744095,0.06953839611147379,0.023659883795967163,0.09319827984451962,0.06953839606450235,0.023659883779985503,0.40743553397576426,0.40743553397576426,0.138626685791849,0.0,3.326277257885522,0.8534850609336218,10.7595516459711,3.3251070142601407,0.9152149427346785,10.565290866789724,24124.25956089011,18031.781363038004,0.7474542924481272,1.0469125158710593,0.6333557181803626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4701488858849996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15272.483726957711,1277.6547142733355,0.40743553397576426,0.138626685791849,6.275844827686256,4.44355624767543
513.0,-33.05130022176008,6.515956824837008,34.755037427936344,22.174469846673333,3.7273995612211523,-29.373823462419647,-42.57831451306117,0.04992280188057927,0.8285819947417963,-2.5014380776606013,39.514160781117575,39829.910405233204,26002.844012571455,26002.844012571455,65832.75441780465,74670.08682841541,74669.85623129868,26002.763710256153,100672.61994155483,100672.93084098687,0.3108994320355123,124816.3626589789,89555.78437727324,54715.607954090585,38711.30713686962,24143.742717424073,0.0,62855.04985429369,18046.344130031746,1278.6547142733355,100672.61994155483,390538.21117281273,1469206.8096218216,3.762005272697117,1533691.6835873786,3.927123235858531,0.747454292453508,0.09323558172150058,4.027634451161993,1.2623863300262022,1.0,0.0,4.027634451160945,1.2916735478286974,1.2918921562450902,3.118151995860289,18900.031182998882,1927.2668223092373,4632.441516551485,4632.441516551485,5.61320502798893,6.515956824837008,0.6957955614100837,5.8201612634269235,4.445491363273665,4.445491363273665,1.2701403895067613,0.0,0.0,0.0001692355133958849,5.870913808574117e-05,0.00011052637531014373,0.0004451598369611952,0.0932355815939595,0.0695648085634471,0.023670773030512397,0.09323558172160432,0.06956480865860788,0.023670773062892694,0.40742537995600187,0.40742537995600187,0.1386343741176668,0.0,3.329122153346873,0.8655372914437862,10.733481766693558,3.3300200724024194,0.9042773850457024,10.618208193826831,24143.742717424073,18046.344130031746,0.7474542924481272,1.0473741500549865,0.6336787656292405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4700734752884326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15272.754057927654,1278.6547142733355,0.40742537995600187,0.1386343741176668,6.275844827686256,4.445491363273665
514.0,-33.039047969315156,6.513982034741507,34.75507844048989,22.217796358186774,3.7762006572841065,-29.357915357449887,-42.560087924916274,0.09506804541732299,0.8291917477126844,-2.496257471624304,39.51124054992533,39806.85880312521,25986.974811460033,25986.974811460033,65793.83361458524,74647.9573221841,74648.14993979721,25987.041866865697,100635.19180666292,100634.93213364414,-0.25967301877972204,124760.62821921396,89548.4591447226,54707.36062565771,38712.33168784987,24125.436412551047,0.0,62837.76810040092,18032.66100444459,1277.7141369959793,100635.19180666292,390615.45053588966,1468878.0114220537,3.7604196388209523,1533567.0536107616,3.9260276353811507,0.7474542924770993,0.09320018713880356,4.027634451161993,1.2623158756596968,1.0,0.0,4.0276344511611075,1.2914596792729032,1.2916785374950528,3.1186683686706864,18898.485251325204,1927.1091811500569,4632.441516551485,4632.441516551485,5.609779361187801,6.513982034741507,0.6998504833989441,5.814131551342562,4.447385847950298,4.447385847950298,1.2706816708429423,0.0,0.0,0.00016945695810060315,5.883306522619763e-05,0.00011062389287440553,0.00044555260206260945,0.09320018713558162,0.06953688917318494,0.02366329796239668,0.09320018713880349,0.06953688917558884,0.02366329796321472,0.4074152235655502,0.4074152235655502,0.13864278290674217,0.0,3.326674298515684,0.8789686908014005,10.681668469407384,3.3254492193369742,0.941525054823785,10.484765432192887,24125.436412551047,18032.66100444459,0.7474542924481272,1.0470428152295475,0.6334861979744827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4699989532658893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15272.774602604462,1277.7141369959793,0.4074152235655502,0.13864278290674217,6.275844827686256,4.447385847950298
515.0,-33.02693957664395,6.511883271893222,34.75522922229969,22.194112522434466,3.746289587899095,-29.35000711657683,-42.554693611431844,0.06935712783424089,0.8285371582986159,-2.50183104320217,39.51444260081861,39836.14084944979,26001.851541794185,26001.851541794185,65837.99239124397,74673.19426309058,74672.82903671825,26001.724366815182,100674.55340353343,100675.04580488476,0.4924013513373211,124819.46831143356,89556.70073145018,54719.64731781859,38707.83712625732,24144.914907900144,0.0,62852.752034157464,18047.220289785906,1278.7141369959793,100674.55340353343,390532.35280786525,1469231.3127739695,3.762124449384106,1533703.7115274582,3.9272129453561875,0.7474542924929054,0.09323745323978036,4.027634451161993,1.262368732369505,1.0,0.0,4.0276344511608855,1.291580755351018,1.2917999171007002,3.118376016734151,18900.224572210303,1927.2865425206676,4632.441516551485,4632.441516551485,5.612990784425634,6.511883271893222,0.6969479104512892,5.814935361441933,4.449316714312884,4.449316714312884,1.2712333469465382,0.0,0.0,0.00016967606522684037,5.886978890972351e-05,0.00011080627631711686,0.00044628717589979513,0.09323745323272081,0.06956331360187351,0.0236741396308473,0.0932374532398907,0.06956331360714056,0.023674139632639805,0.4074051569829442,0.4074051569829442,0.1386501889191449,0.0,3.3295073517828087,0.8910394837876652,10.655534204566948,3.3303682015007894,0.9298376876735119,10.540000825074515,24144.914907900144,18047.220289785906,0.7474542924481272,1.0474957779965492,0.6338010597817698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469923745192333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15273.053830838893,1278.7141369959793,0.4074051569829442,0.1386501889191449,6.275844827686256,4.449316714312884
516.0,-33.01473320211785,6.509897775072613,34.755282903191656,22.23267804309728,3.7895744529256983,-29.334691857860445,-42.53736437587065,0.10953310866757231,0.8290517844254168,-2.4974594498402682,39.51198421194775,39816.59899439531,25988.25961847303,25988.25961847303,65804.85861286834,74654.12185162184,74654.49210353584,25988.388508916407,100642.88061245227,100642.38147009487,-0.49914235739561263,124772.32606492112,89550.2185743609,54712.69571713139,38708.35873025501,24129.445452468844,0.0,62837.80418272385,18035.657579298455,1277.9191803398041,100642.88061245227,390597.5287812471,1468953.8452531246,3.7607863261106487,1533598.790980972,3.926289026369798,0.7474542925085378,0.09320750541505997,4.027634451161993,1.2623062256863342,1.0,0.0,4.027634451160427,1.2913904016464026,1.2916098166947958,3.11883567202229,18898.856564861893,1927.1470445934028,4632.441516551485,4632.441516551485,5.610056711049293,6.509897775072613,0.7004700337336969,5.809427741338916,4.451206890911553,4.451206890911553,1.271773397403301,0.0,0.0,0.00016989720981009824,5.898790733852691e-05,0.00011090930247157133,0.00044670212758884665,0.09320750545587927,0.069539498559705,0.023668006896174286,0.09320750541505024,0.06953949852925086,0.023668006885809115,0.4073950886574278,0.4073950886574278,0.13865831602931306,0.0,3.327477540012808,0.9038744951039348,10.607298442688943,3.326511234265695,0.9626702954476514,10.423083623123716,24129.445452468844,18035.657579298455,0.7474542924481272,1.0472176656828538,0.6336408394955052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4698494274801146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15273.076593390564,1277.9191803398041,0.4073950886574278,0.13865831602931306,6.275844827686256,4.451206890911553
517.0,-33.00267433136729,6.507788872892724,34.75544572718297,22.209578565694414,3.7604269262644476,-29.326751851723,-42.531855893880106,0.08450444661657444,0.8283979094489382,-2.503029516449782,39.51519381324661,39845.20428006279,26003.06826158661,26003.06826158661,65848.2725416494,74678.6333824547,74679.03514119795,26003.208153809486,100682.24329500743,100681.70164404131,-0.5416509661154123,124831.16898158775,89558.0637600629,54724.63465765636,38703.81011378504,24148.92568658031,0.0,62852.73580036535,18050.218155709008,1278.9191803398041,100682.24329500743,390514.4862878085,1469307.2761250935,3.762491092435983,1533735.7732897245,3.927474721537894,0.7474542921691797,0.09324477619102474,4.027634451161993,1.2623571559181443,1.0,0.0,4.027634451160109,1.2915082407206484,1.2917279583010797,3.1185511049581955,18900.512228484688,1927.315875297343,4632.441516551485,4632.441516551485,5.61325343637452,6.507788872892724,0.6975581128202362,5.810230760072487,4.453127738157159,4.453127738157159,1.2723222109020453,0.0,0.0,0.00017011594303214988,5.902549981078306e-05,0.00011109044322136683,0.00044743169631323237,0.09324477607987136,0.06956593499383122,0.023678841086040136,0.09324477619113242,0.069565935076758,0.02367884111426674,0.407385073347357,0.407385073347357,0.13866566177069667,0.0,3.330358647665207,0.9150321366756202,10.584187353335949,3.3314274258987098,0.9501783985972452,10.480757878992108,24148.92568658031,18050.218155709008,0.7474542924481272,1.0476596078617575,0.6339454245336315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4697745157343312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15273.338632024956,1278.9191803398041,0.407385073347357,0.13866566177069667,6.275844827686256,4.453127738157159
518.0,-32.990494387942334,6.5058177506328025,34.75549022754427,22.25373841300609,3.8101811690222567,-29.310813577692947,-42.51355362413449,0.13050035877237895,0.829032463852684,-2.49763772729214,39.51215628258747,39821.53764654721,25986.53467119059,25986.53467119059,65808.0723177378,74656.01892950159,74656.5716121158,25986.72705093602,100643.29866305181,100642.55360069218,-0.7450623596378136,124773.17454592732,89550.66840718391,54716.18712422759,38704.979203284805,24129.875882875516,0.0,62834.85508616032,18035.97930828768,1277.9402297364607,100643.29866305181,390594.87068077084,1468965.2384604677,3.7608410881079846,1533606.1345349473,3.9263345467440813,0.7474542925886928,0.09320794786876768,4.027634451161993,1.262285628966056,1.0,0.0,4.027634451162243,1.2912904075143312,1.2915103736751217,3.1190771864517957,18898.951498477196,1927.156725128071,4632.441516551485,4632.441516551485,5.609684348597168,6.5058177506328025,0.7017320688811961,5.804085681751607,4.455008048958013,4.455008048958013,1.2728594425594324,0.0,0.0,0.00017033713597065667,5.915056235745851e-05,0.00011118657361319816,0.0004478188743911759,0.09320794793156331,0.06953697687885692,0.023670971052706394,0.0932079478688517,0.06953697683200878,0.023670971036758894,0.4073750072458858,0.4073750072458858,0.13867387449001128,0.0,3.327827706463154,0.9280036620044712,10.533527569413138,3.326670191144842,0.9890877658522754,10.341631774391033,24129.875882875516,18035.97930828768,0.7474542924481272,1.0473179611459362,0.6337491761848288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46970051647898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15273.364439204,1277.9402297364607,0.4073750072458858,0.13867387449001128,6.275844827686256,4.455008048958013
519.0,-32.97845839528163,6.5037228342890225,34.75564427075684,22.230361878778808,3.7806282732864704,-29.30293465626233,-42.50817149933425,0.10510453426705282,0.8283776852792926,-2.503213535659906,39.51535887692727,39850.5717894502,26001.389961253582,26001.389961253582,65851.96175070378,74681.04987963165,74681.1951502669,26001.440539525353,100682.63568979224,100682.43984088523,-0.1958489070093492,124831.98699201565,89558.8783477284,54728.400257546484,38700.53121131324,24149.351302223404,0.0,62849.88251353664,18050.53629689451,1278.9402297364607,100682.63568979224,390511.7430350854,1469318.4711571406,3.7625461906407516,1533742.818278998,3.9275203515229484,0.747454292705271,0.09324519141163118,4.027634451161993,1.2623381136776883,1.0,0.0,4.027634451162397,1.2914099633842053,1.2916302325367721,3.118788429204443,18900.684140688754,1927.3334054635125,4632.441516551485,4632.441516551485,5.612891143547499,6.5037228342890225,0.6988188621995461,5.804903972089477,4.456926408531091,4.456926408531091,1.2734075452945974,0.0,0.0,0.00017055597522913215,5.91873859648444e-05,0.00011136858926428774,0.00044855196689815496,0.0932451913783152,0.06956340906483224,0.02368178231348296,0.09324519141173886,0.06956340908968685,0.023681782321944324,0.40736501799200325,0.40736501799200325,0.1386810940968072,0.0,3.3306710688740964,0.9397097070674363,10.50861016691863,3.331591220939174,0.9770361786335116,10.397958537699708,24149.351302223404,18050.53629689451,0.7474542924481272,1.0477658687193336,0.634059606728257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4696257815695726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15273.646732213805,1278.9402297364607,0.40736501799200325,0.1386810940968072,6.275844827686256,4.456926408531091
520.0,-32.9663361833815,6.501732779183702,34.75570866128816,22.265558188688033,3.8200028388059963,-29.28808611644858,-42.49152458561582,0.1417527718737819,0.8288483391811496,-2.499216350917039,39.51311871090241,39833.49260475936,25988.806612638462,25988.806612638462,65822.29921739783,74664.16758285178,74664.6666826488,25988.98033731156,100653.64701996036,100652.97419549024,-0.6728244701225776,124788.84981008826,89553.03779390996,54722.362815820416,38700.749975655046,24135.202790127885,0.0,62835.95276578293,18039.96092563808,1278.2129079378547,100653.64701996036,390571.33416491677,1469065.019001901,3.7613231962937546,1533647.2091112651,3.926676319936195,0.7474542924916725,0.0932177851597928,4.027634451161993,1.2622812226833782,1.0,0.0,4.0276344511616875,1.2912363281781116,1.2914568526652201,3.11920781910221,18899.451538573077,1927.207715027362,4632.441516551485,4632.441516551485,5.6101747900716585,6.501732779183702,0.7020815128553495,5.799651266328352,4.4588041383517725,4.4588041383517725,1.2739440395290778,0.0,0.0,0.000170776644184144,5.930141570576808e-05,0.00011147522847837591,0.00044898147067066134,0.09321778516290538,0.06954151701978491,0.02367626814312047,0.09321778515976875,0.06954151701746289,0.023676268142329912,0.40735502209140567,0.40735502209140567,0.13868904714487224,0.0,3.3288476372347873,0.9522160779453088,10.462292251830604,3.328064690098188,1.0090651035904443,10.284987516331512,24135.202790127885,18039.96092563808,0.7474542924481272,1.047526078943154,0.633928361892374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4695519371414214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15273.670801728862,1278.2129079378547,0.40735502209140567,0.13868904714487224,6.275844827686256,4.4588041383517725
