time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
521.0,-32.954365173319935,6.499619828504875,34.75588163675008,22.240280534047656,3.7883866580379313,-29.280472066241224,-42.48645423268897,0.1144935509598829,0.828194919592022,-2.5047848144289255,39.51633387582636,39863.541576562915,26003.554081459195,26003.554081459195,65867.09565802211,74689.85503958464,74689.54976896524,26003.44780034435,100692.99756930959,100693.40912104383,0.4115517342434032,124847.67994624059,89561.09509454569,54734.7816315265,38695.90384779909,24154.682376931007,0.0,62850.5862247301,18054.52103347247,1279.2129079378547,100692.99756930959,390488.3199276777,1469418.4894206584,3.763028020128257,1533784.4321526857,3.9278625092723845,0.7474542927840561,0.09325504742627871,4.027634451161993,1.2623351602209736,1.0,0.0,4.02763445116187,1.291364681262106,1.2915855094280806,3.1188977905339748,18901.151967354144,1927.3811105070688,4632.441516551485,4632.441516551485,5.613358309770299,6.499619828504875,0.6991568733092421,5.800462955195633,4.460710009785482,4.460710009785482,1.2744885742244236,0.0,0.0,0.00017099481907481147,5.933618749613726e-05,0.00011165863157867421,0.0004497201513158727,0.09325504745216692,0.06956796322755723,0.023687084224609693,0.09325504742638621,0.06956796320824471,0.023687084218034005,0.4073450772305656,0.4073450772305656,0.13869627203658685,0.0,3.331761010216553,0.9633422926518165,10.439457494455553,3.3329797340209666,0.9983570428639723,10.33715679177675,24154.682376931007,18054.52103347247,0.7474542924481272,1.0479949291563664,0.6342588664809881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4694775709791843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15273.920721919407,1279.2129079378547,0.4073450772305656,0.13869627203658685,6.275844827686256,4.460710009785482
522.0,-32.942271582517044,6.4976480434426,34.75593345284693,22.28363718548792,3.8372473214212834,-29.26470085760384,-42.468351347465045,0.15967659651329774,0.8288432393986227,-2.499276202010555,39.513236037549156,39840.33509538061,25986.614207473125,25986.614207473125,65826.94930285373,74667.60626067118,74666.87239714597,25986.35880048654,100653.23119763251,100654.22046814431,0.9892705117963487,124788.45955700007,89553.73871216737,54726.467546897955,38696.96796141046,24135.22835936755,0.0,62832.196320778006,18039.980038795748,1278.2129079378547,100653.23119763251,390570.4418358606,1469069.3876509676,3.761342975023062,1533652.216442168,3.926698111698616,0.747454292546353,0.09321744368326318,4.027634451161993,1.2622646157396962,1.0,0.0,4.027634451161541,1.2911507372811921,1.2913718137949415,3.119414592631595,18899.599461758764,1927.2227989944338,4632.441516551485,4632.441516551485,5.609701518006052,6.4976480434426,0.7033869442209482,5.794261099221652,4.462575490962676,4.462575490962676,1.2750215688464788,0.0,0.0,0.00017121548901707952,5.946048860074016e-05,0.00011175500041633936,0.00045010828976647124,0.09321744379595863,0.0695384548631662,0.02367898893279242,0.09321744368337044,0.06953845477909752,0.02367898890416565,0.4073350978096377,0.4073350978096377,0.13870430816951235,0.0,3.3291933375242024,0.9766285448098984,10.387760708008216,3.3281194414091715,1.0391795385693854,10.191931359039927,24135.22835936755,18039.980038795748,0.7474542924481272,1.0476627136633354,0.6340751625485641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4694041395310948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15273.939279905884,1278.2129079378547,0.4073350978096377,0.13870430816951235,6.275844827686256,4.462575490962676
523.0,-32.930319456963204,6.49555274635239,34.75609437757975,22.263080218713753,3.810977895517267,-29.256569116519962,-42.462523794360436,0.13722755507398576,0.8281882093345985,-2.5048551662454903,39.51644092787873,39867.1839313483,26001.435650825173,26001.435650825173,65868.61958217347,74690.75949737271,74691.01148553877,26001.523373243963,100692.53485878273,100692.19514819788,-0.3397105848562205,124847.2354184077,89561.43374180139,54737.85817577687,38692.86174002724,24154.700559624966,0.0,62847.56229965221,18054.534616664416,1279.2129079378547,100692.53485878273,390487.27121641714,1469422.594644641,3.7630486393761418,1533789.001287374,3.9278847592379327,0.7474542924718722,0.0932546572071181,4.027634451161993,1.262312322170474,1.0,0.0,4.027634451160818,1.291256345009663,1.2914777215622133,3.1191594656844472,18901.22343614577,1927.3883982956231,4632.441516551485,4632.441516551485,5.612901006504524,6.49555274635239,0.7004601334093148,5.795092612943074,4.464480035516398,4.464480035516398,1.2755657244332566,0.0,0.0,0.00017143383567104476,5.9500553972208644e-05,0.00011193328169883612,0.0004508263416018526,0.09325465727949497,0.06956490580702505,0.023689751472469912,0.09325465720711813,0.0695649057530343,0.023689751454083807,0.4073252292003881,0.4073252292003881,0.1387112271091379,0.0,3.3320495404656185,0.9880796066167363,10.363737253740396,3.3330433755800755,1.024371976614873,10.256674342598217,24154.700559624966,18054.534616664416,0.7474542924481272,1.0480696016198225,0.6343473393807181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4693299633587478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15274.21909196781,1279.2129079378547,0.4073252292003881,0.1387112271091379,6.275844827686256,4.464480035516398
524.0,-32.918273366953805,6.493577369714,34.75615261737885,22.300322621036344,3.852710412043313,-29.241553301618122,-42.445595632866,0.17599034670474975,0.82873144083527,-2.5002390488157653,39.513844101046864,39848.625479194285,25987.04519660673,25987.04519660673,65835.67067580101,74672.61477504122,74672.17295627134,25986.891437904476,100659.06439417582,100659.65997164795,0.595577472136938,124797.42075807735,89555.31599508927,54731.32669923047,38693.321439843116,24138.35636390154,0.0,62831.67780374466,18042.31806932475,1278.3728072079268,100659.06439417582,390556.0868257294,1469129.6210052897,3.761635448945985,1533678.1679072406,3.926908886178966,0.7474542921367545,0.09322300940944937,4.027634451161993,1.2622524964017794,1.0,0.0,4.0276344511612585,1.2910727632191312,1.291294392765797,3.119602989005501,18899.93233468948,1927.2567425868654,4632.441516551485,4632.441516551485,5.609794555151166,6.493577369714,0.7041092463549949,5.789468123359005,4.466344034299922,4.466344034299922,1.2760982955142635,0.0,0.0,0.0001716541587106017,5.961707954210209e-05,0.00011203707916849961,0.0004512443998666127,0.09322300927390376,0.0695398920576428,0.02368311721626095,0.09322300940946165,0.06953989215875334,0.02368311725069604,0.4073153467631012,0.4073153467631012,0.1387188966784181,0.0,3.3299060605793898,1.0011176735629874,10.314572587153805,3.3289704896510557,1.0611565952961541,10.12709479701573,24138.35636390154,18042.31806932475,0.7474542924481272,1.047810164825446,0.6342123411643064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4692566619729934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15274.25359163912,1278.3728072079268,0.4073153467631012,0.1387188966784181,6.275844827686256,4.466344034299922
525.0,-32.906365191030396,6.491478722138841,34.7563196090225,22.278804005496227,3.8254145673689175,-29.233563836112356,-42.43992544999344,0.15261321245029744,0.8280763635816584,-2.505819355082759,39.51705170325399,39875.941403976656,26001.83770901907,26001.83770901907,65877.77911299572,74696.029983374,74696.38776226196,26001.962252566864,100698.35001482883,100697.86769239308,-0.4823224357533036,124856.17737746838,89562.87496851002,54742.786389110486,38688.987310443925,24157.82736263956,0.0,62846.814673083485,18056.87176416605,1279.3728072079268,100698.35001482883,390472.8985944755,1469482.8562811052,3.7633414804729695,1533815.070250681,3.9280961003227524,0.7474542926857435,0.09326020736150956,4.027634451161993,1.262300732531585,1.0,0.0,4.02763445116111,1.2911827434795837,1.2914046734721822,3.119337267711616,18901.527595502135,1927.4194139183244,4632.441516551485,4632.441516551485,5.612987798359847,6.491478722138841,0.7011739978748333,5.790304724264008,4.468240716924595,4.468240716924595,1.2766402048355985,0.0,0.0,0.00017187221593331723,5.965615762158164e-05,0.00011221605831173559,0.0004519652624299494,0.09326020735823894,0.06956635797625199,0.02369384938198695,0.09326020736161465,0.06956635797869166,0.02369384938281789,0.4073055571757375,0.4073055571757375,0.13872562550223852,0.0,3.3327874604274825,1.012132172892393,10.292019442336198,3.333895718664394,1.0466712798818776,10.190842715151632,24157.82736263956,18056.87176416605,0.7474542924481272,1.0482278132261549,0.6344942319098159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4691827914594324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15274.510667750277,1279.3728072079268,0.4073055571757375,0.13872562550223852,6.275844827686256,4.468240716924595
526.0,-32.894342007387934,6.48951310572619,34.756372563320504,22.321483329311036,3.8734482780021486,-29.21793855717036,-42.42203763043506,0.19704482778529328,0.8286832756510307,-2.500660692283553,39.51414433328038,39853.327518087775,25985.8739695181,25985.8739695181,65839.20148760587,74674.38683721566,74674.92023681744,25986.059586774758,100660.9798235922,100660.26080673376,-0.7190168584493222,124800.54785626986,89555.81853256885,54734.75921344385,38690.06591013889,24139.568032677646,0.0,62829.63394281654,18043.223750790086,1278.4343018551956,100660.9798235922,390549.8007052124,1469155.3873367826,3.7617619691110877,1533690.9816031707,3.927004901382098,0.7474542927348592,0.09322486921102292,4.027634451161993,1.2622319392440842,1.0,0.0,4.0276344511636575,1.290972408792293,1.2911945872062873,3.1198454930031017,18900.038391200527,1927.2675573412457,4632.441516551485,4632.441516551485,5.60954172366167,6.48951310572619,0.7051662617600347,5.784346843966155,4.470096920522279,4.470096920522279,1.277170548720651,0.0,0.0,0.00017209263826795495,5.977959326505651e-05,0.00011231304500289844,0.0004523558893685811,0.0932248692340136,0.06953860901104975,0.023686260222963856,0.09322486921102299,0.06953860899390046,0.02368626021712246,0.4072957277972549,0.4072957277972549,0.13873318338556737,0.0,3.330375912469947,1.0248090228317324,10.24291213317673,3.3293439679345624,1.0843323231604813,10.056722269608372,24139.568032677646,18043.223750790086,0.7474542924481272,1.0479004469058095,0.6343078101387586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4691097737318333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15274.542773295092,1278.4343018551956,0.4072957277972549,0.13873318338556737,6.275844827686256,4.470096920522279
527.0,-32.88246690894624,6.487423991956819,34.756534481326995,22.29737596297639,3.8430838142379997,-29.21028568412956,-42.416905181575544,0.17090258942106165,0.8280275350500119,-2.5062454741342512,39.517347381719546,39882.7266473883,26000.69365232454,26000.69365232454,65883.42029971283,74699.74471322534,74699.59919767946,26000.643002819044,100700.2422004985,100700.43836554988,0.19616505138401408,124859.2773108008,89564.09158217863,54747.07351634056,38685.57562870897,24159.035110302306,0.0,62844.610739011274,18057.774494911588,1279.4343018551956,100700.2422004985,390466.54680883413,1469508.4751484166,3.7634683103028115,1533827.690446055,3.9281923201400177,0.747454292461005,0.09326204334416485,4.027634451161993,1.2622852948820222,1.0,0.0,4.027634451160419,1.2910954336791758,1.2913179146920764,3.1195482116179645,18901.784352074974,1927.4455958023357,4632.441516551485,4632.441516551485,5.612740832113119,6.487423991956819,0.7022280566491905,5.7851959353076285,4.47198975744136,4.47198975744136,1.27771135926896,0.0,0.0,0.00017231060161036668,5.981505354773252e-05,0.00011249554806263415,0.0004530909449794151,0.09326204327753299,0.06956507449707096,0.02369696878046203,0.09326204334427356,0.06956507454677233,0.02369696879739253,0.4072859747781471,0.4072859747781471,0.1387397785284363,0.0,3.333237936408352,1.0362243646840739,10.219081424887577,3.334273009184244,1.0723554654354075,10.11279864492792,24159.035110302306,18057.774494911588,0.7474542924481272,1.0483543381837703,0.6346244519361911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4690360579201174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15274.819827834275,1279.4343018551956,0.4072859747781471,0.1387397785284363,6.275844827686256,4.47198975744136
528.0,-32.87050074663287,6.485449865494356,34.75659805968478,22.333818033244484,3.883936964791888,-29.19542975814766,-42.400160094816215,0.20886597630727488,0.8285444189633608,-2.501852555983779,39.51487604745215,39864.58884688791,25986.895175495443,25986.895175495443,65851.48402238336,74681.91982394134,74681.54949275358,25986.766312207255,100668.31580496083,100668.81499943679,0.49919447595311794,124811.77533938116,89557.97000438439,54740.63902733338,38685.923307834455,24143.45953442032,0.0,62829.382842254774,18046.132463521706,1278.6336344171236,100668.31580496083,390532.03209540626,1469229.5119095575,3.7621229276031,1533722.2109770824,3.927263540324387,0.7474542924469499,0.09323185679398402,4.027634451161993,1.2622262741019954,1.0,0.0,4.02763445116168,1.2909156733313543,1.2911384072451988,3.119982609528805,18900.49244209948,1927.3138576475637,4632.441516551485,4632.441516551485,5.609762170260661,6.485449865494356,0.705718088208537,5.77973177728582,4.473842063297144,4.473842063297144,1.2782405895134696,0.0,0.0,0.00017253049389146416,5.99308813644025e-05,0.00011259961252706166,0.0004535100786014851,0.09323185678958373,0.06954120164982078,0.023690655139762963,0.09323185679397351,0.06954120165310293,0.023690655140881093,0.4072762147662818,0.4072762147662818,0.1387471041878507,0.0,3.331215172489806,1.0489014169409074,10.171591173726824,3.3303969749471207,1.1071214383852066,9.990349618572964,24143.45953442032,18046.132463521706,0.7474542924481272,1.0481001251869073,0.6344895818406432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468963257053015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15274.84194604111,1278.6336344171236,0.4072762147662818,0.1387471041878507,6.275844827686256,4.473842063297144
529.0,-32.85867093212869,6.483352687078579,34.75677005570272,22.311867016274505,3.8561602280082035,-29.187558903107725,-42.39462880706412,0.18504819898701796,0.8278890553798419,-2.507436083242216,39.518084832697625,39892.153901330465,26001.66140989326,26001.66140989326,65893.81531122372,74705.53136443376,74705.81057888472,26001.75859198248,100707.5691708672,100707.19277432702,-0.3763965401740279,124870.49614637338,89565.56234888472,54752.1848857806,38681.53051456013,24162.926975506183,0.0,62844.457490066314,18060.68348195311,1279.6336344171236,100707.5691708672,390448.79986431595,1469582.6899855402,3.7638294457461052,1533859.1667882465,3.928451482809717,0.7474542922825996,0.09326902526765499,4.027634451161993,1.262275045975112,1.0,0.0,4.027634451161752,1.291027709054225,1.2912507432939426,3.1197118566204427,18902.094745611263,1927.4772471344713,4632.441516551485,4632.441516551485,5.612949740863562,6.483352687078579,0.7027704158865755,5.780582271192003,4.475725575134229,4.475725575134229,1.2787787357526368,0.0,0.0,0.00017274813496765984,5.996918753490412e-05,0.00011277894743275573,0.00045423237404595436,0.0932690252719679,0.06956768229336281,0.023701342978605093,0.093269025267655,0.06956768229014589,0.0237013429775091,0.40726653331420287,0.40726653331420287,0.1387535630277617,0.0,3.334116795234195,1.0595850855384015,10.150185913190512,3.3353251386220677,1.0927866879684416,10.053612878929584,24162.926975506183,18060.68348195311,0.7474542924481272,1.0485223032061246,0.6347760088093072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4688899049636972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15275.096875175499,1279.6336344171236,0.40726653331420287,0.1387535630277617,6.275844827686256,4.475725575134229
530.0,-32.846724270853194,6.48139422035344,34.75682319907782,22.356249403115385,3.906195047378864,-29.171802484088758,-42.37649159096179,0.23127326061419726,0.8285218999835706,-2.5020557948068554,39.51505060085073,39868.18962565181,25985.01600701665,25985.01600701665,65853.20563266845,74682.68166471731,74683.34011315074,25985.2451068923,100668.58522004305,100667.69767173396,-0.8875483090960188,124812.4639369062,89558.13995217398,54743.647913107765,38682.768932295796,24143.878716863153,0.0,62826.64764915895,18046.445784740023,1278.6544903441093,100668.58522004305,390529.0022220451,1469241.1301704166,3.76218186565064,1533729.6609425577,3.92731308613673,0.7474542925091645,0.09323216026047465,4.027634451161993,1.2622033734107392,1.0,0.0,4.0276344511634194,1.2908089572280335,1.2910322377311527,3.1202405503996467,18900.52830821963,1927.317514973985,4632.441516551485,4632.441516551485,5.609356516250334,6.48139422035344,0.7068904235731148,5.774503796780325,4.47756867608796,4.47756867608796,1.2793053360251314,0.0,0.0,0.00017296818267489405,6.0094953315353556e-05,0.00011287322935954049,0.0004546121071823946,0.09323216023169228,0.0695388313041886,0.023693328927503678,0.09323216026056617,0.06953883132565643,0.023693328934818222,0.4072568022293793,0.4072568022293793,0.13876087924133382,0.0,3.3316023996235344,1.0720522267275214,10.101377929944476,3.3305776947904064,1.1311227685090444,9.916800835091976,24143.878716863153,18046.445784740023,0.7474542924481272,1.0481731573584927,0.6345745176200805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4688173956353503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15275.127712706002,1278.6544903441093,0.4072568022293793,0.13876087924133382,6.275844827686256,4.47756867608796
531.0,-32.83492510076689,6.479312256096973,34.75698521663758,22.33128072638067,3.8748051507508006,-29.16432040831937,-42.371600261516846,0.20420045830477937,0.8278655365758141,-2.5076456642092038,39.51825148293151,39898.27035586367,25999.835710776006,25999.835710776006,65898.10606663968,74708.70377994856,74708.16295612471,25999.647495349196,100707.81045147391,100708.53949072456,0.7290392506547505,124871.15124098974,89566.69318708053,54756.259763001864,38678.2593600874,24163.340789515827,0.0,62841.600149603226,18060.99279086052,1279.6544903441093,100707.81045147391,390445.6759641564,1469594.0841709173,3.7638887421199887,1533866.2799250234,3.9285011317831446,0.7474542923591493,0.09326929876746998,4.027634451161993,1.2622585093649108,1.0,0.0,4.027634451160668,1.2909363465107193,1.2911599299519423,3.1199326458258874,18902.333399957402,1927.501583105077,4632.441516551485,4632.441516551485,5.6125556292248655,6.479312256096973,0.7039419396339941,5.775370316462979,4.4794501264376745,4.4794501264376745,1.279842893267907,0.0,0.0,0.00017318576740805633,6.0128912177638095e-05,0.00011305685523041825,0.0004553516850660665,0.09326929872304537,0.06956530663893515,0.023703992084110233,0.09326929876758745,0.06956530667206942,0.02370399209540055,0.40724714675814294,0.40724714675814294,0.13876720465181672,0.0,3.334463697769877,1.083521404856583,10.07743481112692,3.3355112007849925,1.1198509382817292,9.970713204315246,24163.340789515827,18060.99279086052,0.7474542924481272,1.0486382572970774,0.6349022026950341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4687441771258105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15275.41127337738,1279.6544903441093,0.40724714675814294,0.13876720465181672,6.275844827686256,4.4794501264376745
532.0,-32.82303719908453,6.477338504993027,34.75705484946018,22.367507975455396,3.9154302010070303,-29.14955773567789,-42.354952823929466,0.24195073759884092,0.8283471030258056,-2.5035524271349474,39.51594960558976,39880.20741789777,25986.85013247348,25986.85013247348,65867.05755037125,74690.9324995795,74691.07950437226,25986.90127913065,100677.9807835029,100677.78263205299,-0.19815144992026035,124826.78555228021,89560.56453513057,54749.83945344238,38678.58342409799,24148.804768777307,0.0,62827.388192875296,18050.1277798497,1278.907176186731,100677.9807835029,390506.6910750305,1469334.006343406,3.762634648585557,1533768.0310342144,3.9276357258101937,0.7474542923626281,0.0932410964776798,4.027634451161993,1.2621996995853264,1.0,0.0,4.02763445116259,1.290757637150282,1.2909814729453621,3.1203646100860207,18901.039997037988,1927.369692712393,4632.441516551485,4632.441516551485,5.609752446873586,6.477338504993027,0.7072240472213025,5.770114457771725,4.481291057587562,4.481291057587562,1.2803688735964462,0.0,0.0,0.0001734052436518974,6.0244622858687486e-05,0.0001131606207932099,0.00045576961482161036,0.09324109653347978,0.06954296054539662,0.02369813598808317,0.09324109647768007,0.06954296050377874,0.023698135973901056,0.4072374995461115,0.4072374995461115,0.1387742133496147,0.0,3.3325970587612233,1.0957000970922763,10.032174951834918,3.33189953016074,1.151420130468864,9.859243738147654,24148.804768777307,18050.1277798497,0.7474542924481272,1.048381278371216,0.6347583206143883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4686718694772165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15275.430079359925,1278.907176186731,0.4072374995461115,0.1387742133496147,6.275844827686256,4.481291057587562
533.0,-32.81129849578653,6.475241976352941,34.757232542553155,22.342788415867858,3.8844650385807356,-29.142087713542693,-42.34998794328419,0.21525425634156065,0.8276916597914692,-2.5091377847647514,39.51916034683593,39909.731860373846,26001.583436810386,26001.583436810386,65911.31529718424,74716.24379610276,74715.78432379442,26001.42353841406,100717.20786220847,100717.82723291314,0.6193707046768395,124885.47711609461,89568.60288647049,54762.09095076032,38673.90215078907,24168.269253886137,0.0,62842.17140467521,18064.676599588238,1279.907176186731,100717.20786220847,390423.4357903555,1469687.1396102044,3.7643414940884283,1533905.073428338,3.9288242784994964,0.7474542926437948,0.09327824146637208,4.027634451161993,1.2622529414808379,1.0,0.0,4.027634451160696,1.2908832405811508,1.2911073782595395,3.120060997421244,18902.73642672191,1927.5426803976802,4632.441516551485,4632.441516551485,5.612932908900849,6.475241976352941,0.7042644486778529,5.770977527675088,4.483161163098034,4.483161163098034,1.280903189456581,0.0,0.0,0.0001736222170315596,6.027917192116005e-05,0.00011334304511039954,0.00045650435328625305,0.09327824157031368,0.0695694525511177,0.023708789019195983,0.0932782414664855,0.06956945247359522,0.02370878899277686,0.4072279096314186,0.4072279096314186,0.1387804594995968,0.0,3.3355196177820403,1.1063528852129139,10.010997514221344,3.3368294445562015,1.13941957118368,9.9153519592125,24168.269253886137,18064.676599588238,0.7474542924481272,1.0488389217607572,0.635078816792838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4685990250166252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15275.684562419905,1279.907176186731,0.4072279096314186,0.1387804594995968,6.275844827686256,4.483161163098034
534.0,-32.7994395008637,6.4732873022640955,34.75728876184841,22.386500879097753,3.9337606448066,-29.126484017119456,-42.332025280315406,0.2608051610629491,0.8283376672215468,-2.5036447513780495,39.516063001833025,39886.11950209926,25984.56089066152,25984.56089066152,65870.68039276078,74693.67448414663,74693.05233609375,25984.344456752293,100677.39679284605,100678.23537480815,0.8385819621034898,124826.21501962593,89561.19754589855,54753.64256385337,38675.06109116132,24148.818226779884,0.0,62823.8793179412,18050.137833912628,1278.907176186731,100677.39679284605,390505.31477784493,1469338.488077979,3.7626593863744797,1533772.8709092382,3.9276619622495748,0.7474542921481718,0.09324059449183064,4.027634451161993,1.2621819024672738,1.0,0.0,4.02763445116258,1.2906677210152673,1.2908921045257868,3.120581994561519,18901.173588891794,1927.3833152903178,4632.441516551485,4632.441516551485,5.609258270788733,6.4732873022640955,0.7084407713172935,5.7648465309468016,4.484990941133263,4.484990941133263,1.2814259831809323,0.0,0.0,0.000173841668028405,6.0404321716011625e-05,0.00011343734631239337,0.00045688416405618944,0.09324059438392103,0.0695400562587407,0.023700538125180335,0.09324059449183066,0.0695400563392211,0.023700538152609543,0.40721828110220826,0.40721828110220826,0.13878752643833517,0.0,3.3329605992611846,1.1190772729175933,9.96129673920052,3.33198241859958,1.1793779268747926,9.773353657141456,24148.818226779884,18050.137833912628,0.7474542924481272,1.0484974998025867,0.634887879181135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4685271016327348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15275.705559837064,1278.907176186731,0.40721828110220826,0.13878752643833517,6.275844827686256,4.484990941133263
535.0,-32.78771352508146,6.4712092166317845,34.757453612239715,22.36666524494069,3.908339186908839,-29.118471161270918,-42.326269287709124,0.23909682310249816,0.8276806745045064,-2.5092401187635813,39.519263129035075,39912.32883653998,25999.370275877365,25999.370275877365,65911.69911241735,74716.31489205862,74716.97854839716,25999.601211341815,100716.57975973899,100715.685167936,-0.8945918029930908,124884.8550932804,89568.8138230774,54764.827767575785,38671.09561722402,24168.275333541424,0.0,62839.37095076544,18064.681143260514,1279.907176186731,100716.57975973899,390421.910530421,1469691.344618375,3.7643669706489464,1533909.4605802475,3.928850864174868,0.7474542926192931,0.09327769320819632,4.027634451161993,1.2622285621380436,1.0,0.0,4.027634451160774,1.2907697551730086,1.2909944368448842,3.120335315435206,18902.780943203743,1927.5472198155073,4632.441516551485,4632.441516551485,5.612455156310749,6.4712092166317845,0.7054799376489571,5.765729278982827,4.486860017743716,4.486860017743716,1.2819600050696331,0.0,0.0,0.00017405890897716678,6.044447580704646e-05,0.00011361443317012032,0.0004575974051852185,0.09327769314374637,0.06956654950213262,0.023711143641613756,0.093277693208302,0.06956654955019942,0.0237111436579969,0.40720875446028426,0.40720875446028426,0.13879350547398406,0.0,3.3358285694096708,1.1297963682925456,9.939728169017599,3.336920793268064,1.1631072348956195,9.842509632335009,24168.275333541424,18064.681143260514,0.7474542924481272,1.0488917714351258,0.6351484464701473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684544481256687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15275.987111656126,1279.907176186731,0.40720875446028426,0.13879350547398406,6.275844827686256,4.486860017743716
536.0,-32.7759230089278,6.469224033715635,34.757539437393,22.39619936970996,3.941148242331048,-29.104577614010132,-42.31094982298089,0.26980284741336036,0.8280841274434465,-2.5058123563149213,39.517346636920095,39899.33805159228,25988.22194993791,25988.22194993791,65887.56000153019,74703.08885913233,74703.2368488769,25988.27343362335,100691.51028250025,100691.31080907024,-0.1994734300096752,124847.59392806701,89564.10653426549,54760.35572672533,38670.83423060018,24156.083645566756,0.0,62826.91787616693,18055.568402891615,1279.280092093342,100691.51028250025,390473.0029196876,1469473.7535536834,3.763317162943335,1533827.6586563066,3.9281272896907136,0.7474542921698014,0.09325399768698767,4.027634451161993,1.2621816293755552,1.0,0.0,4.027634451162887,1.2906243434170481,1.2908492820374935,3.12068687663093,18901.787507593177,1927.4459175756429,4632.441516551485,4632.441516551485,5.610048579584497,6.469224033715635,0.7083148740440377,5.760909159671598,4.488688607415075,4.488688607415075,1.28248245926145,0.0,0.0,0.00017427759802210517,6.055146552509118e-05,0.00011372613249701399,0.00045804728924238704,0.09325399758674233,0.06954759844219328,0.023706399144549042,0.09325399768698739,0.06954759851695493,0.023706399170032734,0.4071991961567131,0.4071991961567131,0.13880028774040487,0.0,3.334320191923041,1.1414706412580813,9.897523234812468,3.3338964837583944,1.1940396333562262,9.735484533490592,24156.083645566756,18055.568402891615,0.7474542924481272,1.0487154587369039,0.635067569767383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4683826163781395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15276.024721934358,1279.280092093342,0.4071991961567131,0.13880028774040487,6.275844827686256,4.488688607415075
537.0,-32.76428070745308,6.467116835297337,34.75773250598095,22.37083251765,3.909534475086887,-29.09725921369551,-42.30612498996777,0.2425129813327643,0.8274295998480738,-2.511393497493095,39.52056655951307,39929.039704961455,26002.863810195795,26002.863810195795,65931.90351515725,74728.4051502019,74728.00650580414,26002.725095928272,100730.7316017324,100731.26896039769,0.5373586652858648,124906.280419869,89571.9263054505,54772.560860223966,38665.96160580726,24175.54881813659,0.0,62841.51042394385,18070.117737137527,1280.280092093342,100730.7316017324,390389.8160980461,1469826.9905410563,3.765023906699222,1533965.0969855716,3.929316374893134,0.7474542924784092,0.09329114189666415,4.027634451161993,1.262234760276042,1.0,0.0,4.027634451161933,1.2907527241739538,1.2909779642299664,3.1203764870917223,18903.437807685663,1927.6142013517015,4632.441516551485,4632.441516551485,5.613209301680085,6.467116835297337,0.705340703234612,5.7617761320627245,4.49054175926309,4.49054175926309,1.2830119312180257,0.0,0.0,0.00017449378659161393,6.058519797620831e-05,0.00011390858861540562,0.00045878215579064647,0.0932911419590167,0.06957410200676842,0.02371703995224827,0.093291141896775,0.06957410196026753,0.02371703993639663,0.4071896776173282,0.4071896776173282,0.13880644627297908,0.0,3.3372925940581126,1.1515507215572711,9.878335236599412,3.3388230973411623,1.182325167243789,9.790671577062994,24175.54881813659,18070.117737137527,0.7474542924481272,1.049177574987693,0.6353927433569087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4683103961061714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15276.254112303854,1280.280092093342,0.4071896776173282,0.13880644627297908,6.275844827686256,4.49054175926309
538.0,-32.752517382525305,6.465152439593502,34.75780342855802,22.415031829755776,3.959417657261151,-29.081682920071216,-42.28814832223577,0.28858319480575245,0.8280764463994501,-2.505894967331583,39.5174808433229,39904.966467315455,25985.727484460196,25985.727484460196,65890.69395177565,74705.42807112908,74705.28274181692,25985.67693273994,100690.95967455686,100691.15555558927,0.19588103241403587,124847.06792847783,89564.38953249669,54763.92792867775,38667.17955979882,24156.10825392097,0.0,62823.287813719784,18055.58680292879,1279.280092093342,100690.95967455686,390471.77150262176,1469478.8599349833,3.7633421086500145,1533833.3869011858,3.9281543477487646,0.7474542924354565,0.09325353631572364,4.027634451161993,1.2621628223126757,1.0,0.0,4.027634451161957,1.2905347984602686,1.2907602827255342,3.120903408391115,18901.847232103788,1927.452007780821,4632.441516551485,4632.441516551485,5.6095101020950775,6.465152439593502,0.7094972339900041,5.755655205603498,4.492354794463096,4.492354794463096,1.2835299412751702,0.0,0.0,0.00017471247362208815,6.0711033609153386e-05,0.00011400144001293477,0.0004591561272781734,0.09325353629362781,0.06954474573512943,0.023708790558498376,0.0932535363157237,0.06954474575160761,0.023708790564116025,0.407180101957786,0.407180101957786,0.13881347404263675,0.0,3.3347721828350245,1.163783740424492,9.83034935246826,3.3339714137310352,1.2221354932994473,9.649251947665505,24156.10825392097,18055.58680292879,0.7474542924481272,1.048825940901902,0.6351938565463098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468239090421286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15276.273770866814,1279.280092093342,0.407180101957786,0.13881347404263675,6.275844827686256,4.492354794463096
539.0,-32.740897841232034,6.4630653616641185,34.75798224847463,22.39186285240578,3.9301274070334764,-29.074152655790623,-42.283091869298346,0.2633822215919519,0.8274204555152664,-2.5114853419559315,39.520689534054014,39933.619747568424,26000.449351525964,26000.449351525964,65934.06909909438,74730.23582531839,74729.83249433797,26000.309022961326,100730.1415172993,100730.68517684436,0.5436595450591994,124905.70758688245,89572.65047600161,54776.03439825119,38662.90675305602,24175.566069583147,0.0,62838.47282263917,18070.130634555753,1280.280092093342,100730.1415172993,390388.4472738,1469831.7930019088,3.7650494098024327,1533970.3461831086,3.9293435983961236,0.7474542925921789,0.09329063836379395,4.027634451161993,1.2622150872321805,1.0,0.0,4.0276344511612105,1.2906533005735905,1.2908790846776639,3.12061686075729,18903.590638081747,1927.6297857149739,4632.441516551485,4632.441516551485,5.612688095171335,6.4630653616641185,0.706523306584077,5.7565420550800415,4.494207396484601,4.494207396484601,1.2840592561384574,0.0,0.0,0.0001749287357283426,6.074647203752669e-05,0.0001141822636908159,0.0004598844189527933,0.0932906384018173,0.0695712431366201,0.023719395265197202,0.09329063836390902,0.06957124310826429,0.023719395255529664,0.40717061793377785,0.40717061793377785,0.13881943733821667,0.0,3.337671183115731,1.1747861326507518,9.808078601925843,3.3389057974711704,1.209230990101048,9.708081444000129,24175.566069583147,18070.130634555753,0.7474542924481272,1.049262754764784,0.6354963440992684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4681670502939836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15276.55706534641,1280.280092093342,0.40717061793377785,0.13881943733821667,6.275844827686256,4.494207396484601
540.0,-32.72915803991161,6.4611204447365935,34.75803950843784,22.435566305089765,3.9794266106436775,-29.058655884951193,-42.2652330371551,0.3089244556869525,0.8280653607408794,-2.5059995332111047,39.5175919927988,39909.9350573733,25983.390031302944,25983.390031302944,65893.32508867624,74707.61542240757,74707.10156181677,25983.211310029656,100690.31287184643,100691.00545371052,0.6925818640884245,124846.42971257913,89565.24371684765,54767.563351828576,38664.08929446563,24156.116840732706,0.0,62820.206135198336,18055.593221649604,1279.280092093342,100690.31287184643,390470.21282614424,1469483.359960103,3.763368655765776,1533838.1310344434,3.928182177925517,0.7474542924549764,0.09325297403936023,4.027634451161993,1.2621441674558445,1.0,0.0,4.027634451162137,1.2904378996103298,1.2906639283319683,3.1211377567089493,18902.027500871256,1927.4703900793093,4632.441516551485,4632.441516551485,5.609005518680717,6.4611204447365935,0.710674256585357,5.750446188151237,4.496019715375227,4.496019715375227,1.2845770615357792,0.0,0.0,0.0001751474867811287,6.087178987770322e-05,0.00011427569690342548,0.00046026073377878235,0.09325297396264964,0.06954189771070175,0.023711076251947887,0.09325297403946387,0.06954189776790744,0.02371107627145279,0.40716114071552667,0.40716114071552667,0.13882607711538267,0.0,3.3350932844332988,1.1877363293554026,9.757723001819386,3.334064893951961,1.2489399827173884,9.567120584636427,24156.116840732706,18055.593221649604,0.7474542924481272,1.0489192752227539,0.6353041085456046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4680958974163394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15276.582124078544,1279.280092093342,0.40716114071552667,0.13882607711538267,6.275844827686256,4.496019715375227
541.0,-32.7175535025499,6.459052088000577,34.75820520093282,22.414941305201523,3.95309417758546,-29.05084340235694,-42.259726545866556,0.28638407739490784,0.8274071820565609,-2.5116045444171338,39.52078855821488,39936.67092815531,25998.202808321996,25998.202808321996,65934.87373647731,74730.74825540066,74731.10166265772,25998.325755753373,100729.42741841108,100728.95106372265,-0.47635468843509443,124904.99259489393,89573.03284167149,54778.95551443593,38660.08591915062,24175.565176482854,0.0,62835.65109563347,18070.129961192484,1280.280092093342,100729.42741841108,390386.6707191813,1469835.9997376713,3.765077319443049,1533974.5730628467,3.9293723072996207,0.7474542923517865,0.09329000725985193,4.027634451161993,1.2621921821450819,1.0,0.0,4.027634451161197,1.29054382613743,1.290770152802371,3.120881576890431,18903.671333294616,1927.6380143366612,4632.441516551485,4632.441516551485,5.612203136387519,6.459052088000577,0.7076963956795357,5.751355692321042,4.497871441038197,4.497871441038197,1.2851061260109133,0.0,0.0,0.0001753639653084436,6.0910477891368315e-05,0.0001144534874170753,0.00046097680897664813,0.09329000704528503,0.06956841247077473,0.023721594574510296,0.0932900072599635,0.06956841263078199,0.023721594629069927,0.40715179444361427,0.40715179444361427,0.13883153941644363,0.0,3.3379484306303766,1.1986906658779617,9.735465907321895,3.3390117264737,1.2329141082857973,9.635505474455897,24175.565176482854,18070.129961192484,0.7474542924481272,1.049322678874242,0.635573440106051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468024014881385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15276.8638256892,1280.280092093342,0.40715179444361427,0.13883153941644363,6.275844827686256,4.497871441038197
542.0,-32.70588794634061,6.457075339194226,34.758293004868996,22.443332732096337,3.9846019709766294,-29.03719249746859,-42.244708620104916,0.3159065221035162,0.8278018512971812,-2.5082492952004896,39.51890605809175,39924.40091941347,25987.20985676219,25987.20985676219,65911.61077617566,74718.1636909544,74717.7092226396,25987.051791267986,100704.76101390758,100705.37354771659,0.6125338090059813,124868.35167874623,89568.49065435833,54774.72788281279,38659.73641282838,24163.590664838637,0.0,62823.32707766702,18061.179564646995,1279.6642358470608,100704.76101390758,390436.6786774939,1469622.4851882737,3.764048219460965,1533894.219416959,3.928663220403985,0.7474542925000176,0.09326669220533715,4.027634451161993,1.2621469500241806,1.0,0.0,4.02763445116215,1.2904040515390918,1.290630634840449,3.1212196260219036,18902.712741033327,1927.5402651296138,4632.441516551485,4632.441516551485,5.609830100155862,6.457075339194226,0.7104656221729866,5.74660971702124,4.499682687497393,4.499682687497393,1.2856236249992552,0.0,0.0,0.00017558183077756337,6.101610788225246e-05,0.00011456572289531091,0.0004614288524554325,0.09326669221056674,0.06954983107255716,0.023716861138009585,0.09326669220529989,0.0695498310686574,0.023716861136679746,0.40714244048005294,0.40714244048005294,0.13883773080889408,0.0,3.3364636415468,1.2105432073783504,9.692921259625905,3.3360511464976526,1.2637086858726434,9.529365437337333,24163.590664838637,18061.179564646995,0.7474542924481272,1.049158232175298,0.6355028104458056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4679529672425053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15276.898664032473,1279.6642358470608,0.40714244048005294,0.13883773080889408,6.275844827686256,4.499682687497393
543.0,-32.69436007883716,6.454976541320624,34.758487786432205,22.42059385115283,3.9560575627710293,-29.029670136008026,-42.23950251527128,0.29136761994176863,0.8271459093474505,-2.513841867095701,39.522122384540495,39952.05493766327,26001.855744832206,26001.855744832206,65953.91068249548,74741.69341133162,74741.95657118072,26001.94729539952,100743.90386658024,100743.54915616383,-0.35471041640266776,124926.95020313676,89575.81260651913,54786.17413285008,38655.15385963228,24183.046336556523,0.0,62838.2001961888,18075.721797783168,1280.6642358470608,100743.90386658024,390353.3275654539,1469975.5142807707,3.7657563301654893,1534031.5087479535,3.9298538027467673,0.7474542928224406,0.09330376143498467,4.027634451161993,1.2621956268372019,1.0,0.0,4.027634451163174,1.2905194065790824,1.2907462883077023,3.1209406310583687,18904.257980406994,1927.6978356938398,4632.441516551485,4632.441516551485,5.612991691730778,6.454976541320624,0.7074725707361287,5.7475039705844955,4.5015181217541445,4.5015181217541445,1.2861480347868983,0.0,0.0,0.0001757973699446141,6.105276505202149e-05,0.00011474460489259262,0.000462149323750377,0.09330376144086418,0.06957636526099331,0.02372739617987087,0.0933037614349845,0.06957636525660899,0.023727396178375694,0.4071331421571655,0.4071331421571655,0.13884325985816579,0.0,3.33943528129754,1.2201390171843514,9.67528766859084,3.3409877764431712,1.2489443066297667,9.593846502658153,24183.046336556523,18075.721797783168,0.7474542924481272,1.0495830637506969,0.6357924767566211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46788155271224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15277.124231662732,1280.6642358470608,0.4071331421571655,0.13884325985816579,6.275844827686256,4.5015181217541445
544.0,-32.68272324940772,6.453020828181687,34.75856028652996,22.462679247278743,4.003469675305739,-29.014454746314577,-42.22203400041906,0.33520117220914974,0.8277913727142163,-2.5083526128966276,39.51903624254981,39929.54757886764,25984.685576672447,25984.685576672447,65914.23315554009,74720.16173285399,74719.61052339389,25984.493888054873,100704.10441144876,100704.84730952643,0.7428980776749086,124867.71136775165,89568.77239303738,54778.15823903722,38656.23794888906,24163.60695630288,0.0,62819.84490519194,18061.191743133084,1279.6642358470608,100704.10441144876,390435.1387149603,1469627.6132346455,3.7640761998820924,1533899.776177834,3.9286929481459083,0.7474542925563508,0.09326612899130028,4.027634451161993,1.2621275907335807,1.0,0.0,4.02763445116027,1.2903121134445676,1.2905392398051356,3.1214420210393707,18902.772199725543,1927.5463282288595,4632.441516551485,4632.441516551485,5.609285186619291,6.453020828181687,0.7116020129973104,5.741418815184376,4.503313443294265,4.503313443294265,1.2866609837983614,0.0,0.0,0.0001760151938322266,6.117591311326803e-05,0.00011483928071895857,0.00046253064337034073,0.0932661290745688,0.06954706959013826,0.023719059484430538,0.0932661289913004,0.06954706952804625,0.023719059463254033,0.407123759340122,0.407123759340122,0.13884974194056676,0.0,3.336915399961299,1.2323275589010336,9.627551479479507,3.3361439856108177,1.2904972738657534,9.447405374854156,24163.60695630288,18061.191743133084,0.7474542924481272,1.0492581326015404,0.635619964346132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4678109876771441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15277.15373641126,1279.6642358470608,0.407123759340122,0.13884974194056676,6.275844827686256,4.503313443294265
545.0,-32.67121419540806,6.4509424197546865,34.75874045161245,22.44206388657915,3.977186475529148,-29.00672323141787,-42.21659288797525,0.312695511543309,0.8271341412259972,-2.513953130257199,39.52224148518291,39956.15570413899,25999.409011240095,25999.409011240095,65955.56471537909,74743.13427397086,74743.63218946625,25999.582211210145,100743.2144006764,100742.54328521097,-0.671115465433104,124926.27013637533,89576.45993296546,54789.48136315117,38652.19841090476,24183.05573569893,0.0,62835.25414660369,18075.728821918496,1280.6642358470608,100743.2144006764,390351.6694521435,1469980.3340342916,3.7657846733367406,1534036.5927534022,3.9298835199204207,0.7474542927689315,0.09330316236685002,4.027634451161993,1.262175308153965,1.0,0.0,4.027634451161188,1.2904178572634761,1.2906452805653397,3.1211862331967364,18904.394593470086,1927.7117663493739,4632.441516551485,4632.441516551485,5.612463518070437,6.4509424197546865,0.7086102601362834,5.742332159618403,4.505148430732887,4.505148430732887,1.287185265923682,0.0,0.0,0.00017623087072860585,6.121431832449992e-05,0.00011501655240410592,0.00046324462891665576,0.09330316245213516,0.06957359220760109,0.023729570244534058,0.09330316236684995,0.06957359214400632,0.023729570222843693,0.40711447261736283,0.40711447261736283,0.1388551484694605,0.0,3.3398174679085173,1.2426895583906798,9.607324888029837,3.341087271483218,1.274542866328943,9.515510325760943,24183.05573569893,18075.728821918496,0.7474542924481272,1.049658597090978,0.6358875482689308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4677397622995627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15277.429071643986,1280.6642358470608,0.40711447261736283,0.1388551484694605,6.275844827686256,4.505148430732887
546.0,-32.65959682414813,6.448999025749985,34.75880539355791,22.48382350606846,4.024201424657769,-28.99156515472422,-42.19921245295552,0.3561697552335111,0.8277408517119511,-2.5087908538912473,39.51932674554616,39933.931283983606,25983.20728056421,25983.20728056421,65917.13856454781,74721.89156317779,74722.29118073563,25983.34624045429,100705.63742118992,100705.098843742,-0.5385774479218526,124870.36219195786,89569.55547114137,54781.59519194593,38653.28919910604,24164.724770767927,0.0,62818.013969873966,18062.027262112348,1279.7215534724933,100705.63742118992,390428.6067337317,1469652.2939135216,3.764202388263546,1533912.1759900043,3.9287904357789967,0.7474542927119114,0.09326762900233977,4.027634451161993,1.2621080852812159,1.0,0.0,4.027634451159999,1.290212291265736,1.2904399595600275,3.1216835232679156,18902.937462088965,1927.563180299997,4632.441516551485,4632.441516551485,5.608966068481921,6.448999025749985,0.7125304798780974,5.736468545871888,4.506943145571045,4.506943145571045,1.287698041591727,0.0,0.0,0.00017644882458841524,6.133714479408345e-05,0.00011511167979433179,0.0004636277672707786,0.09326762909628203,0.06954590373036929,0.02372172536591275,0.09326762900233988,0.06954590366032033,0.023721725342019436,0.40710516008549713,0.40710516008549713,0.1388613316470139,0.0,3.33741097818546,1.254908551286121,9.559995493030215,3.3365317056031927,1.3126432693482002,9.380828182632456,24164.724770767927,18062.027262112348,0.7474542924481272,1.0493349661796076,0.6357082747495801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4676693255572417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15277.46404019896,1279.7215534724933,0.40710516008549713,0.1388613316470139,6.275844827686256,4.506943145571045
