time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
547.0,-32.64811999520963,6.446932550412881,34.75897829330329,22.460870956443273,3.9952198422357315,-28.9841324758002,-42.194212682638295,0.33123232282407444,0.8270824842362572,-2.514399089553741,39.52252518810723,39962.22881655847,25997.977040452424,25997.977040452424,65960.2058570109,74746.32604006125,74746.6272438574,25998.081803987858,100744.70904784523,100744.30308051367,-0.4059673315641703,124928.876776509,89577.62572804325,54793.5285045315,38648.99691501305,24184.16772866377,0.0,62833.16464367682,18076.55997194696,1280.7215534724933,100744.70904784523,390345.02354276145,1470004.81954392,3.7659115164379293,1534048.7031274047,3.9299814538543822,0.7474542921947279,0.09330462329172465,4.027634451161993,1.26215953971725,1.0,0.0,4.0276344511615525,1.290329492400573,1.2905574595353813,3.121399979526814,18904.640625186257,1927.7368546023624,4632.441516551485,4632.441516551485,5.612154400128514,6.446932550412881,0.7095353306263856,5.737397219786495,4.508775125745884,4.508775125745884,1.288221464498824,0.0,0.0,0.00017666438577545928,6.137252007254047e-05,0.0001152918657029188,0.0004643534902438176,0.09330462305241957,0.06957243227697738,0.023732190775442197,0.09330462329183804,0.06957243245541479,0.02373219083630985,0.4070959464719458,0.4070959464719458,0.13886647842235197,0.0,3.340292177757476,1.2655181208620547,9.538960616542681,3.34148157379002,1.2983447671069257,9.44390933263486,24184.16772866377,18076.55997194696,0.7474542924481272,1.0497673677757176,0.6360053491365892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4675982325177512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15277.738374553286,1280.7215534724933,0.4070959464719458,0.13886647842235197,6.275844827686256,4.508775125745884
548.0,-32.63656463408465,6.444971650035835,34.759061392023355,22.49348232233899,4.031661034040323,-28.97008741546321,-42.178513447847195,0.36518381541911155,0.8275432853479288,-2.5104791663878423,39.520318504544285,39946.68436690921,25985.308045245525,25985.308045245525,65931.99241215474,74730.85336817363,74730.70664511697,25985.257026909017,100715.96367202599,100716.16141341915,0.19774139315995853,124886.15619503922,89572.23697207801,54788.067970814634,38649.07666807042,24170.19252301324,0.0,62819.26919108366,18066.11414230996,1280.0027595333995,100715.96367202599,390403.4432385762,1469755.396026881,3.764709101524781,1533954.5087415297,3.9291520997270704,0.7474542921041534,0.09327744803612883,4.027634451161993,1.262107050609775,1.0,0.0,4.027634451162579,1.2901688729485346,1.2903970920505654,3.1217885779225876,18903.50337138977,1927.6208869889074,4632.441516551485,4632.441516551485,5.609419558218125,6.444971650035835,0.7126481059999663,5.732323544035868,4.5105667373954415,4.5105667373954415,1.2887333535415546,0.0,0.0,0.0001768816672867744,6.148372086428274e-05,0.00011539794642249167,0.0004647807446045733,0.09327744802400295,0.06955101918005634,0.023726428843946608,0.09327744803612892,0.06955101918909784,0.023726428847031,0.4070867225006932,0.4070867225006932,0.13887235972377754,0.0,3.3385263565502896,1.277291488743117,9.495613257970717,3.3380224517357533,1.331115788372415,9.329932141275947,24170.19252301324,18066.11414230996,0.7474542924481272,1.0495504526103734,0.6358985846428646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.467528006060157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15277.765262272573,1280.0027595333995,0.4070867225006932,0.13887235972377754,6.275844827686256,4.5105667373954415
549.0,-32.62514225703641,6.442887705072221,34.75925121828828,22.47004589242863,4.002255160644942,-28.962746183485116,-42.17356148930264,0.33985908716270025,0.8268865641702519,-2.5161143644662736,39.5235182887869,39974.951802856755,26000.073395633794,26000.073395633794,65975.02519849055,74755.04661324558,74754.86598735106,26000.01057329969,100754.87656065075,100755.12000887937,0.243448228618945,124944.50055392535,89579.91621565848,54799.82140554921,38644.54978901029,24189.62399327459,0.0,62834.17378228488,18080.63806949359,1281.0027595333995,100754.87656065075,390319.46248012345,1470108.0016922639,3.766422489801229,1534091.0960008705,3.9303474293931533,0.7474542834779295,0.09331429235297947,4.027634451161993,1.2621576445596299,1.0,0.0,4.02763445116293,1.290287894584586,1.2905164121966102,3.1215006108839827,18905.124014256577,1927.7861465695805,4632.441516551485,4632.441516551485,5.612606937990865,6.442887705072221,0.7096203211641434,5.733267383908077,4.512386753365719,4.512386753365719,1.2892533581044912,0.0,0.0,0.00017709669039065045,6.151883522295849e-05,0.00011557785516769196,0.00046550535126480734,0.09331448497312497,0.06957758713165246,0.023736897841472503,0.09331429348731718,0.06957744350930953,0.023736848843669944,0.40707756792008987,0.40707756792008987,0.138877460998909,0.0,3.341496673065649,1.2870607650907004,9.477512727205237,3.3430009286365134,1.3164752170108045,9.394150433392838,24189.62399327459,18080.63806949359,0.7474542924481272,1.0499863565818253,0.636197619807441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4674573056184057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15278.006662589163,1281.0027595333995,0.40707756792008987,0.138877460998909,6.275844827686256,4.512386753365719
550.0,-32.6136104750875,6.440947664406628,34.759319284854314,22.513394930306845,4.051159735318268,-28.947476129650333,-42.15594590697435,0.38502538988116325,0.8275298419948172,-2.510603132875607,39.52043709075499,39951.39623307424,25982.80487987112,25982.80487987112,65934.20111294536,74732.58878238968,74732.45089210273,25982.75693858501,100715.20783068775,100715.3936622608,0.18583157304965425,124885.40542874832,89572.59635818878,54791.40380887358,38645.769499239104,24170.197598060568,0.0,62815.96709729967,18066.117942045385,1280.0027595333995,100715.20783068775,390401.5956270386,1469760.2930616988,3.764739461940625,1533959.5705955008,3.9291836605630435,0.747454292367681,0.09327678604871287,4.027634451161993,1.2620873764669525,1.0,0.0,4.027634451161244,1.2900743906430379,1.2903031508249783,3.1220172110806863,18903.579216950693,1927.6286210837231,4632.441516551485,4632.441516551485,5.6088792026916785,6.440947664406628,0.7137468919945449,5.727200772412083,4.5141663827184235,4.5141663827184235,1.2897618236338353,0.0,0.0,0.00017731401749353088,6.164389784459582e-05,0.00011567011964893506,0.00046587695886808064,0.09327678605131721,0.06954831569183319,0.023728470359484027,0.09327678604871294,0.06954831568989135,0.02372847035882151,0.40706835511936473,0.40706835511936473,0.13888344099565303,0.0,3.338946647542514,1.2990973416102065,9.430222218861218,3.3381329748704047,1.3567081786055724,9.251872187114486,24170.197598060568,18066.117942045385,0.7474542924481272,1.0496407865665056,0.636007023042262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.467387425288465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15278.033282446107,1280.0027595333995,0.40706835511936473,0.13888344099565303,6.275844827686256,4.5141663827184235
551.0,-32.602214194034865,6.438884675112824,34.759495079876864,22.492404863610886,4.024433951191525,-28.93989042943261,-42.150678125303216,0.3621101865931727,0.8268711245253257,-2.516214941923263,39.523635266482856,39978.25292500811,25997.55871525649,25997.55871525649,65975.81164026461,74755.8358251678,74756.46701628936,25997.778222242967,100754.24523853231,100753.39454042428,-0.8506981080281548,124943.88129349938,89580.42459299207,54802.84169284828,38641.75877793755,24189.636054967064,0.0,62831.39483290462,18080.64730597805,1281.0027595333995,100754.24523853231,390317.9637134213,1470112.7116130898,3.7664490192218616,1534096.0895314019,3.9303753148747305,0.7474542926107975,0.09331374840418463,4.027634451161993,1.2621359329437842,1.0,0.0,4.027634451162605,1.2901820288605874,1.2904110855522752,3.121756745223743,18905.231303222048,1927.7970869993371,4632.441516551485,4632.441516551485,5.612064096733548,6.438884675112824,0.7107407185636863,5.728143956549138,4.515985949959423,4.515985949959423,1.2902816999884066,0.0,0.0,0.00017752903253838047,6.16813423611866e-05,0.00011584769017719387,0.00046659214804520684,0.0933137484936445,0.06957485454208896,0.023738893951555543,0.09331374840430223,0.06957485447538755,0.02373889392879707,0.40705923980493686,0.40705923980493686,0.13888834104402686,0.0,3.3418389835633207,1.3093218053056148,9.410447561203512,3.3430860664485635,1.3405937574411837,9.320446920394943,24189.636054967064,18080.64730597805,0.7474542924481272,1.0500453127886518,0.6362782973595809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.467316882151004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15278.313761964804,1281.0027595333995,0.40705923980493686,0.13888834104402686,6.275844827686256,4.515985949959423
552.0,-32.59075245501147,6.436924596251907,34.75958348725246,22.522966435086005,4.058492895061746,-28.926167853782413,-42.13543947609139,0.3939082938330406,0.8273168353080678,-2.512423103376826,39.52150296776802,39964.216314989026,25985.209463310057,25985.209463310057,65949.42577829908,74741.70890324397,74741.32399555808,25985.075643693293,100726.39963925137,100726.91836655402,0.5187273026531329,124902.50666333036,89575.45517376642,54797.96258551274,38641.65843139297,24176.107024079003,0.0,62817.76545547198,18070.53497662553,1280.306770531897,100726.39963925137,390374.47135425516,1469871.4688314092,3.765285838831242,1534005.0681367277,3.9295732193119157,0.7474542927290807,0.09328742534539475,4.027634451161993,1.2620870687579737,1.0,0.0,4.027634451162186,1.2900316027529843,1.290260912035018,3.1221207624424423,18904.182547086646,1927.6901436358642,4632.441516551485,4632.441516551485,5.609398277445315,6.436924596251907,0.713756458412178,5.723168137839728,4.517765194296469,4.517765194296469,1.290790055513277,0.0,0.0,0.00017774552506243387,6.178978045262394e-05,0.00011595574460980992,0.00046702735180061204,0.09328742534337123,0.06955410781396444,0.023733317529406786,0.0932874253453948,0.06955410781547317,0.02373331752992159,0.4070501005690865,0.4070501005690865,0.1388940149016406,0.0,3.3401489882830333,1.3209361456524675,9.367948035944835,3.339739938684886,1.373909655997636,9.205393624696455,24176.107024079003,18070.53497662553,0.7474542924481272,1.0498530996784174,0.6361928990186293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4672471743401216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15278.34746106308,1280.306770531897,0.4070501005690865,0.1388940149016406,6.275844827686256,4.517765194296469
553.0,-32.57942728085652,6.434842491666804,34.75977863960174,22.49924694132062,4.028793918312338,-28.918943397684984,-42.13060353705657,0.36831003514111205,0.8266595108463548,-2.518027452845707,39.52471388860751,39992.55774454966,25999.8525502124,25999.8525502124,65992.41029476206,74765.94271829058,74765.68594681085,25999.763257944163,100765.449204755,100765.79526850297,0.3460637479729485,124960.99858787224,89583.09570540076,54809.71073166121,38637.09441526617,24195.549383117235,0.0,62832.643798383404,18085.067239186083,1281.306770531897,100765.449204755,390290.95514264784,1470224.1154870354,3.766995099719084,1534142.1342085693,3.930765276504689,0.7474542922263703,0.09332440526602007,4.027634451161993,1.2621377495257189,1.0,0.0,4.027634451162392,1.2901518911951493,1.2903814981621922,3.1218296687771705,18905.79502010721,1927.8545701240698,4632.441516551485,4632.441516551485,5.612559264335278,6.434842491666804,0.7107385737346079,5.7241039179321955,4.5195720449652805,4.5195720449652805,1.2913062985615087,0.0,0.0,0.00017795967719584245,6.182422980179886e-05,0.00011613544739404359,0.00046775112892536125,0.09332440527146098,0.06958066066522907,0.023743744606231906,0.0933244052660199,0.06958066066117244,0.02374374460484762,0.4070410333315908,0.4070410333315908,0.1388989159815734,0.0,3.3431176320816007,1.3305947861173308,9.350216010536542,3.3446869636920837,1.3596117909067402,9.268405894768136,24195.549383117235,18085.067239186083,0.7474542924481272,1.0502886128191211,0.6364933150493759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.467177072587152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15278.581085467144,1281.306770531897,0.4070410333315908,0.1388989159815734,6.275844827686256,4.5195720449652805
554.0,-32.56798430254376,6.432903907817847,34.75985144063187,22.542076964769535,4.077102208977881,-28.903812855007978,-42.11316058700902,0.41293076144307356,0.8273030272838469,-2.5125507634102853,39.521626502422876,39969.34083957844,25982.630061874857,25982.630061874857,65951.9709014533,74743.79738281769,74743.19817826658,25982.42176485587,100725.61994312247,100726.42744469256,0.8075015700887889,124901.7327201523,89575.8830873133,54801.42654407821,38638.28504803898,24176.11277702984,0.0,62814.39782506882,18070.53927655683,1280.306770531897,100725.61994312247,390372.5688042945,1469876.5594335985,3.765317229988288,1534010.34134677,3.929605878931046,0.7474542927234346,0.09328674299652263,4.027634451161993,1.2620684204949066,1.0,0.0,4.027634451161847,1.289941005948228,1.2901708548275654,3.1223400392650538,18904.272854814237,1927.6993524612624,4632.441516551485,4632.441516551485,5.608841464925182,6.432903907817847,0.7148269647244687,5.718076943093378,4.521338817742528,4.521338817742528,1.2918110907835794,0.0,0.0,0.00017817629855313452,6.194863428709808e-05,0.00011622766426603645,0.0004681225447759781,0.0932867430538197,0.06955145056539365,0.02373529248842605,0.09328674299663396,0.06955145052267489,0.02373529247384774,0.40703191278987955,0.40703191278987955,0.13890467306800214,0.0,3.340595854539572,1.3425845730972696,9.303243512246922,3.3398537906941215,1.3999564414120869,9.126079341138393,24176.11277702984,18070.53927655683,0.7474542924481272,1.0499499029684607,0.6363085888507385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4671078124338308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15278.606816865635,1280.306770531897,0.40703191278987955,0.13890467306800214,6.275844827686256,4.521338817742528
555.0,-32.55666816990591,6.430842577493589,34.76003166408337,22.521990781556838,4.051449379525517,-28.89619204061989,-42.10778974285347,0.39097325023907414,0.8266440823688868,-2.5181654600865198,39.52482545249232,39995.43896218001,25997.35963891099,25997.35963891099,65992.798601091,74766.35999419473,74767.03150524352,25997.593133148748,100764.62463839226,100763.71963310572,-0.9050052865350153,124960.17173829823,89583.49341573862,54812.57238372217,38634.3567022405,24195.54709990597,0.0,62829.903802146466,18085.065529374762,1281.306770531897,100764.62463839226,390288.89873038104,1470228.8865013798,3.767027172138559,1534146.8967544613,3.9307981901229505,0.7474542920934839,0.09332367533378552,4.027634451161993,1.2621153301792223,1.0,0.0,4.027634451161692,1.290044106586072,1.2902742505126774,3.1220905010919244,18905.878953689386,1927.8631289675259,4632.441516551485,4632.441516551485,5.612021122344171,6.430842577493589,0.7118092138900454,5.719033363603543,4.523145415767537,4.523145415767537,1.2923272616478678,0.0,0.0,0.00017839075774638634,6.198698617759667e-05,0.00011640377156878967,0.0004688318406156482,0.09332367514108372,0.06957800034806534,0.023745674793018378,0.09332367533390085,0.06957800049173526,0.02374567484205025,0.40702289746677806,0.40702289746677806,0.1389093292162559,0.0,3.3435003335031297,1.3525489097904142,9.28434994656675,3.34480954245538,1.3827674629192757,9.197885155846905,24195.54709990597,18085.065529374762,0.7474542924481272,1.0503405959191756,0.6365669297875582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4670378382458493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15278.885269916049,1281.306770531897,0.40702289746677806,0.1389093292162559,6.275844827686256,4.523145415767537
556.0,-32.54528087851195,6.428892894025513,34.76011706360322,22.554860344994836,4.088170686781156,-28.882270201917216,-42.09221218535674,0.42516001018696153,0.8271310046258122,-2.514021387371366,39.522490642667535,39979.69059699803,25983.96201616923,25983.96201616923,65963.65261316726,74750.79863608482,74750.40589665476,25983.82549687286,100734.23139352763,100734.76065225404,0.5292587264120812,124915.00006062145,89578.19750555375,54807.089466469275,38634.564487871634,24180.768667093806,0.0,62815.33315496544,18074.019340906325,1280.546462865674,100734.23139352763,390350.65224461147,1469965.247996666,3.7657558391256867,1534047.2284887766,3.929921007349753,0.7474542926959225,0.09329494115661949,4.027634451161993,1.2620629306370392,1.0,0.0,4.0276344511608775,1.289882450920442,1.2901128446987216,3.122481779861358,18904.761294251388,1927.7491594225744,4632.441516551485,4632.441516551485,5.60912899241789,6.428892894025513,0.7150381323859114,5.713854761639601,4.524911754299416,4.524911754299416,1.2928319297998332,0.0,0.0,0.00017860680576201014,6.20983460105527e-05,0.00011650845975145743,0.0004692534863467904,0.09329494123597318,0.06955549020719447,0.02373945102877871,0.09329494115660003,0.06955549014803279,0.023739451008586692,0.40701385143443836,0.40701385143443836,0.13891477675421582,0.0,3.3416315069439406,1.3641775154770812,9.24114442426469,3.341152391997184,1.4178184150661082,9.07643973388366,24180.768667093806,18074.019340906325,0.7474542924481272,1.050120238165973,0.6364638789444629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4669686460562723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15278.922459876761,1280.546462865674,0.40701385143443836,0.13891477675421582,6.275844827686256,4.524911754299416
557.0,-32.53402013542375,6.426821026605542,34.7603092572909,22.533280855882936,4.0609325632025834,-28.874857749137348,-42.087065207865066,0.4017701769163033,0.8264727751211467,-2.5196326825406667,39.52569694341922,40006.48160318372,25998.624090396494,25998.624090396494,66005.1056935802,74773.7335580538,74774.38438323564,25998.85038054473,100773.23476378036,100772.3576484503,-0.8771153300622245,124973.43896772558,89585.56090344474,54818.30894857535,38630.27994985488,24200.204203945214,0.0,62830.48415380009,18088.546512958426,1281.546462865674,100773.23476378036,390267.0365305008,1470317.686697617,3.7674657326143564,1534184.1001779153,3.931113715923618,0.7474542925554967,0.09333187586426345,4.027634451161993,1.2621104958513754,1.0,0.0,4.027634451162514,1.2899922978296385,1.2902229871517918,3.1222158906982083,18906.315280414543,1927.9076219111057,4632.441516551485,4632.441516551485,5.6122940780805735,6.426821026605542,0.7120111087534391,5.714809917852103,4.526708337415702,4.526708337415702,1.2933452392616291,0.0,0.0,0.00017882069004886028,6.21351810509653e-05,0.00011668550899789498,0.00046996657599129453,0.09333187581978751,0.06958205122209532,0.02374982459769219,0.09333187586439169,0.06958205125525363,0.02374982460900982,0.40700488844325144,0.40700488844325144,0.13891936988286183,0.0,3.3445855316767847,1.3735417480060619,9.224289880627168,3.3461054576617926,1.4013613626518122,9.145993464938442,24200.204203945214,18088.546512958426,0.7474542924481272,1.050526771877312,0.6367368028750747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466899025124439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15279.164303356214,1281.546462865674,0.40700488844325144,0.13891936988286183,6.275844827686256,4.526708337415702
558.0,-32.522648702108576,6.424892718948849,34.760379216289756,22.575995209068083,4.109082946399788,-28.85980741054029,-42.069717951212056,0.44624165483136624,0.8271153418997983,-2.5141619813423866,39.52260695787918,39983.359032475724,25981.39691880319,25981.39691880319,65964.75595127892,74751.75914269668,74751.93234007653,25981.457116849666,100733.38945692619,100733.15606149987,-0.23339542631583754,124914.15685976697,89578.48416539306,54810.08405517141,38631.555678024066,24180.767402840782,0.0,62812.32308086485,18074.018393168197,1280.546462865674,100733.38945692619,390348.5570373678,1469970.19511473,3.7657887255210496,1534052.1936318805,3.9299548210832165,0.7474542925815019,0.09329419688229233,4.027634451161993,1.2620416591549297,1.0,0.0,4.027634451163983,1.289782168805119,1.2900130994493215,3.122724556576307,18904.821791515074,1927.7553284266367,4632.441516551485,4632.441516551485,5.608575267701264,6.424892718948849,0.7160846991154495,5.708808019833399,4.528464812234054,4.528464812234054,1.2938470892097296,0.0,0.0,0.00017903691640878388,6.225947797023873e-05,0.00011677743843854515,0.0004703368341735332,0.09329419690196895,0.06955286968899042,0.023741327212978534,0.0932941968822922,0.06955286967432107,0.02374132720797126,0.40699586226541895,0.40699586226541895,0.13892484930641413,0.0,3.342052667209998,1.3853023505029114,9.178031010122822,3.3412773232421955,1.4417542333105189,9.003689483208802,24180.767402840782,18074.018393168197,0.7474542924481272,1.050188127357678,0.6365527825009908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4668301841671743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15279.197706801482,1280.546462865674,0.40699586226541895,0.13892484930641413,6.275844827686256,4.528464812234054
559.0,-32.511419114596606,6.422841529247142,34.76055664773476,22.552654367778473,4.0796597068068055,-28.852641416334034,-42.065008299518354,0.420882008543576,0.8264556179617557,-2.519782732551927,39.52580164327496,40011.82797060955,25996.14276420483,25996.14276420483,66007.97073481439,74776.40946602279,74776.26112994584,25996.091194921668,100772.3523248675,100772.55223022762,0.19990536011755466,124972.5476476581,89586.69142867779,54822.109933261876,38627.312772684345,24200.195322790598,0.0,62827.50809547494,18088.539881352994,1281.546462865674,100772.3523248675,390264.80077950476,1470322.3206964731,3.767499189677597,1534188.5697976707,3.931147689295377,0.7474542928303585,0.09333108828451878,4.027634451161993,1.262093962538056,1.0,0.0,4.027634451160492,1.289901286628434,1.2901325143513038,3.122436184004043,18906.5538687124,1927.9319511466606,4632.441516551485,4632.441516551485,5.611758436954227,6.422841529247142,0.7130583810466522,5.70978314820049,4.530261141135294,4.530261141135294,1.2943603260386554,0.0,0.0,0.0001792506821574023,6.229326334592484e-05,0.00011695741881147747,0.0004710617293240884,0.09333108834608779,0.06957942481177107,0.023751663534316726,0.09333108828463946,0.06957942476587065,0.023751663518648138,0.40698693716086976,0.40698693716086976,0.13892924266703247,0.0,3.3449499321707776,1.3956154078273357,9.158091317277183,3.3462383505136586,1.4272111711885032,9.067450613670928,24200.195322790598,18088.539881352994,0.7474542924481272,1.0506221356814964,0.6368520602441551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4667606728459521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15279.475694071865,1281.546462865674,0.40698693716086976,0.13892924266703247,6.275844827686256,4.530261141135294
560.0,-32.5001190034963,6.420892202993309,34.76064774209136,22.583980508521222,4.114651270075609,-28.8389710437962,-42.04974841615183,0.4535033103758853,0.8268930375323862,-2.516059023754203,39.52370247674607,39997.02470520254,25983.919150460028,25983.919150460028,65980.94385566257,74761.60213623315,74761.13773202007,25983.75774351875,100744.89547553883,100745.52128669318,0.6258111543575069,124931.76878441134,89581.48453187187,54816.90710084275,38627.30825669903,24186.873308872506,0.0,62814.18156557153,18078.582275904108,1280.8610639354122,100744.89547553883,390320.2871481178,1470085.019153044,3.766355650879043,1534098.9586010028,3.93035926933218,0.7474542924600476,0.09330513239499491,4.027634451161993,1.2620434400206433,1.0,0.0,4.027634451160866,1.2897470473499533,1.2899785251799238,3.122809592344161,18905.454994835265,1927.8198971958075,4632.441516551485,4632.441516551485,5.6091197390449015,6.420892202993309,0.7160052055848958,5.704886997408413,4.532017186773527,4.532017186773527,1.2948620533638648,0.0,0.0,0.00017946602793161409,6.240284890318787e-05,0.00011706317902842621,0.00047148769281743356,0.09330513237604893,0.06955903754776366,0.023746094828285266,0.09330513239496246,0.0695590375618879,0.02374609483310701,0.40697801293760844,0.40697801293760844,0.13893433303483457,0.0,3.343295514800616,1.4069416193394204,9.116729555740562,3.34295206128661,1.4586553899933392,8.958566045236239,24186.873308872506,18078.582275904108,0.7474542924481272,1.0504147663977006,0.6367515059230655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666920348365255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15279.501086231452,1280.8610639354122,0.40697801293760844,0.13893433303483457,6.275844827686256,4.532017186773527
561.0,-32.4889580718342,6.418820924330582,34.7608452755282,22.560200525354617,4.084887730360356,-28.831900947826348,-42.04507599407805,0.42783060635588027,0.8262346095321504,-2.5216731350909694,39.52691007913003,40025.35901260476,25998.553439527182,25998.553439527182,66023.91245213195,74785.8523460167,74785.45137531028,25998.414046072245,100783.86542138252,100784.40578554389,0.5403641613665968,124990.17022552725,89589.18136894557,54828.68803554721,38622.770370442624,24206.30480414473,0.0,62829.07517458736,18093.10642363213,1281.8610639354122,100783.86542138252,390236.6345670431,1470437.3808626595,3.7680659646270005,1534235.8893472226,3.9315526873826583,0.7474542921782152,0.0933420366572485,4.027634451161993,1.262094448278658,1.0,0.0,4.027634451162294,1.2898676365004909,1.2900994106359291,3.122517642266979,18907.079350667944,1927.9855353936302,4632.441516551485,4632.441516551485,5.612278826755964,6.418820924330582,0.7129661652555206,5.705854759075061,4.533800542569033,4.533800542569033,1.2953715835911521,0.0,0.0,0.00017967895550569237,6.24364385420336e-05,0.00011724251696365877,0.00047221000046377646,0.09334203657604238,0.06958561172560457,0.023756424850437812,0.09334203665735785,0.06958561178614296,0.02375642487110553,0.4069691577594363,0.4069691577594363,0.13893866810975455,0.0,3.3462744888637417,1.4162702615970488,9.100122197836583,3.3479077446231145,1.4439350351115081,9.022826965120146,24206.30480414473,18093.10642363213,0.7474542924481272,1.0508496626548598,0.637051538660781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666229720242696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15279.737991687274,1281.8610639354122,0.4069691577594363,0.13893866810975455,6.275844827686256,4.533800542569033
562.0,-32.477678259874395,6.416893601292195,34.760920315823526,22.603104554023616,4.133311037258154,-28.81690574377198,-42.02774902861563,0.4725385211559659,0.8268767629075455,-2.516205154315281,39.52382342159411,40001.933695386775,25981.278764606468,25981.278764606468,65983.21245999324,74763.54083851737,74762.94759245402,25981.072604074543,100744.02019652855,100744.81960312383,0.7994065952807432,124930.89218918429,89581.91523153293,54820.30808840315,38624.00793681086,24186.871992655742,0.0,62810.87992946661,18078.581300101927,1280.8610639354122,100744.02019652855,390318.1095644045,1470090.1648519267,3.7663898467138743,1534104.1215010905,3.9303944242124778,0.747454292791206,0.09330435866064893,4.027634451161993,1.262024863190018,1.0,0.0,4.027634451160515,1.2896564350062396,1.2898884490392513,3.1230290035675328,18905.545890549944,1927.8291659792023,4632.441516551485,4632.441516551485,5.608549761886176,6.416893601292195,0.7170217741594458,5.699871827132749,4.535543860510765,4.535543860510765,1.2958696744316474,0.0,0.0,0.00017989438772553584,6.256114668475732e-05,0.00011733324104077852,0.0004725754038823338,0.0933043587822901,0.06955647233319064,0.02374788644909946,0.09330435866074895,0.06955647224250966,0.02374788641813927,0.40696024418227517,0.40696024418227517,0.13894387314301485,0.0,3.3437614602162284,1.4278996116649978,9.054402138205432,3.3430819172228325,1.4838290193543457,8.882191265784343,24186.871992655742,18078.581300101927,0.7474542924481272,1.050506099167676,0.636863131678889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4665547659918492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15279.763303664644,1280.8610639354122,0.40696024418227517,0.13894387314301485,6.275844827686256,4.535543860510765
563.0,-32.46653959106637,6.41484283698553,34.7611021638576,22.581692214030795,4.106126747869692,-28.809597769011784,-42.02277314672244,0.44918492587935505,0.8262174190122096,-2.521861299243075,39.52700936104144,40028.92393892993,25996.091716799438,25996.091716799438,66025.01565572937,74786.93442222473,74786.75624631139,25996.0297824867,100782.78602879807,100783.02613902416,0.24011022609192878,124989.06735980356,89589.80845276482,54831.79796973025,38620.01164781619,24206.281331005495,0.0,62826.292978821686,18093.088659181216,1281.8610639354122,100782.78602879807,390233.83108642674,1470442.0811904494,3.768105079707414,1534240.127783738,3.931591793341832,0.747454283116425,0.09334105957755726,4.027634451161993,1.262074038931169,1.0,0.0,4.027634451161373,1.2897660746398443,1.2899983830935196,3.1227635230572135,18907.21169168668,1927.999030421875,4632.441516551485,4632.441516551485,5.611747417407578,6.41484283698553,0.7139627692053079,5.700880067780222,4.537327152934736,4.537327152934736,1.2963791865527818,0.0,0.0,0.00018010735795886696,6.259700238964704e-05,0.00011751035556921992,0.0004732887564588857,0.0933412488313766,0.06958306385847325,0.023758184972903336,0.09334106072152562,0.06958292277550346,0.023758136802053804,0.40695142968129144,0.40695142968129144,0.138947996900804,0.0,3.3466938821737813,1.4376744252654703,9.036276991923785,3.3480787182552945,1.4670483129800687,8.952841016043635,24206.281331005495,18093.088659181216,0.7474542924481272,1.0509137580023376,0.6371364923985474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4664858396818008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15280.042284075302,1281.8610639354122,0.40695142968129144,0.138947996900804,6.275844827686256,4.537327152934736
564.0,-32.455315500113294,6.412901266894734,34.761192502406935,22.614531532768183,4.142857923502268,-28.795821858314348,-42.00732058435676,0.483364281703051,0.8266844984527779,-2.517846338355041,39.524772026314906,40013.00557773486,25982.98841089554,25982.98841089554,65995.9939886304,74771.21046568292,74770.78425020285,25982.840301057407,100753.62455126026,100754.19887657846,0.574325318200863,124945.68159523743,89584.41985496492,54826.21496701582,38620.22765327677,24192.05704397716,0.0,62812.284697253934,18082.45688057598,1281.1284070858308,100753.62455126026,390293.65389841126,1470188.5153887065,3.766877838529701,1534144.6160452713,3.9307444554161024,0.7474542924442127,0.0933134957017624,4.027634451161993,1.2620213712425903,1.0,0.0,4.027634451161197,1.2896045255047388,1.2898370819320095,3.1231547125547,18906.074471269716,1927.8830662121843,4632.441516551485,4632.441516551485,5.608918821329877,6.412901266894734,0.7170825551100184,5.695818711784716,4.539069995037712,4.539069995037712,1.2968771414393463,0.0,0.0,0.0001803221965925549,6.270847323394293e-05,0.00011761372335861198,0.00047370508412858164,0.09331349570176084,0.06956136543198158,0.023752130269779268,0.09331349570176248,0.06956136543198273,0.023752130269779664,0.406942589685604,0.406942589685604,0.1389528992495864,0.0,3.3448996293922164,1.4488271803758153,8.994930469060819,3.3445308368077917,1.5003530048927018,8.837379626555617,24192.05704397716,18082.45688057598,0.7474542924481272,1.0506860928036845,0.6370251579064784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4664177819714812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15280.074408677305,1281.1284070858308,0.406942589685604,0.1389528992495864,6.275844827686256,4.539069995037712
565.0,-32.44422815497086,6.410837712435941,34.76138923627701,22.592393005639337,4.114986620867154,-28.78862878414543,-42.00242621647192,0.45938725003917247,0.8260255225399646,-2.5234650926722577,39.52797687258462,40040.11787806572,25997.626535055133,25997.626535055133,66037.74441312085,74794.44537611179,74794.80558321527,25997.751738600724,100792.557321816,100792.07191116692,-0.48541064908204135,125004.04018154704,89591.89702252496,54837.56952446856,38615.91944228489,24211.482859731044,0.0,62827.40230201594,18096.976783112837,1282.1284070858308,100792.557321816,390209.93661265733,1470540.701104013,3.768588554841821,1534281.4322087753,3.9319383958481375,0.7474542921620072,0.09335036412631295,4.027634451161993,1.2620698931021619,1.0,0.0,4.027634451160772,1.289717096137868,1.289949946883934,3.1228821136224187,18907.652467610525,1928.0439770574587,4632.441516551485,4632.441516551485,5.612078736918081,6.410837712435941,0.7140345508721802,5.696803161563761,4.540842359455299,4.540842359455299,1.2973835312729425,0.0,0.0,0.00018053464976586092,6.274381823267388e-05,0.00011779083153318704,0.00047441841111408255,0.09335036409586077,0.06958794433216181,0.023762419763698958,0.09335036412643186,0.06958794435486236,0.023762419771450594,0.40693381940581425,0.40693381940581425,0.13895700362421992,0.0,3.347872706506678,1.4577935960803075,8.97943276411445,3.3494906152122326,1.4839938089872362,8.906583461074717,24211.482859731044,18096.976783112837,0.7474542924481272,1.0510978011739616,0.6373034123803167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466349208490795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15280.31658197417,1282.1284070858308,0.40693381940581425,0.13895700362421992,6.275844827686256,4.540842359455299
566.0,-32.43302271201949,6.408918274320744,34.761463513108964,22.633860550727718,4.16173396361156,-28.773868102992548,-41.98543700678272,0.502579354580647,0.8266670733362389,-2.5180007137280307,39.52488964293191,40017.77478029599,25980.33257382364,25980.33257382364,65998.10735411964,74773.10311156676,74772.56339188115,25980.14504520245,100752.70843708361,100753.4356853904,0.7272483067936264,124944.76016895192,89584.95185126868,54829.62351998192,38617.03147920751,24192.051731868312,0.0,62809.08321107582,18082.45291718997,1281.1284070858308,100752.70843708361,390291.35357670585,1470193.6127984081,3.766913100495996,1534149.6369824463,3.930780487251897,0.7474542927406964,0.09331268195493056,4.027634451161993,1.2620029598055411,1.0,0.0,4.027634451161344,1.2895130873948528,1.289746178504417,3.1233761723960844,18906.186744829713,1927.894514929126,4632.441516551485,4632.441516551485,5.608345508733827,6.408918274320744,0.7180757552648713,5.690842519055872,4.542574689305054,4.542574689305054,1.297878482658587,0.0,0.0,0.00018074960038170452,6.286664999875692e-05,0.0001178829503829476,0.0004747894321669796,0.09331268213464586,0.06955883174479925,0.023753850389846603,0.09331268195505124,0.06955883161083262,0.02375385034409794,0.4069249796959888,0.4069249796959888,0.13896201021680601,0.0,3.3453551195234468,1.4693879305743849,8.933855408989245,3.3446677870642816,1.5251781770836033,8.762190879820253,24192.051731868312,18082.45291718997,0.7474542924481272,1.050773295517255,0.6371335598994895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466281476529631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15280.347754527014,1281.1284070858308,0.4069249796959888,0.13896201021680601,6.275844827686256,4.542574689305054
567.0,-32.42196443202375,6.406876118954095,34.76164489051547,22.610887290816777,4.132763672013262,-28.76681111426475,-41.980797274131305,0.477610354254199,0.8260065407992556,-2.5236293273497363,39.528082397653236,40045.81941713734,25995.058643997898,25995.058643997898,66040.87806113524,74797.40776164146,74796.76401422496,25994.834916300046,100791.598930525,100792.46640563935,0.8674751143553294,125003.06853541502,89593.0655365047,54841.477192000246,38612.87593833828,24211.469604890022,0.0,62824.3455432283,18096.966890290718,1282.1284070858308,100791.598930525,390207.4897903654,1470545.472556918,3.7686244140186855,1534285.937272832,3.931974596636036,0.7474542927636103,0.093349505188627,4.027634451161993,1.2620545252365996,1.0,0.0,4.0276344511622835,1.2896303175225932,1.2898637037013716,3.123092250885636,18907.899073129178,1928.0691238220165,4632.441516551485,4632.441516551485,5.611524409130443,6.406876118954095,0.7150287135934925,5.691847405360603,4.544347054994363,4.544347054994363,1.2983848728555323,0.0,0.0,0.00018096195934286623,6.29002338577193e-05,0.00011806172548514693,0.0004755094729276076,0.09334950523260512,0.06958540477463107,0.023764100457974047,0.09334950518873777,0.06958540474184852,0.023764100446778482,0.4069162498468184,0.4069162498468184,0.13896590341984005,0.0,3.3482672335898087,1.479407313678962,8.91494462637911,3.3496358681489937,1.509799658762347,8.828438607272403,24211.469604890022,18096.966890290718,0.7474542924481272,1.051198822528023,0.6374251744426456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4662130292464013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15280.621390222936,1282.1284070858308,0.4069162498468184,0.13896590341984005,6.275844827686256,4.544347054994363
568.0,-32.41082740125998,6.404938278113433,34.76173799514856,22.643813606724166,4.169619082701098,-28.753101096694884,-41.96539294263346,0.511892778136575,0.826452739178194,-2.5198286479230796,39.52593610131556,40029.73376205226,25982.540900879456,25982.540900879456,66012.27466293171,74781.53294369759,74781.12284684675,25982.39841438873,100763.52126123547,100764.07384457704,0.5525833415740635,124961.37456532152,89587.6117523276,54835.81257068469,38613.11020182546,24197.853304086057,0.0,62810.96350591152,18086.78932001268,1281.4277378693498,100763.52126123547,390264.1166406942,1470303.0985634984,3.7674565399953677,1534194.3098039192,3.931169288659995,0.747454292441658,0.0933229615672952,4.027634451161993,1.2620014652190732,1.0,0.0,4.027634451163347,1.289468318000782,1.2897019509566598,3.123484613725539,18906.748095649284,1927.9517567823145,4632.441516551485,4632.441516551485,5.60882221784023,6.404938278113433,0.7179994061856578,5.686938871927776,4.546079201915958,4.546079201915958,1.2988797719759881,0.0,0.0,0.00018117606309371787,6.301185437094026e-05,0.00011816420872277762,0.0004759222379461556,0.09332296150694569,0.06956465346172618,0.023758308045219514,0.0933229615672661,0.06956465350671182,0.023758308060583388,0.40690752006867753,0.40690752006867753,0.13897049329839492,0.0,3.3465802869907293,1.490308640644571,8.874847430185298,3.3462813871012713,1.540464716453016,8.721863605600277,24197.853304086057,18086.78932001268,0.7474542924481272,1.0509673945173426,0.6373048832197077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4661454869340753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15280.648191035856,1281.4277378693498,0.40690752006867753,0.13897049329839492,6.275844827686256,4.546079201915958
569.0,-32.39982338905308,6.402878555859175,34.76193727866869,22.621648397203558,4.141726177510703,-28.745985190494928,-41.960570903588064,0.4878879789527887,0.8257933865058931,-2.525451221958361,39.52914033019007,40056.79791691662,25997.16667051095,25997.16667051095,66053.96458742757,74804.74734828329,74805.12109386692,25997.29655967674,100802.41765354367,100801.91401879424,-0.5036347494315123,125019.69181981895,89595.09332290008,54847.14389153455,38608.832701517254,24217.27416627529,0.0,62826.10686779254,18101.305535049316,1282.4277378693498,100802.41765354367,390180.3474102843,1470655.1603947305,3.7691676942619057,1534331.1029593633,3.9323638751748207,0.7474542927815137,0.09335979589203386,4.027634451161993,1.2620500227948654,1.0,0.0,4.027634451162525,1.289580997228599,1.289814923716732,3.1232116941996395,18908.327021210607,1928.1127623817113,4632.441516551485,4632.441516551485,5.611979466470188,6.402878555859175,0.7149407944062149,5.68793776145296,4.547839413460616,4.547839413460616,1.2993826895601759,0.0,0.0,0.00018138783900872025,6.304683273490034e-05,0.00011834100627381991,0.0004766343138536146,0.09335979597810215,0.0695912423384367,0.023768553639665443,0.09335979589213696,0.06959124227428062,0.02376855361775324,0.4068988505315432,0.4068988505315432,0.13897434260108732,0.0,3.349565967910621,1.4989643168569842,8.860376326088613,3.351244608464242,1.5239074084075241,8.79164231136582,24217.27416627529,18101.305535049316,0.7474542924481272,1.0513776498427245,0.6375820485138403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4660774696884633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15280.890797303422,1282.4277378693498,0.4068988505315432,0.13897434260108732,6.275844827686256,4.547839413460616
570.0,-32.38870322095926,6.400963241131164,34.76201398531294,22.664076194074028,4.189589614491377,-28.73118969030536,-41.94348278744144,0.5320760838370997,0.8264344850638281,-2.5199895885674857,39.52605479102197,40033.686496843235,25979.837767361387,25979.837767361387,66013.52426420462,74782.77403268502,74782.74256215976,25979.8268343738,100762.56939653357,100762.6118000464,0.04240351283806376,124960.41562954689,89588.00322851667,54838.91569267351,38610.09726204795,24197.846233013322,0.0,62807.94349506128,18086.784029967333,1281.4277378693498,100762.56939653357,390261.7186332751,1470308.2813485824,3.7674929698401085,1534199.376674354,3.931206427438571,0.7474542922457034,0.09332211453271325,4.027634451161993,1.2619815602945166,1.0,0.0,4.027634451162143,1.2893723402982784,1.289606505190283,3.1237171182299877,18906.830713564275,1927.9601814650546,4632.441516551485,4632.441516551485,5.608238695412927,6.400963241131164,0.7189660900897441,5.68199715104142,4.54955962771077,4.54955962771077,1.2998741793459343,0.0,0.0,0.00018160208223514898,6.317093209467543e-05,0.00011843115014047355,0.00047699738039650976,0.09332211451751846,0.06956216362845488,0.023759950889063568,0.09332211453268308,0.06956216363978106,0.023759950892932185,0.4068901002186197,0.4068901002186197,0.13897912736121282,0.0,3.347058448576888,1.5101232411081469,8.816212007493561,3.34642407363134,1.5641736310912506,8.650172713002746,24197.846233013322,18086.784029967333,0.7474542924481272,1.0510378240515932,0.6373984605942585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466010270804231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15280.921918456574,1281.4277378693498,0.4068901002186197,0.13897912736121282,6.275844827686256,4.54955962771077
571.0,-32.37772299234245,6.398925334225553,34.76219760841874,22.64112109495329,4.160645898905977,-28.724200214250118,-41.93891768865285,0.5071231208127661,0.8257737760565078,-2.525620537803945,39.52924717424345,40061.71513422411,25994.54882867332,25994.54882867332,66056.26396289743,74807.04476649204,74806.9241920242,25994.506930495132,100801.43112251934,100801.59359516535,0.1624726460140664,125018.69085101756,89596.12561297341,54850.795980702045,38605.92181363485,24217.25972849822,0.0,62823.18154213307,18101.294742143033,1282.4277378693498,100801.43112251934,390177.825036998,1470660.0139796534,3.769204500128115,1534335.6644450675,3.932400987420483,0.7474542927266835,0.09335891096063714,4.027634451161993,1.2620332163898276,1.0,0.0,4.027634451161892,1.2894894705887365,1.2897239298501442,3.123433376561899,18908.544877764616,1928.1349775677338,4632.441516551485,4632.441516551485,5.611414355863118,6.398925334225553,0.7159096653502597,5.683015668875294,4.551319972027585,4.551319972027585,1.3003771348650244,0.0,0.0,0.0001818138582754753,6.320412352954724e-05,0.00011860973474592807,0.0004777166539058856,0.09335891101404208,0.0695887401936163,0.023770170820425773,0.09335891096063716,0.06958874015380884,0.02377017080682831,0.40688144291923006,0.40688144291923006,0.13898284945153586,0.0,3.3499798241377903,1.5197694657996976,8.798501279553477,3.351394313860453,1.5486576039258466,8.716806356449581,24217.25972849822,18101.294742143033,0.7474542924481272,1.0514632073925778,0.637690007905064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4659423686175435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15281.198930755621,1282.4277378693498,0.40688144291923006,0.13898284945153586,6.275844827686256,4.551319972027585
572.0,-32.366665418917776,6.396982344079078,34.76230115617235,22.672110108565562,4.195270457705392,-28.710784882961093,-41.92392431488258,0.5393899217443148,0.8261719020322289,-2.5222297496894086,39.52733836728135,40046.99280173062,25983.15881757711,25983.15881757711,66030.15161930773,74792.35799978406,74792.92627983773,25983.356240298926,100776.28252013666,100775.51681736117,-0.7657027754903538,124981.36954637957,89590.98865250823,54845.62345443684,38605.961331190425,24205.087026242916,0.0,62811.04835743334,18092.196203216972,1281.8011560058605,100776.28252013666,390228.3415440177,1470443.777304288,3.768162434040999,1534254.1734273327,3.9316830944588603,0.7474542927113459,0.09333514065951154,4.027634451161993,1.2619833092903723,1.0,0.0,4.027634451162567,1.289337002863732,1.289571709688015,3.1238027313388654,18907.460763392184,1928.0244286675047,4632.441516551485,4632.441516551485,5.608955606830776,6.396982344079078,0.7186029396869089,5.678379404392169,4.5530401421796105,4.5530401421796105,1.3008686120513173,0.0,0.0,0.00018202735616804387,6.331324930256143e-05,0.00011871410686548243,0.00047813702665034356,0.09333514070102103,0.06957007790007885,0.023765062800942184,0.09333514065947451,0.06957007786913853,0.023765062790373,0.40687277569951036,0.40687277569951036,0.13898729681430425,0.0,3.3485174416005634,1.529980679765572,8.761440294752845,3.3484016517216446,1.5766739830280017,8.619790492221,24205.087026242916,18092.196203216972,0.7474542924481272,1.0512505896025761,0.6375787994150122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4658753268825648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15281.225634877468,1281.8011560058605,0.40687277569951036,0.13898729681430425,6.275844827686256,4.5530401421796105
