time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
573.0,-32.35576387477783,6.394917234045197,34.76251000581969,22.64689968377354,4.163879802419623,-28.704110901098325,-41.91972386380655,0.5122268288059281,0.8255138730613112,-2.5278814685408078,39.53053854517845,40076.196365149786,25997.81320406574,25997.81320406574,66074.00956921553,74817.40405798786,74817.24849980042,25997.75915016277,100815.00764996318,100815.2172620536,0.20961209041706752,125039.50012681198,89598.9277347564,54857.72004218478,38601.34188063514,24224.492476848798,0.0,62825.83435748394,18106.700654226523,1282.8011560058605,100815.00764996318,390144.1441717081,1470795.7132963515,3.769877711272357,1534390.7976649345,3.932881783789191,0.7474542829547817,0.09337181098512104,4.027634451161993,1.2620366110792385,1.0,0.0,4.027634451161531,1.2894645427992646,1.2896995445597554,3.123493758439071,18909.13624312918,1928.1952800527376,4632.441516551485,4632.441516551485,5.612119032949868,6.394917234045197,0.7155124473028498,5.679404786742348,4.5547855490424665,4.5547855490424665,1.301367299726419,0.0,0.0,0.00018223806773676193,6.334385254691716e-05,0.00011889421518984477,0.00047886243714248636,0.09337200464839648,0.06959668960878689,0.02377531503960959,0.09337181212746645,0.06959654525799436,0.02377526572712668,0.4068641412503591,0.4068641412503591,0.13899113867229407,0.0,3.3515550760182578,1.5384490033569023,8.747766889246918,3.353395341602095,1.5625851838626659,8.682183077255104,24224.492476848798,18106.700654226523,0.7474542924481272,1.0517012666039454,0.6378935795283367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465807818879602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15281.461404278074,1282.8011560058605,0.4068641412503591,0.13899113867229407,6.275844827686256,4.5547855490424665
574.0,-32.344734947312475,6.392998019580218,34.762596223472386,22.690946864336752,4.213676681767685,-28.689204228596463,-41.9023932312615,0.5581459630514009,0.8261549184664432,-2.522383389660465,39.52747058026823,40051.697839172055,25980.305735797465,25980.305735797465,66032.00357496952,74794.15939871318,74794.82169757059,25980.53579021538,100775.35748778595,100774.46513451064,-0.8923532753105974,124980.4450058188,89591.38564137707,54848.9240818348,38602.73506615808,24205.087518032844,0.0,62807.82258419092,18092.196569184965,1281.8011560058605,100775.35748778595,390226.0524802769,1470449.358983422,3.768198841766831,1534259.8177746912,3.9317206219906007,0.7474542926443145,0.09333432487818269,4.027634451161993,1.26196492807474,1.0,0.0,4.027634451160566,1.2892477712465669,1.2894830086440507,3.1240189364591218,18907.5445447141,1928.0329719847348,4632.441516551485,4632.441516551485,5.608339715238953,6.392998019580218,0.7195420256943521,5.673455993885866,4.556490878089044,4.556490878089044,1.30185453659687,0.0,0.0,0.00018245147028141456,6.34702631761357e-05,0.00011898120710527887,0.00047921280877806125,0.09333432493129358,0.06956761958989817,0.02376670534139541,0.0933343248782913,0.06956761955031146,0.023766705327871222,0.4068554340897891,0.4068554340897891,0.13899589026561507,0.0,3.34905784053268,1.549207858672787,8.704897030854283,3.3485383081269333,1.601727170039112,8.544085675634733,24205.087518032844,18092.196569184965,0.7474542924481272,1.0513340672884615,0.6376864567384842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4657412693249692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15281.481455239831,1281.8011560058605,0.4068554340897891,0.13899589026561507,6.275844827686256,4.556490878089044
575.0,-32.33385281191929,6.390955923422864,34.762788521757464,22.666912944428645,4.183456914602102,-28.682430629851723,-41.89811769230289,0.5320347326017321,0.8254954626227118,-2.528044040167123,39.530658217290586,40080.512582661824,25995.051538882362,25995.051538882362,66075.56412154419,74819.22827964957,74819.05446332585,25994.99114846673,100814.0456117926,100814.27981853194,0.23420673934742808,125038.53076687807,89599.8293386189,54861.11364190312,38598.57299635087,24224.485155085487,0.0,62823.05815143636,18106.69518289772,1282.8011560058605,100814.0456117926,390141.72244570986,1470800.9466413325,3.7699145259861346,1534395.9069690173,3.9329192923797995,0.747454283010698,0.09337095479137414,4.027634451161993,1.2620186238409952,1.0,0.0,4.027634451162434,1.2893703378754697,1.2896058694345538,3.123721969436985,18909.326519404847,1928.2146828330622,4632.441516551485,4632.441516551485,5.611522875357051,6.390955923422864,0.7164540954092127,5.674501828013652,4.558236777115518,4.558236777115518,1.302353364890148,0.0,0.0,0.00018266225830482484,6.350148507176383e-05,0.00011916077323306101,0.0004799360355005784,0.09337114754739495,0.06959421854901882,0.02377692899837613,0.0933709559379483,0.06959407487824901,0.023776879913125125,0.4068468133645578,0.4068468133645578,0.1389995892801222,0.0,3.352017730414275,1.5587554509772872,8.687664349494526,3.353539502789829,1.5871907173717545,8.607840040220253,24224.485155085487,18106.69518289772,0.7474542924481272,1.0517724871378848,0.6379904729573475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656739480741743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15281.76468751872,1282.8011560058605,0.4068468133645578,0.1389995892801222,6.275844827686256,4.558236777115518
576.0,-32.322877262878755,6.389033907356115,34.76288034602025,22.70193127859386,4.222788015094976,-28.668618433708144,-41.88246144969014,0.5685291859222967,0.8260107406209158,-2.5236156786980484,39.52818697124032,40062.70622821705,25980.64192800995,25980.64192800995,66043.348156227,74801.80010366987,74801.40094219171,25980.503288680135,100781.90423087185,100782.44203167982,0.5378008079715073,124990.70170646605,89593.88946007215,54854.79558461095,38598.99319495689,24208.797475594198,0.0,62807.79067055109,18094.96957996074,1281.9927708240375,100781.90423087185,390207.6931320141,1470521.4179350324,3.768560804457357,1534290.4017262147,3.9319839888629193,0.7474542921102529,0.09334057169314346,4.027634451161993,1.261961877909489,1.0,0.0,4.0276344511618785,1.2891979871681147,1.2894337616312688,3.1241395745654224,18908.072955600597,1928.0868548995425,4632.441516551485,4632.441516551485,5.608412288678097,6.389033907356115,0.719798928238061,5.669234979118054,4.559942408140683,4.559942408140683,1.3028406880401953,0.0,0.0,0.0001828750831750509,6.361593526326983e-05,0.00011925914791178107,0.0004803322527457133,0.0933405716402297,0.06957049477998772,0.02377007686024198,0.09334057169314047,0.06957049481942648,0.02377007687371698,0.4068381954768784,0.4068381954768784,0.139003972973746,0.0,3.350022026469105,1.5699986989771446,8.645381213985502,3.3496264193189518,1.6226149270328847,8.484846813279773,24208.797475594198,18094.96957996074,0.7474542924481272,1.0515152252790987,0.6378620518330284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656075286940875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15281.786960443846,1281.9927708240375,0.4068381954768784,0.139003972973746,6.275844827686256,4.559942408140683
577.0,-32.31204157367197,6.386989929678829,34.763078248860886,22.678954840544634,4.193928614125343,-28.661750655712396,-41.87795292874796,0.5436376961651771,0.8253503451919642,-2.529247274015071,39.53138578697202,40090.3644248061,25995.277321274338,25995.277321274338,66085.64174608044,74825.64291475587,74825.49864421815,25995.22720005264,100820.72584427078,100820.9202360302,0.19439175941806752,125048.93258692804,89601.67629886318,54866.39780891078,38594.75387772489,24228.20674265727,0.0,62822.96062038216,18109.47712937209,1282.9927708240375,100820.72584427078,390123.7990030774,1470873.1166536328,3.770272719614397,1534426.9702451907,3.9331796064896998,0.7474542924998132,0.09337733403072855,4.027634451161993,1.2620122630568225,1.0,0.0,4.027634451160527,1.2893147993578367,1.2895508663890374,3.123856526868395,18909.71630557504,1928.254429960796,4632.441516551485,4632.441516551485,5.611571614750989,6.386989929678829,0.7167231183559202,5.670266811322909,4.561680859832919,4.561680859832919,1.303337388523691,0.0,0.0,0.00018308542030700964,6.364892880292315e-05,0.0001194364915040865,0.00048104652790777544,0.09337733393293501,0.06959709106794729,0.023780242864987724,0.09337733403083497,0.06959709114083591,0.023780242889892635,0.40682968909408085,0.40682968909408085,0.13900737319465717,0.0,3.3529872859030547,1.5792442518603025,8.62910806799539,3.354597619207027,1.6065174990140463,8.553185165750222,24228.20674265727,18109.47712937209,0.7474542924481272,1.051934533066876,0.6381482825532304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465540545039196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15282.037369316808,1282.9927708240375,0.40682968909408085,0.13900737319465717,6.275844827686256,4.561680859832919
578.0,-32.30108934534713,6.385081782465579,34.76316110107511,22.72084675440567,4.241211061095582,-28.647164386056804,-41.861093778256304,0.5872861018047685,0.8259463722105238,-2.5241667019326495,39.5285114091471,40067.49035399047,25978.97766558998,25978.97766558998,66046.46801958045,74803.85199594559,74804.34697689996,25979.14956982774,100783.4965467277,100782.82966153556,-0.6668851921422174,124993.58073840891,89594.60146232837,54858.23982037126,38595.95737995234,24210.084191681206,0.0,62806.04157163355,18095.931342395827,1282.059798055905,100783.4965467277,390199.4838908592,1470549.997093366,3.7687133320368167,1534304.2526850165,3.9321022093257545,0.747454292150448,0.0933421302081921,4.027634451161993,1.2619444780657068,1.0,0.0,4.027634451162924,1.2891087724290926,1.2893450761079253,3.1243557854102906,18908.223217975476,1928.102177397529,4632.441516551485,4632.441516551485,5.608053026199765,6.385081782465579,0.72047947173566,5.664602310729919,4.563379316412531,4.563379316412531,1.3038226618321518,0.0,0.0,0.00018329824628819736,6.377244507687233e-05,0.00011952580121132503,0.00048140623476147256,0.09334213009803329,0.06956995037537633,0.023772179722656956,0.0933421302082452,0.06956995045748013,0.02377217975071197,0.4068211582171837,0.4068211582171837,0.13901153638800534,0.0,3.350660587969287,1.5901840385349715,8.58644273232693,3.3501130741431666,1.6427140576852821,8.425628680543468,24210.084191681206,18095.931342395827,0.7474542924481272,1.0515941837259561,0.6379559888086789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465474420736802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15282.06497404039,1282.059798055905,0.4068211582171837,0.13901153638800534,6.275844827686256,4.563379316412531
579.0,-32.29028183193975,6.383051227184653,34.763350392959865,22.697853028681152,4.212231829258684,-28.64033399377401,-41.85667784241957,0.5622839910922818,0.8252848139408115,-2.5298061425995604,39.53170253658106,40095.41520579856,25993.666633711116,25993.666633711116,66089.08183950969,74828.10987542394,74828.48294000293,25993.79622827545,100822.27916827839,100821.77650913506,-0.5026591433270369,125051.76627367185,89602.76607279705,54870.071403168826,38591.88296625358,24229.487105393462,0.0,62821.37007164704,18110.434139642268,1283.059798055905,100822.27916827839,390115.47428277327,1470901.4699894316,3.7704258532519934,1534440.493882731,3.9332982028046892,0.7474542924027022,0.09337885248867415,4.027634451161993,1.2619961500959476,1.0,0.0,4.0276344511630064,1.2892260897490653,1.2894626859907694,3.1240714744967124,18909.946293637513,1928.2778822164057,4632.441516551485,4632.441516551485,5.61122391741742,6.383051227184653,0.71740140847057,5.665649818714083,4.565115341885999,4.565115341885999,1.3043186691102855,0.0,0.0,0.0001835084837200622,6.380483445723507e-05,0.00011970364926282712,0.00048212254170077444,0.0933788524466244,0.06959654942931348,0.02378230301731092,0.09337885248877797,0.06959654946065374,0.02378230302802041,0.40681271669222546,0.40681271669222546,0.13901469798436533,0.0,3.353597119215351,1.5994504016944688,8.570012640209484,3.35509095654038,1.62678984509256,8.493455949092322,24229.487105393462,18110.434139642268,0.7474542924481272,1.0520159264934188,0.6382448386603191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4654075911042115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15282.340153326644,1283.059798055905,0.40681271669222546,0.13901469798436533,6.275844827686256,4.565115341885999
580.0,-32.27940296946067,6.381114097660852,34.76346098120543,22.72675019865858,4.244450643066743,-28.627319971160066,-41.84221780216319,0.5923676447661912,0.8256721928058823,-2.526505363475687,39.52984405235978,40082.14317333881,25982.455542856176,25982.455542856176,66064.59871619499,74814.69351149366,74815.10668650837,25982.599034741892,100797.70572125026,100797.14905434984,-0.5566669004183495,125015.3155188559,89597.99843854073,54865.44810038611,38591.72259794958,24217.609797605655,0.0,62809.33239555523,18101.556397078155,1282.4482473035398,100797.70572125026,390164.6436039653,1470690.8139980445,3.769410781082619,1534361.1471093842,3.93259915336365,0.74745429249041,0.09335562714956683,4.027634451161993,1.2619497157121078,1.0,0.0,4.027634451161926,1.2890839678163322,1.2893208110826175,3.1244159044074373,18908.940122604115,1928.1752813248272,4632.441516551485,4632.441516551485,5.608803791698642,6.381114097660852,0.7200109516923963,5.661103145968456,4.566811260680362,4.566811260680362,1.3048032173372464,0.0,0.0,0.00018372033361402644,6.391100044524141e-05,0.00011980933316878503,0.00048254819784134385,0.0933556271528779,0.06957837043889928,0.02377725671397863,0.09335562714956686,0.06957837043643152,0.023777256713135315,0.40680425242098295,0.40680425242098295,0.1390186214643531,0.0,3.3521913622315083,1.6095242651736612,8.533688986480513,3.3521775562815606,1.6555212435698081,8.394793384368086,24217.609797605655,18101.556397078155,0.7474542924481272,1.0518277491016625,0.6381558543070148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4653416502694587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15282.366615517662,1282.4482473035398,0.40680425242098295,0.1390186214643531,6.275844827686256,4.566811260680362
581.0,-32.268673908446466,6.3790558719086565,34.76367670187173,22.700437378976517,4.2118410468728325,-28.62092316875911,-41.83833512999115,0.5640903071858553,0.8250129285242451,-2.5321316918947336,39.5330535186679,40111.940840332165,25996.98709026343,25996.98709026343,66108.92793059559,74840.211191354,74839.70856922162,25996.812496139777,100836.52106536139,100837.19828161743,0.6772162560373545,125073.5407362369,89605.9852389837,54877.714887963244,38586.9670566894,24237.019670875507,0.0,62823.9867275649,18116.064394628436,1283.4482473035398,100836.52106536139,390080.83516814705,1471042.6235710504,3.7711225237121613,1534498.17513005,3.9337953490296282,0.7474542926743449,0.09339238900188812,4.027634451161993,1.262004378563725,1.0,0.0,4.027634451161523,1.2892167093525055,1.2894538466656902,3.1240942053759344,18910.625672884027,1928.3471596196487,4632.441516551485,4632.441516551485,5.611940700681806,6.3790558719086565,0.7169199895497664,5.66213588235889,4.568531978652656,4.568531978652656,1.305294851043616,0.0,0.0,0.00018392948718025886,6.393953494223295e-05,0.0001199899522380259,0.00048327566542715524,0.09339238909365596,0.06960497925170697,0.02378740984194899,0.09339238900188829,0.06960497918331277,0.02378740981857536,0.4067958251186411,0.4067958251186411,0.1390219366217772,0.0,3.355228590545039,1.6179822393362429,8.520109011784996,3.3571446204189783,1.6421065384174653,8.454981488653857,24237.019670875507,18116.064394628436,0.7474542924481272,1.0522880093120446,0.6384813019631639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465275279882656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15282.594441798414,1283.4482473035398,0.4067958251186411,0.1390219366217772,6.275844827686256,4.568531978652656
582.0,-32.25782427650148,6.3771433033078,34.76376910419423,22.744345769193046,4.261505227579017,-28.606191109601763,-41.821175593044586,0.6098720606778204,0.8256533592333426,-2.526673860250156,39.52997976188654,40087.3913338466,25979.50823210276,25979.50823210276,66066.89956594937,74816.94156846817,74817.12642154745,25979.572420667464,100796.69884221492,100796.44980057093,-0.24904164398321882,125014.30555736105,89598.43713184317,54868.88689721585,38588.389149585906,24217.606715146125,0.0,62805.99586473203,18101.55409241259,1282.4482473035398,100796.69884221492,390162.1335117962,1470696.6274607247,3.7694499315532872,1534366.941034253,3.93263930362392,0.7474542924628285,0.09335473561506451,4.027634451161993,1.261932773035951,1.0,0.0,4.027634451161108,1.2890006707688892,1.2892380412748776,3.124617808584621,18909.0327053128,1928.1847221337357,4632.441516551485,4632.441516551485,5.608167559003015,6.3771433033078,0.7208954869458157,5.656247816361985,4.5702129373801785,4.5702129373801785,1.3057751249657652,0.0,0.0,0.00018414121440125437,6.40657848438061e-05,0.00012007542955744826,0.0004836199368236537,0.0933547356103462,0.0695760130835484,0.0237787225267978,0.09335473561506447,0.06957601308706489,0.023778722527999615,0.4067873360767103,0.4067873360767103,0.13902612068857595,0.0,3.352761127151325,1.6286368427779507,8.477777914818034,3.352327219483527,1.680683413230156,8.319010119115262,24217.606715146125,18101.55409241259,0.7474542924481272,1.0519202610566112,0.6382733174104036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4652098290884357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15282.610850139885,1282.4482473035398,0.4067873360767103,0.13902612068857595,6.275844827686256,4.5702129373801785
583.0,-32.247114489057374,6.3751088190460425,34.76396744660405,22.72064785882833,4.231705547750204,-28.599530666910013,-41.81698568919671,0.5841217256009217,0.824992455894801,-2.5323104703724666,39.53317579775786,40115.84133194981,25994.138111410983,25994.138111410983,66109.97944336079,74841.66999866832,74841.41960223188,25994.05114328812,100835.47074552,100835.8081100793,0.33736455930920783,125072.478723824,89606.77988134969,54880.95121462333,38584.2540741404,24237.00797830399,0.0,62821.26205244439,18116.055654655956,1283.4482473035398,100835.47074552,390078.1723579314,1471048.0692341153,3.7711622271555814,1534503.39601328,3.9338355866916763,0.7474542926615666,0.0933914505918252,4.027634451161993,1.2619858951447536,1.0,0.0,4.0276344511625615,1.2891214943204514,1.2893591567983864,3.124324952230452,18910.79337579234,1928.3642605571056,4632.441516551485,4632.441516551485,5.611325694784318,6.3751088190460425,0.7178067349862318,5.657302084059811,4.5719344056387685,4.5719344056387685,1.3062669730396481,0.0,0.0,0.00018435043296817643,6.409664673036347e-05,0.00012025378623781296,0.00048433829233408544,0.09339145068226065,0.06960261162146872,0.023788839060791937,0.09339145059193867,0.06960261155406915,0.02378883903775605,0.406778936543934,0.406778936543934,0.1390292465948068,0.0,3.355717770083004,1.6379779550834996,8.46122625695989,3.3573029262672662,1.6656143599278153,8.38420502460616,24237.00797830399,18116.055654655956,0.7474542924481272,1.0523503871694095,0.6385710828041044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4651436485022402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15282.893367761411,1283.4482473035398,0.406778936543934,0.1390292465948068,6.275844827686256,4.5719344056387685
584.0,-32.23630470266612,6.37320596943989,34.76405451813539,22.758918231725715,4.27481838019845,-28.58548961475824,-41.80088499616829,0.6240032922840795,0.8255655784068381,-2.5274233109754727,39.530409731964305,40095.499297974726,25978.341952738385,25978.341952738385,66073.84125071311,74822.09740125113,74821.45756377505,25978.119800228298,100799.57736400334,100800.43935398951,0.8619899861660087,125019.12743472148,89600.29295521112,54873.69485190861,38585.10900366945,24219.550070718127,0.0,62804.65907438758,18103.006669116243,1282.549307702149,100799.57736400334,390150.9691165304,1470737.1043071768,3.769661543165094,1534385.2981032652,3.932798889562606,0.7474542927617431,0.09335751080724447,4.027634451161993,1.261923870905303,1.0,0.0,4.027634451160815,1.2889332657499974,1.2891711660134402,3.1247812110880817,18909.424361974267,1928.2246599984978,4632.441516551485,4632.441516551485,5.607915795573252,6.37320596943989,0.7214203826885504,5.651785586751339,4.573615908391984,4.573615908391984,1.3067474023977097,0.0,0.0,0.00018456182726973513,6.421536881594458e-05,0.00012034645845379056,0.0004847115421438223,0.0933575109025227,0.06957646470273285,0.023781046199789855,0.0933575108072786,0.06957646463172493,0.023781046175519537,0.4067705360364213,0.4067705360364213,0.1390330617044913,0.0,3.3534840882674644,1.6492498905442403,8.418005026050537,3.3529888893822886,1.7027843836350485,8.254575950854587,24219.550070718127,18103.006669116243,0.7474542924481272,1.052053179246677,0.6384160011199886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465078326589973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15282.916632384426,1282.549307702149,0.4067705360364213,0.1390330617044913,6.275844827686256,4.573615908391984
585.0,-32.225625172717145,6.37118084120887,34.7642476873845,22.73764433283361,4.247906040449972,-28.578567631586537,-41.79622937282545,0.600848499316948,0.8249033611630239,-2.5330693035246967,39.53359958200725,40121.899720953006,25993.015387722313,25993.015387722313,66114.91510867531,74844.95036204942,74845.1977409465,25993.101300311573,100838.29904125808,100837.96574977174,-0.33329148634220473,125077.2437086525,89607.94139146952,54884.89075036345,38581.16737900674,24238.94466739442,0.0,62820.11204640116,18117.503233582112,1283.549307702149,100838.29904125808,390066.8701006214,1471088.3654417943,3.7713748031518626,1534521.4902008346,3.933995957680257,0.7474542923460399,0.09339417582915141,4.027634451161993,1.261971960323863,1.0,0.0,4.0276344511610285,1.2890418549985367,1.2892800448139277,3.124517978639697,18911.038503202442,1928.3892565965384,4632.441516551485,4632.441516551485,5.611083333669847,6.37118084120887,0.7183261143702335,5.652854726838637,4.575333730125871,4.575333730125871,1.307238208607392,0.0,0.0,0.0001847708937507246,6.424973599905096e-05,0.00012052115775167363,0.00048541516705457,0.093394175900526,0.06960308006909109,0.023791095831434902,0.09339417582925746,0.06960308001589836,0.02379109581325305,0.40676225811313255,0.40676225811313255,0.13903579918840173,0.0,3.356429799768648,1.6582665430728412,8.402415519097644,3.357972664687736,1.6845850528266055,8.329232371385729,24238.94466739442,18117.503233582112,0.7474542924481272,1.0524482200834104,0.6386792129774864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4650124004485652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15283.178649480818,1283.549307702149,0.40676225811313255,0.13903579918840173,6.275844827686256,4.575333730125871
586.0,-32.21487210312328,6.369258480786007,34.76435424972962,22.76817866312342,4.2820164856651415,-28.565477762163617,-41.78160036737097,0.6326221447038873,0.8253342598770814,-2.529395205726885,39.531524210622486,40107.3994697508,25980.683250743597,25980.683250743597,66088.08272049439,74830.50375419538,74830.36613340622,25980.63546966566,100811.00160307188,100811.18700493898,0.18540186710015405,125036.73570986054,89602.9597195201,54879.855435068865,38581.2269827236,24225.734106788666,0.0,62806.96108951227,18107.628938278845,1282.8690439480617,100811.00160307188,390121.59544803476,1470853.8894320126,3.7702447303457065,1534432.880237536,3.9332169716862717,0.747454292136585,0.09336837184399263,4.027634451161993,1.2619231922971084,1.0,0.0,4.027634451164206,1.2888918196015744,1.2891302533114224,3.1248816928693253,18909.987161227804,1928.282049550846,4632.441516551485,4632.441516551485,5.608421208970669,6.369258480786007,0.7211568408078848,5.6481016399781225,4.57701149305858,4.57701149305858,1.3077175694453087,0.0,0.0,0.00018498162046228658,6.435783610462284e-05,0.00012062378435766374,0.00048582850950846157,0.0933683717475291,0.06958303799450058,0.023785333753028517,0.09336837184399253,0.0695830380663903,0.023785333777602335,0.40675394895134864,0.40675394895134864,0.13903932208212563,0.0,3.3548300811157787,1.6684938968759866,8.364919139623623,3.3547294656039526,1.715756133723005,8.222037688688829,24225.734106788666,18107.628938278845,0.7474542924481272,1.052241369014907,0.6385820739295104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4649472743223744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15283.211920370944,1282.8690439480617,0.40675394895134864,0.13903932208212563,6.275844827686256,4.57701149305858
587.0,-32.20426174235663,6.367214766247359,34.76456597900211,22.74387393789368,4.251710799175578,-28.558957385856054,-41.77747702980412,0.6064064426766482,0.8246735918414174,-2.535032580529155,39.53472660243698,40135.70827424791,25995.24574463779,25995.24574463779,66130.9540188857,74854.82393039274,74854.57979486512,25995.16096235253,100849.74075721766,100850.06967503054,0.3289178128761705,125094.87347433316,89610.7296504079,54891.61399426987,38576.795173486695,24245.1327171155,0.0,62821.927890602194,18122.128529373156,1283.8690439480617,100849.74075721766,390037.6297344823,1471205.3624833198,3.771957499292674,1534569.6110351481,3.9344142565931515,0.7474542928189502,0.0934050593929002,4.027634451161993,1.261974908835255,1.0,0.0,4.027634451162876,1.2890148163266517,1.2892535411086494,3.124583519248969,18911.62694292466,1928.449260749049,4632.441516551485,4632.441516551485,5.6115647983375645,6.367214766247359,0.7180521671695121,5.6491625990778465,4.578716882399698,4.578716882399698,1.308204823542771,0.0,0.0,0.00018518976769231954,6.438833562613758e-05,0.00012080143206618196,0.00048654400953945955,0.0934050593934262,0.06960966106347545,0.023795398329950753,0.09340505939300667,0.06960966106308344,0.02379539832981675,0.4067456942590809,0.4067456942590809,0.13904213389376271,0.0,3.357850394967727,1.6767647448369303,8.351885437293788,3.3597061723705792,1.7001108446220883,8.288946223993264,24245.1327171155,18122.128529373156,0.7474542924481272,1.052673106977007,0.63888055686766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4648817053722896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15283.445146536818,1283.8690439480617,0.4067456942590809,0.13904213389376271,6.275844827686256,4.578716882399698
588.0,-32.19352819880955,6.365316722914718,34.76465453990607,22.78830005032944,4.301969243328068,-28.544270439954335,-41.76033652676267,0.6527114844725118,0.8253124421256643,-2.5295847263983733,39.53164912983431,40110.74733676728,25977.765199916856,25977.765199916856,66088.51253668414,74831.2443107325,74831.8998124188,25977.992758192166,100809.89257061096,100809.00951064935,-0.8830599616048858,125035.61251103427,89603.1588553817,54882.661881414955,38578.329971074156,24225.719940423303,0.0,62804.04991149746,18107.618351992915,1282.8690439480617,100809.89257061096,390118.7724081319,1470859.5029204814,3.7702864023721143,1534438.213673174,3.933259105172938,0.7474542922366713,0.09336737913027969,4.027634451161993,1.2619027060223744,1.0,0.0,4.027634451161226,1.2887963837105294,1.2890353397100238,3.1251130916166674,18910.029187256834,1928.2863350131631,4632.441516551485,4632.441516551485,5.607791292582884,6.365316722914718,0.7220057512700957,5.643310971644622,4.5803824593151825,4.5803824593151825,1.3086807026614806,0.0,0.0,0.0001854005511402119,6.451526394697968e-05,0.00012088528719323221,0.00048688174733807374,0.09336737898130479,0.06958074522897567,0.023786633752329114,0.09336737913037499,0.06958074533999715,0.023786633790282535,0.4067373712659743,0.4067373712659743,0.13904583591122413,0.0,3.355370299370975,1.6871046934995206,8.310529215440624,3.354897168524019,1.7378851306751812,8.155614749522783,24225.719940423303,18107.618351992915,0.7474542924481272,1.0522969876913209,0.6386649808936009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4648170121606352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15283.468396789525,1282.8690439480617,0.4067373712659743,0.13904583591122413,6.275844827686256,4.5803824593151825
589.0,-32.182938526587066,6.363295781621747,34.76484874491493,22.764328435901575,4.271853354979846,-28.53774971136496,-41.756303993146844,0.626664539826368,0.8246510374539753,-2.535263059282095,39.53482904759262,40139.34718322657,25992.512955156762,25992.512955156762,66131.86013838333,74856.14461083089,74855.97842215543,25992.455248988186,100848.43367114362,100848.65756598765,0.22389484403538518,125093.53003408824,89611.59406928753,54894.796641961046,38574.219363696095,24245.096362944627,0.0,62819.31572664072,18122.10112119732,1283.8690439480617,100848.43367114362,390034.1971764875,1471210.495762223,3.772003856104216,1534573.9852327893,3.93446009693967,0.7474542831223603,0.09340386868111793,4.027634451161993,1.2619564583851024,1.0,0.0,4.0276344511617115,1.2889185677183388,1.2891578147064269,3.124816844163993,18911.809371607447,1928.467863297604,4632.441516551485,4632.441516551485,5.610974874110509,6.363295781621747,0.7188835116353194,5.644412269986427,4.582088574186915,4.582088574186915,1.309168164053404,0.0,0.0,0.00018560872601615486,6.45451591534753e-05,0.00012106356686267956,0.00048759979267668164,0.09340405716757895,0.06960737685518995,0.023796680312389008,0.09340386983576843,0.06960723638968427,0.023796632291433653,0.40672912467153777,0.40672912467153777,0.13904852317135902,0.0,3.358337386446806,1.6960944334092574,8.295128596373786,3.3599140967360768,1.7222425602875546,8.222654774476155,24245.096362944627,18122.10112119732,0.7474542924481272,1.0527313036352894,0.6389650495063269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4647515734838583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15283.752561701825,1283.8690439480617,0.40672912467153777,0.13904852317135902,6.275844827686256,4.582088574186915
590.0,-32.172273291379675,6.3613792493552666,34.764956126595344,22.79468021532523,4.305798343386036,-28.52475537659267,-41.74175028512252,0.6582804285990878,0.8250839891627493,-2.5315325503541737,39.5327496141477,40124.78756234446,25979.983871977594,25979.983871977594,66104.77143432206,74841.62875657358,74841.2641465717,25979.857303888075,100821.12145045977,100821.61262855117,0.49117809139715973,125052.93443221146,89606.51196964378,54889.67077541488,38574.26799358766,24231.81298175169,0.0,62806.08097533935,18112.172633880742,1283.184169836623,100821.12145045977,390089.7591660609,1470974.6660387218,3.7708620425806387,1534485.199543615,3.9336720933768117,0.7474542927316467,0.09337805571769067,4.027634451161993,1.2619073678134014,1.0,0.0,4.027634451161465,1.288769305066506,1.2890087948472584,3.125178754124773,18910.736835172083,1928.358495018389,4632.441516551485,4632.441516551485,5.608270234853996,6.3613792493552666,0.7217381004320274,5.639641148923239,4.583754451435059,4.583754451435059,1.3096441289814453,0.0,0.0,0.00018581860413341753,6.465315975141154e-05,0.00012116544438200599,0.0004880101180833197,0.09337805575979607,0.06958720340559135,0.023790852354204726,0.09337805571765898,0.06958720337421356,0.023790852343477113,0.4067208641766721,0.4067208641766721,0.1390519456947205,0.0,3.356711590720124,1.706381055376994,8.257386655084474,3.356616539516949,1.7539823838748703,8.11362149639848,24231.81298175169,18112.172633880742,0.7474542924481272,1.0525218324046988,0.6388678761551666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4646870174607611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15283.7747016434,1283.184169836623,0.4067208641766721,0.1390519456947205,6.275844827686256,4.583754451435059
591.0,-32.16174199276743,6.359341413879713,34.765168564886395,22.77194227734583,4.277325601340226,-28.51812295165801,-41.73741425676269,0.6337065602287603,0.8244230667028205,-2.5371727465538023,39.53595050961914,40151.88775612825,25994.540257066346,25994.540257066346,66146.4280131946,74864.871440405,74865.18135364329,25994.647864973686,100859.82921861697,100859.41169747134,-0.41752114563132636,125111.03563803306,89613.97796341032,54900.99427912518,38569.98187142793,24251.2064194161,0.0,62821.18829084403,18126.668325899856,1284.184169836623,100859.82921861697,390005.7567993592,1471325.9686399433,3.772575001750232,1534621.8699733343,3.934869789019113,0.7474542920630625,0.09341471352145779,4.027634451161993,1.2619565188279376,1.0,0.0,4.027634451162909,1.2888845506996272,1.2891243292984433,3.124899316215505,18912.312473373247,1928.5191654003404,4632.441516551485,4632.441516551485,5.611412505519851,6.359341413879713,0.7186250417029107,5.6407163721768026,4.585448457170708,4.585448457170708,1.3101281306202022,0.0,0.0,0.00018602606122941243,6.468536898946823e-05,0.0001213406922399442,0.000488715952393444,0.09341471336523656,0.06961382697696647,0.023800886388270086,0.0934147135215713,0.06961382709338451,0.02380088642807328,0.4067126772321345,0.4067126772321345,0.13905459078803573,0.0,3.3597324432050186,1.7143948833567606,8.24515418225701,3.3615958132565993,1.7367010769295348,8.18542949488642,24251.2064194161,18126.668325899856,0.7474542924481272,1.0529318182737275,0.6391456266353409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4646220063368336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15284.007750196746,1284.184169836623,0.4067126772321345,0.13905459078803573,6.275844827686256,4.585448457170708
592.0,-32.1510969509957,6.357449471302314,34.765257815430914,22.81331968205052,4.3240403787258925,-28.50386994723112,-41.72090945122761,0.6768133749613096,0.825061506035297,-2.5317270994378833,39.532873903503,40129.1798884521,25977.033109287906,25977.033109287906,66106.21299774,74843.29525698074,74843.04124055261,25976.944943833125,100819.98618438574,100820.32836626864,0.34218188290833496,125051.783076956,89607.01228749355,54892.89691896478,38571.23929836529,24231.79689257026,0.0,62803.03619093555,18112.16059784567,1283.184169836623,100819.98618438574,390086.86140985973,1470980.2967002103,3.770904488768896,1534490.5062242304,3.933714918462632,0.7474542923145358,0.09337703795911728,4.027634451161993,1.2618896294897421,1.0,0.0,4.0276344511629745,1.2886812149801787,1.2889212262785346,3.1253923812522886,18910.84242324803,1928.369262005683,4632.441516551485,4632.441516551485,5.60763325699272,6.357449471302314,0.7225648901567379,5.6348845811455766,4.587102675551174,4.587102675551174,1.3106007644431925,0.0,0.0,0.00018623597595889297,6.480810715993274e-05,0.00012142786879896024,0.0004890670677058707,0.09337703788612892,0.06958493862901016,0.023792099257118747,0.09337703795911709,0.06958493868340139,0.0237920992757159,0.40670441810277214,0.40670441810277214,0.13905813635043976,0.0,3.3572526002961354,1.7250871787894653,8.202779424737173,3.3567886054731844,1.7772801597092212,8.043774761738348,24231.79689257026,18112.16059784567,0.7474542924481272,1.0525958139469889,0.6389687875352116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4645578170937448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15284.03658969108,1283.184169836623,0.40670441810277214,0.13905813635043976,6.275844827686256,4.587102675551174
593.0,-32.14058807295478,6.355435389579236,34.76545292224053,22.79146173913034,4.296420141415875,-28.497172384801736,-41.71653745053334,0.6530044532647293,0.8243988814092518,-2.5373780637570906,39.53606125038924,40156.03973221208,25991.689806769344,25991.689806769344,66147.72953898142,74866.6494242378,74866.87859072415,25991.769367218134,100858.64795794229,100858.33923100714,-0.3087269351526629,125109.82945270359,89614.94418066143,54904.33448864342,38567.344102242234,24251.181494761302,0.0,62818.525597003536,18126.64969774584,1284.184169836623,100858.64795794229,390002.69917091454,1471331.23262604,3.7726180761155317,1534626.598498812,3.9349127628121314,0.7474542921408397,0.09341364641959289,4.027634451161993,1.2619393036095428,1.0,0.0,4.027634451162965,1.2887928443146055,1.2890331437695042,3.125121674076282,18912.516385787196,1928.5399586797935,4632.441516551485,4632.441516551485,5.610797181983263,6.355435389579236,0.7194538783184035,5.635981511260833,4.5887975085634585,4.5887975085634585,1.3110850024467025,0.0,0.0,0.00018644341980452944,6.484065566470658e-05,0.00012160276413982286,0.0004897714822060768,0.09341364643838206,0.06961155423068323,0.023802092207698824,0.09341364641969996,0.06961155421668161,0.023802092202911285,0.40669626906179407,0.40669626906179407,0.13906056550119497,0.0,3.3602032949488603,1.733939778886679,8.187756050103246,3.361776945166355,1.7595797326504226,8.1168592134253,24251.181494761302,18126.64969774584,0.7474542924481272,1.0529971677994412,0.6392388129231663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464492940083765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15284.309354889105,1284.184169836623,0.40669626906179407,0.13906056550119497,6.275844827686256,4.5887975085634585
594.0,-32.13001083344917,6.353519027595835,34.7655659647188,22.820853266771906,4.32923536029842,-28.484370280105054,-41.70225105537099,0.6835948069542007,0.8248021580581621,-2.533938047134292,39.53411886908925,40142.21343330167,25979.963438008082,25979.963438008082,66122.17687130976,74852.81952591307,74852.96704163196,25980.014637856097,100832.98167948806,100832.78296392116,-0.19871556690486614,125071.76273377161,89610.12609100262,54899.519998390875,38567.34010290194,24238.781054283554,0.0,62806.121157185495,18117.38095112848,1283.5454156195904,100832.98167948806,390053.931123245,1471111.5406045648,3.7715593235227236,1534543.662263783,3.9341833008700395,0.7474542927944275,0.09338938644188531,4.027634451161993,1.261892275786959,1.0,0.0,4.027634451161276,1.2886484384417856,1.288888980324117,3.1254718750384307,18911.499566545117,1928.4362719731118,4632.441516551485,4632.441516551485,5.608265823795716,6.353519027595835,0.7221110623610225,5.631407965234812,4.590452343029167,4.590452343029167,1.3115578122940477,0.0,0.0,0.00018665242819586731,6.494711994681066e-05,0.00012170530824905665,0.0004901844923931905,0.09338938657629739,0.06959271596501258,0.02379667061128481,0.0933893864418853,0.06959271586485022,0.023796670577035092,0.4066881036115367,0.4066881036115367,0.13906373259002117,0.0,3.358729254481034,1.7437774458347803,8.152017275970138,3.3587402051924755,1.789084359522633,8.015693110893153,24238.781054283554,18117.38095112848,0.7474542924481272,1.0527982886544631,0.6391449224007539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464428898365033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15284.33960972367,1283.5454156195904,0.4066881036115367,0.13906373259002117,6.275844827686256,4.590452343029167
595.0,-32.11957457604177,6.351481624944318,34.7657837250368,22.795564087014668,4.297829277444002,-28.478116694373018,-41.69844399495048,0.6563713957750796,0.8241413343276349,-2.5395790610343587,39.53732146174577,40171.10228845461,25994.488318182102,25994.488318182102,66165.59060663672,74877.60885294229,74877.2869219758,25994.37655672396,100871.66347869976,100872.09717112439,0.43369242463086266,125129.83416702834,89617.9898772287,54911.4833127402,38562.78507165388,24258.17068832858,0.0,62820.95575998246,18131.87380229432,1284.5454156195904,100871.66347869976,389969.92261954065,1471462.7466828125,3.7732724021344315,1534680.4091001183,3.935381474528155,0.7474542922157842,0.09342602108771955,4.027634451161993,1.2619453429477292,1.0,0.0,4.027634451162343,1.2887761356751937,1.2890169674551581,3.1251621904466003,18913.159155659578,1928.6055029658016,4632.441516551485,4632.441516551485,5.611401293530653,6.351481624944318,0.718987788456178,5.63249383648814,4.59213329948014,4.59213329948014,1.3120380855657543,0.0,0.0,0.00018685886245202837,6.497551798607322e-05,0.00012188334446595515,0.0004909015571939254,0.09342602101768518,0.06961934390982447,0.02380667710786071,0.0934260210878256,0.06961934396201279,0.023806677125706766,0.40667999069631156,0.40667999069631156,0.13906622327948479,0.0,3.361769849063819,1.7517663139065576,8.139962097465116,3.3637203953620087,1.773964474785032,8.080960486335016,24258.17068832858,18131.87380229432,0.7474542924481272,1.0532407507366326,0.6394538542510361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643644454955622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15284.568628660767,1284.5454156195904,0.40667999069631156,0.13906622327948479,6.275844827686256,4.59213329948014
596.0,-32.109028565840305,6.34959052263872,34.765878064133545,22.8369410726242,4.34459068447003,-28.46394818626434,-41.681997932586796,0.6995103048937912,0.8247795784864138,-2.534134391895809,39.534248858095395,40148.2176644155,25976.932276671767,25976.932276671767,66125.14994108726,74855.84209823658,74855.14237082207,25976.689452983603,100831.83182380567,100832.77437490835,0.9425511026784079,125070.59835688802,89610.89245699311,54903.26802317109,38564.02714869113,24238.76653308235,0.0,62802.79368177348,18117.370079946213,1283.5454156195904,100831.83182380567,390051.0068312433,1471117.3765068783,3.771602561567958,1534549.2124579013,3.9342270256511056,0.7474542920828363,0.09338835740250807,4.027634451161993,1.2618779903976245,1.0,0.0,4.027634451162293,1.2885726851037866,1.288813747957734,3.1256556170423493,18911.661301950808,1928.4527643946515,4632.441516551485,4632.441516551485,5.6076114903679795,6.34959052263872,0.7229117343747964,5.6266787882639235,4.593774548059592,4.593774548059592,1.312507013731312,0.0,0.0,0.00018706768148011628,6.50983262782551e-05,0.00012196935520186118,0.0004912479769970304,0.09338835748615065,0.06959049242414579,0.023797865062004868,0.09338835740261245,0.06959049236181758,0.023797865040690494,0.4066718142070917,0.4066718142070917,0.13906958582841034,0.0,3.3593053605445675,1.7623929959070779,8.097889273193857,3.3589139703822184,1.814328260994614,7.940074608688462,24238.76653308235,18117.370079946213,0.7474542924481272,1.0529014087517892,0.6392743906879296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464300857062673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15284.588187805042,1283.5454156195904,0.4066718142070917,0.13906958582841034,6.275844827686256,4.593774548059592
597.0,-32.09861301054414,6.347577498805378,34.76607793896392,22.814523393195145,4.316332733753655,-28.457398409942414,-41.67780327899379,0.6751181331515791,0.8241169065717031,-2.539787186243686,39.537437275631035,40175.419837573776,25991.562860001028,25991.562860001028,66166.9826975748,74879.51181192897,74879.05759561449,25991.40519615408,100870.46279176856,100871.07467193,0.6118801614356926,125128.60954639946,89618.91937806673,54914.827403710035,38560.102193729654,24258.1467546309,0.0,62818.24894836055,18131.855918170997,1284.5454156195904,100870.46279176856,389966.8233967131,1471468.2036955387,3.7733163833750405,1534685.3543856558,3.9354254318819857,0.7474542924310412,0.09342493786359066,4.027634451161993,1.2619285656651487,1.0,0.0,4.027634451161633,1.2886870427242596,1.2889283930314546,3.1253782474972756,18913.35531936855,1928.6255060972455,4632.441516551485,4632.441516551485,5.610769778125523,6.347577498805378,0.7197902690601863,5.627787229745191,4.595456534905644,4.595456534905644,1.3129875814016125,0.0,0.0,0.00018727412855348553,6.512968351859068e-05,0.00012214444503489487,0.000491953174840605,0.0934249378303888,0.0696171148235962,0.023807823006792603,0.09342493786369617,0.0696171148483371,0.023807823015253558,0.40666375221196643,0.40666375221196643,0.13907181675760996,0.0,3.362269373226468,1.771270778779808,8.082869927560694,3.363904092815403,1.7970015512401574,8.01200136569571,24258.1467546309,18131.855918170997,0.7474542924481272,1.0533082950460313,0.6395501388553475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4642366053061067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15284.86107519026,1284.5454156195904,0.40666375221196643,0.13907181675760996,6.275844827686256,4.595456534905644
598.0,-32.08810781958068,6.345684494458754,34.766176807502724,22.85231613731014,4.358910530612954,-28.443684942798026,-41.66206360151989,0.7144876538305587,0.8246278577624935,-2.5354260730450706,39.5349660285158,40155.28273288871,25977.160521594782,25977.160521594782,66132.44325448349,74860.17106275054,74860.81750224005,25977.384841979685,100838.20234421974,100837.33158434532,-0.8707598744222196,125080.70002198315,89612.57121967118,54907.682889810276,38560.98703317878,24242.497677763415,0.0,62803.4847109422,18120.15895518559,1283.7392499922053,100838.20234421974,390031.7693999671,1471190.2196022184,3.7719753492530304,1534579.8340514696,3.934499582975763,0.7474542927070762,0.09339443586783454,4.027634451161993,1.2618675914825874,1.0,0.0,4.027634451162939,1.2885013552068947,1.2887429393225032,3.1258286496060967,18912.015591371473,1928.4888918612853,4632.441516551485,4632.441516551485,5.6076607613457545,6.345684494458754,0.7230248082362007,5.622659686222553,4.59709859025365,4.59709859025365,1.3134567400724715,0.0,0.0,0.00018748256505115264,6.524747050052506e-05,0.00012223509455062758,0.0004923182779531512,0.09339443596031662,0.06959365916504434,0.023800776795272274,0.09339443586782682,0.06959365909613054,0.023800776771704005,0.4066556827966911,0.4066556827966911,0.13907475558685006,0.0,3.3603145591397947,1.78122764494384,8.044887276414158,3.3600539308075668,1.8286101995744275,7.9013434886620075,24242.497677763415,18120.15895518559,0.7474542924481272,1.0530059527566515,0.6393798515752181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464173153678845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15284.88907422185,1283.7392499922053,0.4066556827966911,0.13907475558685006,6.275844827686256,4.59709859025365
