time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
599.0,-32.07773873717565,6.343669747514772,34.76638095129942,22.826938074454688,4.32727677804075,-28.437514562473954,-41.6584090917371,0.6870526033391982,0.8239652130366721,-2.5410796477816273,39.53815610508266,40184.52312702683,25991.769633277832,25991.769633277832,66176.29276030466,74885.52220171012,74885.16966066735,25991.64727096666,100876.816931634,100877.29183498795,0.47490335394104477,125138.69296166261,89620.93188648557,54919.93281180297,38556.66563853622,24261.87603002861,0.0,62818.54166856483,18134.643386361062,1284.7392499922053,100876.816931634,389947.5775951992,1471541.0215788917,3.7736893524351727,1534716.0488752462,3.9356983785867237,0.7474542926489299,0.09343100191627728,4.027634451161993,1.2619223971990872,1.0,0.0,4.02763445116251,1.2886300203625547,1.28887189400346,3.125516546656908,18913.78004315537,1928.6688158703912,4632.441516551485,4632.441516551485,5.610814414042903,6.343669747514772,0.7198969379681985,5.6237728095465735,4.598773496440428,4.598773496440428,1.3139352846972652,0.0,0.0,0.00018768851070435926,6.5274846989148e-05,0.00012241366371521124,0.0004930374892723437,0.09343100187602382,0.06962028918661513,0.023810712689408695,0.0934310019163812,0.06962028921661007,0.02381071269966721,0.406647678828204,0.406647678828204,0.13907685761602429,0.0,3.363303846530812,1.7896633313430925,8.031313409304914,3.365044860818273,1.8136206657873117,7.966231148480915,24261.87603002861,18134.643386361062,0.7474542924481272,1.0534515925163555,0.6396920727488912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4641091613555217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15285.148498386974,1284.7392499922053,0.406647678828204,0.13907685761602429,6.275844827686256,4.598773496440428
600.0,-32.06727794651826,6.341781609021471,34.76647853592641,22.863294719159626,4.368238897921094,-28.42400263126366,-41.64293393315745,0.7249635826711648,0.8245072710575982,-2.536452726656777,39.53553555990686,40165.291660710995,25976.57661919621,25976.57661919621,66141.86827990721,74866.9083604749,74866.30767925453,25976.36820078965,100842.67588004417,100843.4849796711,0.809099626931129,125087.97331730499,89614.67455606179,54913.05785631663,38557.35188860573,24245.297437260815,0.0,62802.64932586654,18122.251632206553,1283.8850533878342,100842.67588004417,390016.4796405448,1471246.423417423,3.7722673277123677,1534604.1521135338,3.934716177962244,0.7474542920787516,0.0933987206277932,4.027634451161993,1.261863226960413,1.0,0.0,4.027634451161338,1.288451211788412,1.288693319851283,3.1259502993299266,18912.459483674433,1928.5341562790998,4632.441516551485,4632.441516551485,5.607534714984135,6.341781609021471,0.7232936429313535,5.618487966090117,4.600408521936424,4.600408521936424,1.3144024348389782,0.0,0.0,0.00018789648914770753,6.539089155856235e-05,0.00012250559758914518,0.0004934077653102288,0.09339872046011882,0.06959551575066043,0.023803204709458393,0.09339872062780671,0.06959551587560202,0.023803204752191182,0.40663964157015253,0.40663964157015253,0.13907974568294332,0.0,3.3612279283735234,1.799963084957028,7.991832512891847,3.3609599977143603,1.8491805047501089,7.842801607465901,24245.297437260815,18122.251632206553,0.7474542924481272,1.053170033269048,0.6395477275537181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4640460034197131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15285.166341015269,1283.8850533878342,0.40663964157015253,0.13907974568294332,6.275844827686256,4.600408521936424
601.0,-32.05695046762837,6.339771640010914,34.76668140436494,22.841742052137874,4.341067891970379,-28.417423440034575,-41.638618195988215,0.7015408643767188,0.8238441755748909,-2.5421099018201088,39.53872331063809,40191.62494192336,25991.196281266763,25991.196281266763,66182.82122319011,74889.67952385228,74889.9685085652,25991.2965762399,100881.26508480511,100880.87580511904,-0.3892796860745875,125145.93707728467,89622.2784733866,54924.223891458256,38553.39397992038,24264.67199247956,0.0,62818.06597239994,18136.733242521426,1284.8850533878342,100881.26508480511,389932.2368087675,1471597.1131283424,3.7739816671019444,1534740.2692524975,3.935915331886685,0.7474542927323563,0.09343526194130343,4.027634451161993,1.2619115174887705,1.0,0.0,4.02763445116237,1.2885609882360012,1.2888033817865114,3.1256839900730626,18914.06422953816,1928.6977948165948,4632.441516551485,4632.441516551485,5.610690645181705,6.339771640010914,0.7201613912652944,5.619610248745619,4.602078383070136,4.602078383070136,1.3148795380200389,0.0,0.0,0.0001881020255330135,6.542328826957431e-05,0.0001226787372634392,0.0004941051086272783,0.09343526192348453,0.06962215070117048,0.023813111222314047,0.0934352619414177,0.06962215071444802,0.02381311122685541,0.4066316963909848,0.4066316963909848,0.13908168183770236,0.0,3.3642161096931886,1.808005955448209,7.97945028365865,3.3659540773949743,1.830382200821873,7.919134126107963,24264.67199247956,18136.733242521426,0.7474542924481272,1.053563496403543,0.6398099705836559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639822922075914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15285.42111245812,1284.8850533878342,0.4066316963909848,0.13908168183770236,6.275844827686256,4.602078383070136
602.0,-32.046536487483344,6.337872674431542,34.766791068377394,22.875073947384976,4.378463383348971,-28.40431026636917,-41.62376556834204,0.7362371622342538,0.8243091236808482,-2.5381414202987296,39.53647980511932,40174.768978412554,25977.87586952472,25977.87586952472,66152.64484793728,74873.25905436493,74873.75764046676,25978.04885795914,100851.80649842591,100851.13492388965,-0.6715745362598682,125102.21168358954,89616.78984699267,54918.2997710381,38553.87786217174,24250.405185163632,0.0,62804.283047335375,18126.069440319923,1284.149877231662,100851.80649842591,389991.3312638541,1471344.1331060466,3.772761123530174,1534644.4704868873,3.9350732887152358,0.7474542920795991,0.0934074130884296,4.027634451161993,1.26185805360321,1.0,0.0,4.027634451163105,1.2883973218459388,1.2886399519237393,3.1260810488114323,18912.9058988874,1928.5796779621378,4632.441516551485,4632.441516551485,5.6078151827080935,6.337872674431542,0.7231310860541682,5.614741588377374,4.603708345100321,4.603708345100321,1.3153452414572346,0.0,0.0,0.00018830949333196713,6.553489519295838e-05,0.00012277459813900876,0.0004944912011922408,0.0934074129691734,0.06960069419231586,0.023806718776857534,0.09340741308840562,0.06960069428117728,0.02380671880725233,0.40662369482385036,0.40662369482385036,0.1390844741279447,0.0,3.362488780598426,1.8174162214622243,7.944058367499565,3.3624505439796053,1.861936690739583,7.810109682213579,24250.405185163632,18126.069440319923,0.7474542924481272,1.0533142269624869,0.6396819934738044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639193981660854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15285.452839330668,1284.149877231662,0.40662369482385036,0.1390844741279447,6.275844827686256,4.603708345100321
603.0,-32.036265934899525,6.335852506555919,34.7670054491622,22.850814274884783,4.348209676916908,-28.3980905836098,-41.61994935767723,0.7100343256273115,0.8236472546707887,-2.543791502389884,39.53967560747805,40202.92772560801,25992.420145074666,25992.420145074666,66195.34787068267,74897.5509338979,74897.8781064359,25992.53368691898,100890.41179335488,100889.97107897257,-0.44071438231912907,125160.19392776338,89624.68961126373,54930.06640297432,38549.58134254379,24269.782134408488,0.0,62819.363476952276,18140.552838414555,1285.149877231662,100890.41179335488,389907.1982952701,1471694.9199245826,3.774474865709181,1534780.9341527177,3.9362723767681103,0.7474542926652721,0.09344397356694081,4.027634451161993,1.2619101624703037,1.0,0.0,4.027634451161081,1.2885201710682275,1.288763088205527,3.1257830040975967,18914.57308088016,1928.7496832129382,4632.441516551485,4632.441516551485,5.61095483930127,6.335852506555919,0.719992463901582,5.615860042654337,4.605368443217229,4.605368443217229,1.3158195552049226,0.0,0.0,0.0001885143103665859,6.556359972459003e-05,0.00012295071064199586,0.000495200517976552,0.09344397362121458,0.06962732481238244,0.023816648808832133,0.09344397356706086,0.06962732477194178,0.023816648794999038,0.4066157364635846,0.4066157364635846,0.13908654715074736,0.0,3.365519919605049,1.8250262755991002,7.933151946065038,3.367438757060654,1.8456800504567354,7.878757841425454,24269.782134408488,18140.552838414555,0.7474542924481272,1.0537411429673114,0.63997668076274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4638559826038868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15285.695799100344,1285.149877231662,0.4066157364635846,0.13908654715074736,6.275844827686256,4.605368443217229
604.0,-32.0258771194027,6.333978464062002,34.7670968761006,22.891597961448156,4.394287058655824,-28.38413192053376,-41.60375112025065,0.7525418597893118,0.8242824009831224,-2.5383696061710332,39.536609532653415,40180.4032304995,25974.88509927004,25974.88509927004,66155.28832976954,74876.15109895878,74875.8874964577,25974.793654336274,100850.68115079397,100851.03619822883,0.35504743485944346,125101.1154101561,89617.74598564937,54921.99811719975,38550.83096494402,24250.43425936213,0.0,62801.265224306146,18126.091186560712,1284.15258708736,100850.68115079397,389987.93316976906,1471350.752705751,3.7728109707057125,1534650.0097918944,3.9351217800983407,0.7474542926819114,0.09340640357765108,4.027634451161993,1.2618439259147274,1.0,0.0,4.027634451161822,1.2883197733529934,1.2885629199017914,3.1262692186114887,18913.1076842947,1928.6002543472748,4632.441516551485,4632.441516551485,5.607169568458244,6.333978464062002,0.7238808796392964,5.6100975844227055,4.606988813698801,4.606988813698801,1.3162825181996574,0.0,0.0,0.00018872169474297353,6.568556809655534e-05,0.00012303612664641818,0.000495544542418644,0.09340640355362223,0.06959860282446134,0.02380780072916088,0.09340640357765104,0.06959860284236563,0.02380780073528545,0.40660770972947063,0.40660770972947063,0.13908950661833414,0.0,3.3630559968554508,1.8353766330347412,7.891995392859712,3.3626520071541677,1.8861794558008569,7.737770040039948,24250.43425936213,18126.091186560712,0.7474542924481272,1.0534069352501718,0.6398024480396673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637934456204529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15285.718157737414,1284.15258708736,0.40660770972947063,0.13908950661833414,6.275844827686256,4.606988813698801
605.0,-32.015633219281305,6.331982355413198,34.76729381828681,22.8676606429741,4.3642913649839405,-28.377910475936417,-41.59997636508194,0.726568621632857,0.8236187530542907,-2.5440310353835405,39.5397915410181,40208.6234608822,25989.533037856516,25989.533037856516,66198.15649873871,74900.70349525588,74899.96172892425,25989.27565495245,100889.2373838767,100890.23653311239,0.9991492356930394,125159.03942475279,89626.02126986835,54933.9412354696,38546.75559377638,24269.802040876093,0.0,62816.557634652476,18140.567709039038,1285.15258708736,100889.2373838767,389903.6318253267,1471701.164769441,3.7745254074184915,1534785.884792691,3.93632107915389,0.7474542923129751,0.09344291170994287,4.027634451161993,1.2618969612056392,1.0,0.0,4.027634451162242,1.2884415279527328,1.2886849612349107,3.125973793751973,18914.854116765528,1928.778340897812,4632.441516551485,4632.441516551485,5.610331602675868,6.331982355413198,0.7207442599583471,5.611238095454851,4.60864989839073,4.60864989839073,1.3167571138259226,0.0,0.0,0.00018892639221103677,6.571402112566497e-05,0.0001232123710853718,0.0004962543905927993,0.09344291160809318,0.06962522731019997,0.023817684297893205,0.09344291171005624,0.06962522738608917,0.023817684323853693,0.4065997996147143,0.4065997996147143,0.1390913327961398,0.0,3.3660178706334705,1.844197693961064,7.877188768886697,3.367649788437859,1.8696734404943527,7.807185245660207,24269.802040876093,18140.567709039038,0.7474542924481272,1.0538329222647627,0.640095939270338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637301937730471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15285.988696850967,1285.15258708736,0.4065997996147143,0.1390913327961398,6.275844827686256,4.60864989839073
606.0,-32.00531057953675,6.330083599063236,34.767409254506155,22.899055445473664,4.399489223580766,-28.365099218058475,-41.585524392407365,0.7592778621057317,0.8240163692117903,-2.5406357944841944,39.53786870002858,40193.037647486286,25977.850761995593,25977.850761995593,66170.88840948188,74885.33745385522,74885.78431593305,25978.00577920943,100863.79009514248,100863.18821585081,-0.6018792916729581,125121.31468313056,89620.73465954175,54928.43485318583,38546.999784839914,24257.52458798808,0.0,62804.52437282799,18131.390870735366,1284.519983148628,100863.79009514248,389954.1868472898,1471483.9753313956,3.7734791033482207,1534703.7764350343,3.935600201764318,0.7474542921710045,0.09341885806002062,4.027634451161993,1.2618462254898626,1.0,0.0,4.027634451164232,1.2882872394299163,1.2885309095781106,3.1263481682425676,18913.738419988153,1928.6645714885465,4632.441516551485,4632.441516551485,5.607809762773694,6.330083599063236,0.7233399782743435,5.606743620788892,4.610271036388443,4.610271036388443,1.3172202961109838,0.0,0.0,0.00018913287012321513,6.582306139279369e-05,0.00012330980873042144,0.0004966468338088413,0.0934188580109249,0.06960664218920695,0.023812215821717938,0.093418858059984,0.06960664222578831,0.02381221583423231,0.4065918969183608,0.4065918969183608,0.1390938234667919,0.0,3.3645712607403198,1.853446574111672,7.843444540218798,3.3646521636960074,1.8963321548618524,7.714979989799247,24257.52458798808,18131.390870735366,0.7474542924481272,1.0536006612623967,0.6399704169223128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636678293902183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15286.010892144535,1284.519983148628,0.4065918969183608,0.1390938234667919,6.275844827686256,4.610271036388443
607.0,-31.995130678726508,6.328063871243037,34.76762905184463,22.874392743129306,4.368802835842281,-28.35900437095848,-41.581844282895304,0.732676528074229,0.8233544757707136,-2.5462876526476035,39.54106594257439,40221.379539041576,25992.367338423843,25992.367338423843,66213.74687746543,74909.74935400535,74909.9329497701,25992.431042929602,100902.3639926997,100902.1166924292,-0.24730027049372438,125179.2611933232,89628.616014639,54940.246199675115,38542.63312773765,24276.897200623498,0.0,62819.53032836115,18145.871016965673,1285.519983148628,100902.3639926997,389870.0337089708,1471834.6602514675,3.7751930976828008,1534840.3055887655,3.9367998894074767,0.7474542923261065,0.09345539015285467,4.027634451161993,1.2618986838264394,1.0,0.0,4.027634451161669,1.2884119444659234,1.2886559008273526,3.126045569867439,18915.40171687219,1928.8341805685113,4632.441516551485,4632.441516551485,5.610943439988266,6.328063871243037,0.7201907760061821,5.6078730952368545,4.611918215481893,4.611918215481893,1.3176909187091124,0.0,0.0,0.00018933669663611605,6.585085457567028e-05,0.0001234858420604458,0.0004973558317134001,0.09345539001351348,0.06963328113917662,0.023822108874336865,0.09345539015296218,0.06963328124299925,0.02382210890985542,0.4065840319918031,0.4065840319918031,0.13909568697928695,0.0,3.3676250928298828,1.8607507223963466,7.833570079075741,3.3696421284183202,1.8801710934137645,7.783314345703445,24276.897200623498,18145.871016965673,0.7474542924481272,1.0540312309143751,0.640268708295051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4636049908200564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15286.247113520643,1285.519983148628,0.4065840319918031,0.13909568697928695,6.275844827686256,4.611918215481893
608.0,-31.98482775857089,6.326191026227313,34.76772535827362,22.91705753831195,4.417085854115911,-28.344902438760595,-41.56537244617937,0.7771605343004891,0.8239912050746057,-2.5408515352060443,39.537995430137244,40197.35994850081,25974.74140188687,25974.74140188687,66172.10135038767,74887.03576322627,74887.60200806425,25974.93780521739,100862.53981328165,100861.77716511315,-0.7626481685001636,125120.04214814509,89621.28627501785,54931.610460271775,38544.084238606745,24257.502334863442,0.0,62801.58657347019,18131.374240426445,1284.519983148628,100862.53981328165,389950.97432259633,1471489.855642925,3.7735252699371373,1534709.1879092986,3.935646501654009,0.7474542922899203,0.09341773277031809,4.027634451161993,1.261829230063595,1.0,0.0,4.027634451162173,1.2882022870922059,1.2884464697779954,3.1265543397329076,18913.854834017373,1928.6764424158478,4632.441516551485,4632.441516551485,5.6071385486638965,6.326191026227313,0.7240734037144203,5.602117622512893,4.613525736921239,4.613525736921239,1.3181502105489253,0.0,0.0,0.00018954319247577794,6.597538742514641e-05,0.0001235678050506315,0.0004976859486763924,0.09341773276876922,0.06960452052919697,0.02381321223957225,0.09341773277041361,0.06960452053035102,0.023813212239967074,0.4065760854666023,0.4065760854666023,0.1390984743683338,0.0,3.3651709512078583,1.8705225062261093,7.794228752586321,3.3648427402806647,1.9190412035770805,7.647271583229838,24257.502334863442,18131.374240426445,0.7474542924481272,1.0536692615715113,0.6400691788490854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463543026253782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15286.268020303818,1284.519983148628,0.4065760854666023,0.1390984743683338,6.275844827686256,4.613525736921239
609.0,-31.974668591253916,6.324196359573518,34.76792688871866,22.892674651835137,4.386560750258718,-28.338810200718076,-41.56176840243859,0.7507023597226711,0.8233277724200434,-2.5465128998191773,39.5411789236497,40225.931792940726,25989.359998455453,25989.359998455453,66215.29179139619,74911.92731638248,74911.76930200381,25989.305178178904,100901.07448018272,100901.28731483794,0.21283465521992184,125177.94091067486,89629.72063677275,54943.72511333016,38539.99502604732,24276.86643049214,0.0,62816.86145653946,18145.848028357977,1285.519983148628,100901.07448018272,389866.6801939219,1471840.157570397,3.7752396712596608,1534845.130292362,3.9368461278325233,0.7474542927651691,0.09345422181652893,4.027634451161993,1.2618833742057904,1.0,0.0,4.027634451161309,1.2883263023852227,1.2885707711762,3.1262533751776878,18915.634838528356,1928.8579523617502,4632.441516551485,4632.441516551485,5.610294248852738,6.324196359573518,0.7209279737548786,5.603268385818639,4.615174201793568,4.615174201793568,1.318621200512448,0.0,0.0,0.0001897470104359032,6.600266428761988e-05,0.00012374434614828334,0.0004983969916833408,0.09345422192915928,0.06963114412322172,0.023823077805937558,0.09345422181664266,0.06963114403930278,0.02382307777722616,0.40656822823514227,0.40656822823514227,0.13910020661915032,0.0,3.368146778375376,1.878989176681614,7.7805622999876505,3.3698406722392065,1.9030408465492883,7.7151326301195695,24276.86643049214,18145.848028357977,0.7474542924481272,1.0541006070035506,0.6403683797664976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463480318017906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15286.545310692294,1285.519983148628,0.40656822823514227,0.13910020661915032,6.275844827686256,4.615174201793568
610.0,-31.96443836696111,6.3223015534157225,34.76804491277828,22.922580094914906,4.420052994792506,-28.326252715527975,-41.547657119203336,0.7818673433602373,0.8237359182580803,-2.5430275181005957,39.53920839677154,40211.3634398189,25977.376738935476,25977.376738935476,66188.74017875438,74897.43663274142,74897.57871926337,25977.426020129547,100875.00473939291,100874.8133716769,-0.19136771601915825,125139.28384667545,89624.65620139969,54938.583008480724,38540.081325465515,24264.279107282542,0.0,62804.36043274806,18136.439575551605,1284.8711893737964,100875.00473939291,389918.5736295412,1471617.5395831084,3.7741662980673536,1534760.9832583196,3.9361063746516596,0.7474542925987131,0.09342958004784786,4.027634451161993,1.2618349292734643,1.0,0.0,4.027634451161798,1.288179305257889,1.2884240108224012,3.1266101191989533,18914.56602999588,1928.7489642228365,4632.441516551485,4632.441516551485,5.607707435942707,6.3223015534157225,0.723568149161018,5.598733404254705,4.616782795730051,4.616782795730051,1.3190807987800146,0.0,0.0,0.00018995245813513339,6.610956460611135e-05,0.00012384289352902202,0.0004987939045090758,0.09342958005249892,0.0696121322105492,0.023817447841949727,0.09342958004784802,0.0696121322070838,0.023817447840764058,0.4065603697763193,0.4065603697763193,0.1391026261408476,0.0,3.366663202436655,1.8883840561724128,7.746261309932663,3.366763436358667,1.9320139511052616,7.615734087290207,24264.279107282542,18136.439575551605,0.7474542924481272,1.0538876556131858,0.6402638791756807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4634184897924079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15286.565365356058,1284.8711893737964,0.4065603697763193,0.1391026261408476,6.275844827686256,4.616782795730051
611.0,-31.954347334781975,6.320285889689757,34.76826710276084,22.89802604299041,4.389520263310288,-28.320222530235934,-41.544017277751095,0.7553954587643605,0.8230739242225127,-2.5486813553340895,39.54240526887323,40239.499708299714,25991.87964711585,25991.87964711585,66231.37935541556,74921.66620262069,74921.66831460499,25991.880379807,100913.548694412,100913.54584973655,-0.0028446754586184397,125197.19552493523,89632.45315976442,54950.28666544415,38535.74054924474,24283.646830523227,0.0,62819.38737976797,18150.916052786604,1285.8711893737964,100913.548694412,389834.39704476617,1471968.0722870799,3.7758804339629584,1534897.5004396325,3.937306487255342,0.7474542921605946,0.09346608430748263,4.027634451161993,1.2618869134085258,1.0,0.0,4.027634451161451,1.2883033826826003,1.2885483731673182,3.1263089931312265,18916.21151562532,1928.9167570602929,4632.441516551485,4632.441516551485,5.6108381626078065,6.320285889689757,0.7204104019868627,5.599875487702894,4.618418189805072,4.618418189805072,1.3195480542300206,0.0,0.0,0.00019015531141086493,6.613716427100372e-05,0.0001240181471398612,0.0004994997619897822,0.09346608419071661,0.0696387720452774,0.023827312145439223,0.09346608430745446,0.06963877213227625,0.023827312175206387,0.40655257229140124,0.40655257229140124,0.1391043345396754,0.0,3.3697203545789307,1.89577111366674,7.736169963173438,3.3717552795566235,1.9155133852448785,7.685057707061958,24283.646830523227,18150.916052786604,0.7474542924481272,1.054314314703847,0.6405586139361097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4633562341994462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15286.79603518582,1285.8711893737964,0.40655257229140124,0.1391043345396754,6.275844827686256,4.618418189805072
612.0,-31.94414152684192,6.318417359213658,34.76836569970613,22.939337230660044,4.436237250177608,-28.306364639830534,-41.52787715485317,0.7984603631683178,0.8237102197360855,-2.543247675842885,39.53933663641639,40216.43993461332,25974.223657131777,25974.223657131777,66190.6635917451,74899.81219132262,74899.58476994855,25974.144790530354,100873.7295604789,100874.0358484544,0.30628797550161835,125137.98550305834,89625.38822386305,54942.01596716226,38537.08028522309,24264.255942579446,0.0,62801.33622780254,18136.42225733614,1284.8711893737964,100873.7295604789,389915.2955670183,1471623.5050447253,3.7742133272937584,1534766.4593453528,3.9361535102476086,0.7474542924479275,0.09342843191138961,4.027634451161993,1.261819798233919,1.0,0.0,4.027634451159356,1.2881004352246315,1.2883456516585845,3.126801560671482,18914.72051747517,1928.76471756157,4632.441516551485,4632.441516551485,5.607026783679223,6.318417359213658,0.7242787164589535,5.594138642754705,4.620013967170099,4.620013967170099,1.3200039906200283,0.0,0.0,0.0001903606750630303,6.625967773160795e-05,0.00012410099733142234,0.0004998334522755992,0.09342843197614939,0.0696100454137903,0.023818386562359094,0.0934284319113895,0.0696100453655402,0.02381838654584941,0.4065447080409922,0.4065447080409922,0.13910691989124088,0.0,3.367268668613349,1.90584108746026,7.69598087141685,3.3669578955789916,1.955554784865285,7.54561680822286,24264.255942579446,18136.42225733614,0.7474542924481272,1.053969032627718,0.6403755453344837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463294830649483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15286.81739750797,1284.8711893737964,0.4065447080409922,0.13910691989124088,6.275844827686256,4.620013967170099
613.0,-31.934072051725845,6.316427050849835,34.76856931497157,22.91630075722935,4.407311147957532,-28.3001931846783,-41.52408808059988,0.7734322809102219,0.8230463506229739,-2.548913458912413,39.54251886622811,40243.87074056564,25988.83700365881,25988.83700365881,66232.70774422445,74923.68127948062,74923.46138437752,25988.760728469246,100912.22211284675,100912.51828313942,0.29617029266955797,125195.83610892069,89633.4838037359,54953.67326482183,38533.12282101563,24283.613996073946,0.0,62816.73681708958,18150.89151266889,1285.8711893737964,100912.22211284675,389830.9416980746,1471973.6433057033,3.7759281931133932,1534902.3515973038,3.937353830641004,0.7474542922484041,0.09346488123767455,4.027634451161993,1.2618713405868038,1.0,0.0,4.027634451161255,1.2882177075740049,1.288463207623985,3.126516913625499,18916.429024782712,1928.9389368217192,4632.441516551485,4632.441516551485,5.6101813505474345,6.316427050849835,0.72112342614825,5.595303624701584,4.621650770292625,4.621650770292625,1.3204716486550356,0.0,0.0,0.00019056349576436577,6.628846954496905e-05,0.00012427502621939672,0.0005005343770203022,0.09346488117266707,0.06963667832326574,0.023828202849401327,0.09346488123778013,0.06963667837170003,0.023828202865974514,0.4065369580664842,0.4065369580664842,0.13910837414756883,0.0,3.3702478933985844,1.9142186292161227,7.682621017134579,3.371959809535383,1.93789964465617,7.618423694457761,24283.613996073946,18150.89151266889,0.7474542924481272,1.0543799487241996,0.6406552262934025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632327337386295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15287.08930346313,1285.8711893737964,0.4065369580664842,0.13910837414756883,6.275844827686256,4.621650770292625
614.0,-31.923929680655828,6.3145424003825585,34.76868454019039,22.946596308052563,4.441237872669227,-28.28767135994589,-41.50999411996452,0.8049795519599368,0.8234814391192913,-2.5451963877040855,39.5404136959806,40229.002552604696,25976.158056073167,25976.158056073167,66205.16060867786,74909.01075911129,74908.48774319963,25975.976690122,100884.46443332163,100885.16881518446,0.704381862829905,125154.66379224889,89628.45079114183,54948.44258463801,38533.34245167091,24270.199358927257,0.0,62803.541810598166,18140.86468874994,1285.1796767609128,100884.46443332163,389886.2809514804,1471736.2880246593,3.774783468741262,1534812.4525067047,3.9365643970881483,0.747454292421262,0.09343864142937637,4.027634451161993,1.2618225379427894,1.0,0.0,4.027634451162659,1.2880689395559897,1.2883146746661238,3.1268780167545684,18915.366847776128,1928.8306249102527,4632.441516551485,4632.441516551485,5.60744436022811,6.3145424003825585,0.7239002829310763,5.590642117451482,4.623247722868228,4.623247722868228,1.3209279208194935,0.0,0.0,0.0001907679861162802,6.639566609538987e-05,0.00012437232002089036,0.0005009262408870825,0.09343864137537496,0.06961651528490351,0.02382212609047145,0.09343864142934427,0.0696165153251373,0.023822126104239078,0.40652920355180266,0.40652920355180266,0.13911052437538565,0.0,3.3686418319995823,1.9238870161169643,7.6470465564527785,3.3686778268233866,1.9690173340046044,7.511860039046724,24270.199358927257,18140.86468874994,0.7474542924481272,1.0541628497376507,0.6405530865428996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631714713122792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15287.114314747872,1285.1796767609128,0.40652920355180266,0.13911052437538565,6.275844827686256,4.623247722868228
615.0,-31.913922709761952,6.312536681521916,34.76890395131657,22.923006279766582,4.411830390224376,-28.281604282381476,-41.50625862004233,0.779511962843948,0.8228184622503818,-2.5508580586120115,39.54360553598616,40256.39131348959,25990.686263277163,25990.686263277163,66247.07757676675,74932.5876166399,74932.34984095248,25990.603789770117,100922.9536307226,100923.27387991706,0.320249194468488,125212.51256502088,89636.0846008131,54959.88829766302,38529.107003500096,24289.558934298293,0.0,62818.66593779839,18155.335091050445,1286.1796767609128,100922.9536307226,389801.9932105843,1472086.579892688,3.7764983389846773,1534948.7582489632,3.9377652884902816,0.7474542926102309,0.09347509231007725,4.027634451161993,1.2618730258429425,1.0,0.0,4.027634451160325,1.2881882748556814,1.2884342929066785,3.1265883487514414,18916.97790218021,1928.9949067398359,4632.441516551485,4632.441516551485,5.6105805481653075,6.312536681521916,0.720733821062002,5.591802860459914,4.6248732317286825,4.6248732317286825,1.3213923519224806,0.0,0.0,0.00019096994477696256,6.642410461635211e-05,0.00012454584016061046,0.0005016251165797896,0.09347509235018965,0.06964316555586195,0.023831926794327708,0.09347509231017923,0.0696431655259764,0.023831926784100853,0.4065215293012822,0.4065215293012822,0.1391118747877025,0.0,3.3716873156624274,1.9313139552377834,7.6368145257062565,3.373676520862375,1.9511957750015654,7.58513974364331,24289.558934298293,18155.335091050445,0.7474542924481272,1.0545763203943728,0.6408348651235375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4631097703801759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15287.345893558944,1286.1796767609128,0.4065215293012822,0.1391118747877025,6.275844827686256,4.6248732317286825
616.0,-31.903797905137196,6.310678050850262,34.768999871109855,22.966721711587184,4.461333022676747,-28.26754069994499,-41.489763802941866,0.825075817490715,0.8234535870623745,-2.5454317827951045,39.54053423953414,40231.52166210099,25973.035680598456,25973.035680598456,66204.55734269944,74909.18960174582,74909.85024441857,25973.264743224852,100883.1149876434,100882.22528234427,-0.8897052991378587,125153.28316552611,89628.63619139776,54950.9682517779,38530.74215513318,24270.168177882704,0.0,62800.91033301588,18140.841383391176,1285.1796767609128,100883.1149876434,389882.77623882954,1471742.1136020592,3.7748323426847605,1534817.6000854685,3.936612986323071,0.7474542924643944,0.09343741979472697,4.027634451161993,1.2618021362880243,1.0,0.0,4.027634451162672,1.2879736172421008,1.288219857750226,3.127109435507107,18915.405975015565,1928.834614778295,4632.441516551485,4632.441516551485,5.6067703365057255,6.310678050850262,0.724588091698191,5.586089959152071,4.62645907720636,4.62645907720636,1.3218454506303885,0.0,0.0,0.00019117448211881716,6.654981513640643e-05,0.00012462466698241073,0.000501942602202948,0.09343741980476393,0.06961447610520496,0.023822943699558962,0.09343741979482743,0.06961447609772704,0.023822943696999922,0.4065137897265166,0.4065137897265166,0.13911409907206168,0.0,3.3692269641556436,1.940918170525208,7.598030532651023,3.3688853698574803,1.9887615617006986,7.453254284353022,24270.168177882704,18140.841383391176,0.7474542924481272,1.0541974151590312,0.6406200395625532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4630488980613205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15287.370427672417,1285.1796767609128,0.4065137897265166,0.13911409907206168,6.275844827686256,4.62645907720636
617.0,-31.893803731293485,6.308697479560765,34.76920084142426,22.944112435821467,4.432871208922909,-28.26139072066838,-41.48598209777845,0.8004581982917346,0.8227889797839225,-2.5511036299963386,39.54371202791513,40258.668476068124,25987.6685547397,25987.6685547397,66246.33703080783,74932.9084656216,74933.6395122784,25987.922090850923,100921.56160312933,100920.57702036129,-0.9845827680401271,125211.0804866667,89636.79938472169,54962.5593951436,38526.93332175342,24289.518883537363,0.0,62816.452205290785,18155.30515531406,1286.1796767609128,100921.56160312933,389798.3376060747,1472092.0168967554,3.7765477039679762,1534953.3060849814,3.9378138847687594,0.7474542926257436,0.09347382432834776,4.027634451161993,1.2618533934606244,1.0,0.0,4.027634451162789,1.2880889381514276,1.2883354610388535,3.126829469510206,18917.128751600547,1929.0102890997994,4632.441516551485,4632.441516551485,5.609929118778304,6.308697479560765,0.7214251292206875,5.587272350340077,4.628085951422947,4.628085951422947,1.3223102718351278,0.0,0.0,0.00019137657855626498,6.657866731125023e-05,0.00012479791124501475,0.0005026403667634781,0.09347382432201701,0.06964111334378577,0.023832710978231236,0.09347382432846785,0.0696411133485024,0.023832710979845368,0.406506134931735,0.406506134931735,0.1391152834803208,0.0,3.372200944985366,1.9488212590839566,7.586096637349897,3.3738926097802846,1.9705873215998508,7.5276045968174685,24289.518883537363,18155.30515531406,0.7474542924481272,1.0546016959746123,0.64089370002143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629873139222815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15287.650697956691,1286.1796767609128,0.406506134931735,0.1391152834803208,6.275844827686256,4.628085951422947
618.0,-31.88376932060743,6.306794498489478,34.76933732419166,22.964837948698573,4.455705890710937,-28.250075093265405,-41.47371134078128,0.8220116633678238,0.8230858787236457,-2.5485674479456653,39.54228096793269,40250.88234105895,25978.357728554394,25978.357728554394,66229.24006961334,74924.39877602809,74923.96651328333,25978.207851125957,100902.17436440928,100902.75650458247,0.582140173195512,125182.41706973029,89633.48154802986,54959.96511305645,38526.12937219267,24280.24270532102,0.0,62806.37207751369,18148.371640117428,1285.701473087193,100902.17436440928,389836.09280299686,1471929.0557969776,3.7757639248165122,1534892.1922002535,3.9372757436698125,0.7474542927917359,0.09345550791201056,4.027634451161993,1.26182045431342,1.0,0.0,4.027634451162934,1.287987183298184,1.2882339483254936,3.1270764984231594,18916.428548734013,1928.9388882782616,4632.441516551485,4632.441516551485,5.607919201081117,6.306794498489478,0.7234385057989723,5.583355992690506,4.629672942502033,4.629672942502033,1.3227636978577237,0.0,0.0,0.00019157968676835778,6.667236563233074e-05,0.00012490732113602703,0.0005030810298098171,0.09345550802121368,0.06962688197123283,0.023828626049980848,0.09345550791201052,0.06962688188987355,0.023828626022137006,0.4064984511620626,0.4064984511620626,0.13911723903763493,0.0,3.371217309636961,1.9576923509943072,7.555431946333783,3.371653326669332,1.99758570535829,7.437622629442217,24280.24270532102,18148.371640117428,0.7474542924481272,1.0544987376101784,0.6408725899878844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4629265292386664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15287.676832059064,1285.701473087193,0.4064984511620626,0.13911723903763493,6.275844827686256,4.629672942502033
619.0,-31.873845314624976,6.30479881556714,34.76955383524907,22.948098310176306,4.434402176785033,-28.24327242716682,-41.46871481845153,0.8038292893278566,0.8225584020440238,-2.553074620886398,39.54482867090185,40272.7087673561,25989.48195068062,25989.48195068062,66262.19071803673,74942.90198368847,74943.01094081838,25989.519735971637,100932.53067679,100932.38393436909,-0.14674242091132328,125228.11095612259,89639.35513626409,54969.16191993551,38522.43690703175,24295.580279332586,0.0,62818.01718636433,18159.835760818176,1286.4939061122054,100932.53067679,389768.99817593984,1472207.2647176338,3.7771276617877305,1535000.9939667461,3.938232648441306,0.7474542921811225,0.09348426560441672,4.027634451161993,1.261857832162641,1.0,0.0,4.0276344511620765,1.288072250988734,1.2883192913189223,3.1268699780391596,18917.66812249862,1929.0652896247568,4632.441516551485,4632.441516551485,5.610320574544003,6.30479881556714,0.7209902728703441,5.583808542696795,4.631280039011463,4.631280039011463,1.3232228682889893,0.0,0.0,0.0001917807556953245,6.67105535289551e-05,0.00012507020216636939,0.0005037370550590647,0.093484265504022,0.069647790866151,0.023836474637871,0.09348426560440858,0.06964779094094722,0.02383647466346949,0.40649080820674005,0.40649080820674005,0.1391186672233228,0.0,3.3737283567575673,1.964812786376342,7.543994418253817,3.3756330229304012,1.9854676692496014,7.4897021486351605,24295.580279332586,18159.835760818176,0.7474542924481272,1.0548277975959421,0.6411012408729441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4628655047244643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15287.873156223344,1286.4939061122054,0.40649080820674005,0.1391186672233228,6.275844827686256,4.631280039011463
620.0,-31.86380460899177,6.302947382479736,34.76964949243367,22.988266485650115,4.479691683926614,-28.229705902446707,-41.45300102010367,0.8455929773807581,0.8231788205510497,-2.547772504994505,39.54182654313691,40250.712505312564,25972.17197048844,25972.17197048844,66222.88447580101,74922.19910484747,74921.60519306913,25971.966087865847,100893.571280935,100894.37107533592,0.799794400925748,125170.19339774172,89632.9302140121,54961.44361447396,38523.87399948682,24276.622116806728,0.0,62800.49611629355,18145.665416348944,1285.5160691500105,100893.571280935,389847.92741164926,1471870.6403141194,3.7754994622811933,1534872.7862254914,3.9371064415196555,0.7474542928188795,0.09344742446951107,4.027634451161993,1.2617940902477134,1.0,0.0,4.02763445116267,1.287875495465945,1.2881227603257048,3.127347686435187,18916.31219410432,1928.9270234080263,4632.441516551485,4632.441516551485,5.606583888364517,6.302947382479736,0.7247560484286129,5.578191334051123,4.632855998827373,4.632855998827373,1.3236731425221067,0.0,0.0,0.00019198438702955407,6.68307843500225e-05,0.00012515360267953158,0.0005040729618391213,0.09344742442249154,0.06961973209979198,0.023827692322699566,0.09344742446959864,0.06961973213482223,0.023827692334688837,0.4064830976104625,0.4064830976104625,0.13912081951646715,0.0,3.3713158549916784,1.9751066624437499,7.503364804782223,3.3709513255455477,2.02549963708384,7.350963353297175,24276.622116806728,18145.665416348944,0.7474542924481272,1.0544961994117037,0.6409298491969961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4628051564580302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15287.92416224502,1285.5160691500105,0.4064830976104625,0.13912081951646715,6.275844827686256,4.632855998827373
621.0,-31.85390390722671,6.300973961203771,34.76985012389959,22.965920890588336,4.451599952848773,-28.223602941919008,-41.449215438310034,0.8212989875407509,0.8225137318298721,-2.5534488364021306,39.54500163893449,40277.45096776506,25986.810553115858,25986.810553115858,66264.26152088091,74945.48722969565,74945.24929935463,25986.728052475388,100931.97735183004,100932.29778281151,0.32043098147551063,125227.94370981716,89640.85065336146,54972.814391429485,38520.040291035526,24295.966357987134,0.0,62816.00664902266,18160.124345602373,1286.5160691500105,100931.97735183004,389763.4279395834,1472220.340807633,3.7772151907383154,1535008.3809212674,3.938307883414877,0.7474542925366027,0.09348379011429032,4.027634451161993,1.2618442588998007,1.0,0.0,4.027634451162805,1.2879892797773296,1.288236825365784,3.1270714084346256,18917.983739406805,1929.0974735925934,4632.441516551485,4632.441516551485,5.609743902921659,6.300973961203771,0.721584957798723,5.579389003405048,4.634472147871952,4.634472147871952,1.3241348993919861,0.0,0.0,0.00019218537415995244,6.685977887553546e-05,0.000125325595284417,0.000504765685179903,0.09348379017613245,0.06964637286385134,0.02383741731228111,0.09348379011429021,0.06964637281777833,0.023837417296511995,0.4064755301704461,0.4064755301704461,0.1391217724840442,0.0,3.3742857013415346,1.9833567252044872,7.490395953267807,3.375962568232012,2.0064968646049124,7.427771198442713,24295.966357987134,18160.124345602373,0.7474542924481272,1.054894525389444,0.6411972539548839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4627441034127833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15288.190037580338,1286.5160691500105,0.4064755301704461,0.1391217724840442,6.275844827686256,4.634472147871952
622.0,-31.843945064442188,6.299087566806599,34.769978290718214,22.99146851236003,4.480043055014618,-28.211794541250633,-41.43613928519187,0.8478925318235523,0.8228557937978849,-2.550524545683424,39.54334316205588,40266.01506296129,25976.367327660617,25976.367327660617,66242.3823906219,74933.79442998061,74933.50218305591,25976.266018050927,100909.76820110684,100910.16175764122,0.39355653438542504,125195.0735903323,89636.6503218933,54968.87095487595,38519.75485224151,24285.305389225447,0.0,62805.060241466956,18152.155765822874,1285.9664894451769,100909.76820110684,389806.9579662367,1472032.593206265,3.7763117438600617,1534937.5533718152,3.9376863906692106,0.7474542928283027,0.09346280129025672,4.027634451161993,1.2618033940484747,1.0,0.0,4.027634451163147,1.2878638518822734,1.2881116339937286,3.1273759608016145,18917.097293084225,1929.0070812238864,4632.441516551485,4632.441516551485,5.60748953545303,6.299087566806599,0.7238369707128247,5.575250596093774,4.636048411424501,4.636048411424501,1.3245852604070003,0.0,0.0,0.0001923877372391575,6.696002127165209e-05,0.0001254277159675054,0.0005051769899612859,0.09346280136251632,0.0696301954371874,0.02383260592532892,0.09346280129021883,0.06963019538335367,0.02383260590690304,0.40646796012668207,0.40646796012668207,0.13912341699098382,0.0,3.3730896516113376,1.9922717806370542,7.458785569845588,3.3733803394812867,2.033018353760042,7.337924566688855,24285.305389225447,18152.155765822874,0.7474542924481272,1.0547300191408058,0.6411269236610924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4626839064704618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15288.21747477063,1285.9664894451769,0.40646796012668207,0.13912341699098382,6.275844827686256,4.636048411424501
623.0,-31.83412117071969,6.2970806823648156,34.770209885973365,22.967917599622183,4.450773871046975,-28.20587847744654,-41.432502726651705,0.8225311777739192,0.8221932041655577,-2.5561868729189325,39.5465393656871,40293.04478400967,25990.826133014027,25990.826133014027,66283.8709170237,74956.96953355189,74957.27421194555,25990.931778202263,100948.20599014782,100947.79566656591,-0.4103235819056863,125252.86325434959,89644.0120572206,54980.08730767873,38515.471943935416,24304.657264201778,0.0,62820.129208137194,18166.620395220314,1286.9664894451769,100948.20599014782,389722.6738809625,1472382.6909354348,3.7780267600882818,1535074.053876982,3.9388882319581375,0.7474542923087357,0.09349920687506898,4.027634451161993,1.261852880246006,1.0,0.0,4.027634451161277,1.2879826544434936,1.2882307167818383,3.1270874939711337,18918.650928376625,1929.1655079335578,4632.441516551485,4632.441516551485,5.6106107416899045,6.2970806823648156,0.7206504416210588,5.576430240743757,4.637647639050028,4.637647639050028,1.3250421825857224,0.0,0.0,0.00019258755060190237,6.69879239940219e-05,0.0001255996266078805,0.000505869383178982,0.09349920682900578,0.06965685367079899,0.0238423531582068,0.09349920687517915,0.06965685370511604,0.02384235316995294,0.4064604338428506,0.4064604338428506,0.13912447516391008,0.0,3.3761837186743264,1.9987145763346348,7.451730294261495,3.3783800770845005,2.014645709184151,7.41278649226183,24304.657264201778,18166.620395220314,0.7474542924481272,1.0551374496128518,0.6414034051173273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462623360836345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15288.431159259184,1286.9664894451769,0.4064604338428506,0.13912447516391008,6.275844827686256,4.637647639050028
624.0,-31.824190350137417,6.295221818518976,34.770317500223236,23.007356654293858,4.495334678294699,-28.192483742414627,-41.41694748597217,0.8636280705759037,0.8228285400926438,-2.550758080563662,39.543478506693845,40271.237604618625,25973.063661500746,25973.063661500746,66244.30126611938,74936.26494279543,74935.5867695265,25972.828605249935,100908.41537477644,100909.32860429617,0.9132295197341591,125193.69579970208,89637.33481273703,54972.30747457644,38516.69704240065,24285.280424925637,0.0,62801.97746732629,18152.137088913536,1285.9664894451769,100908.41537477644,389803.48150325747,1472038.9024984797,3.7763616087307272,1534943.3333592317,3.9377363368839093,0.747454292118561,0.0934615829498161,4.027634451161993,1.2617890564585106,1.0,0.0,4.027634451163493,1.287789062752739,1.2880373481879341,3.127557585054064,18917.241749395795,1929.021811668184,4632.441516551485,4632.441516551485,5.606776376711992,6.295221818518976,0.7244761391208265,5.570745679398149,4.6392073748547675,4.6392073748547675,1.3254878213870764,0.0,0.0,0.00019278973323678028,6.710739825880382e-05,0.00012568233497797646,0.00050620250225978,0.09346158296013014,0.06962822776194257,0.023833355198187578,0.0934615829499256,0.06962822775425868,0.023833355195557425,0.4064527985265782,0.4064527985265782,0.13912653287257887,0.0,3.3737605984494508,2.0083463418221186,7.413073341779864,3.3735866206562832,2.0563161789863216,7.2687833888280124,24285.280424925637,18152.137088913536,0.7474542924481272,1.0548123472797335,0.6412415536687578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462563640361879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15288.456173074796,1285.9664894451769,0.4064527985265782,0.13912653287257887,6.275844827686256,4.6392073748547675
