time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
625.0,-31.814393075988416,6.2932415535511845,34.77052947356798,22.984460403118305,4.466615692197183,-28.186536566249305,-41.41334812212733,0.8387591824579206,0.822164347111368,-2.556430270255051,39.546660040812895,40298.310828909955,25987.63179613496,25987.63179613496,66285.94262504492,74959.86284711922,74959.35650388058,25987.456253369157,100946.81275724973,100947.49464325418,0.6818860044440953,125251.43605055223,89645.35302981854,54983.801011608586,38512.835575788835,24304.623293302506,0.0,62817.45886909134,18166.595011800426,1286.9664894451769,100946.81275724973,389719.05121662334,1472388.5911415627,3.7780770186755457,1535079.207738287,3.9389380707617017,0.747454292649189,0.09349794397213212,4.027634451161993,1.2618400806514551,1.0,0.0,4.027634451162365,1.2879055370168981,1.2881541020590814,3.127274738247474,18918.933929905703,1929.1943660583079,4632.441516551485,4632.441516551485,5.609921183739169,6.2932415535511845,0.7212942197022731,5.571947333848911,4.64080841873188,4.64080841873188,1.325945262494823,0.0,0.0,0.0001929893887103941,6.713507175557891e-05,0.0001258543169548152,0.0005068951827946746,0.09349794411409196,0.06965486828563004,0.02384307582846191,0.09349794397224735,0.06965486817987164,0.02384307579226048,0.40644527374371736,0.40644527374371736,0.1391274683379262,0.0,3.3767659599733406,2.0162493117157965,7.401299897748743,3.3785946173664456,2.0380019115092978,7.343476624036384,24304.623293302506,18166.595011800426,0.7474542924481272,1.0552152827955321,0.6415145017707539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4625032746371247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15288.720079041217,1286.9664894451769,0.40644527374371736,0.1391274683379262,6.275844827686256,4.64080841873188
626.0,-31.804492632812163,6.291390929648762,34.77063304990034,23.022290132381045,4.509325618952394,-28.173354185072913,-41.398100427445,0.8781871712133041,0.8227120568778901,-2.551746680683756,39.544002909809336,40277.64733689325,25972.074868290627,25972.074868290627,66249.72220518388,74940.13600186334,74940.09242898118,25972.059767195027,100912.1521961762,100912.21087015397,0.058673977764556184,125199.95466537264,89638.91689712329,54976.42823215377,38513.87629441058,24287.802469196442,0.0,62801.67876360702,18154.02220839865,1286.098845085014,100912.1521961762,389788.7652050563,1472090.4841279876,3.7766365158153405,1534965.7285163945,3.9379424589338656,0.7474542923931837,0.09346517020228888,4.027634451161993,1.261778802056797,1.0,0.0,4.0276344511610604,1.2877198113410122,1.2879686006087785,3.1277257798555373,18917.575635637117,1929.0558585895405,4632.441516551485,4632.441516551485,5.60656292702103,6.291390929648762,0.7246519573945287,5.5667389722542335,4.6423697418307945,4.6423697418307945,1.3263913548087984,0.0,0.0,0.0001931913402473072,6.725241986714446e-05,0.00012593892038016273,0.0005072359344652907,0.09346517016706335,0.06962991322584741,0.02383525694121594,0.09346517020225079,0.06962991325208981,0.02383525695019907,0.40643773892849683,0.40643773892849683,0.1391291111701607,0.0,3.3746629225336164,2.025854970991702,7.364025685106185,3.3744587375616675,2.072427321356713,7.223845806035058,24287.802469196442,18154.02220839865,0.7474542924481272,1.054903682663575,0.6413466666791361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4624437253889755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15288.74498744974,1286.098845085014,0.40643773892849683,0.1391291111701607,6.275844827686256,4.6423697418307945
627.0,-31.794727756506298,6.28941863223731,34.77084110026245,22.99931418327617,4.480548728220909,-28.167442029152884,-41.39452526634557,0.8532630008673752,0.8220469363030247,-2.5574256958656645,39.547179631496185,40304.68580844078,25986.675689374293,25986.675689374293,66291.36149781507,74963.64585643543,74963.7856703276,25986.724156844513,100950.5098271721,100950.32154580971,-0.18828136239608284,125257.64947194028,89646.83642899875,54987.876381003654,38509.95560888344,24307.139644768176,0.0,62817.09525365162,18168.475867554924,1287.098845085014,100950.5098271721,389704.2358281593,1472440.0067892382,3.778352584903678,1535101.398859547,3.9391447608910575,0.747454292568952,0.09350149180616718,4.027634451161993,1.2618296344811095,1.0,0.0,4.027634451162411,1.287836533538608,1.288085602135655,3.127442300534215,18919.2469894245,1929.2262892450024,4632.441516551485,4632.441516551485,5.609714790035705,6.28941863223731,0.7214657476742472,5.567952884563063,4.64396687287615,4.64396687287615,1.3268476779646143,0.0,0.0,0.00019339071727594786,6.727996218510848e-05,0.00012611075509083938,0.0005079280218659174,0.09350149186090101,0.0696565638439662,0.02384492801693481,0.09350149180616711,0.0696565638031907,0.02384492800297649,0.4064303046525243,0.4064303046525243,0.13912976500031313,0.0,3.3776638520550364,2.0333836774367455,7.353370507552086,3.3794726321686994,2.05362401101911,7.300013536883739,24307.139644768176,18168.475867554924,0.7474542924481272,1.0553076551874068,0.6416196999509911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623835538040433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15289.003370731501,1287.098845085014,0.4064303046525243,0.13912976500031313,6.275844827686256,4.64396687287615
628.0,-31.784891699356283,6.287549395471244,34.77096325306518,23.029685241077118,4.51459720343216,-28.15518369296167,-41.38068073717875,0.8848891970402272,0.8224646993942315,-2.5538530075297103,39.5451541739749,40289.55227479194,25974.308411927945,25974.308411927945,66263.86068671988,74948.7874867854,74949.23630843467,25974.46395589778,100923.70026433245,100923.09589871333,-0.6043656191177433,125217.90513055233,89641.78886957065,54982.55365758812,38510.261346647254,24294.20486621988,0.0,62804.46621286713,18158.807715741237,1286.431694158668,100923.70026433245,389757.41188086726,1472211.6656557056,3.777251235714024,1535014.895265255,3.938385386586171,0.7474542927309522,0.09347614931933318,4.027634451161993,1.261780705456622,1.0,0.0,4.027634451161037,1.2876874890541243,1.2879367876930066,3.1278042890053293,18918.181742425073,1929.117664281388,4632.441516551485,4632.441516551485,5.607045079602844,6.287549395471244,0.7241120302919057,5.563437365179338,4.645524214706443,4.645524214706443,1.3272926327732695,0.0,0.0,0.00019359173940409853,6.738671609234252e-05,0.000126205023311756,0.000508307699800131,0.09347614935493338,0.06963717224647098,0.0238389771084624,0.0934761493192991,0.0696371722199498,0.023838977099383374,0.4064228312099179,0.4064228312099179,0.13913121766745354,0.0,3.376146681536511,2.0420178557200757,7.3213602755221245,3.376317706923942,2.0827732974129844,7.2001160797887565,24294.20486621988,18158.807715741237,0.7474542924481272,1.0550819819426154,0.6415077573979535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623242108154149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15289.028422513642,1286.431694158668,0.4064228312099179,0.13913121766745354,6.275844827686256,4.645524214706443
629.0,-31.775190972260795,6.285559392664231,34.77118900241595,23.005135973822348,4.4841106178082315,-28.149500226132066,-41.37737781330941,0.8584198716796885,0.8218012398797896,-2.5595225403816206,39.5483431228292,40317.44599792269,25988.80033684153,25988.80033684153,66306.24633476422,74972.8492904377,74973.16845192979,25988.910971883033,100962.07942381281,100961.64962727923,-0.42979653358634096,125275.62549452238,89649.5942564141,54994.19096389977,38506.003658349255,24313.546070709563,0.0,62819.54972905882,18173.264383631045,1287.431694158668,100962.07942381281,389673.02894558635,1472561.3773743953,3.778966641235061,1535151.091117486,3.9395877494304417,0.7474542927954186,0.09351249716242405,4.027634451161993,1.2618327560788023,1.0,0.0,4.02763445116251,1.2878114694156693,1.288061047630431,3.1275031686039334,18919.829006817454,1929.2856385021853,4632.441516551485,4632.441516551485,5.61017343532235,6.285559392664231,0.7209167679371355,5.564642624727096,4.647109359335741,4.647109359335741,1.3277455312387831,0.0,0.0,0.00019379018440742084,6.741220777540338e-05,0.00012637797663201744,0.0005090042925512588,0.09351249714272145,0.06966382467397723,0.023848672468744215,0.09351249716253449,0.06966382468865503,0.023848672473769005,0.4064153985184336,0.4064153985184336,0.1391320067607611,0.0,3.3792184081057712,2.048642728259722,7.313693971545774,3.3813237802614253,2.0652806921656293,7.272313709161722,24313.546070709563,18173.264383631045,0.7474542924481272,1.0555033683103994,0.6417977551862777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4622644399314935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15289.259323141436,1287.431694158668,0.4064153985184336,0.1391320067607611,6.275844827686256,4.647109359335741
630.0,-31.7653769510224,6.283717341914861,34.771291041047334,23.044985078182094,4.529182567117866,-28.13615940476392,-41.36183165302498,0.8999650208594238,0.8224352237311905,-2.5541017139509283,39.545278260561936,40295.18110967222,25971.046089924388,25971.046089924388,66266.22719959661,74951.73508588978,74951.3602171839,25970.916196567992,100922.2764137519,100922.78117581418,0.5047620622790419,125216.44691730387,89642.76195251929,54986.20797630198,38507.28219579701,24294.170503551963,0.0,62801.45269934897,18158.782030743296,1286.431694158668,100922.2764137519,389753.70993946225,1472217.717527831,3.777302640060823,1535020.1946709633,3.9384363907899362,0.7474542927114292,0.09347485898432302,4.027634451161993,1.2617680102633315,1.0,0.0,4.027634451162274,1.2876158251708616,1.2878656242340085,3.1279783708992097,18918.38710378951,1929.1386053126719,4632.441516551485,4632.441516551485,5.606340845778867,6.283717341914861,0.7247250867877528,5.558992255127109,4.648654957481411,4.648654957481411,1.3281871307089745,0.0,0.0,0.0001939911378419381,6.753231154121994e-05,0.00012645882630071817,0.0005093299254622829,0.09347485910276125,0.06963523833847639,0.02383962076428486,0.09347485898432305,0.06963523825024438,0.02383962073407864,0.40640788228608404,0.40640788228608404,0.13913372051981626,0.0,3.3767778940490416,2.058242411774472,7.275114651801175,3.376536937682147,2.1060786824868387,7.131100206968199,24294.170503551963,18158.782030743296,0.7474542924481272,1.0551702922675157,0.6416281690581012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4622054960131088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15289.279501760742,1286.431694158668,0.40640788228608404,0.13913372051981626,6.275844827686256,4.648654957481411
631.0,-31.755695969988746,6.281753583536047,34.77149756802983,23.022915073111676,4.501433128640332,-28.130220017175056,-41.35818489650262,0.875957175827993,0.8217699508522287,-2.5597827072000827,39.54845231262664,40321.57176114531,25985.651005457665,25985.651005457665,66307.22276660296,74974.75288472149,74974.90360483486,25985.703243846125,100960.60684868098,100960.40389017915,-0.2029585018317448,125274.10892180461,89650.63921725574,54997.45809368511,38503.53458174514,24313.502073123636,0.0,62817.036654868774,18173.231482979547,1287.431694158668,100960.60684868098,389669.1570756221,1472567.021176668,3.779018673758905,1535155.7546332732,3.9396388622447462,0.7474542922003984,0.09351115430646262,4.027634451161993,1.2618177338363603,1.0,0.0,4.027634451161814,1.2877282245257224,1.2879783009155656,3.1277053453149195,18920.049537435658,1929.3081263668694,4632.441516551485,4632.441516551485,5.609493592657828,6.281753583536047,0.7215333033787332,5.5602202801573135,4.650241871159792,4.650241871159792,1.3286405346170833,0.0,0.0,0.0001941895553151404,6.756051364937393e-05,0.0001266290416657665,0.0005100154907306686,0.09351115433471932,0.06966188032416543,0.0238492740105539,0.09351115430656148,0.06966188030311536,0.023849274003347257,0.4064004841094898,0.4064004841094898,0.13913429351097692,0.0,3.3797717466921426,2.065868974088062,7.264152426388932,3.3815526580523283,2.0864914208822256,7.209577336140683,24313.502073123636,18173.231482979547,0.7474542924481272,1.0555611391048272,0.6418891101578268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621458683442523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15289.545063313693,1287.431694158668,0.4064004841094898,0.13913429351097692,6.275844827686256,4.650241871159792
632.0,-31.745952527053333,6.279884431951635,34.77162546609777,23.05076391147452,4.532563749194322,-28.11833677075257,-41.34488030159844,0.9049479928933056,0.822145610086352,-2.556569209814018,39.5466304113718,40308.27914788324,25974.29819012947,25974.29819012947,66282.5773380127,74961.49603634521,74961.89308339836,25974.43576767393,100936.32885107228,100935.79422647468,-0.534624597596121,125238.14961842181,89646.04970170264,54992.83281323974,38503.57432051433,24301.820767349534,0.0,62805.395087863864,18164.500243128638,1286.8291420681114,100936.32885107228,389716.9832872165,1472361.2365445793,3.7780268751066144,1535077.9423062007,3.938955724633811,0.7474542922945662,0.09348820779327335,4.027634451161993,1.261773078669794,1.0,0.0,4.02763445116247,1.2875915889085838,1.287841896149475,3.1280372486558283,18919.0809569283,1929.2093586421768,4632.441516551485,4632.441516551485,5.607042873034572,6.279884431951635,0.7239417982427745,5.555942633708861,4.651788999618708,4.651788999618708,1.3290825713196308,0.0,0.0,0.0001943894418647789,6.766349682426065e-05,0.00012672594504051823,0.0005104057821012525,0.09348820779649059,0.06964429468825176,0.023843913108238825,0.0934882077932733,0.06964429468585508,0.02384391310741828,0.4063930670746026,0.4063930670746026,0.13913560360533161,0.0,3.3784386841099945,2.0743712541340074,7.233297405366443,3.378714819900381,2.1139774925434835,7.115984638749978,24301.820767349534,18164.500243128638,0.7474542924481272,1.0553643878091097,0.6417964426701325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.462087053579381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15289.572758349954,1286.8291420681114,0.4063930670746026,0.13913560360533161,6.275844827686256,4.651788999618708
633.0,-31.73634775385827,6.277894781916664,34.77185662370823,23.025965387374185,4.50183608129992,-28.112763796672958,-41.34167366484178,0.8782521241175125,0.8214824147809168,-2.5622385112766017,39.54982127648193,40336.16752730161,25988.758004196643,25988.758004196643,66324.92553149824,74985.52452846823,74985.82356279402,25988.861644609595,100974.68520740361,100974.28253266487,-0.4026747387397336,125295.84335467199,89653.76286367832,55004.405862523425,38499.28555683877,24321.158147268383,0.0,62820.44370410715,18178.95405614505,1287.8291420681114,100974.68520740361,389632.6106471921,1472710.838585326,3.779742245237396,1535214.2242333752,3.9401584525569757,0.7474542925163622,0.09352453561673643,4.027634451161993,1.261825047419407,1.0,0.0,4.027634451162819,1.2877166180272956,1.2879672035599712,3.1277335360726233,18920.708758000823,1929.375348156692,4632.441516551485,4632.441516551485,5.610164297021363,6.277894781916664,0.7207375988879385,5.557157183028725,4.653361394863304,4.653361394863304,1.3295318271038012,0.0,0.0,0.00019458666923047945,6.768833924956916e-05,0.0001268983299809103,0.0005111000856260371,0.09352453562214848,0.06967094720702928,0.023853588415119194,0.09352453561683693,0.06967094720299759,0.02385358841373884,0.4063856931643317,0.4063856931643317,0.13913628924449095,0.0,3.3815304044784398,2.08076430587289,7.226417005368319,3.3837209260574923,2.0964693329703437,7.18819337444819,24321.158147268383,18178.95405614505,0.7474542924481272,1.0557856904656338,0.6420866385040267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4620278639357374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15289.794053640348,1287.8291420681114,0.4063856931643317,0.13913628924449095,6.275844827686256,4.653361394863304
634.0,-31.726627147780782,6.276053501999861,34.771963856478365,23.066066158376657,4.547221142042235,-28.099475781156247,-41.32615876207126,0.9200697754176352,0.8221164350941308,-2.5568168417143617,39.54676113907478,40313.63542112361,25970.95359001632,25970.95359001632,66284.58901113993,74964.16149364536,74964.00524914516,25970.89945990158,100934.90470904674,100935.11508366167,0.2103746149368817,125236.69397499337,89646.84610209489,54996.32002957281,38500.58452502453,24301.789265946638,0.0,62802.37379097117,18164.476703122178,1286.8291420681114,100934.90470904674,389713.2976390571,1472367.505356906,3.7780786908651414,1535083.525509924,3.9390073030858717,0.7474542925353859,0.09348692009513244,4.027634451161993,1.26175982575398,1.0,0.0,4.0276344511622035,1.2875197245638372,1.2877705290334163,3.128211843532263,18919.249030853985,1929.2264974128766,4632.441516551485,4632.441516551485,5.60632087792655,6.276053501999861,0.7245322290603693,5.5515212729394925,4.65489432448934,4.65489432448934,1.3299698069969543,0.0,0.0,0.0001947864629456674,6.780865535084248e-05,0.00012697780759482493,0.0005114201924019359,0.09348692007215088,0.06964239260998743,0.02384452746216345,0.09348692009513254,0.06964239262710738,0.023844527468025067,0.4063782314620899,0.4063782314620899,0.1391379092098221,0.0,3.379105114753372,2.090131674621148,7.1886213662538125,3.378933276808482,2.1370455389282483,7.047728473045311,24301.789265946638,18164.476703122178,0.7474542924481272,1.0554471910848278,0.6419126059677593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4619695211970642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15289.813496655683,1286.8291420681114,0.4063782314620899,0.1391379092098221,6.275844827686256,4.65489432448934
635.0,-31.71704533073089,6.274090763849027,34.772175269616966,23.04235881837087,4.517573020061939,-28.09381555382263,-41.32289781756697,0.894343243153378,0.8214514367070933,-2.562497480241275,39.549936829701004,40341.20450021451,25985.528578100086,25985.528578100086,66326.7330783146,74988.23699039838,74987.82679119568,25985.38643256457,100973.21322376025,100973.76556849846,0.5523447382147424,125294.33016687371,89655.05238036698,55008.01989018198,38496.702766872215,24321.116943113462,0.0,62817.81970998568,18178.92324729172,1287.8291420681114,100973.21322376025,389628.75691686035,1472716.688907086,3.7797946449351447,1535219.1596858061,3.940210090841405,0.7474542920792581,0.09352319610995971,4.027634451161993,1.2618123005749657,1.0,0.0,4.0276344511629825,1.287640185397522,1.287891267173236,3.127919194226279,18920.98090017228,1929.4030989351388,4632.441516551485,4632.441516551485,5.609467164400258,6.274090763849027,0.7213320044794362,5.55275875936959,4.656468696350966,4.656468696350966,1.3304196275288473,0.0,0.0,0.00019498358910122657,6.783396870486831e-05,0.00012714962039635827,0.0005121121915605422,0.09352319597677629,0.06966903256444552,0.023854163412330768,0.09352319611007326,0.06966903266365898,0.023854163446300727,0.4063708842302044,0.4063708842302044,0.139138396524651,0.0,3.3821118555713383,2.0978794969518617,7.1773620131234,3.383948916948384,2.1189817682275702,7.121612471861113,24321.116943113462,18178.92324729172,0.7474542924481272,1.0558585666380766,0.6421936432442238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4619104794089557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15290.07962215472,1287.8291420681114,0.4063708842302044,0.139138396524651,6.275844827686256,4.656468696350966
636.0,-31.707371169957813,6.272245967785057,34.772288436633794,23.075669549312465,4.555084684419926,-28.081356567619434,-41.308647115342296,0.9290700820794072,0.8219392397688239,-2.5583230892966378,39.54756710363506,40323.70505080551,25971.3755276763,25971.3755276763,66295.08057848181,74971.25925055768,74970.8718243873,25971.24131637105,100942.11314075835,100942.63477823397,0.5216374756273581,125248.17581976051,89649.35301085918,55001.7988110985,38497.28244417853,24306.06267900217,0.0,62803.3451231807,18167.670889419802,1287.0523363899977,100942.11314075835,389690.8798767177,1472450.5558297767,3.7785091513961016,1535117.947507388,3.939322234056483,0.7474542927561328,0.09349379191883625,4.027634451161993,1.2617582619329917,1.0,0.0,4.0276344511621,1.2874766243337268,1.2877279307108338,3.1283165651619553,18919.778093874844,1929.2804468268823,4632.441516551485,4632.441516551485,5.6064119611401155,6.272245967785057,0.7243399854110599,5.547905982373997,4.65800335951213,4.65800335951213,1.3308581027177515,0.0,0.0,0.00019518280159077362,6.794469356150459e-05,0.00012723810802926902,0.0005124685873993553,0.09349379200799213,0.06964665836008879,0.023847133647903328,0.0934937919188211,0.0696466582936736,0.023847133625162657,0.40636353656703383,0.40636353656703383,0.1391395623900017,0.0,3.3802768439538227,2.1071763836600894,7.142156645083389,3.380262329065488,2.1516387495292406,7.009258556751547,24306.06267900217,18167.670889419802,0.7474542924481272,1.0555979215510338,0.6420630138683814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4618522850973756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15290.100777186584,1287.0523363899977,0.40636353656703383,0.1391395623900017,6.275844827686256,4.65800335951213
637.0,-31.69783903735082,6.27027989139956,34.77250543271005,23.051793034561,4.525347912933934,-28.075749940530287,-41.3053943431936,0.9032588161139431,0.8212740868090691,-2.5640060707880505,39.55074468210246,40351.09883938519,25985.92916625973,25985.92916625973,66337.02800564491,74995.00893159572,74994.60567079886,25985.789435540955,100980.39510633983,100980.93809785545,0.5429915156273637,125305.78281448902,89657.21759115721,55013.30749894899,38493.23343578691,24325.387708149196,0.0,62818.62114393611,18182.11544976857,1288.0523363899977,100980.39510633983,389606.3080973913,1472799.7229181244,3.780225556691868,1535253.664616509,3.9405256863365166,0.7474542921129853,0.0935300440632339,4.027634451161993,1.2618098081322389,1.0,0.0,4.027634451161704,1.2875974766293734,1.2878490595851297,3.128022945264999,18921.43785057183,1929.4496949082338,4632.441516551485,4632.441516551485,5.609553638920922,6.27027989139956,0.7211317721931341,5.549148119206426,4.659570330639248,4.659570330639248,1.3313058087540708,0.0,0.0,0.00019537927289954481,6.796999031502736e-05,0.00012740928258451746,0.0005131580159352362,0.09353004407736779,0.06967331498743691,0.023856729089930872,0.09353004406335252,0.06967331497690817,0.02385672908632574,0.4063562877006223,0.4063562877006223,0.1391398108646299,0.0,3.383314716919074,2.114320202140334,7.132839877734,3.3852801575970943,2.1329989198433736,7.084861122862378,24325.387708149196,18182.11544976857,0.7474542924481272,1.0560089794656125,0.6423429566677187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461793534464823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15290.342202396263,1288.0523363899977,0.4063562877006223,0.1391398108646299,6.275844827686256,4.659570330639248
638.0,-31.688206415390923,6.2684474456706445,34.77261095602275,23.089173214416974,4.56757383593173,-28.062856941056786,-41.2904488161206,0.9422243615975912,0.821837018040128,-2.5591882560057884,39.548010168214915,40330.54846259011,25969.89348746989,25969.89348746989,66300.44195005999,74975.42093252203,74974.99132364595,25969.744680079224,100944.73600372518,100945.31441999192,0.5784162667405326,125252.81462900451,89650.83299029092,55005.960520358996,38494.3027443688,24308.078625279326,0.0,62802.38136964812,18169.177713635047,1287.1589837931783,100944.73600372518,389678.0038964402,1472493.2834136393,3.7787436516559585,1535136.8706324538,3.939500960491544,0.7474542926128233,0.0934963250401318,4.027634451161993,1.261749125723727,1.0,0.0,4.02763445116238,1.2874140177442581,1.287665820712268,3.1284686943358055,18920.09043168311,1929.3122964195838,4632.441516551485,4632.441516551485,5.606092034768435,6.2684474456706445,0.7245408322002205,5.5439066134704245,4.661097640875932,4.661097640875932,1.331742183107409,0.0,0.0,0.0001955780006283955,6.80863334279747e-05,0.0001274916672004208,0.0005134898310524943,0.0934963251305504,0.06964774229070687,0.023848582839843518,0.09349632504016693,0.06964774222335182,0.023848582816779988,0.40634899345007003,0.40634899345007003,0.13914087253154334,0.0,3.38116179046591,2.1235713812988024,7.096519143281682,3.3810252740458964,2.1689740676434894,6.960370273248657,24308.078625279326,18169.177713635047,0.7474542924481272,1.0556994894799077,0.6421818342398323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4617356508031811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15290.36377743016,1287.1589837931783,0.40634899345007003,0.13914087253154334,6.275844827686256,4.661097640875932
639.0,-31.6787017440452,6.266493339209259,34.77282061502945,23.065152845252328,4.537620025300803,-28.057296763917545,-41.28727864064274,0.9162150451716438,0.8211709792627175,-2.5648773702393206,39.55118116852973,40358.169939026346,25984.492775366216,25984.492775366216,66342.66271439256,74999.46681818714,74998.74276607425,25984.241918557567,100982.98468463183,100983.95959355336,0.974908921532915,125310.38246737386,89658.91689096192,55017.62001179525,38490.32986574074,24327.39778274204,0.0,62817.72764848278,18183.617891851663,1288.1589837931783,100982.98468463183,389593.3430498008,1472842.233860809,3.780460472787234,1535272.3080357562,3.9407046743083236,0.7474542922445737,0.09353254305623725,4.027634451161993,1.2618015681253745,1.0,0.0,4.02763445116188,1.287535789179658,1.287787868683348,3.1281728127558805,18921.79647418862,1929.4862643398737,4632.441516551485,4632.441516551485,5.609243566815663,6.266493339209259,0.7213312047365363,5.545162134472723,4.662661986233374,4.662661986233374,1.3321891389238212,0.0,0.0,0.0001957742712659766,6.811103525254384e-05,0.00012766323601343276,0.0005141808475145263,0.0935325429600467,0.06967439838096318,0.023858144579083536,0.0935325430563452,0.06967439845261757,0.023858144603619683,0.40634179550129856,0.40634179550129856,0.1391409403004358,0.0,3.3841773025233124,2.13092240449231,7.086504576901859,3.3860483495020617,2.1504164170085573,7.035730797083602,24327.39778274204,18183.617891851663,0.7474542924481272,1.0561136990760747,0.6424646584617599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4616771614005115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15290.61970574678,1288.1589837931783,0.40634179550129856,0.1391409403004358,6.275844827686256,4.662661986233374
640.0,-31.669121920177354,6.2646480666654245,34.77293974410363,23.096817929204576,4.573218614232921,-28.045113960681153,-41.27340589240191,0.9492106547364957,0.8216134721491244,-2.561089031404143,39.54902725791402,40341.833680806434,25971.432705260235,25971.432705260235,66313.26638606667,74983.57137014586,74983.24525824419,25971.319752607356,100954.56501085154,100955.00407540609,0.4390645545499865,125268.24261771333,89653.56368100019,55011.82599165973,38490.81965482273,24313.67760686179,0.0,62804.49726168452,18173.3626907436,1287.4510224792382,100954.56501085154,389649.7164757694,1472600.115491068,3.779292151961934,1535180.3108260464,3.9398984418907244,0.7474542923779958,0.0935056752997796,4.027634451161993,1.2617503109527752,1.0,0.0,4.027634451160262,1.2873803880218144,1.2876326920229957,3.1285504180709527,18920.666722091548,1929.3710616868705,4632.441516551485,4632.441516551485,5.60642430400159,6.2646480666654245,0.7240846322334376,5.540563434431987,4.6641865765269745,4.6641865765269745,1.332624736150564,0.0,0.0,0.00019597227750805586,6.821922843877779e-05,0.00012775304906927808,0.000514542581672413,0.09350567521319697,0.06965396006465557,0.0238517151485414,0.09350567529977952,0.06965396012915244,0.023851715170627168,0.40633456548527597,0.40633456548527597,0.13914178464461824,0.0,3.382552062351124,2.139463710814482,7.054425054969556,3.3827025035532756,2.1802346104832395,6.933284919595621,24313.67760686179,18173.3626907436,0.7474542924481272,1.0558681189622827,0.6423398871057916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4616194533274314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15290.640232704012,1287.4510224792382,0.40633456548527597,0.13914178464461824,6.275844827686256,4.6641865765269745
641.0,-31.65967768118416,6.26268178559302,34.77316235082145,23.07393983881923,4.54468912577432,-28.039465677924333,-41.27002655351532,0.9244771225142834,0.8209485508775742,-2.566772077281252,39.55220677684799,40368.334447472844,25985.953728688568,25985.953728688568,66354.28817616141,75006.47537380765,75006.76747685642,25986.054927635345,100992.82240449176,100992.42910249621,-0.39330199554387946,125325.82108869715,89661.10694425943,55022.96601792383,38486.823251484006,24332.99868420539,0.0,62819.8219356894,18187.80430953288,1288.4510224792382,100992.82240449176,389565.15073174494,1472949.1771428701,3.7810085793766106,1535316.1149874956,3.9411023088271984,0.7474542922380802,0.0935419057609539,4.027634451161993,1.2617997658299283,1.0,0.0,4.027634451162508,1.2874961618261513,1.287748740086881,3.128269093594268,18922.258667400412,1929.533394931033,4632.441516551485,4632.441516551485,5.609558941185124,6.26268178559302,0.7208671394021797,5.54181464619084,4.665740741541599,4.665740741541599,1.3330687832975998,0.0,0.0,0.000196167662024317,6.8245607876568e-05,0.000127922054147749,0.0005152232723488838,0.09354190569004774,0.06968061937151449,0.023861286318533247,0.09354190576106984,0.06968061942433344,0.02386128633662046,0.40632738692664444,0.40632738692664444,0.1391419049653516,0.0,3.385622016269906,2.145635424843988,7.048153452062252,3.3877206281588315,2.160419241140289,7.012365768880159,24332.99868420539,18187.80430953288,0.7474542924481272,1.056263550764126,0.6426050441339862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461561293395955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15290.875273541445,1288.4510224792382,0.40632738692664444,0.1391419049653516,6.275844827686256,4.665740741541599
642.0,-31.6501233620166,6.260852239828855,34.773271065569276,23.11234442694115,4.588089892102785,-28.026525715539066,-41.25497656697405,0.9644922456258123,0.8215246715359399,-2.561841259011145,39.54941471645789,40347.0196228587,25969.545491699675,25969.545491699675,66316.56511455838,74986.27824891683,74986.71798970753,25969.697784475567,100956.41577418309,100955.8237406165,-0.5920335665869061,125271.72702102008,89654.62028627859,55015.36166022263,38488.06514006217,24315.311246837,0.0,62803.376386899174,18174.58376687408,1287.5377659959581,100956.41577418309,389638.52223634307,1472636.134745513,3.7794931730396413,1535196.8595363311,3.940054106367662,0.7474542925802883,0.09350748070690024,4.027634451161993,1.2617376338923352,1.0,0.0,4.027634451159934,1.287307804283777,1.2875606002930615,3.1287268186825448,18920.889710174877,1929.3938001432577,4632.441516551485,4632.441516551485,5.606016913308408,6.260852239828855,0.7243341016180311,5.536518138210824,4.6672553268625325,4.6672553268625325,1.3335015219607236,0.0,0.0,0.00019636550660916195,6.836320410009389e-05,0.00012800230250906806,0.0005155464834135817,0.09350748066446928,0.06965451895713783,0.023852961707331453,0.09350748070694236,0.06965451898874502,0.02385296171815523,0.40632011147286423,0.40632011147286423,0.13914299036139852,0.0,3.383435047104399,2.1541828915542283,7.013820565077822,3.383365930547086,2.1969718605676007,6.885819443131197,24315.311246837,18174.58376687408,0.7474542924481272,1.0559394881258655,0.6424339254358165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4615039609684146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15290.900558836423,1287.5377659959581,0.40632011147286423,0.13914299036139852,6.275844827686256,4.6672553268625325
643.0,-31.640713410761194,6.258901275844257,34.773483737427306,23.087131732050352,4.556746473367119,-28.021189737586372,-41.25211596311999,0.9372228001957016,0.8208592270415807,-2.5675274726656165,39.552587026253654,40375.52333997122,25984.11567815184,25984.11567815184,66359.63901812307,75011.12247140487,75010.69098146453,25983.966208524478,100994.65718998901,100995.23814955671,0.5809595676983008,125329.28460371082,89662.97833215841,55027.379200738345,38483.99903491118,24334.627413721817,0.0,62818.626448633004,18189.02171383906,1288.5377659959581,100994.65718998901,389553.91126158775,1472984.9443510044,3.781209485435987,1535332.3568737356,3.941257711677167,0.7474542923793701,0.09354369307612076,4.027634451161993,1.261792264324613,1.0,0.0,4.027634451161611,1.2874354773237344,1.287688549512801,3.1284165475496035,18922.653608831522,1929.5736677490809,4632.441516551485,4632.441516551485,5.609162163259239,6.258901275844257,0.7211190162682044,5.537782259576052,4.668807883532998,4.668807883532998,1.3339451095808565,0.0,0.0,0.00019656054148868598,6.838557721352679e-05,0.00012817496427515917,0.0005162419018910888,0.09354369307766591,0.06968115942916027,0.023862533648505636,0.09354369307622824,0.06968115942800929,0.02386253364811148,0.40631290674643705,0.40631290674643705,0.13914314125206037,0.0,3.3864628575282154,2.1612703350195943,7.004649386175686,3.388386699707212,2.1797092921403305,6.957266243315132,24334.627413721817,18189.02171383906,0.7474542924481272,1.0563688315023183,0.6427317122730536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4614459646862408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15291.159758750713,1288.5377659959581,0.40631290674643705,0.13914314125206037,6.275844827686256,4.668807883532998
644.0,-31.631218284979653,6.257059471521867,34.77360581539811,23.11948916120457,4.59319384376486,-28.008998361156998,-41.23817088603971,0.9709739199424086,0.8213019076660544,-2.563737472752082,39.55043732127182,40358.52845956804,25971.01651868678,25971.01651868678,66329.54497825482,74994.59372473627,74995.08618884614,25971.187061560566,100966.27325040671,100965.61024342306,-0.6630069836537587,125287.19013519911,89657.36937121069,55021.30410604315,38484.51696129727,24320.9168847924,0.0,62805.43384608967,18178.773723762144,1287.8300235364413,100966.27325040671,389610.3049387229,1472743.1149205712,3.7800414831229916,1535240.5365748503,3.9404515668965936,0.7474542925283022,0.09351686017462915,4.027634451161993,1.261739535094239,1.0,0.0,4.027634451161875,1.2872765543738351,1.2875298489058133,3.128802771616655,18921.469882536752,1929.4529612596302,4632.441516551485,4632.441516551485,5.606334462268681,6.257059471521867,0.7238619050323138,5.533197566489553,4.670320763130692,4.670320763130692,1.3343773608944836,0.0,0.0,0.00019675752271775256,6.84947402799012e-05,0.00012826278243785135,0.0005165956013485855,0.0935168601544931,0.0696607393774898,0.023856120777003303,0.09351686017460019,0.06966073939248915,0.023856120782140004,0.4063056757254599,0.4063056757254599,0.13914404812677986,0.0,3.3848471073681594,2.16946372222003,6.97366431040075,3.3850393804181635,2.2088492375731335,6.8568941605125815,24320.9168847924,18178.773723762144,0.7474542924481272,1.0561115641809162,0.6425961256548315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4613888490667348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15291.17526636472,1287.8300235364413,0.4063056757254599,0.13914404812677986,6.275844827686256,4.670320763130692
645.0,-31.62186403151934,6.255096871638451,34.773831199447635,23.09411046970638,4.561742718755332,-28.003723191240216,-41.235334729403235,0.943601878476232,0.8206375078009955,-2.569418118532456,39.55361786379471,40386.8981597189,25985.511986009864,25985.511986009864,66372.41014572876,75019.20201343011,75019.0586532043,25985.46232820538,101004.52098140967,101004.71399943998,0.19301803030248266,125344.7556813976,89665.47076139253,55033.166907681305,38480.33761523469,24340.234699987923,0.0,62820.57231522261,18193.212909616184,1288.8300235364413,101004.52098140967,389525.78159905324,1473092.0301565193,3.7817574593119043,1535376.3884863332,3.941655369211805,0.7474542926089867,0.09355308260136065,4.027634451161993,1.2617933506472037,1.0,0.0,4.02763445116097,1.2874047048263666,1.287658274648461,3.1284913252707147,18923.17961606348,1929.6273055593379,4632.441516551485,4632.441516551485,5.609463582684188,6.255096871638451,0.7206389785990455,5.534457893039406,4.671863320953179,4.671863320953179,1.3348180917009083,0.0,0.0,0.00019695175940075577,6.851696163105578e-05,0.0001284347977697,0.0005172884162252672,0.09355308261806025,0.06968738406252747,0.023865698555532784,0.09355308260136094,0.069687384050088,0.023865698551272657,0.406298495487725,0.406298495487725,0.13914423029821588,0.0,3.387924386208681,2.1758658585554826,6.9667397705159715,3.390055626333435,2.191570078823304,6.928357569248419,24340.234699987923,18193.212909616184,0.7474542924481272,1.0565394057966178,0.6428928720525583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46133122081374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15291.412928279155,1288.8300235364413,0.406298495487725,0.13914423029821588,6.275844827686256,4.671863320953179
646.0,-31.61239435026542,6.253281179095786,34.77393429709037,23.13469686722385,4.607740468108174,-27.990599745814116,-41.219929594639666,0.9859458636571136,0.8212617180802226,-2.564074476660542,39.550592755483315,40363.75437653595,25967.883105119872,25967.883105119872,66331.63748165582,74997.32416205553,74997.32689824139,25967.884052526402,100965.21095076778,100965.2072671754,-0.003683592382003553,125286.31704169982,89658.38872235903,55024.8189368405,38481.7442061317,24321.106090932033,0.0,62802.850297063735,18178.915140632093,1287.8420814769743,100965.21095076778,389605.290197017,1472753.3004150046,3.7801162804289885,1535247.1754934764,3.940519325898083,0.7474542922786717,0.09351590945183572,4.027634451161993,1.26172708387021,1.0,0.0,4.027634451161602,1.2872054406432358,1.2874592245704681,3.1289756273476623,18921.685008434248,1929.474897996181,4632.441516551485,4632.441516551485,5.605658055765606,6.253281179095786,0.724356713075379,5.528924466020406,4.673366369107551,4.673366369107551,1.335247534030729,0.0,0.0,0.00019714857291277418,6.863777772121677e-05,0.0001285107951915574,0.0005175945060597396,0.0935159094641181,0.06965924411284641,0.02385666535127169,0.09351590945180388,0.06965924410369737,0.023856665348138358,0.40629125266962296,0.40629125266962296,0.13914527172281863,0.0,3.3855232108579116,2.18489204385088,6.930147368116934,3.3853361947407734,2.2303212820729073,6.793880047704931,24321.106090932033,18178.915140632093,0.7474542924481272,1.0561883285217244,0.6427057718815528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4612744518223717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15291.428506323267,1287.8420814769743,0.40629125266962296,0.13914527172281863,6.275844827686256,4.673366369107551
647.0,-31.60305447458405,6.251343767346282,34.774141530248244,23.112291830498748,4.579621826971007,-27.98500434288565,-41.21664563482625,0.961571695270609,0.820595480290649,-2.5697669317769156,39.55375889719032,40390.21303880635,25982.489409940474,25982.489409940474,66372.70244874683,75020.47976355278,75020.8049340902,25982.602029055568,101003.40696314578,101002.96917349326,-0.43778965252568014,125343.82115320493,89666.39192298045,55036.12519822596,38478.074138616095,24340.414190059153,0.0,62818.488328675245,18193.347072869277,1288.8420814769743,101003.40696314578,389520.59201250126,1473101.8238102198,3.7818329865419336,1535382.4127182015,3.941723349683462,0.747454292716991,0.09355207676162053,4.027634451161993,1.2617774794576695,1.0,0.0,4.027634451161624,1.2873194977109645,1.2875735542560816,3.128698398745373,18923.374019840492,1929.6471292276663,4632.441516551485,4632.441516551485,5.6088111025484775,6.251343767346282,0.7211366122837624,5.53020715506252,4.674910463309911,4.674910463309911,1.3356887038028318,0.0,0.0,0.00019734286617474853,6.86635579222734e-05,0.00012867930825247512,0.0005182732150693626,0.09355207676683963,0.06968588255181646,0.02386619421502318,0.09355207676162053,0.0696858825479288,0.023866194213691724,0.4062841232476216,0.4062841232476216,0.13914519608326895,0.0,3.3885292777639506,2.1919685439575574,6.920937950520454,3.3903624120675886,2.210347228613273,6.873402905113323,24340.414190059153,18193.347072869277,0.7474542924481272,1.056579109345571,0.6429669690152209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461216986643188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15291.695977434414,1288.8420814769743,0.4062841232476216,0.13914519608326895,6.275844827686256,4.674910463309911
648.0,-31.593673673784938,6.249483306099334,34.774285342716496,23.13421487286689,4.603929645109456,-27.97412971377098,-41.20470987455917,0.984385685093432,0.8208811697661531,-2.5673201764496687,39.55237068390654,40381.046592085724,25973.255349633735,25973.255349633735,66354.30194171946,75010.85334378983,75011.13548361343,25973.353043358788,100984.4885269722,100984.10869342356,-0.3798335486353608,125315.88344536793,89662.81783516367,55033.01108345119,38477.56305745832,24331.39491839573,0.0,62808.95797585405,18186.605572662098,1288.376659648952,100984.4885269722,389556.99558086094,1472944.081883593,3.7810746529845125,1535323.1160602195,3.941202785412514,0.7474542924340162,0.09353420319067844,4.027634451161993,1.2617425418505444,1.0,0.0,4.027634451161701,1.2872119603895555,1.287466247146085,3.128959779042986,18922.61973722595,1929.5702138065444,4632.441516551485,4632.441516551485,5.606817756216149,6.249483306099334,0.7230199343279708,5.526463371771364,4.676414812730638,4.676414812730638,1.3361185179230393,0.0,0.0,0.00019753818843633064,6.875733314472583e-05,0.00012878085529160482,0.0005186822094225748,0.09353420318261162,0.0696721706015463,0.02386203258106531,0.09353420319064444,0.06967217060755516,0.02386203258312328,0.4062769722790562,0.4062769722790562,0.13914586363187378,0.0,3.387608830999625,2.199617355880605,6.894371731968874,3.3882013462157943,2.2344843109202657,6.792734513891389,24331.39491839573,18186.605572662098,0.7474542924481272,1.0564464700597065,0.6429185882626743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4611603134234767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15291.721134511885,1288.376659648952,0.4062769722790562,0.13914586363187378,6.275844827686256,4.676414812730638
649.0,-31.584411158468036,6.247518358988391,34.774518541391,23.11389815239238,4.578532093045541,-27.96833186968335,-41.20093169678,0.9624528042608332,0.8202928769115374,-2.572353815854473,39.555199046075764,40405.13180939072,25985.79365331314,25985.79365331314,66390.92546270386,75031.4474841298,75032.17363070777,25986.045141132843,101018.21877184062,101017.24113744295,-0.9776343976700446,125366.69405672415,89669.39216718056,55043.076492441236,38473.68408304369,24348.475284883534,0.0,62822.15936792723,18199.37237439258,1289.26095674007,101018.21877184062,389482.1064622568,1473253.0480849675,3.7825949476005896,1535443.9296024246,3.9422707850411056,0.7474542927824087,0.09356615524296572,4.027634451161993,1.2617859557410704,1.0,0.0,4.027634451161828,1.2873145561688968,1.2875691117017556,3.1287104087041517,18924.007197354742,1929.7116953653635,4632.441516551485,4632.441516551485,5.609524385891799,6.247518358988391,0.7201888474480058,5.527329511540385,4.677939146533385,4.677939146533385,1.3365540418666815,0.0,0.0,0.0001977312226499676,6.878704167940886e-05,0.00012894418097055872,0.0005193400255538889,0.09356615520467351,0.06969563323583755,0.02387052196883596,0.09356615524299633,0.06969563326436068,0.02387052197860504,0.4062698435111565,0.4062698435111565,0.13914606661213252,0.0,3.390421587443427,2.2052378851595904,6.8887336266033685,3.392646692765993,2.2189386334254095,6.856723830843691,24348.475284883534,18199.37237439258,0.7474542924481272,1.0568074407292438,0.643166873216696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4611033961290287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15291.919725457105,1289.26095674007,0.4062698435111565,0.13914606661213252,6.275844827686256,4.677939146533385
650.0,-31.57504001860362,6.245702479162956,34.77462781728919,23.15252098431813,4.622168653927067,-27.955533174294747,-41.18602137370033,1.0026618096154651,0.8209253766926281,-2.566939359716523,39.55214304750384,40383.61623948735,25967.90557905228,25967.90557905228,66351.52181853964,75011.1788739105,75010.72765210898,25967.74937186673,100978.47702397572,100979.08445296278,0.607428987059393,125307.5993067063,89663.00365488755,55035.44102045338,38475.069593815744,24329.122282730576,0.0,62804.19187654632,18184.906887686877,1288.26095674007,100978.47702397572,389562.66172730044,1472910.5297277006,3.78093352991504,1535313.3928795583,3.941120501826482,0.7474542926932872,0.09352857571181525,4.027634451161993,1.2617239457881078,1.0,0.0,4.027634451161035,1.2871253458668217,1.287380115598779,3.129170336125702,18922.658952990736,1929.5742127016604,4632.441516551485,4632.441516551485,5.605662907188409,6.245702479162956,0.7239362991751648,5.521766179987791,4.679428859665084,4.679428859665084,1.336979674190024,0.0,0.0,0.00019792669757618135,6.890440031686205e-05,0.0001290222972593193,0.000519654649409698,0.09352857573094045,0.06966718638120308,0.023861389349737368,0.09352857571191475,0.06966718636695718,0.023861389344858066,0.4062626145538503,0.4062626145538503,0.13914714986576865,0.0,3.3880010816380945,2.2144948677138814,6.8513959740496375,3.387864736409142,2.260976301016626,6.712271919011528,24329.122282730576,18184.906887686877,0.7474542924481272,1.0564823753956787,0.6430082934411304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4610472007049844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15291.955290691825,1288.26095674007,0.4062626145538503,0.13914714986576865,6.275844827686256,4.679428859665084
