time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
651.0,-31.565795980491632,6.243765166624385,34.77484087609573,23.13076687222349,4.594862656394638,-27.949942806149398,-41.18267447976393,0.979009482050119,0.8202595351589252,-2.572630729133067,39.55531152844432,40409.41069083985,25982.477504628478,25982.477504628478,66391.88819546833,75033.67992817826,75034.04816882568,25982.605018091064,101016.65318691675,101016.15743280674,-0.4957541100156959,125365.07993923144,89670.71981937367,55046.45058202596,38471.41026371968,24348.426752314685,0.0,62819.83701603436,18199.33608668474,1289.26095674007,101016.65318691675,389477.9869488523,1473258.940678946,3.7826500856193954,1535448.734437462,3.9423248190894618,0.7474542922965082,0.09356472600972245,4.027634451161993,1.261772857778706,1.0,0.0,4.027634451161059,1.2872360019594205,1.2874910420414616,3.12890133979407,18924.287387719043,1929.7402668310833,4632.441516551485,4632.441516551485,5.608808532562013,6.243765166624385,0.7207079357554864,5.523057230868899,4.680960266516058,4.680960266516058,1.3374172190045879,0.0,0.0,0.0001981196957634212,6.893076904008294e-05,0.00012918892672333828,0.0005203257719795596,0.09356472596911458,0.06969382155828821,0.023870904410826375,0.0935647260098196,0.0696938215885359,0.023870904421186546,0.4062555298035371,0.4062555298035371,0.13914701047350703,0.0,3.391016267963664,2.2216132412514753,6.842108610634114,3.392890264291964,2.2401557991717027,6.794275794294151,24348.426752314685,18199.33608668474,0.7474542924481272,1.0568618345590777,0.6432587636374416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4609903504872996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15292.213995843325,1289.26095674007,0.4062555298035371,0.13914701047350703,6.275844827686256,4.680960266516058
652.0,-31.556488373113268,6.241926985379658,34.77497192867935,23.156737989652925,4.623857472292386,-27.938665440414646,-41.17007906371725,1.0060345395935253,0.8206514356514845,-2.569273475989955,39.553406690707725,40397.20444946772,25970.581749367237,25970.581749367237,66367.78619883495,75021.46683914658,75020.90751053781,25970.38812359623,100991.29563413403,100992.04858851382,0.752954379786388,125327.51473416615,89666.48561971105,55042.22323003128,38471.40265519974,24336.219100032118,0.0,62807.621755231856,18190.211431575448,1288.6306246144477,100991.29563413403,389527.9335830806,1473044.2372455653,3.78161387219586,1535367.3682757427,3.9416104363880526,0.7474542925836595,0.09354075765237244,4.027634451161993,1.2617313198139892,1.0,0.0,4.027634451161868,1.2871087096879776,1.2873639749061099,3.1292107813786583,18923.393793785217,1929.6491456088693,4632.441516551485,4632.441516551485,5.6062406090990295,6.241926985379658,0.7231571626729547,5.5187698227067035,4.68245201469886,4.68245201469886,1.337843432771103,0.0,0.0,0.0001983141964105569,6.903008652309455e-05,0.00012928410988746235,0.0005207091349705562,0.09354075767777965,0.0696755864099567,0.02386517126782295,0.09354075765233544,0.06967558639103166,0.023865171261340773,0.40624843684785955,0.40624843684785955,0.1391475697902999,0.0,3.389617958847168,2.2302321516717143,6.810767535962043,3.389924911641458,2.270572176402311,6.69174595443792,24336.219100032118,18190.211431575448,0.7474542924481272,1.0566836371782622,0.6431895257378161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4609342755014647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15292.241543975091,1288.6306246144477,0.40624843684785955,0.1391475697902999,6.275844827686256,4.68245201469886
653.0,-31.54731951986889,6.23996830733654,34.775205688782655,23.133453900832706,4.594967830641537,-27.93330100738403,-41.16695121685041,0.9809493181571354,0.8199868844993148,-2.5749584636113627,39.55658817639064,40423.58626794523,25985.041365174173,25985.041365174173,66408.62763311941,75044.18482885536,75044.3690931378,25985.105169118633,101029.47426225641,101029.22619402953,-0.24806822687969543,125385.00073028976,89673.80843323118,55053.20987232268,38467.331734342784,24355.526468033342,0.0,62822.85820237613,18204.642803631188,1289.6306246144477,101029.47426225641,389443.35964587703,1473392.8728672457,3.78333032615323,1535503.268961098,3.9428153823378564,0.747454292459036,0.09357691658838431,4.027634451161993,1.2617803631303834,1.0,0.0,4.0276344511618065,1.2872260938679376,1.2874816292345366,3.1289254237066504,18924.939214941878,1929.806734709802,4632.441516551485,4632.441516551485,5.6093619902876055,6.23996830733654,0.719915845188583,5.520052462147957,4.683970438634408,4.683970438634408,1.3382772681812596,0.0,0.0,0.00019850596960021012,6.905477075374878e-05,0.00012945119884646134,0.0005213821082182293,0.09357691653832856,0.06970224228823534,0.023874674250093222,0.09357691658849179,0.06970224232552015,0.02387467426286416,0.4062414331060439,0.4062414331060439,0.1391473439576112,0.0,3.3927179428718546,2.236254804564169,6.805091921100825,3.3949453481106957,2.250422095530439,6.77172091723213,24355.526468033342,18204.642803631188,0.7474542924481272,1.057077464052848,0.6434534725835875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4608778190800953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15292.454482396264,1289.6306246144477,0.4062414331060439,0.1391473439576112,6.275844827686256,4.683970438634408
654.0,-31.538023877701505,6.2381587369707345,34.775315471950485,23.17478237617763,4.641809413516002,-27.920249793855245,-41.15158858532084,1.0240353296744518,0.820618301049933,-2.5695509342170113,39.553531760712126,40399.878303571415,25967.148443896654,25967.148443896654,66367.02674746807,75021.89474354047,75022.39522671889,25967.321674938496,100989.71690165738,100989.04318743713,-0.6737142202473478,125325.89220783852,89666.72625451336,55044.70981456341,38468.90715549994,24336.17530618115,0.0,62805.082461681086,18190.17869838538,1288.6306246144477,100989.71690165738,389523.80558258254,1473050.5540594864,3.7816701648217657,1535372.7106078211,3.9416659228605435,0.7474542926129092,0.09353932150648919,4.027634451161993,1.2617133402684706,1.0,0.0,4.027634451161228,1.2870234057777017,1.2872791513746407,3.1294181854666734,18923.444577833383,1929.6543241405968,4632.441516551485,4632.441516551485,5.60549946526412,6.2381587369707345,0.7236485642511696,5.5145101727195645,4.6854494490670335,4.6854494490670335,1.338699842590581,0.0,0.0,0.00019870056916275518,6.917612758170737e-05,0.00012952444158104783,0.0005216771031793472,0.09353932142555385,0.06967384183293436,0.023865479592619494,0.09353932150659662,0.06967384189321998,0.02386547961326921,0.4062343489749679,0.4062343489749679,0.1391480261491826,0.0,3.390298692983663,2.2449780500668908,6.769383839474244,3.390169235266967,2.289317283470723,6.636748359172145,24336.17530618115,18190.17869838538,0.7474542924481272,1.0567142681161228,0.6432581046003779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4608222083892648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15292.478173695403,1288.6306246144477,0.4062343489749679,0.1391480261491826,6.275844827686256,4.6854494490670335
655.0,-31.528867258631376,6.236227679059225,34.775528912394435,23.151426936406665,4.6126084794884745,-27.91492761139251,-41.14863333581013,0.9986688322469707,0.8199519279538094,-2.575247375945642,39.55669768558227,40426.92541084675,25981.726949381104,25981.726949381104,66408.65236022786,75045.5841538097,75045.98244066641,25981.864841310064,101027.84728197649,101027.3111031908,-0.536178785681841,125383.32003575988,89674.89897283922,55056.24022986557,38465.17638108183,24355.472753783404,0.0,62820.649134865234,18204.602659903518,1289.6306246144477,101027.84728197649,389439.06196344446,1473398.761548345,3.783387198294579,1535507.9469294206,3.9428709056246505,0.7474542926733211,0.09357542807474811,4.027634451161993,1.2617653799010444,1.0,0.0,4.0276344511615765,1.287142094867169,1.2873981110142698,3.129129617641507,18925.169364593756,1929.830203442945,4632.441516551485,4632.441516551485,5.608646511035201,6.236227679059225,0.7204117774679517,5.5158159015912736,4.6869701758522435,4.6869701758522435,1.3391343359577839,0.0,0.0,0.00019889243025473006,6.919949513084432e-05,0.00012969293512388573,0.0005223557335772795,0.09357542817522199,0.06970048408689393,0.02387494408832807,0.09357542807485497,0.06970048401205507,0.023874944062693044,0.40622736838353735,0.40622736838353735,0.13914760900676845,0.0,3.3933163210147654,2.251951778290902,6.760553817141954,3.39519930389946,2.2699011966289504,6.714552854678971,24355.472753783404,18204.602659903518,0.7474542924481272,1.0571150294493104,0.6435292530017801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460765832855465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15292.747072775514,1289.6306246144477,0.40622736838353735,0.13914760900676845,6.275844827686256,4.6869701758522435
656.0,-31.519646041961945,6.234395715345728,34.77566041157053,23.17906025508421,4.643564768864973,-27.903531848339973,-41.13579442547632,1.027450575239976,0.8203426064774249,-2.5718991649692975,39.554795457143065,40413.344790328134,25969.835645619707,25969.835645619707,66383.18043594784,75032.15946744259,75032.54607188802,25969.96945562836,101002.51552751639,101001.9951130623,-0.5204144540912239,125345.79902369171,89670.28214146968,55051.467464343026,38465.349641251836,24343.283496175318,0.0,62808.633137427154,18195.491739839446,1289.0011782484096,101002.51552751639,389488.87017149327,1473184.4904265213,3.78235324099986,1535426.6898541427,3.9421580626375516,0.7474542923799996,0.09355148368920962,4.027634451161993,1.2617207967163995,1.0,0.0,4.027634451161327,1.287006577236432,1.2872628153322363,3.1294591048714495,18924.195019302075,1929.7308478738485,4632.441516551485,4632.441516551485,5.606079548512543,6.234395715345728,0.7228459152594957,5.511549800086232,4.688451237943889,4.688451237943889,1.339557496555397,0.0,0.0,0.0001990858174405252,6.93010988723688e-05,0.0001297847185681564,0.0005227254037394703,0.09355148366269599,0.06968230289090947,0.023869180771786513,0.09355148368917217,0.0696823029106583,0.02386918077855133,0.4062203703019385,0.4062203703019385,0.13914791919404196,0.0,3.391922751560287,2.260071228761433,6.730745644096032,3.39224177144672,2.298400441700039,6.61782767849769,24343.283496175318,18195.491739839446,0.7474542924481272,1.0569117192966049,0.643436145185687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460710304547313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15292.767922723564,1289.0011782484096,0.4062203703019385,0.13914791919404196,6.275844827686256,4.688451237943889
657.0,-31.510567904919476,6.2324432557135365,34.775894519068174,23.152844316232972,4.61125680399982,-27.898590941526773,-41.13328893491996,0.999279840609659,0.8196778310027071,-2.577586972885707,39.55797501669959,40441.92032193403,25984.295155862957,25984.295155862957,66426.21547779698,75056.84657717728,75056.48851665577,25984.171197147676,101040.65971380344,101041.14173304023,0.4820192367915297,125403.24453394758,89678.22679368245,55063.300538449286,38461.02917248129,24362.584820144148,0.0,62823.61399262544,18209.91860737239,1290.0011782484096,101040.65971380344,389404.2609239768,1473532.9265873025,3.784069858637165,1535562.512227148,3.943363404867661,0.7474542927939059,0.09358760988286134,4.027634451161993,1.2617750188848005,1.0,0.0,4.027634451164233,1.2871384318275008,1.2873949414595387,3.129138522764401,18925.871674535494,1929.9018191263576,4632.441516551485,4632.441516551485,5.6092009069132045,6.2324432557135365,0.7195975798164889,5.512845675897047,4.6899589750220825,4.6899589750220825,1.339988278577738,0.0,0.0,0.0001992763732601732,6.93209427447245e-05,0.00012995543051544871,0.0005234129690596098,0.0935876099696441,0.06970895738689795,0.02387865258274616,0.09358760988295979,0.0697089573222576,0.023878652560603748,0.4062134323845069,0.4062134323845069,0.1391475326839074,0.0,3.395025694138667,2.266218557313607,6.724721253944892,3.3972648038883904,2.2808741481989045,6.689962254346824,24362.584820144148,18209.91860737239,0.7474542924481272,1.057344702990096,0.6437375654110142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46065438860132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15292.986873851754,1290.0011782484096,0.4062134323845069,0.1391475326839074,6.275844827686256,4.6899589750220825
658.0,-31.501367542718906,6.230639264852705,34.77600431033862,23.193953150790207,4.65790267274408,-27.885644913988813,-41.1180182947777,1.042180044055116,0.8203086514296842,-2.5722145985264655,39.554909615905075,40418.18727198491,25966.47890329958,25966.47890329958,66384.6661752845,75034.45937570574,75034.31538949057,25966.42907532654,101000.74446481711,101000.93827900532,0.1938141882128548,125343.96731819691,89671.0073821081,55054.735278553744,38462.52455950484,24343.2228533798,0.0,62805.74741288464,18195.446220220532,1289.0011782484096,101000.74446481711,389484.17754826514,1473190.699486798,3.782414753688522,1535431.566257265,3.942218079107959,0.7474542844968568,0.09354986014956718,4.027634451161993,1.2617077602958306,1.0,0.0,4.02763445116164,1.2869366458665992,1.2871933640540656,3.129629157812861,18924.34807553151,1929.7464552657136,4632.441516551485,4632.441516551485,5.6053549322797975,6.230639264852705,0.7232977378322762,5.507341527020429,4.691427309225282,4.691427309225282,1.3404078026357948,0.0,0.0,0.00019946966618309835,6.944200224185677e-05,0.00013002766394124157,0.0005237038988938586,0.09355004905757441,0.06968061227814111,0.02386943677943331,0.09354986113368818,0.06968047157029818,0.023869388579269006,0.4062064283693129,0.4062064283693129,0.13914801182655998,0.0,3.392626563192948,2.274935398050445,6.689138092811504,3.3925232499561275,2.3191928521852674,6.556924608673967,24343.2228533798,18195.446220220532,0.7474542924481272,1.0569839371367094,0.6435428115563369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605993442854217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15292.999240100748,1289.0011782484096,0.4062064283693129,0.13914801182655998,6.275844827686256,4.691427309225282
659.0,-31.492300744754882,6.228713780254777,34.77621767049826,23.17083376636731,4.6289803442023745,-27.88037584144582,-41.11509412815792,1.0170554409423702,0.8196427229045753,-2.5779148872521276,39.558073062614696,40444.98460961255,25981.058151751415,25981.058151751415,66426.04276136396,75057.97639944046,75057.82839941401,25981.006922055676,101038.83532146968,101039.03455119187,0.19922972218773793,125401.34900114933,89679.1562641647,55066.16447453548,38458.87976625469,24362.51367967965,0.0,62821.39344593434,18209.865200666634,1290.0011782484096,101038.83532146968,389399.38345747505,1473538.6899221535,3.7841320570120356,1535566.7006336262,3.943423553985468,0.7474542832521903,0.09358592874656511,4.027634451161993,1.2617594032036141,1.0,0.0,4.027634451162118,1.2870541860145521,1.2873111730461786,3.1293433446138175,18926.067831838125,1929.9218216045363,4632.441516551485,4632.441516551485,5.608502138434426,6.228713780254777,0.7200529610942885,5.508660819160489,4.692937177408453,4.692937177408453,1.3408391935452724,0.0,0.0,0.00019966032208018468,6.946520615314269e-05,0.000130195115927042,0.0005243783342807839,0.09358611789240451,0.06970725606943261,0.023878861822971893,0.09358592991456549,0.06970711518488963,0.023878813561675483,0.4061995314578673,0.4061995314578673,0.13914738624307593,0.0,3.3956504477733347,2.281809939695961,6.6806422303281465,3.3975576101566958,2.299350288899234,6.635982577208381,24362.51367967965,18209.865200666634,0.7474542924481272,1.0573793276096601,0.6438090973645866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605435629378871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15293.267418362797,1290.0011782484096,0.4061995314578673,0.13914738624307593,6.275844827686256,4.692937177408453
660.0,-31.48316357353462,6.226893539102793,34.77634501214734,23.19890510933476,4.660466383243418,-27.86900274194209,-41.1022441816516,1.0463055516510695,0.8200576439945735,-2.574318628845531,39.55605480075023,40431.00146035542,25968.428938238038,25968.428938238038,66399.43039859345,75044.1801870669,75043.80802100712,25968.300153196313,101012.10817420344,101012.60912530494,0.5009511014941381,125361.67940860451,89674.41636314672,55061.23763643591,38459.08747412313,24349.57123440106,0.0,62808.65870852419,18200.191533066525,1289.3319871902572,101012.10817420344,389452.87756701966,1473310.887439163,3.7830273501718463,1535480.4845952904,3.9426605195157522,0.7474542922280827,0.09356066777973433,4.027634451161993,1.2617140172282237,1.0,0.0,4.027634451162489,1.2869164906901198,1.2871736977221828,3.129678172825449,18925.067513682607,1929.8198175404045,4632.441516551485,4632.441516551485,5.605775884153988,6.226893539102793,0.7226348250841372,5.504258714018656,4.694407388329499,4.694407388329499,1.3412592538084283,0.0,0.0,0.0001998526277023394,6.95672583497371e-05,0.00013028536935260227,0.0005247418420869057,0.09356066770602849,0.06968798271248182,0.023872684993546667,0.09356066777970042,0.06968798276738108,0.02387268501235325,0.4061926142745027,0.4061926142745027,0.13914749645269323,0.0,3.3941271368632897,2.2901776102734175,6.6496015225515634,3.394376272840077,2.32993667821097,6.532213870107171,24349.57123440106,18200.191533066525,0.7474542924481272,1.057170010694432,0.6437170016316278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604885953892728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15293.288764626617,1289.3319871902572,0.4061926142745027,0.13914749645269323,6.275844827686256,4.694407388329499
661.0,-31.47416304363886,6.2249525407205795,34.776575056789426,23.174444131460064,4.630197178854613,-27.863927822374244,-41.09949645409358,1.019961957587053,0.8193920169948683,-2.5800133337176496,39.55922873261287,40458.24821756654,25982.919805865648,25982.919805865648,66441.1680234322,75067.71837159919,75067.39398143212,25982.807525861946,101050.20150729407,101050.63817746483,0.4366701707622269,125419.06567342856,89682.0686819841,55072.59852793962,38454.96683782721,24368.864166134495,0.0,62823.831003961706,18214.612123143146,1290.3319871902572,101050.20150729407,389368.1718604643,1473659.0481258377,3.7847445030867717,1535616.070151103,3.9438664511628674,0.7474542924514332,0.09359674404370497,4.027634451161993,1.2617654854012654,1.0,0.0,4.027634451161597,1.2870397517143066,1.28729722741289,3.1293784405627556,18926.682474297988,1929.984497692687,4632.441516551485,4632.441516551485,5.608904011638346,6.2249525407205795,0.7193800728447215,5.505572467875858,4.695906138549075,4.695906138549075,1.3416874681568787,0.0,0.0,0.0002000422244060893,6.958909834457439e-05,0.0001304531260615149,0.0005254175047871358,0.0935967441138839,0.06971464072653452,0.023882103387349373,0.09359674404370483,0.06971464067426242,0.023882103369442548,0.40618577603978584,0.40618577603978584,0.13914682191226885,0.0,3.397218160814191,2.296217350897564,6.643864383232881,3.3994053507125273,2.3104249680465614,6.610253632063916,24368.864166134495,18214.612123143146,0.7474542924481272,1.0575790581641284,0.6439952414715878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4604332052241378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15293.509054819719,1290.3319871902572,0.40618577603978584,0.13914682191226885,6.275844827686256,4.695906138549075
662.0,-31.465043893808257,6.223159911030251,34.77668096823217,23.21562326923015,4.676905987603138,-27.851048595035852,-41.08429692042989,1.0629106888859634,0.8200218078790158,-2.574647053345459,39.55616041278754,40434.46385282848,25965.115562839652,25965.115562839652,66399.57941566812,75045.36089313416,75045.21141284214,25965.063843812513,101010.27525665466,101010.47645597381,0.2011993191554211,125359.77818997233,89674.93732542044,55064.0402853382,38456.552266758044,24349.50293331767,0.0,62806.055200075716,18200.14029808628,1289.3319871902572,101010.27525665466,389447.9920352981,1473316.91263869,3.7830902784707496,1535484.9960357943,3.9427215634395254,0.7474542847107916,0.09355898208574714,4.027634451161993,1.2616983955027536,1.0,0.0,4.027634451162728,1.286837770805749,1.2870954535236363,3.129869625011165,18925.17745859892,1929.8310288017742,4632.441516551485,4632.441516551485,5.605060629490426,6.223159911030251,0.7230692139966353,5.500090697033616,4.697365426602279,4.697365426602279,1.3421044076006512,0.0,0.0,0.00020023448891895194,6.971002468099794e-05,0.00013052446423795399,0.000525704828884245,0.09355917134458802,0.06968632538265776,0.023872845961930254,0.09355898306745841,0.06968618441568498,0.02387279767006216,0.4061788653146837,0.4061788653146837,0.13914703396115904,0.0,3.394809920604928,2.304802530128086,6.6086639830638205,3.3946688612244884,2.3485277437420677,6.477957533606968,24349.50293331767,18200.14029808628,0.7474542924481272,1.0572162063696697,0.6437988140477852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4603786473350606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15293.527392224772,1289.3319871902572,0.4061788653146837,0.13914703396115904,6.275844827686256,4.697365426602279
663.0,-31.456051036190164,6.221246328946404,34.776890876210814,23.193942219391488,4.649664546023435,-27.84567800563536,-41.08117682682348,1.039291515468045,0.8193543982685014,-2.5803211828708568,39.5593282696804,40460.139733649485,25979.629850061607,25979.629850061607,66439.7695837111,75067.89594151266,75068.60633073877,25979.875702818128,101048.4820335569,101047.52579157427,-0.9562419826252153,125417.28224264021,89682.81444115809,55075.05823329261,38453.06245318386,24368.800209083318,0.0,62821.86266226718,18214.564319446225,1290.3319871902572,101048.4820335569,389363.5931789522,1473664.7517166422,3.7848036578996314,1535620.3223700444,3.943923749605091,0.7474542925037754,0.09359516381499317,4.027634451161993,1.2617476619081573,1.0,0.0,4.027634451162569,1.2869482288459524,1.2872061779175947,3.129600990067566,18926.839860800057,1930.0005466494733,4632.441516551485,4632.441516551485,5.60819381253658,6.221246328946404,0.7198388290479132,5.501407499898491,4.6988662375468975,4.6988662375468975,1.342533210727685,0.0,0.0,0.00020042425753156578,6.973487193800324e-05,0.00013068938559356253,0.0005263690718178263,0.09359516378062326,0.06971294683745397,0.02388221694316929,0.0935951638151012,0.06971294686305388,0.023882216951939296,0.4061720550470426,0.4061720550470426,0.13914616401891644,0.0,3.3978100837950933,2.3112912626244224,6.601236610702188,3.399675581139377,2.327328449211791,6.56091119518868,24368.800209083318,18214.564319446225,0.7474542924481272,1.0575899339517187,0.6440455284040971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4603233744100885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15293.795272403062,1290.3319871902572,0.4061720550470426,0.13914616401891644,6.275844827686256,4.6988662375468975
664.0,-31.447016198671545,6.219412045728525,34.77703558793688,23.2159414672293,4.674094151749761,-27.835102599491012,-41.06952241910619,1.0621805525707055,0.8196476180297623,-2.5778059020328232,39.55789493617925,40450.670154492334,25970.113986145527,25970.113986145527,66420.78414063786,75058.08416980815,75058.66152584893,25970.313751465354,101028.97527731428,101028.19815595368,-0.777121360602905,125388.48034345913,89679.24410936314,55071.83009405308,38452.68223923339,24359.505066144844,0.0,62812.18730537823,18207.616618510176,1289.8520739510382,101028.97527731428,389401.0045209928,1473502.4028735533,3.7840231169565874,1535559.0912876695,3.943387596487021,0.7474542922391045,0.09357673239306356,4.027634451161993,1.2617126067122446,1.0,0.0,4.027634451161466,1.286840410019529,1.2870985830500175,3.1298632058818154,18926.086370863843,1929.923712059046,4632.441516551485,4632.441516551485,5.606139633572402,6.219412045728525,0.7217293768004351,5.49768266892809,4.700327573469988,4.700327573469988,1.3429507352771393,0.0,0.0,0.00020061507893678621,6.982775573254991e-05,0.00013078732320423632,0.0005267635287126405,0.09357673236993204,0.06969892795060097,0.023877804419331072,0.09357673239306359,0.06969892796783006,0.023877804425233507,0.4061652036843879,0.4061652036843879,0.13914608991385444,0.0,3.396853805824037,2.3184879159061893,6.575957845676214,3.3974535200625837,2.3516751670863414,6.479575268680151,24359.505066144844,18207.616618510176,0.7474542924481272,1.0574505838765886,0.6439939745742429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460268870903368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15293.821667783326,1289.8520739510382,0.4061652036843879,0.13914608991385444,6.275844827686256,4.700327573469988
665.0,-31.43811318134657,6.217469903140214,34.77727133833535,23.192779265251033,4.6454265890373225,-27.829955311958937,-41.06656437562776,1.0372687197115946,0.8190457390950883,-2.5829909944228513,39.56077205538866,40476.63451674757,25983.057110597405,25983.057110597405,66459.69162734498,75080.39632458125,75080.23633739694,25983.00174386587,101063.23808126281,101063.45343517866,0.2153539158462081,125440.18486771252,89686.35801778059,55082.59621019772,38448.62423064763,24376.94678644971,0.0,62825.57101709733,18220.65333121735,1290.756834658258,101063.23808126281,389323.886483438,1473817.6226553055,3.7855823231591064,1535682.0018300023,3.944484412967892,0.7474542850192204,0.0936091836401922,4.027634451161993,1.2617607312975454,1.0,0.0,4.0276344511609645,1.28695693917085,1.2872153777993582,3.129579808440898,18927.587704271366,1930.0768054607197,4632.441516551485,4632.441516551485,5.60893365145814,6.217469903140214,0.7187810708073017,5.4986888323329115,4.7018096419141715,4.7018096419141715,1.343374183404049,0.0,0.0,0.00020080328001866344,6.985134907233644e-05,0.000130951930946327,0.000527426508525613,0.09360933406885333,0.06972297842617642,0.023886355642676903,0.09360918460653751,0.06972286638249618,0.023886317257696018,0.40615836671873834,0.40615836671873834,0.13914556454246707,0.0,3.3997450247160828,2.3238811710713208,6.571353380100334,3.4020367335179458,2.336388421520496,6.543236930947614,24376.94678644971,18220.65333121735,0.7474542924481272,1.0578446093113687,0.6442700617194911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4602141169029679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15294.019137926065,1290.756834658258,0.40615836671873834,0.13914556454246707,6.275844827686256,4.7018096419141715
666.0,-31.429095477619594,6.2156780541701195,34.77738338098769,23.231908433977537,4.689755473573045,-27.81740548240773,-41.05183003759009,1.0780654783612713,0.819675423769695,-2.577561814041032,39.55772728251406,40454.34349930876,25965.021876411298,25965.021876411298,66419.36537572005,75059.37413677105,75058.81915149903,25964.829892333433,101023.64904383247,101024.39601318234,0.746969349871506,125381.26947275524,89679.63917344132,55074.608535979474,38450.03404162427,24357.62042892278,0.0,62807.654470547044,18206.207948099553,1289.756834658258,101023.64904383247,389404.63514384144,1473476.0467600783,3.7839201534306177,1535551.9293518383,3.9433324382094828,0.7474542926402243,0.09357175170106373,4.027634451161993,1.2616972262086348,1.0,0.0,4.027634451161874,1.2867650846861733,1.2870237303040628,3.1300464234653096,18926.1697459741,1929.9322139542148,4632.441516551485,4632.441516551485,5.605040405505297,6.2156780541701195,0.722495878280005,5.493182175890114,4.703256115642912,4.703256115642912,1.3437874616122605,0.0,0.0,0.00020099407134377805,6.996897993984007e-05,0.00013102509140393797,0.0005277211721051497,0.09357175168519413,0.06969463765781964,0.02387711402737449,0.09357175170116892,0.06969463766963972,0.023877114031424004,0.4061514366623093,0.4061514366623093,0.1391459155463427,0.0,3.3973229071220317,2.33267684197898,6.535485912099091,3.397237237810714,2.3773591731450097,6.402220474889646,24357.62042892278,18206.207948099553,0.7474542924481272,1.0575043111483597,0.6440989373083399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4601601656339427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15294.042779385476,1289.756834658258,0.4061514366623093,0.1391459155463427,6.275844827686256,4.703256115642912
667.0,-31.420203040308007,6.213764773726751,34.77759875069767,23.210432391520612,4.662790852406566,-27.812097477656895,-41.048742493707664,1.0546852897578787,0.819008607550245,-2.5832652066518764,39.5608883419581,40479.72990277118,25979.59365320414,25979.59365320414,66459.32355597532,75081.61832745712,75081.96781864675,25979.714583457036,101061.68240210379,101061.21198066126,-0.4704214425291866,125438.58280192991,89687.37852809159,55085.490103415425,38446.54269408463,24376.900399826125,0.0,62823.443093910755,18220.618835186102,1290.756834658258,101061.68240210379,389319.8084494576,1473823.6650230032,3.785637496568168,1535686.9697490127,3.944538491029231,0.747454292232989,0.09360776641026011,4.027634451161993,1.2617457810370252,1.0,0.0,4.027634451161704,1.2868744118052777,1.2871333217354326,3.129780508660414,18927.80307480086,1930.098767142792,4632.441516551485,4632.441516551485,5.608185998761202,6.213764773726751,0.7192387917524785,5.494525981974273,4.704744691042166,4.704744691042166,1.3442127688691905,0.0,0.0,0.00020118237596827924,6.999365240085707e-05,0.00013118872356742217,0.0005283802226441169,0.09360776633166151,0.06972127303019818,0.023886493301463328,0.09360776641036402,0.06972127308874028,0.023886493321519833,0.40614464214198187,0.40614464214198187,0.13914506795863785,0.0,3.400350644509956,2.3392470731952812,6.5279316546287305,3.4022738142021467,2.3555538754224017,6.487055131320972,24376.900399826125,18220.618835186102,0.7474542924481272,1.057874581255114,0.644341155295494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4601055232827396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15294.302437880673,1290.756834658258,0.40614464214198187,0.13914506795863785,6.275844827686256,4.704744691042166
668.0,-31.411236564233967,6.211957008792876,34.77772707843094,23.23950530206787,4.695440146480794,-27.800761703935425,-41.035869357269235,1.0849652861821828,0.8194274042733127,-2.5796725592027125,39.5588449893469,40464.92526756415,25966.931792065043,25966.931792065043,66431.8570596292,75067.16731391764,75067.53004976336,25967.057268185978,101034.58731794934,101034.09910598269,-0.4882119666435756,125398.42823888946,89682.52366923488,55080.28162288118,38446.93560705967,24363.840920940136,0.0,62810.776527999806,18210.857477352616,1290.0820299989784,101034.58731794934,389373.240294424,1473594.1158971074,3.784528476540533,1535599.6767397567,3.9437730121839274,0.7474542924675239,0.09358215219411617,4.027634451161993,1.261699041691609,1.0,0.0,4.027634451162311,1.2867319269212765,1.2869910527240127,3.130127081558308,18926.778495713996,1929.9942891521566,4632.441516551485,4632.441516551485,5.605452696874095,6.211957008792876,0.7217997802285456,5.49015722856433,4.706193648198701,4.706193648198701,1.3446267566282002,0.0,0.0,0.00020137241305816713,7.009660794172654e-05,0.0001312758051164406,0.000528730955291004,0.09358215215551796,0.06970191092963399,0.023880241225883975,0.09358215219408217,0.06970191095838273,0.023880241235733447,0.40613782690430833,0.40613782690430833,0.13914495525412884,0.0,3.3988313631120946,2.347175975725179,6.498251988085542,3.399099963476033,2.3851799752623037,6.3862838935530135,24363.840920940136,18210.857477352616,0.7474542924481272,1.0576506251282403,0.6442353924652672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4600516438247646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15294.329263410895,1290.0820299989784,0.40613782690430833,0.13914495525412884,6.275844827686256,4.706193648198701
669.0,-31.402413212526458,6.210028537027579,34.77795793117645,23.213642939832084,4.663550163868613,-27.796008307430395,-41.03353297160936,1.057145258772565,0.8187616841476029,-2.5853703715336347,39.562015835144216,40493.12799011544,25981.416611835604,25981.416611835604,66474.54460195104,75091.59340607877,75091.3065707649,25981.31736786633,101072.62393863122,101073.01001791438,0.386079283154686,125455.74671233114,89690.47946564746,55092.014049684236,38442.739351070246,24383.122773699914,0.0,62825.86212477016,18225.269779873677,1291.0820299989784,101072.62393863122,389288.50193717855,1473941.8787241406,3.7862456029127673,1535735.1384078627,3.9449794452333764,0.7474542924227815,0.09361817481121285,4.027634451161993,1.2617529435129842,1.0,0.0,4.027634451160184,1.2868620867745137,1.2871214796575483,3.1298104843986456,18928.45750284155,1930.1655002311238,4632.441516551485,4632.441516551485,5.6085795188142775,6.210028537027579,0.7185329597224728,5.491495577305106,4.707671247066526,4.707671247066526,1.345048927733293,0.0,0.0,0.00020155957825128718,7.011530867329937e-05,0.00013144426957798782,0.000529409468560128,0.09361817476805062,0.06972855732550416,0.023889617442546463,0.09361817481121279,0.06972855735765218,0.02388961745356066,0.4061310818989718,0.4061310818989718,0.13914408314518778,0.0,3.4019269250945854,2.3530853989810225,6.492937478589226,3.4041320556812593,2.3667556541190606,6.461034142172025,24383.122773699914,18225.269779873677,0.7474542924481272,1.058076122695057,0.6445296032658873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4599973196320999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15294.552229896784,1291.0820299989784,0.4061310818989718,0.13914408314518778,6.275844827686256,4.707671247066526
670.0,-31.393470778867847,6.208249518368883,34.778065008150016,23.253278026264184,4.708510007309228,-27.783463169658134,-41.018743347935356,1.0985023981029118,0.819390805358239,-2.579975143155544,39.55895932570094,40470.28784262066,25963.482239043493,25963.482239043493,66433.77008166414,75070.06490400726,75069.57168897495,25963.311657337617,101032.88334631258,101033.54714305076,0.6637967381830094,125396.66778009516,89683.54000309033,55083.76294171766,38444.19673485852,24363.784433782574,0.0,62807.98116864109,18210.81524999827,1290.0820299989784,101032.88334631258,389368.7398767268,1473600.2737190165,3.7845880339175526,1535604.561144878,3.9438311396827763,0.7474542922300421,0.09358059308597479,4.027634451161993,1.2616880998900166,1.0,0.0,4.027634451162512,1.28666763314844,1.2869272311282007,3.1302834915544455,18926.992984835986,1930.0161609556767,4632.441516551485,4632.441516551485,5.60470804569842,6.208249518368883,0.7222205513666902,5.486028967002193,4.7091094197653165,4.7091094197653165,1.3454598342186619,0.0,0.0,0.0002017494330621646,7.023379381279522e-05,0.00013151563924936938,0.0005296969195073525,0.09358059310177716,0.0697002704491564,0.023880322652620755,0.09358059308607074,0.06970027043738655,0.023880322648588234,0.4061242758503639,0.4061242758503639,0.13914406187911754,0.0,3.3995039253040886,2.3618469102658537,6.4571966373237615,3.3993659485137755,2.4063382670622104,6.324362637793513,24363.784433782574,18210.81524999827,0.7474542924481272,1.057728155650915,0.6443494455578324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4599438663618194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15294.564539246625,1290.0820299989784,0.4061242758503639,0.13914406187911754,6.275844827686256,4.7091094197653165
671.0,-31.384654361623493,6.206347968042062,34.7782751982157,23.231131745874904,4.6807736779034546,-27.778300760025807,-41.015844012703724,1.0744200763553904,0.8187238318956815,-2.5857187371087433,39.56210435012172,40496.13369893914,25978.186039218665,25978.186039218665,66474.3197381578,75092.71975020684,75092.56551367567,25978.132681378993,101070.69819505466,101070.90578942551,0.20759437084780075,125453.73915994503,89691.40832130672,55094.822270239936,38440.65116785198,24383.040964890373,0.0,62823.692132742355,18225.20839679185,1291.0820299989784,101070.69819505466,389283.3214825891,1473947.4861939563,3.7863103936238875,1535738.9199848385,3.945041657926578,0.7474542827957633,0.09361639376719398,4.027634451161993,1.2617378113744784,1.0,0.0,4.027634451162786,1.2867802405113704,1.287040102289694,3.1300095574683358,18928.65353039071,1930.1854894781309,4632.441516551485,4632.441516551485,5.607882138695091,6.206347968042062,0.7189367780864844,5.487411189955577,4.71058946336499,4.71058946336499,1.3458827038185686,0.0,0.0,0.0002019367737987857,7.025704315593437e-05,0.00013167973064285134,0.0005303578196568797,0.09361658284509675,0.06972693576114346,0.02388964708395329,0.0936163949551515,0.06972679493328594,0.02388959883390804,0.4061175979334282,0.4061175979334282,0.1391428718802103,0.0,3.4025418101913374,2.3683509855137572,6.44989470696197,3.4044425690044022,2.3843173995451252,6.409964196462454,24383.040964890373,18225.20839679185,0.7474542924481272,1.0581090904001935,0.6445997095072582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4598896955102205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15294.826406344204,1291.0820299989784,0.4061175979334282,0.1391428718802103,6.275844827686256,4.71058946336499
672.0,-31.3757975689446,6.204537154678845,34.77841175078155,23.25461780363696,4.706954761264008,-27.76771043831509,-41.00406806739045,1.0988676306389755,0.819066035528067,-2.5827413491823137,39.56043166532171,40485.40418263222,25967.297603586037,25967.297603586037,66452.70178621825,75081.83623325243,75081.19095023298,25967.074430352066,101048.26538058504,101049.13383683846,0.8684562534181168,125420.50168642544,89687.5473026876,55091.11525208545,38440.48005622461,24372.2363058404,0.0,62812.71636206501,18217.13264273952,1290.5231816845344,101048.26538058504,389327.5991907508,1473758.155853977,3.785393480753236,1535667.4599772983,3.944409446361646,0.7474542924226485,0.09359519640080627,4.027634451161993,1.2617002098867673,1.0,0.0,4.0276344511623305,1.2866651426322708,1.2869252235358994,3.130289550645806,18927.838693327903,1930.1023992217429,4632.441516551485,4632.441516551485,5.605531664200438,6.204537154678845,0.7211023333634867,5.483434821315358,4.71202957821368,4.71202957821368,1.3462941652039084,0.0,0.0,0.00020212513391212615,7.035154591232337e-05,0.00013177358799980278,0.0005307358427812322,0.09359519639913944,0.06971076721382792,0.023884429185311515,0.09359519640076866,0.0697107672150694,0.023884429185736872,0.4061108914117182,0.4061108914117182,0.1391424483617341,0.0,3.4013429673955784,2.376044334358994,6.4222119544912175,3.4018073847103665,2.4120323425337915,6.317071119193713,24372.2363058404,18217.13264273952,0.7474542924481272,1.0579498170907249,0.6445415280126764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459836291812126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15294.850564317443,1290.5231816845344,0.4061108914117182,0.1391424483617341,6.275844827686256,4.71202957821368
673.0,-31.36706709442585,6.202608333883284,34.7786483764031,23.23094238471242,4.677696507363798,-27.76277754524625,-41.00136567195875,1.0734069581859254,0.8184120673481061,-2.5883406890256624,39.56354927174435,40511.699625009365,25981.458495467235,25981.458495467235,66493.1581204766,75104.46174851463,75104.20669958003,25981.370264446676,101085.5769640267,101085.92024398186,0.34327995516650844,125476.74562164494,89694.80504241596,55102.042918917585,38436.40235944264,24391.16865761824,0.0,62827.57101706088,18231.283701816024,1291.505303854793,101085.5769640267,389244.3328436854,1474099.6618105546,3.787080600612188,1535800.6515764832,3.9455954062489518,0.7474542920731163,0.09363053471057503,4.027634451161993,1.2617494383780286,1.0,0.0,4.027634451162042,1.286784220579515,1.2870445646913695,3.129999876240409,18929.370381181878,1930.2585879155347,4632.441516551485,4632.441516551485,5.608588560187273,6.202608333883284,0.7178876409896406,5.484720692893644,4.7134938961291795,4.7134938961291795,1.346712541751194,0.0,0.0,0.00020231096606159835,7.037324939607459e-05,0.00013193771666552374,0.0005313968930497132,0.0936305346710005,0.06973693052517999,0.023893604145820518,0.09363053471057504,0.06973693055465548,0.02389360415591955,0.4061042384915038,0.4061042384915038,0.13914139672310788,0.0,3.4044243782254284,2.3812244325409324,6.419020071792318,3.4067527563737485,2.392144121878289,6.395801299898494,24391.16865761824,18231.283701816024,0.7474542924481272,1.058343606860439,0.6448076691363475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4597826473263682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15295.052647023826,1291.505303854793,0.4061042384915038,0.13914139672310788,6.275844827686256,4.7134938961291795
674.0,-31.35822610695658,6.200829387770304,34.77876100457562,23.270626190956705,4.722691833588848,-27.750320169487626,-40.98667310373855,1.1147858961205708,0.8190413089656658,-2.5829439177557085,39.560498001240106,40488.82847808313,25963.47353355764,25963.47353355764,66452.30201164077,75082.9866993944,75082.54345698832,25963.320261651646,101045.86371863997,101046.46023295204,0.5965143120702123,125417.70147564341,89687.97440353275,55093.81618222423,38437.95357923168,24371.837757003428,0.0,62809.79133623511,18216.834752705545,1290.505303854793,101045.86371863997,389324.58660236147,1473758.4050160267,3.785423412062226,1535670.2939153833,3.9444472472627257,0.7474542927100687,0.09359298040498588,4.027634451161993,1.261684921695851,1.0,0.0,4.027634451162151,1.2865896910896362,1.286850238179264,3.1304731252361555,18927.9288295413,1930.1115905575605,4632.441516551485,4632.441516551485,5.604706166454867,6.200829387770304,0.7215626704215032,5.4792667173488,4.71491959711365,4.71491959711365,1.3471198848896144,0.0,0.0,0.000202499310999728,7.049135677075976e-05,0.00013200795422896826,0.0005316797842800081,0.09359298054868773,0.06970867494430023,0.023884305604387493,0.09359298040507813,0.06970867483727014,0.02388430556771574,0.40609748111084487,0.40609748111084487,0.13914130991262616,0.0,3.4020243999890454,2.389479316670929,6.384896536624922,3.401985226721365,2.4319513355552544,6.258519582778831,24371.837757003428,18216.834752705545,0.7474542924481272,1.0579927205283404,0.6446260625407465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459729771639915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15295.073348812424,1290.505303854793,0.40609748111084487,0.13914130991262616,6.275844827686256,4.71491959711365
675.0,-31.349519815118523,6.198928971229444,34.77897677152882,23.24740510610866,4.693721797551214,-27.74538025475016,-40.984060569293774,1.089582237182716,0.8183740019979382,-2.588653327888003,39.56365488051427,40515.39528871123,25978.049984903148,25978.049984903148,66493.44527361437,75106.28439828908,75105.90654312493,25977.919290908365,101083.8258340333,101084.33438319222,0.5085491589270532,125474.9310872501,89696.03062746632,55105.14151788778,38434.32123286504,24391.105253216803,0.0,62825.426486081844,18231.236321738223,1291.505303854793,101083.8258340333,389239.68408228306,1474105.614047755,3.7871411223736824,1535805.1635885185,3.9456541210835483,0.747454292557481,0.0936289272565791,4.027634451161993,1.2617364266840743,1.0,0.0,4.0276344511612825,1.286707549646046,1.28696835947148,3.130186383277175,18929.629031092994,1930.2849628663198,4632.441516551485,4632.441516551485,5.607852768801258,6.198928971229444,0.7182921330965191,5.480636838132925,4.716387295592706,4.716387295592706,1.3475392273122018,0.0,0.0,0.00020268494436469946,7.051237702213551e-05,0.00013217256734256394,0.000532342785727439,0.09362892720886548,0.06973530945513313,0.02389361775373234,0.09362892725668777,0.0697353094906705,0.02389361776590861,0.40609083015224334,0.40609083015224334,0.1391401163164885,0.0,3.4050629840523357,2.3958425323062897,6.3780224219513,3.4070273298859206,2.4113000621022707,6.339877620390382,24391.105253216803,18231.236321738223,0.7474542924481272,1.0583843038191731,0.6448885038239556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4596762303862727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15295.334343809067,1291.505303854793,0.40609083015224334,0.1391401163164885,6.275844827686256,4.716387295592706
676.0,-31.340718255677228,6.197141679754894,34.77909929906646,23.279760823957645,4.730223791307702,-27.73380766016843,-40.97072318019343,1.123313195798899,0.8188277801947947,-2.584757808993016,39.561436167734996,40497.967255621326,25964.47497694592,25964.47497694592,66462.44223256725,75089.5262202432,75089.93744548206,25964.617170510875,101054.55461599294,101054.00119718912,-0.5534188038145658,125431.52564806947,89690.49482036081,55098.93585573892,38435.06551624654,24376.97103207653,0.0,62812.03654832307,18220.671625465053,1290.7746764481712,101054.55461599294,389297.6113275605,1473857.0435533659,3.7859390879057866,1535710.3737681555,3.944823520830666,0.7474542920648063,0.09360125212770436,4.027634451161993,1.2616839243890716,1.0,0.0,4.027634451162092,1.286548918069617,1.2868099373985662,3.130572335488958,18928.460743330852,1930.1658306690717,4632.441516551485,4632.441516551485,5.6049223469257266,6.197141679754894,0.7210269162405778,5.476114763514317,4.717815385582497,4.717815385582497,1.3479472530235708,0.0,0.0,0.0002028727684245779,7.061977899651237e-05,0.00013225298942806554,0.0005326666964896396,0.09360125207784907,0.06971446180082244,0.023886790277026625,0.09360125212770452,0.0697144618379548,0.023886790289749566,0.4060841550733218,0.4060841550733218,0.1391396676743126,0.0,3.403388122320564,2.4034796804152165,6.348631420144386,3.4035855891877986,2.440853449146175,6.238367704135442,24376.97103207653,18220.671625465053,0.7474542924481272,1.058116340192788,0.6447485144740547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4596235085392462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15295.353825214683,1290.7746764481712,0.4060841550733218,0.1391396676743126,6.275844827686256,4.717815385582497
