time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
677.0,-31.33205558263342,6.195233358471738,34.779324465796506,23.255394107569032,4.700027621150375,-27.729029557687042,-40.96828593229873,1.0970015962016326,0.8181611350354387,-2.590464093196943,39.564598653674445,40525.07570774909,25978.99855397879,25978.99855397879,66504.07426172789,75113.14991675068,75113.42110477475,25979.092348384867,101092.51345315961,101092.14847072947,-0.3649824301392073,125488.75205016669,89698.39855968025,55110.324350669005,38431.19356556805,24396.238597007083,0.0,62827.43216257513,18235.073265141807,1291.7746764481712,101092.51345315961,389212.75989072653,1474204.3025774416,3.7876566610800015,1535845.4856455738,3.946030664762302,0.7474542927030922,0.09363719878642063,4.027634451161993,1.2617359838029372,1.0,0.0,4.027634451163626,1.2866719685426722,1.2869332509049387,3.1302729441784813,18930.128764225745,1930.3359214640827,4632.441516551485,4632.441516551485,5.608057535353033,6.195233358471738,0.7177494433122598,5.477483915159478,4.719274434273057,4.719274434273057,1.3483641240780162,0.0,0.0,0.00020305778530519376,7.063942176080152e-05,0.00013241836354439224,0.0005333327629778875,0.09363719891028932,0.06974110174307988,0.02389609716720944,0.09363719878642068,0.06974110165082233,0.0238960971355983,0.40607754222552467,0.40607754222552467,0.13913844438807688,0.0,3.406472295434753,2.408950079231886,6.344595667863814,3.4086252282323812,2.4208388188852155,6.31781358999126,24396.238597007083,18235.073265141807,0.7474542924481272,1.0585196939075738,0.6450219961701531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595702135071977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15295.588248293046,1291.7746764481712,0.40607754222552467,0.13913844438807688,6.275844827686256,4.719274434273057
678.0,-31.323295374492876,6.193457803864354,34.77944008166012,23.29071481889116,4.7399857340119524,-27.71714856416842,-40.95443864408878,1.1338389236862265,0.8187082206686682,-2.5857689389819587,39.56193510103317,40505.3603860775,25963.06655288597,25963.06655288597,66468.42693896347,75094.40351272217,75094.55671749549,25963.11952175635,101057.67623925184,101057.47006560814,-0.20617364370264113,125437.0095715287,89692.29032627391,55103.24719962404,38432.27014072208,24379.333332276852,0.0,62811.60347299893,18222.437350747994,1290.900298594906,101057.67623925184,389282.5749479328,1473906.3669387084,3.786212026407413,1535731.6892547272,3.945030648906219,0.7474542926332822,0.09360425702401358,4.027634451161993,1.2616784592578187,1.0,0.0,4.027634451164759,1.2864987765503464,1.2867602646627578,3.1306943501040894,18928.83967047646,1930.2044704844632,4632.441516551485,4632.441516551485,5.604618311989739,6.193457803864354,0.7209791591569559,5.472478644707398,4.720693993485563,4.720693993485563,1.3487697124244467,0.0,0.0,0.00020324504348286294,7.075111858216817e-05,0.00013249392490069476,0.0005336370964997081,0.0936042570374118,0.0697163149847391,0.023887942052672705,0.09360425702401348,0.06971631497476012,0.023887942049253458,0.40607085280460214,0.40607085280460214,0.13913812001106338,0.0,3.4044094897538457,2.416828484692246,6.312951788828741,3.4044771596506394,2.4565699802421364,6.195168820406138,24379.333332276852,18222.437350747994,0.7474542924481272,1.0582189159927515,0.6448706631648035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595177631068508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15295.604749788894,1290.900298594906,0.40607085280460214,0.13913812001106338,6.275844827686256,4.720693993485563
679.0,-31.314666120710122,6.191560907585778,34.779658630739284,23.267160448618256,4.71070527590392,-27.71230897392497,-40.95190936988217,1.1083481291218888,0.8180410621303054,-2.591478790403668,39.56509211520199,40531.94764950787,25977.62755342909,25977.62755342909,66509.57520293696,75117.60868488219,75117.88887178656,25977.724449365673,101095.61332115224,101095.23623831128,-0.37708284096152056,125494.20938429683,89700.1597076112,55114.49867224954,38428.51226151295,24398.596063144592,0.0,62827.10832465754,18236.835354146388,1291.900298594906,101095.61332115224,389197.673038969,1474253.4167836648,3.7879296792097032,1535866.5687674624,3.946237799355192,0.7474542923268491,0.09364018095162886,4.027634451161993,1.2617296455474571,1.0,0.0,4.027634451163326,1.286617967699395,1.2868797175787796,3.130404325352161,18930.500440394335,1930.3738218855915,4632.441516551485,4632.441516551485,5.607761578988598,6.191560907585778,0.7177019011089332,5.473859006476845,4.7221504234431215,4.7221504234431215,1.3491858352694632,0.0,0.0,0.00020342965798511855,7.077153818037741e-05,0.00013265811980474112,0.0005342984135519504,0.0936401808945633,0.06974294579277888,0.02389723510178441,0.09364018095173583,0.06974294583528116,0.0238972351163477,0.40606425185784817,0.40606425185784817,0.13913683717790304,0.0,3.4074693302536616,2.4226162472221517,6.307879883485043,3.409519852533947,2.4357658463298435,6.276952695601494,24398.596063144592,18236.835354146388,0.7474542924481272,1.058612706783358,0.6451346995004135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459464725836292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15295.84991366732,1291.900298594906,0.40606425185784817,0.13913683717790304,6.275844827686256,4.7221504234431215
680.0,-31.305962703174902,6.189772681933695,34.779787801637994,23.296127991657727,4.743285417466452,-27.70121691301646,-40.93926722472531,1.1385396273069492,0.818472028156009,-2.5877787323275463,39.56298871531301,40516.980103930975,25964.587078249955,25964.587078249955,66481.56718218094,75103.0106028236,75103.12586237228,25964.62692574161,101067.7527881139,101067.59768107356,-0.1551070403365884,125452.9088381691,89695.23602523601,55109.20552633924,38428.92277655197,24385.156050055197,0.0,62814.07882660716,18226.789568492266,1291.2053361205847,101067.7527881139,389252.6889282471,1474017.3815047797,3.7867879231952917,1535776.7026217678,3.945449180711672,0.7474542927294906,0.09361384220381289,4.027634451161993,1.2616827671835202,1.0,0.0,4.02763445116014,1.2864759616895947,1.286737922436441,3.1307498710448463,18929.461336654997,1930.2678627925945,4632.441516551485,4632.441516551485,5.604946546109599,6.189772681933695,0.7203025875718407,5.469470094361855,4.723567289405525,4.723567289405525,1.3495906541158644,0.0,0.0,0.00020361601569839454,7.087368378166879e-05,0.00013274233191672575,0.0005346375891553849,0.09361384230380114,0.06972309605967691,0.023890746244124222,0.09361384220381311,0.0697230959852062,0.02389074621860669,0.4060576001103616,0.4060576001103616,0.13913637851697647,0.0,3.405915456091634,2.4300647854911404,6.279543897505391,3.4062507604835446,2.4663449058166975,6.173126504233096,24385.156050055197,18226.789568492266,0.7474542924481272,1.0583864067432647,0.6450302362273687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594124850266623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15295.86880157482,1291.2053361205847,0.4060576001103616,0.13913637851697647,6.275844827686256,4.723567289405525
681.0,-31.297394522023097,6.187862993050245,34.78001891674851,23.27132160952317,4.7126560498992385,-27.696567213539517,-40.93695154935119,1.1118287414652743,0.8178069158962558,-2.593514087607929,39.566144722238626,40544.19261668945,25979.162666014003,25979.162666014003,66523.35528270344,75126.6078860552,75126.43533842782,25979.10299816788,101105.53833659571,101105.7705520692,0.23221547348657623,125509.944701927,89702.97601439095,55120.560745226074,38424.90585462764,24404.40636533129,0.0,62829.312219958934,18241.178060636117,1292.2053361205847,101105.53833659571,389167.4129508791,1474364.4203537803,3.7885094468068305,1535911.5420875633,3.9466602058004967,0.7474542829506966,0.09364962189949172,4.027634451161993,1.261734786485322,1.0,0.0,4.027634451162782,1.2866008743358175,1.2868630967706494,3.1304459148927446,18931.094799388884,1930.4344296358986,4632.441516551485,4632.441516551485,5.608092962035623,6.187862993050245,0.7169978643963137,5.470865128653931,4.72501377617979,4.72501377617979,1.3500039360513687,0.0,0.0,0.00020379963141937583,7.089240866928637e-05,0.00013290722275008946,0.0005353017091565213,0.09364981036840618,0.0697497514128557,0.023900058955550474,0.09364962308400081,0.06974961104247078,0.02390001085702094,0.4060510123345255,0.4060510123345255,0.13913516445834143,0.0,3.409043759245094,2.435282981006594,6.276436695137988,3.411321003504156,2.4461068481114125,6.253324620885621,24404.40636533129,18241.178060636117,0.7474542924481272,1.0587948989448117,0.6453069623736835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593597988731548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15296.090368306162,1292.2053361205847,0.4060510123345255,0.13913516445834143,6.275844827686256,4.72501377617979
682.0,-31.28870376813511,6.186104000084918,34.78012668344788,23.312143922690325,4.759010060181521,-27.68410919996794,-40.92216960908843,1.1544154920175234,0.8184342273371499,-2.588090469122509,39.563100901257,40520.31162014409,25961.07915583916,25961.07915583916,66481.39077598325,75104.24111331732,75104.74707754834,25961.25405112146,101066.0011286698,101065.32026915648,-0.6808595133188646,125451.09663565327,89695.86437175519,55111.93487859476,38426.588325733814,24385.095506983474,0.0,62811.68383271729,18226.744308629546,1291.2053361205847,101066.0011286698,389248.05350211135,1474023.5445261924,3.786848851944733,1535781.4955797573,3.9455084791359836,0.7474542924553943,0.09361223712746515,4.027634451161993,1.2616681647440418,1.0,0.0,4.027634451161542,1.2864007394953858,1.2866631609361383,3.130932941426873,18929.59394415644,1930.281384994513,4632.441516551485,4632.441516551485,5.604189294798758,6.186104000084918,0.7206743400504183,5.4654296600345,4.726420641169839,4.726420641169839,1.350405897477097,0.0,0.0,0.0002039860297631739,7.101204544293809e-05,0.00013297398432023582,0.0005355706003564565,0.0936122371090732,0.06972151417281347,0.02389072293625973,0.0936122371274651,0.06972151418651162,0.023890722940953523,0.40604434539424156,0.40604434539424156,0.1391348577370881,0.0,3.4066163956356945,2.4432975083745987,6.242956263959286,3.4065246964596554,2.4848644359091168,6.119179553696711,24385.095506983474,18226.744308629546,0.7474542924481272,1.058423954260473,0.6451078708231973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593079349412341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15296.10548283103,1291.2053361205847,0.40604434539424156,0.1391348577370881,6.275844827686256,4.726420641169839
683.0,-31.28015254275685,6.184223284709418,34.78033768200807,23.287161799985938,4.727998833555609,-27.679512920639702,-40.920016856957204,1.1273592114381057,0.8177663675668896,-2.5938057510392025,39.56625069910632,40548.129112764735,25975.68584506004,25975.68584506004,66523.81495782477,75128.67289560624,75128.3303210208,25975.567400137923,101103.89772115872,101104.35874066628,0.461019507565652,125508.24769790962,89704.29123747861,55123.747454635624,38422.82642538109,24404.3499767509,0.0,62827.17640213199,18241.136136192643,1292.2053361205847,101103.89772115872,389163.07675171393,1474370.2680503153,3.788566686122085,1535916.0700733091,3.946715816139011,0.7474542921065418,0.09364812016701526,4.027634451161993,1.2617227297881617,1.0,0.0,4.027634451162214,1.2865272578121465,1.2867899412283037,3.1306250424972277,18931.372366690004,1930.462733623613,4632.441516551485,4632.441516551485,5.607342424561689,6.184223284709418,0.7173947209072904,5.466828563802128,4.727869783280382,4.727869783280382,1.3508199380801091,0.0,0.0,0.00020416958887250152,7.102948418460277e-05,0.00013314010468789875,0.0005362396724722954,0.09364812004530489,0.06974813437040932,0.023899985674895572,0.09364812016701525,0.06974813446105792,0.02389998570595734,0.4060377882453287,0.4060377882453287,0.13913343217172405,0.0,3.4096466449894365,2.449735832573481,6.235842649629433,3.4115721186061023,2.4654734869928916,6.196750822490003,24404.3499767509,18241.136136192643,0.7474542924481272,1.0588382093129898,0.6453915556101414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459255332681873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15296.370415385012,1292.2053361205847,0.4060377882453287,0.13913343217172405,6.275844827686256,4.727869783280382
684.0,-31.271550161395883,6.1824307546301105,34.78047643596989,23.310369613487296,4.753940096215112,-27.669175588586285,-40.9084769320674,1.1515655234042796,0.8180985318297189,-2.590951384553429,39.56461920499456,40537.29511317981,25965.10360951686,25965.10360951686,66502.39872269667,75117.63332447734,75117.02985374283,25964.895014284913,101081.92486802774,101082.7369339942,0.81206596645643,125475.76533574592,89700.27984462981,55119.941633327224,38422.59801255843,24393.840467718182,0.0,62816.438480276614,18233.28076410967,1291.6621785068974,101081.92486802774,389205.51462545386,1474186.586224379,3.7876816510244993,1535846.3636954464,3.946106378203416,0.7474542923341182,0.09362735281432581,4.027634451161993,1.2616849799407648,1.0,0.0,4.027634451163757,1.2864133434073968,1.2866762413199628,3.130902265436525,18930.52579435013,1930.3764072695703,4632.441516551485,4632.441516551485,5.605058049139925,6.1824307546301105,0.7194579649221291,5.462972789707981,4.729279274142248,4.729279274142248,1.3512226497549278,0.0,0.0,0.00020435439968863786,7.112303288210057e-05,0.00013323136680653728,0.00053660724292541,0.09362735278722426,0.06973247471221636,0.023894878075007904,0.09362735281428904,0.06973247473240125,0.02389487808192456,0.4060312286495388,0.4060312286495388,0.13913268879767277,0.0,3.4085167641437693,2.457102436112905,6.209452564089247,3.4090499163831396,2.491575459167791,6.10923377336627,24393.840467718182,18233.28076410967,0.7474542924481272,1.058678274852806,0.6453294088920354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592035784962065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15296.382835934768,1291.6621785068974,0.4060312286495388,0.13913268879767277,6.275844827686256,4.729279274142248
685.0,-31.26307832503904,6.180520171252687,34.780715052915575,23.286698979232483,4.724713619976784,-27.664472312411185,-40.90599148822946,1.1261076073501055,0.817443882560724,-2.596560159530767,39.56773524480553,40563.39717214751,25979.270005290757,25979.270005290757,66542.66717743827,75140.14911668438,75139.97420355151,25979.209530091284,101119.1837336428,101119.41912197514,0.2353883323376067,125531.95647365117,89707.54517085046,55130.793226318194,38418.61327170251,24412.772740008375,0.0,62831.386011710885,18247.431770854128,1292.6451490346585,101119.1837336428,389122.1284581595,1474527.8096982315,3.7893702307315085,1535979.5000871636,3.9472941468871525,0.7474542922750309,0.09366264143204614,4.027634451161993,1.2617341529345136,1.0,0.0,4.027634451161797,1.286532369774907,1.2867955263752668,3.130612603137745,18932.059083272557,1930.5327592269082,4632.441516551485,4632.441516551485,5.608116133245958,6.180520171252687,0.7162224857570361,5.4642976854956515,4.730712233042839,4.730712233042839,1.3516320665836683,0.0,0.0,0.00020453655660161813,7.114319610340815e-05,0.00013339336049821,0.0005372596942988619,0.09366264144218595,0.06975864774387582,0.023903993698310134,0.09366264143214542,0.06975864773632383,0.02390399369572232,0.4060247277040766,0.4060247277040766,0.13913131699500872,0.0,3.411615645430061,2.4618921715193096,6.207508452756201,3.4140040420915057,2.4712188528578167,6.189294447027464,24412.772740008375,18247.431770854128,0.7474542924481272,1.0590673133493451,0.6455913158526706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591515182577712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15296.583384603859,1292.6451490346585,0.4060247277040766,0.13913131699500872,6.275844827686256,4.730712233042839
686.0,-31.254490957490304,6.178759940593489,34.78082967771881,23.32643415955829,4.769811024511619,-27.652233009056104,-40.891499736439414,1.1675530760765018,0.8180721906727513,-2.5911670521767904,39.56468810570205,40540.27631083896,25961.227679103853,25961.227679103853,66501.50398994281,75118.46822728222,75118.33143376264,25961.18040274438,101079.51183650701,101079.69590638607,0.1840698790620081,125472.96735835515,89700.65254689164,55122.46063044469,38420.2132404966,24393.455521848133,0.0,62813.668762344736,18232.99304548088,1291.6451490346585,101079.51183650701,389202.3080167236,1474187.2056373837,3.7877144489442225,1535849.3074632504,3.9461464534718447,0.7474542927774377,0.09362512609155185,4.027634451161993,1.2616694345930592,1.0,0.0,4.02763445116361,1.286337611014184,1.2866009654966752,3.1310865955217584,18930.604450178107,1930.3844279318737,4632.441516551485,4632.441516551485,5.604221356350785,6.178759940593489,0.7198661388387753,5.458893801754714,4.732106591648367,4.732106591648367,1.3520304547566762,0.0,0.0,0.00020472135032477586,7.126086608603466e-05,0.00013346048423874119,0.0005375300441887162,0.09362512617561057,0.06973046969228526,0.023894656483325314,0.09362512609155169,0.06973046962967969,0.02389465646187216,0.4060181222599456,0.4060181222599456,0.13913090791183266,0.0,3.4092267902989875,2.4697652325305057,6.17461861992706,3.4092392428495373,2.5107174486321924,6.053136141126799,24393.455521848133,18232.99304548088,0.7474542924481272,1.0587107121787613,0.6454053251406622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591002515424292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15296.60292650004,1291.6451490346585,0.4060181222599456,0.13913090791183266,6.275844827686256,4.732106591648367
687.0,-31.246032837700422,6.176878282028759,34.781047142870364,23.304217820428335,4.742025949514974,-27.64739797661705,-40.888919367548056,1.1433910884314944,0.8174047295402715,-2.596881411246786,39.56784049715153,40565.92952905272,25975.799027767596,25975.799027767596,66541.72855682032,75141.0360947688,75141.44558324208,25975.94058544152,101117.38616868359,101116.8351225364,-0.5510461471858434,125530.09230279976,89708.5588221163,55133.452256399745,38416.7850730184,24412.706134116175,0.0,62829.491207134575,18247.381985936107,1292.6451490346585,101117.38616868359,389117.352803197,1474533.8224864658,3.789432190222155,1535983.9972672572,3.9473541495953492,0.7474542922726549,0.0936609899776223,4.027634451161993,1.261719289491884,1.0,0.0,4.02763445116278,1.2864505454016597,1.2867141573610963,3.1308117249889866,18932.273006255495,1930.5545733003112,4632.441516551485,4632.441516551485,5.607366857186939,6.176878282028759,0.7165781371463233,5.460300144882435,4.7335431223515965,4.7335431223515965,1.352440892100456,0.0,0.0,0.00020490351314638675,7.12818370072448e-05,0.00013362167613914196,0.0005381792662400186,0.09366098993915509,0.06975708966658573,0.023903900272569365,0.09366098997773356,0.06975708969523545,0.02390390028238686,0.40601162346512315,0.40601162346512315,0.13912939033440203,0.0,3.4122770972219314,2.475568653287894,6.169476944920916,3.4142861407870555,2.4887630477848575,6.138283447216622,24412.706134116175,18247.381985936107,0.7474542924481272,1.059084313407017,0.6456510907483884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459048289227816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15296.863077613656,1292.6451490346585,0.40601162346512315,0.13912939033440203,6.275844827686256,4.7335431223515965
688.0,-31.237502995017866,6.175098940356348,34.78118069310249,23.332254238799237,4.773534153052709,-27.636569318544552,-40.87659727139396,1.172600476573863,0.8178035004202684,-2.59345523338721,39.56589021678857,40551.54806035458,25963.52100068932,25963.52100068932,66515.0690610439,75127.00765256466,75127.67481943981,25963.751570250326,101091.42638969012,101090.52865325398,-0.897736436148989,125491.63827037544,89703.84110335441,55128.3815111219,38417.17732470279,24400.211880685303,0.0,62817.38920538809,18238.043114137567,1291.9989277430982,101091.42638969012,389168.28794902033,1474314.8530384356,3.788373561495241,1535900.6680854617,3.946623390564288,0.7474542927463027,0.09363644984316132,4.027634451161993,1.2616740870429206,1.0,0.0,4.027634451161688,1.286313186276133,1.2865770066010624,3.131146049137508,18931.2773694875,1930.453046604855,4632.441516551485,4632.441516551485,5.604716413131811,6.175098940356348,0.718989935578088,5.456109004778259,4.734940088585558,4.734940088585558,1.3528400253101596,0.0,0.0,0.00020508737195740263,7.138205866191386e-05,0.00013370531329548878,0.0005385161261323183,0.09363644986917272,0.06973862125736716,0.023897828611805557,0.09363644984316141,0.06973862123799437,0.023897828605166944,0.4060050896802795,0.4060050896802795,0.13912864742325376,0.0,3.410858915661663,2.4826632525828245,6.142762888520679,3.411258733807472,2.517053389960438,6.0423068907873585,24400.211880685303,18238.043114137567,0.7474542924481272,1.058863953157395,0.6455465369273309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589971124668417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15296.885087081595,1291.9989277430982,0.4060050896802795,0.13912864742325376,6.275844827686256,4.734940088585558
689.0,-31.22911179890342,6.173199056676641,34.78141617645661,23.305336071085208,4.740492006086672,-27.632320165902303,-40.87480658255515,1.1437003730851987,0.8171375841793065,-2.5991610305068793,39.569054687737,40580.18712155717,25977.98604156489,25977.98604156489,66558.17316312206,75151.82301967587,75151.45686292439,25977.859470916348,101129.31633384073,101129.80906124075,0.4927274000219768,125548.78227372753,89711.89406393222,55140.25816581203,38412.9287756891,24419.465939886788,0.0,62832.39471557589,18252.43463768806,1292.9989277430982,101129.31633384073,389083.46581958316,1474661.6567516343,3.790090780766897,1536035.8774361666,3.947831281395087,0.7474542925148298,0.09367233435232397,4.027634451161993,1.2617294219089672,1.0,0.0,4.027634451162368,1.2864483403677018,1.2867124212957657,3.1308170913499613,18932.976882334096,1930.6263486852388,4632.441516551485,4632.441516551485,5.607838965423919,6.173199056676641,0.7156924018891484,5.457506654787492,4.736364784317763,4.736364784317763,1.3532470812336466,0.0,0.0,0.00020526839062964803,7.139663405274472e-05,0.00013387175657690332,0.0005391864988267079,0.0936723344588565,0.06976524693367828,0.02390708752517822,0.09367233435242994,0.06976524685433502,0.02390708749798895,0.40599861010386395,0.40599861010386395,0.13912721209287682,0.0,3.4139826442385584,2.487879096381562,6.13965697374914,3.416298614686184,2.4987354335752343,6.116625913427242,24419.465939886788,18252.43463768806,0.7474542924481272,1.059297094506929,0.6458481696464373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589455052291114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15297.102341831327,1292.9989277430982,0.40599861010386395,0.13912721209287682,6.275844827686256,4.736364784317763
690.0,-31.220610879928774,6.171449480219996,34.78152783044625,23.34443440139296,4.78490668193837,-27.62022694665634,-40.86047321381045,1.1845227486663652,0.8177651852311669,-2.5937717480289293,39.56600591146005,40557.35327871048,25959.94917479729,25959.94917479729,66517.30245350777,75130.32763594404,75129.85855564104,25959.787092437105,101089.64564807815,101090.27681074133,0.6311626631795662,125489.79661396102,89704.9455201991,55131.97116296738,38414.415952479685,24400.15096588287,0.0,62814.56691836256,18237.997567113558,1291.9989277430982,101089.64564807815,389163.582277059,1474321.1747255954,3.7884356138853077,1535905.6112497994,3.9466838142021605,0.747454292090838,0.09363481884753895,4.027634451161993,1.26166513051372,1.0,0.0,4.027634451161795,1.2862565308474112,1.286520808487425,3.131283965966344,18931.51044781905,1930.4768139802127,4632.441516551485,4632.441516551485,5.6039453670475226,6.171449480219996,0.7193267688761789,5.452122711343817,4.7377501509749775,4.7377501509749775,1.353642900278565,0.0,0.0,0.0002054519264446768,7.15134003621819e-05,0.0001339385260824949,0.0005394554219877156,0.09363481881902574,0.06973709264279392,0.023897726176231832,0.093634818847539,0.0697370926640299,0.02389772618350905,0.4059920646460904,0.4059920646460904,0.1391266372450048,0.0,3.411580199519335,2.4960806288619324,6.105756912474078,3.411536933260095,2.538344947936423,5.980219448643652,24400.15096588287,18237.997567113558,0.7474542924481272,1.0589470837227535,0.6456679599721058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588947402501642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15297.109028124381,1291.9989277430982,0.4059920646460904,0.1391266372450048,6.275844827686256,4.7377501509749775
691.0,-31.21224449956977,6.169578262823074,34.78174237092022,23.32135528502988,4.7561399419987245,-27.61557261019418,-40.8581204135902,1.159468052620411,0.8170970901897476,-2.599491632747347,39.56915367005322,40583.56077517614,25974.546087630693,25974.546087630693,66558.10686280683,75153.37670374328,75153.04330936779,25974.43085970679,101127.47416907457,101127.92279137397,0.44862229940190446,125546.86790311139,89712.97283333832,55143.15690476027,38410.90658730895,24419.393734036807,0.0,62830.300321345756,18252.38067248905,1292.9989277430982,101127.47416907457,389078.55154480744,1474667.534188686,3.7901537577274005,1536040.1068300128,3.947892014944745,0.7474542927348803,0.09367063802963506,4.027634451161993,1.2617162887798625,1.0,0.0,4.027634451162149,1.2863736403096573,1.2866381745724509,3.130998898727788,18933.204547979105,1930.649564120174,4632.441516551485,4632.441516551485,5.607096386392558,6.169578262823074,0.7160331206388881,5.453545142184186,4.739177693838351,4.739177693838351,1.3540507696681003,0.0,0.0,0.00020563270522359239,7.153258423549265e-05,0.00013410012098809975,0.000540106267196662,0.09367063815455665,0.06976371361956524,0.023906924534991415,0.09367063802963496,0.06976371352652654,0.02390692450310852,0.4059856510922396,0.4059856510922396,0.13912488053430566,0.0,3.4146213537565018,2.502222599494303,6.099584008307318,3.4165887229370924,2.516756686150927,6.064266626283711,24419.393734036807,18252.38067248905,0.7474542924481272,1.0593313500396337,0.6459233931337491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588433149288078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15297.367045794512,1292.9989277430982,0.4059856510922396,0.13912488053430566,6.275844827686256,4.739177693838351
692.0,-31.203803033586556,6.16780913378792,34.781873194665316,23.34938052752989,4.7876621572576585,-27.604822074456706,-40.845863486733265,1.1886811981280785,0.8174943567712489,-2.596076188420746,39.56720317578665,40569.07278617449,25962.29548421844,25962.29548421844,66531.36827039294,75139.2460805147,75139.23529718877,25962.29175833738,101101.52705552615,101101.54156473314,0.0145092069869861,125508.44144208213,89708.19441852499,55138.02112418569,38411.303660377,24406.914386555974,0.0,62818.218046932976,18243.05292160204,1292.3535036164653,101101.52705552615,389129.3231492633,1474448.8922148938,3.7890973630103963,1535956.7662075246,3.947162742136393,0.7474542923644144,0.09364610835654555,4.027634451161993,1.2616708940127865,1.0,0.0,4.027634451161569,1.2862362825127394,1.2865010233431946,3.1313332596198955,18932.196101795475,1930.5467312278379,4632.441516551485,4632.441516551485,5.604451862253726,6.16780913378792,0.7184320183518293,5.449377115436091,4.740565625723979,4.740565625723979,1.3544473216354227,0.0,0.0,0.00020581525501380554,7.163259973511404e-05,0.0001341826552786915,0.0005404386851488516,0.09364610831267003,0.06974529595295924,0.023900812359710796,0.09364610835652708,0.06974529598563663,0.02390081237090892,0.40597922358246324,0.40597922358246324,0.13912383784750187,0.0,3.413198931855163,2.5094898593444555,6.07235986638841,3.4135705451919875,2.544554936278871,5.969838372723757,24406.914386555974,18243.05292160204,0.7474542924481272,1.059109448483333,0.6458169946155489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587927068809066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15297.385530520827,1292.3535036164653,0.40597922358246324,0.13912383784750187,6.275844827686256,4.740565625723979
693.0,-31.195488173351826,6.165918465844487,34.78210563789692,23.324740456324093,4.757271979821815,-27.600376479633695,-40.84372693961484,1.1621602861613165,0.8168285628784702,-2.6018205360966644,39.57035325968133,40595.95755272524,25976.880153211903,25976.880153211903,66572.83770593714,75162.54800373106,75162.38141259119,25976.822577754574,101139.20399034576,101139.42815694297,0.2241665972105693,125565.3497875742,89715.83810787521,55149.24765710271,38407.322723080564,24426.14579722844,0.0,62833.468520309005,18257.42729513795,1293.3535036164653,101139.20399034576,389043.93467161816,1474795.322456893,3.7908194705611575,1536091.3645340155,3.9483750487733222,0.7474542830743917,0.09368178478965469,4.027634451161993,1.2617224902147428,1.0,0.0,4.027634451162251,1.2863602656885136,1.2866252635406756,3.131031452534983,18933.80924122669,1930.7112256710182,4632.441516551485,4632.441516551485,5.607600238534647,6.165918465844487,0.7151077900007121,5.450810675843774,4.741981235569747,4.741981235569747,1.3548517815913563,0.0,0.0,0.00020599521291812887,7.16500470111797e-05,0.00013434516590694916,0.0005410932185539021,0.09368197215498152,0.06977195154512815,0.023910020609853363,0.09368178597882196,0.06977181200019549,0.02390997278945921,0.4059728572701394,0.4059728572701394,0.13912208515612132,0.0,3.41633719680641,2.5142857469544992,6.070567826660465,3.418649098975152,2.5233894928537666,6.0527308536682085,24426.14579722844,18257.42729513795,0.7474542924481272,1.0595123788911875,0.6460881200534685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587416480574327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15297.602506344105,1293.3535036164653,0.4059728572701394,0.13912208515612132,6.275844827686256,4.741981235569747
694.0,-31.187061574491516,6.164178841586715,34.782214733879194,23.364931472484045,4.802927846059309,-27.58822600409905,-40.829283837787784,1.2040922756669734,0.8174543995669978,-2.596404296613683,39.56731212652965,40572.35228601599,25958.754910932712,25958.754910932712,66531.1071969487,75140.45134493278,75140.81104686248,25958.87917707787,101099.69022394034,101099.20625586549,-0.4839680748555111,125506.53716958986,89708.82091092198,55140.72185200564,38408.99895435148,24406.84694564953,0.0,62815.84590000101,18243.002518144476,1292.3535036164653,101099.69022394034,389124.4454973751,1474455.0814463864,3.789160764653971,1535961.4213593395,3.9472241827317953,0.7474542925912949,0.09364442143494889,4.027634451161993,1.2616568196238953,1.0,0.0,4.027634451163211,1.2861632824155154,1.2864284744561063,3.131510987934425,18932.328317999276,1930.5602135285012,4632.441516551485,4632.441516551485,5.603687562634814,6.164178841586715,0.7187515609115822,5.4454272806751325,4.743357232629791,4.743357232629791,1.3552449236085116,0.0,0.0,0.00020617773712347808,7.176809406562272e-05,0.00013440964305785536,0.0005413529089482046,0.09364442141952246,0.06974380319712208,0.023900618222400388,0.09364442143494879,0.06974380320861125,0.023900618226337635,0.4059663948307015,0.4059663948307015,0.13912128919251762,0.0,3.413917288862649,2.5219879787738932,6.038099309669747,3.4138586961806823,2.5623065710848323,5.9183243087770165,24406.84694564953,18243.002518144476,0.7474542924481272,1.0591452880036376,0.6458935910949076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586913583717802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15297.61714579085,1292.3535036164653,0.4059663948307015,0.13912128919251762,6.275844827686256,4.743357232629791
695.0,-31.178770884386296,6.162317434477636,34.78242676444514,23.340356221329444,4.7724303476840415,-27.583812859275575,-40.82726938705889,1.1774723225731587,0.8167859783422955,-2.6021275102145114,39.57045613408849,40599.64191480985,25973.368853089498,25973.368853089498,66573.01076789935,75164.45005551439,75164.20096670568,25973.28277948022,101137.48374618591,101137.81890860389,0.3351624179776991,125563.56666591822,89717.12785334102,55152.31971263581,38405.34237856134,24426.082919732296,0.0,62831.42529829364,18257.380518533373,1293.3535036164653,101137.48374618591,389039.3719810902,1474801.191122278,3.790879014666831,1536095.7603523883,3.948432654849783,0.7474542921404882,0.09368020650862893,4.027634451161993,1.2617105445126073,1.0,0.0,4.027634451161355,1.2862877164405877,1.2865531653291862,3.131208049088157,18934.08143167973,1930.7389813728164,4632.441516551485,4632.441516551485,5.606842258080958,6.162317434477636,0.7154533349374215,5.446864099540214,4.744775643421771,4.744775643421771,1.3556501838347916,0.0,0.0,0.00020635746294046578,7.178457295572655e-05,0.00013457288998473924,0.0005420104078949684,0.0936802063951403,0.06977041817747115,0.023909788217669155,0.09368020650862886,0.06977041826199433,0.023909788246634603,0.40596003500504624,0.40596003500504624,0.13911939637682166,0.0,3.416956700304411,2.5279714830315356,6.03239698982145,3.418913488556825,2.5418609401701815,5.998965782958123,24426.082919732296,18257.380518533373,0.7474542924481272,1.059549587675951,0.6461677691069734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586403962672672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15297.878397768494,1293.3535036164653,0.40596003500504624,0.13911939637682166,6.275844827686256,4.744775643421771
696.0,-31.170423783260848,6.160544580210875,34.78256643135918,23.36389854261654,4.798777316107332,-27.573664766355115,-40.81588805476201,1.202018299200068,0.8171175114468952,-2.5992755074925484,39.56882331945141,40588.378148185846,25962.742512011293,25962.742512011293,66551.12066019714,75153.12169493368,75152.83885859804,25962.644802072045,101115.48366067008,101115.86420694497,0.3805462748860009,125531.04872648272,89713.09493123874,55148.35138448483,38405.270607504346,24415.565065812632,0.0,62820.83567331698,18249.518911290903,1292.8096292507273,101115.48366067008,389081.7641578505,1474617.6091245255,3.789994147672963,1536025.9913853907,3.9478231386918066,0.7474542924605254,0.09365941274790293,4.027634451161993,1.261672271559946,1.0,0.0,4.027634451159989,1.28617225930145,1.2864379172942892,3.1314891314399014,18933.2303157633,1930.6521917029058,4632.441516551485,4632.441516551485,5.604548361646378,6.160544580210875,0.7174906108301959,5.443053969380679,4.746154417013176,4.746154417013176,1.3560441191466217,0.0,0.0,0.00020653855749900725,7.187774186328549e-05,0.00013466081563572177,0.0005423645402760066,0.09365941274981897,0.06975480147538952,0.023904611274429444,0.09365941274786564,0.06975480147396251,0.023904611273940418,0.40595365813576617,0.40595365813576617,0.13911822824973388,0.0,3.415831684051966,2.5348525318600537,6.007511647888748,3.416393018939459,2.567386147797322,5.913288891222294,24415.565065812632,18249.518911290903,0.7474542924481272,1.0593797415602446,0.6460973928977146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585902594424902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15297.891143872534,1292.8096292507273,0.40595365813576617,0.13911822824973388,6.275844827686256,4.746154417013176
697.0,-31.162207560621457,6.158651372886394,34.7828075835143,23.339871956873708,4.769171313898072,-27.56922952341446,-40.813681937847264,1.1761932766939986,0.8164515531946108,-2.604984762912895,39.57198729802551,40614.556765173504,25977.18487893771,25977.18487893771,66591.74164411121,75175.73248350572,75176.02376832014,25977.285533221035,101153.30930154116,101152.91736244343,-0.3919390977243893,125588.11749923433,89720.40480808466,55159.22908976417,38401.306353689426,24434.808197693175,0.0,62836.114551382605,18263.902274932447,1293.8096292507273,101153.30930154116,388996.9053944933,1474964.0842574814,3.7917116146764114,1536161.188036445,3.9490318990547713,0.7474542925471661,0.09369523765959084,4.027634451161993,1.2617220028257,1.0,0.0,4.027634451163218,1.2862929705088322,1.2865588829186831,3.131195259170809,18934.773006738455,1930.8095024028037,4632.441516551485,4632.441516551485,5.607666019338292,6.158651372886394,0.7141783033034574,5.444473069582936,4.747556801700166,4.747556801700166,1.3564448004857617,0.0,0.0,0.00020671695561972066,7.189581432601053e-05,0.00013482114129371013,0.0005430102734195258,0.09369523768105228,0.06978142983584815,0.02391380784520414,0.09369523765969644,0.06978142981986431,0.02391380783972654,0.4059473260716264,0.4059473260716264,0.13911647230197963,0.0,3.41898844130975,2.5390421522670863,6.007593555141796,3.421436316107531,2.5457774349354167,5.997326778025524,24434.808197693175,18263.902274932447,0.7474542924481272,1.059768607902348,0.6463569088435919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585397848212815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15298.091606985676,1293.8096292507273,0.4059473260716264,0.13911647230197963,6.275844827686256,4.747556801700166
698.0,-31.15388253593728,6.15690899794424,34.78292472638037,23.37823921060192,4.812711781882598,-27.557382060583617,-40.799662296753354,1.216211306527347,0.8170789478749612,-2.5995951445929903,39.56894473942671,40592.27147587767,25959.084993058503,25959.084993058503,66551.35646893617,75154.81603999712,75154.65226419295,25959.0284235631,101113.68068775604,101113.90103305562,0.22034529957454652,125529.18586705279,89713.75235970835,55151.20779558221,38402.827293473485,24415.50517929675,0.0,62818.332472770235,18249.474140396436,1292.8096292507273,101113.68068775604,389077.01289114007,1474624.1529325456,3.7900572484993633,1536031.1794890668,3.947884682457026,0.7474542921139788,0.09365776327625741,4.027634451161993,1.261659489548765,1.0,0.0,4.027634451162888,1.2861049826595599,1.286371088882527,3.1316529408300515,18933.36906077751,1930.6663397569519,4632.441516551485,4632.441516551485,5.6037588170963355,6.15690899794424,0.7177911093013716,5.439117888642868,4.748919925124299,4.748919925124299,1.3568342643212283,0.0,0.0,0.00020689786099346684,7.201076116456911e-05,0.00013488709982889774,0.0005432759302881955,0.09365776324054431,0.06975333007657808,0.023904433163966236,0.09365776327625754,0.06975333010317607,0.02390443317308135,0.40594087115897387,0.40594087115897387,0.13911574418724817,0.0,3.416610770071202,2.546606425418304,5.975713403115549,3.416674092467929,2.5863308090721944,5.858232013349891,24415.50517929675,18249.474140396436,0.7474542924481272,1.0594257098082647,0.6461851163189207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4584901048916092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15298.108639328406,1292.8096292507273,0.40594087115897387,0.13911574418724817,6.275844827686256,4.748919925124299
699.0,-31.145691308559382,6.155045249040021,34.78314438323706,23.354268504213564,4.782955569770995,-27.552984313580392,-40.79760921942068,1.1902485747923277,0.8164113742819268,-2.6053142993709306,39.57209289253779,40618.97973234009,25973.649868506294,25973.649868506294,66592.62960084638,75178.26098480285,75177.9306384247,25973.535735763013,101151.46637418772,101151.91085330915,0.4444791214336874,125586.20512770623,89721.84577153255,55162.56451907117,38399.20139162375,24434.73875351851,0.0,62833.94014514226,18263.85036989886,1293.8096292507273,101151.46637418772,388992.0078152101,1474970.1802234938,3.7917750251675493,1536165.7002399517,3.949093218824445,0.7474542926008952,0.09369354352391815,4.027634451161993,1.2617119248071686,1.0,0.0,4.027634451162527,1.286226327462653,1.286492687933607,3.1313574953074808,18935.07711053575,1930.8405123600567,4632.441516551485,4632.441516551485,5.606902920566557,6.155045249040021,0.7144857958199151,5.440559453220105,4.750325394304893,4.750325394304893,1.357235826944255,0.0,0.0,0.00020707600131430993,7.202760857540873e-05,0.0001350483927389012,0.0005439255591692537,0.09369354348325065,0.06977993583904042,0.02391360764421023,0.09369354352401786,0.06977993586932826,0.023913607654589882,0.4059345254895245,0.4059345254895245,0.13911389936194352,0.0,3.4196728137197283,2.552359797585609,5.970786256276085,3.4217256736528725,2.5653310318475633,5.940472170718181,24434.73875351851,18263.85036989886,0.7474542924481272,1.0598194136325336,0.6464496677832542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458439770395752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15298.362409476089,1293.8096292507273,0.4059345254895245,0.13911389936194352,6.275844827686256,4.750325394304893
700.0,-31.13741186392501,6.153299965919063,34.78326694622479,23.385626531112962,4.8183798704697365,-27.54198943626625,-40.784879483375676,1.2229574428109686,0.8168853688778768,-2.601238220429129,39.56977239871991,40601.842731347024,25959.433974514992,25959.433974514992,66561.27670586202,75161.82545654851,75161.56603997077,25959.34437707,101120.91041704077,101121.2594310635,0.34901402273681015,125540.87339179835,89716.40740041465,55156.42467521315,38399.98080577944,24419.962974757575,0.0,62819.94378053702,18252.80614334649,1293.0447750190187,101120.91041704077,389052.5899990856,1474710.7983497595,3.7905178792235406,1536066.544552059,3.9482234125614464,0.7474542923023286,0.09366465165951979,4.027634451161993,1.2616608143458143,1.0,0.0,4.027634451160867,1.2860726198512422,1.2863391802569328,3.1317317459319387,18933.92938585858,1930.7234770139223,4632.441516551485,4632.441516551485,5.603834151335364,6.153299965919063,0.7172813599079939,5.436018606011069,4.751691345048694,4.751691345048694,1.357626098585341,0.0,0.0,0.0002072562038025394,7.213214930026735e-05,0.00013512405450227203,0.0005442302970940417,0.09366465165581044,0.06975828293800004,0.023906368717810392,0.09366465165951963,0.06975828294076264,0.02390636871875714,0.40592816239616014,0.40592816239616014,0.13911277506372693,0.0,3.4179144815574887,2.559901750173424,5.941441691822604,3.418123589307015,2.597231893037474,5.831656361765226,24419.962974757575,18252.80614334649,0.7474542924481272,1.0595564513460158,0.6463209020560499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583902481147908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15298.376916784458,1293.0447750190187,0.40592816239616014,0.13911277506372693,6.275844827686256,4.751691345048694
701.0,-31.12926187559745,6.151433471871211,34.7834917046359,23.36249534217643,4.789700040954379,-27.537521228777837,-40.78264245819298,1.1979593941363624,0.8162177582060508,-2.6069588858785324,39.57292234151784,40627.61469417908,25973.979285742167,25973.979285742167,66601.59397992125,75184.31155222711,75184.59575462899,25974.077469354503,101158.6732239835,101158.29083796928,-0.38238601421471685,125597.86719793727,89723.99410452206,55167.297246480586,38396.32984226831,24439.193973953785,0.0,62835.52381622209,18267.180438574618,1294.0447750190187,101158.6732239835,388967.5666499616,1475056.7974056741,3.792235969980249,1536201.1441215703,3.9494324870125315,0.7474542923978169,0.09370041147199,4.027634451161993,1.2617105142911895,1.0,0.0,4.02763445116385,1.2861894372656946,1.28645625022775,3.131447308200825,18935.530499010605,1930.8867451179156,4632.441516551485,4632.441516551485,5.606974031499031,6.151433471871211,0.7139694418094673,5.437464030061744,4.7530899267222715,4.7530899267222715,1.3580256933492205,0.0,0.0,0.0002074337298158586,7.215053496598311e-05,0.00013528319484987548,0.0005448712562406192,0.0937004114853642,0.06978490100352285,0.023915510481841363,0.09370041147198979,0.06978490099356219,0.023915510478427816,0.40592189770645737,0.40592189770645737,0.13911074257908101,0.0,3.4210058068976537,2.5648915747007663,5.938899659492165,3.423176644084606,2.574803204721661,5.918127096959211,24439.193973953785,18267.180438574618,0.7474542924481272,1.0599353667316271,0.6465707966882636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458340195772016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15298.60538159161,1294.0447750190187,0.40592189770645737,0.13911074257908101,6.275844827686256,4.7530899267222715
702.0,-31.12103355063312,6.14969271861651,34.78361335550009,23.393820609804266,4.825071503795904,-27.52657765877064,-40.76997743742538,1.2306156119281435,0.8167256600018504,-2.6025915235320936,39.57044111561331,40610.527393786775,25958.89039056417,25958.89039056417,66569.41778435095,75167.9570851745,75167.39751411052,25958.697145403887,101126.09465951442,101126.84747573867,0.7528162242524559,125549.50469544872,89718.63601873924,55161.20632733011,38397.144101565704,24423.4100359343,0.0,62820.5541375,18255.38267203394,1293.2274605133373,101126.09465951442,389032.47522779275,1474779.5553714666,3.790890604975662,1536095.1186130887,3.94850100293979,0.7474542926305004,0.09366960609867184,4.027634451161993,1.2616597142862154,1.0,0.0,4.027634451161934,1.286035986857677,1.2863029986814005,3.1318209539401662,18934.399717910524,1930.7714375358073,4632.441516551485,4632.441516551485,5.603716808472236,6.14969271861651,0.7169408906253776,5.432751827991133,4.754449034294368,4.754449034294368,1.358414009798391,0.0,0.0,0.00020761310435018774,7.225470800284243e-05,0.00013535839634734533,0.0005451741403826077,0.09366960608285692,0.06976182778771245,0.023907778295144472,0.09366960609866876,0.06976182779949085,0.023907778299180997,0.40591556193854994,0.40591556193854994,0.13910959000253076,0.0,3.419115540505402,2.572394600469181,5.909154386851412,3.4193171835339626,2.610082462572052,5.798303421206299,24423.4100359343,18255.38267203394,0.7474542924481272,1.0596757494154785,0.6464528680358264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582909292607835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15298.62406674902,1293.2274605133373,0.40591556193854994,0.13910959000253076,6.275844827686256,4.754449034294368
