time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
703.0,-31.112924157455158,6.147830697728182,34.78383720810312,23.371397621836536,4.797235391375485,-27.522061583192492,-40.76764293769372,1.2063728171124186,0.8160579123081106,-2.608313718141839,39.57358941290615,40635.72399302143,25973.442506599444,25973.442506599444,66609.16649962087,75189.8945169497,75190.26849505455,25973.57169282676,101163.8401878813,101163.33702354915,-0.5031643321563024,125606.47789734275,89726.03213876754,55171.86161483775,38393.52280436643,24442.637709461447,0.0,62836.16051382788,18269.754465499624,1294.2274605133373,101163.8401878813,388947.4325957348,1475125.4339721694,3.7926087443939736,1536229.649758353,3.9497102204942007,0.7474542920720715,0.09370534917406775,4.027634451161993,1.2617081630649047,1.0,0.0,4.0276344511619175,1.2861492583753322,1.2864165212765253,3.131545133610475,18935.960609818736,1930.9306042143583,4632.441516551485,4632.441516551485,5.606858157582264,6.147830697728182,0.7136265826033488,5.4342041151248335,4.755842962848985,4.755842962848985,1.35881227509971,0.0,0.0,0.00020779002607668447,7.227392503553894e-05,0.00013551610104114552,0.0005458093172404674,0.09370534905535907,0.06978844319381526,0.023916905861543804,0.09370534917417651,0.0697884432822253,0.023916905891842442,0.40590932510217037,0.40590932510217037,0.1391074893278567,0.0,3.4222059966301686,2.5772853266619222,5.906905296178593,3.4243716304499685,2.5867954938769913,5.887306480269785,24442.637709461447,18269.754465499624,0.7474542924481272,1.0600451388967773,0.6466932998568401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582411924463066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15298.851733985488,1294.2274605133373,0.40590932510217037,0.1391074893278567,6.275844827686256,4.755842962848985
704.0,-31.10473143466468,6.146089791813724,34.78396184930827,23.40198797117921,4.831741125439496,-27.511236574620128,-40.75514688212422,1.238246265395005,0.8165432388229874,-2.6041396498061746,39.57121711911302,40619.1848797643,25958.90870973501,25958.90870973501,66578.09358949932,75174.06959156784,75173.7999253946,25958.815589333106,101132.61551472772,101132.97830130285,0.3627865751332138,125560.14191490132,89720.86776067255,55165.98304886914,38394.31634644824,24427.526400173614,0.0,62821.842746621856,18258.45945985194,1293.4449427291083,101132.61551472772,389009.46570777753,1474860.2294515716,3.791322215689942,1536128.2775005228,3.9488197920984693,0.747454292372484,0.09367582522930976,4.027634451161993,1.2616587406070905,1.0,0.0,4.027634451162323,1.2859994871394105,1.286266948970624,3.131909842453438,18934.870709175077,1930.8194652786708,4632.441516551485,4632.441516551485,5.603720763011278,6.146089791813724,0.7164727933411119,5.429616998472612,4.757197407745367,4.757197407745367,1.359199259355819,0.0,0.0,0.00020796890688955667,7.237686990307939e-05,0.00013559203698647727,0.0005461151594699671,0.09367582514707287,0.06976633296265736,0.02390949218441551,0.09367582522930945,0.06976633302390439,0.02390949220540537,0.40590301393352274,0.40590301393352274,0.13910627844620785,0.0,3.4204173536066946,2.584497734500303,5.878430873309014,3.4206828886291873,2.620684984490822,5.772298624056646,24427.526400173614,18258.45945985194,0.7474542924481272,1.0597921149500098,0.6465774180422069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4581921777101416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15298.872868617895,1293.4449427291083,0.40590301393352274,0.13910627844620785,6.275844827686256,4.757197407745367
705.0,-31.096671132980088,6.144227768654852,34.784188528161636,23.377721208985918,4.801777273964492,-27.506977469124582,-40.75317933512849,1.2120836101090993,0.8158758077289576,-2.6098604857966246,39.574366735453914,40645.69340961727,25973.44277906465,25973.44277906465,66619.13618868192,75197.15641018904,75196.97471878222,25973.380022019253,101170.35474080147,101170.5991892537,0.2444484522275161,125617.10721263492,89728.571723419,55177.1087228477,38390.51444507922,24446.752471833446,0.0,62837.26691691267,18272.8300771168,1294.4449427291083,101170.35474080147,388924.44720239885,1475206.0527856727,3.7930401737331922,1536262.867208708,3.950029056438375,0.747454292678343,0.0937115632905717,4.027634451161993,1.2617101269075648,1.0,0.0,4.027634451160669,1.2861217535520764,1.2863894673460838,3.131612104404787,18936.49656882393,1930.9852568230674,4632.441516551485,4632.441516551485,5.606858216399025,6.144227768654852,0.7131552713754798,5.431072497279372,4.7585852856240525,4.7585852856240525,1.3595957958925864,0.0,0.0,0.00020814503489956863,7.239309127738476e-05,0.00013575194362218387,0.0005467592049449083,0.0937115633937469,0.06979294408248998,0.02391861931125691,0.0937115632906876,0.06979294400564888,0.023918619284922827,0.40589678740823126,0.40589678740823126,0.13910418689609882,0.0,3.423520012447625,2.5894255333328147,5.8761213818052624,3.425736293525574,2.5990840593846656,5.856288167626644,24446.752471833446,18272.8300771168,0.7474542924481272,1.0601851330798628,0.646840567769466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4581426625239797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15299.097650902244,1294.4449427291083,0.40589678740823126,0.13910418689609882,6.275844827686256,4.7585852856240525
706.0,-31.088504478197443,6.142502672932594,34.784302935598475,23.414772713463776,4.843818051615223,-27.495422512415523,-40.739521757327,1.2507360858302863,0.8164365080281755,-2.605038095432859,39.571628877809005,40624.23168661257,25957.011486670843,25957.011486670843,66581.24317328341,75176.98419263368,75177.42621258563,25957.164106745902,101134.59031933155,101133.99567930453,-0.5946400270186132,125563.97275810078,89722.12047582532,55169.36796979189,38391.94722892602,24429.38243876923,0.0,62821.32966769525,18259.846771587963,1293.5451776769805,101134.59031933155,388996.1127619414,1474900.6534583382,3.7915562779953818,1536145.8723061793,3.949000573294348,0.7474542926885346,0.09367774203382034,4.027634451161993,1.2616496269265194,1.0,0.0,4.027634451161501,1.2859402194875915,1.2862081251650153,3.1320541889318028,18935.135084677066,1930.84642407724,4632.441516551485,4632.441516551485,5.60331121157768,6.142502672932594,0.7164035676826899,5.426099105249905,4.759933724957483,4.759933724957483,1.3599810642735666,0.0,0.0,0.00020832362705938337,7.250578341005066e-05,0.00013581784364933273,0.0005470246261645856,0.09367774202977412,0.06976763626712014,0.023910105762653983,0.0936777420338202,0.0697676362701336,0.023910105763686733,0.4058904948062836,0.4058904948062836,0.13910295916744256,0.0,3.4213956759140842,2.5966447906549774,5.846302938581005,3.4214746034610357,2.634000665836936,5.735994438599789,24429.38243876923,18259.846771587963,0.7474542924481272,1.0598509061409063,0.6466630346970013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580939508130766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15299.111928600018,1293.5451776769805,0.4058904948062836,0.13910295916744256,6.275844827686256,4.759933724957483
707.0,-31.080471327923238,6.140655966095218,34.78451982105611,23.389583208505087,4.8126798991178745,-27.491305234858892,-40.73780957898123,1.2235138060533497,0.8157682075466255,-2.6107647674036816,39.574770535207584,40651.68423008143,25971.604820485198,25971.604820485198,66623.28905056663,75201.08946523655,75200.79573524158,25971.50337728261,101172.2991125242,101172.69428572175,0.39517319755395874,125620.90133151299,89730.37865175073,55180.97341659491,38388.228039062014,24448.602218988795,0.0,62836.83025805081,18274.212675953208,1294.5451776769805,101172.2991125242,388911.0098212447,1475246.2151736883,3.7932744970417684,1536280.1230632877,3.950209904752783,0.7474542925713745,0.09371344803119955,4.027634451161993,1.2617037913994866,1.0,0.0,4.02763445116193,1.2860674420851943,1.2863356003832664,3.131744354426466,18936.877906579528,1931.0241424522676,4632.441516551485,4632.441516551485,5.606461458323855,6.140655966095218,0.7130873795856414,5.427568586509576,4.76132036736236,4.76132036736236,1.360377247817817,0.0,0.0,0.0002084994374540349,7.251992246448139e-05,0.0001359795149895535,0.0005476757792242243,0.09371344799058376,0.06979423911389199,0.023919208876691772,0.09371344803119966,0.0697942391441411,0.023919208887058452,0.40588429164335854,0.40588429164335854,0.13910075207988315,0.0,3.42446371230659,2.6020276118970855,5.842511837897121,3.4265329749503053,2.613493867236514,5.816747133141234,24448.602218988795,18274.212675953208,0.7474542924481272,1.0602585900174475,0.6469404020402992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580445995512197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15299.3604621665,1294.5451776769805,0.40588429164335854,0.13910075207988315,6.275844827686256,4.76132036736236
708.0,-31.07236755045371,6.13891114425479,34.78465352327144,23.417021508235507,4.84359746244598,-27.480919118473402,-40.72592306239528,1.252149030465694,0.8161611516841845,-2.6073825638867336,39.57283989304647,40637.2908089331,25959.37862085134,25959.37862085134,66596.66942978444,75187.02964354717,75187.15921786259,25959.423358204705,101146.5825760673,101146.40826439852,-0.1743116687866859,125582.81712477158,89725.5627327657,55175.82389815183,38388.59870512652,24436.234548704273,0.0,62824.83325383079,18264.968402584218,1293.9049488943901,101146.5825760673,388961.2703171896,1475029.938287851,3.7922283035660476,1536197.6209189612,3.9494873606984697,0.7474542923616156,0.09368913650464916,4.027634451161993,1.261658869734965,1.0,0.0,4.0276344511604885,1.285932867708021,1.2862012262040472,3.1320720951324903,18935.861545440774,1930.9205024591247,4632.441516551485,4632.441516551485,5.603822202201531,6.13891114425479,0.7154320199476172,5.423479124307173,4.762667448587972,4.762667448587972,1.3607621281679918,0.0,0.0,0.00020867693211154746,7.261815083862343e-05,0.00013605878127292403,0.0005479950348379431,0.09368913643907986,0.06977604233924396,0.023913094099835892,0.09368913650464913,0.06977604238807744,0.023913094116571713,0.4058780534340343,0.4058780534340343,0.1390993206183532,0.0,3.4230768142529087,2.608632597632777,5.817443241963417,3.423543715570929,2.64100088852274,5.723454543391654,24436.234548704273,18264.968402584218,0.7474542924481272,1.0600373447982634,0.6468348375036111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4579960581866005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15299.37014481648,1293.9049488943901,0.4058780534340343,0.1390993206183532,6.275844827686256,4.762667448587972
709.0,-31.064402034827026,6.137045625196861,34.78488878315304,23.391341871488862,4.812042627961481,-27.476904426043113,-40.724268020689465,1.2245450191796807,0.8154944836336995,-2.6131000807151383,39.575993995777964,40664.69219283065,25973.862286951437,25973.862286951437,66638.55447978209,75210.8375054997,75210.54738948033,25973.762096157338,101184.30948563767,101184.69979245114,0.39030681346775964,125639.76753790636,89733.38197006473,55187.236657404195,38384.60590295615,24455.45805226869,0.0,62840.06395522484,18279.337091625544,1294.9049488943901,101184.30948563767,388876.3093756004,1475375.6928814827,3.7939459342494297,1536332.4069458572,3.9506968408866836,0.7474542923120511,0.09372486565994347,4.027634451161993,1.261712083606981,1.0,0.0,4.0276344511615765,1.2860618806874817,1.2863304906676787,3.131757897224173,18937.5117328609,1931.0887747458003,4632.441516551485,4632.441516551485,5.606948775100151,6.137045625196861,0.7121064505355954,5.424939174661265,4.764042187276268,4.764042187276268,1.3611549106503624,0.0,0.0,0.00020885153416575245,7.263183760675306e-05,0.0001362196965589994,0.0005486431427878587,0.09372486566738865,0.06980264996496818,0.02392221570242047,0.09372486566004502,0.0698026499594233,0.02392221570052017,0.4058718649207842,0.4058718649207842,0.1390972162955345,0.0,3.426218161969871,2.6130342312175117,5.816848117325719,3.4285945643488276,2.620589154144568,5.803887121443211,24455.45805226869,18279.337091625544,0.7474542924481272,1.0604469551027793,0.6471141121340247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457947093189494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15299.583710448482,1294.9049488943901,0.4058718649207842,0.1390972162955345,6.275844827686256,4.764042187276268
710.0,-31.05632665944257,6.1353309522011195,34.785000375127936,23.42937982119622,4.855266982173114,-27.465313302173968,-40.71049637915564,1.2642536249030385,0.8161201150707029,-2.607719513851319,39.57294936217924,40642.36784968733,25955.760759488978,25955.760759488978,66598.12860917632,75189.8670087961,75189.17502007647,25955.521882970508,101144.69690304698,101145.62776828508,0.9308652381005231,125580.86098031918,89726.64833587735,55179.14917676259,38386.11017679418,24436.164077272195,0.0,62822.274254066375,18264.915736783412,1293.9049488943901,101144.69690304698,388956.2629178662,1475036.2238275614,3.792293284499797,1536202.2987745663,3.949550232847023,0.7474542927042878,0.09368740369725412,4.027634451161993,1.2616497153928505,1.0,0.0,4.027634451161902,1.2858754173569305,1.2861442161935286,3.1322120298719507,18936.09065328462,1930.9438649574138,4632.441516551485,4632.441516551485,5.603041218491442,6.1353309522011195,0.7156916816031265,5.419639270597993,4.765377607600884,4.765377607600884,1.3615364593145383,0.0,0.0,0.00020902868174881806,7.274581807373706e-05,0.000136282863675081,0.0005488975568407696,0.09368740372839572,0.06977462467830213,0.023912779050093595,0.0936874036973465,0.06977462465510911,0.02391277904214501,0.40586558689768665,0.40586558689768665,0.13909604169521286,0.0,3.423828185128855,2.6206793600364335,5.784726947228307,3.4238396289219963,2.6607244976789843,5.666238108467837,24436.164077272195,18264.915736783412,0.7474542924481272,1.0601037514152958,0.6469420015792666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578989666787894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15299.592701750938,1293.9049488943901,0.40586558689768665,0.13909604169521286,6.275844827686256,4.765377607600884
711.0,-31.048375191695026,6.13349450205662,34.78521450431187,23.406759125087433,4.827103754260113,-27.460972051989017,-40.70840037949381,1.239700614552639,0.815451473948201,-2.6134496244949412,39.57608706857304,40667.884628358246,25970.374017339906,25970.374017339906,66638.25864569815,75212.3280669557,75212.08118809527,25970.288771523068,101182.36995961833,101182.7020842956,0.332124677268439,125637.74684231247,89734.4995635359,55190.05612493246,38382.71493178159,24455.376882694134,0.0,62838.09181447573,18279.276424775097,1294.9049488943901,101182.36995961833,388871.11570936174,1475381.531125464,3.794011618564514,1536336.3844131879,3.9507598336550918,0.7474542924632023,0.09372307480692037,4.027634451161993,1.2616997840395197,1.0,0.0,4.0276344511637,1.2859901195697991,1.286259166883929,3.131932656301709,18937.747592013962,1931.1128256860359,4632.441516551485,4632.441516551485,5.60619576621724,6.13349450205662,0.712371352630889,5.421123149425731,4.76675542395583,4.76675542395583,1.3619301211302373,0.0,0.0,0.00020920324649899825,7.2763180030622e-05,0.00013644006646837626,0.0005495307122268644,0.0937230748024682,0.0698012213102563,0.0239218534922119,0.09372307480692038,0.0698012213135721,0.02392185349334827,0.4058594369731777,0.4058594369731777,0.13909369789604784,0.0,3.4268842205670467,2.626100347530439,5.780780853045428,3.4289010984431343,2.6377086765208446,5.754399342711849,24455.376882694134,18279.276424775097,0.7474542924481272,1.0604755287993484,0.6471852256180346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457850179522252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15299.844484104673,1294.9049488943901,0.4058594369731777,0.13909369789604784,6.275844827686256,4.76675542395583
712.0,-31.04036797129301,6.131750528646857,34.785353313914946,23.430728923436277,4.853975761894711,-27.451077418140542,-40.697244625166036,1.2646852087383187,0.8157988343287457,-2.610457895537478,39.574374431044845,40656.106407841675,25959.276809171566,25959.276809171566,66615.38321701324,75200.60402666686,75200.22216997501,25959.144992097845,101159.36716207286,101159.88083583843,0.5136737655702746,125603.72844855968,89730.4206945802,55185.92307573913,38382.77513204564,24444.361286486826,0.0,62827.136418532464,18271.042778379535,1294.334794394933,101159.36716207286,388915.5698137933,1475189.404620855,3.793083947056048,1536263.1960683553,3.9501200654010695,0.7474542928016702,0.09370133141954595,4.027634451161993,1.2616610176535326,1.0,0.0,4.027634451163015,1.2858726706112522,1.2861419195816781,3.132218720573179,18936.886779382035,1931.0250472263247,4632.441516551485,4632.441516551485,5.603800224227409,6.131750528646857,0.7144646920533968,5.417285836593461,4.768093646415908,4.768093646415908,1.362312470404545,0.0,0.0,0.00020937917099506353,7.285565184520502e-05,0.0001365235191498585,0.0005498668291218442,0.09370133143386516,0.06978496038582838,0.02391637104803679,0.09370133141954598,0.069784960375164,0.02391637104438195,0.4058532596930519,0.4058532596930519,0.13909210661163354,0.0,3.4256942018391783,2.6326507750439987,5.7566660730359445,3.4262567298662248,2.6641166966035144,5.665763322928171,24444.361286486826,18271.042778379535,0.7474542924481272,1.06029634668123,0.647110607381576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457802144010634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15299.862823487623,1294.334794394933,0.4058532596930519,0.13909210661163354,6.275844827686256,4.768093646415908
713.0,-31.032486360240163,6.1298860557252075,34.78559336895305,23.40698243295776,4.8247294752913055,-27.446907402600996,-40.695272537972755,1.2391505176500088,0.8151324152359507,-2.616175428408056,39.57752987777781,40681.839071712566,25973.736750598007,25973.736750598007,66655.57582231058,75222.89193410393,75223.21872039433,25973.8495867422,101197.06830713653,101196.62868470194,-0.4396224345982773,125660.64853755492,89737.6883372628,55196.635474862815,38378.94762488888,24463.58023041838,0.0,62842.527855307264,18285.40805132934,1295.334794394933,101197.06830713653,388830.6164487412,1475535.0247323643,3.794801546772954,1536398.0438824582,3.951329907903481,0.7474542924258074,0.09373703754153906,4.027634451161993,1.2617103247204797,1.0,0.0,4.027634451160494,1.2859919758876937,1.2862614727107835,3.131928135384982,18938.42055717521,1931.1814490346053,4632.441516551485,4632.441516551485,5.606921675707104,6.1298860557252075,0.7111317244151678,5.41875433131004,4.769456705274058,4.769456705274058,1.362701915792588,0.0,0.0,0.00020955246890484377,7.287201008723513e-05,0.00013668045881760866,0.0005504989247344286,0.0937370374137455,0.06981156756991157,0.02392546984383393,0.09373703754164003,0.06981156766508706,0.023925469876452,0.40584713266178546,0.40584713266178546,0.13908989114135023,0.0,3.428854478741755,2.6364447458448694,5.757948776082003,3.4313078436439923,2.6415642820896323,5.752507907584743,24463.58023041838,18285.40805132934,0.7474542924481272,1.0606762346636138,0.6473615950870258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4577537747606872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15300.06272982237,1295.334794394933,0.40584713266178546,0.13908989114135023,6.275844827686256,4.769456705274058
714.0,-31.02449570280551,6.128172789770391,34.78570958947329,23.44489552723246,4.867788997699995,-27.43540892070382,-40.68161363303659,1.2787022155974568,0.8157582084289174,-2.6107928610072992,39.574490093824814,40659.61958750353,25955.591914578075,25955.591914578075,66615.2115020816,75202.08316975128,75201.9428286366,25955.54347660205,101157.48630523865,101157.67508432936,0.18877909070579335,125601.78009504247,89731.08433863343,55188.62075638199,38380.51509139049,24444.293789803825,0.0,62824.808881194316,18270.992322134327,1294.334794394933,101157.48630523865,388910.59236368124,1475195.8842514134,3.7931491536026773,1536268.1387518765,3.950183329836563,0.7474542925742245,0.09369960588266352,4.027634451161993,1.2616484658746048,1.0,0.0,4.027634451162584,1.2858062704928368,1.286075954494632,3.1323804709851357,18937.0268361454,1931.0393290415586,4632.441516551485,4632.441516551485,5.6030047701282415,6.128172789770391,0.7147064650138151,5.413466324756575,4.770780506823772,4.770780506823772,1.363080144806792,0.0,0.0,0.00020972829942477307,7.298540243100365e-05,0.00013674289699376944,0.0005507504028838015,0.09369960597716413,0.06978356826373844,0.023916037713425698,0.09369960588266338,0.0697835681933583,0.02391603768930521,0.4058408829715176,0.4058408829715176,0.1390887010264904,0.0,3.4264784549763476,2.6436789348388174,5.727111320902338,3.4265510694362433,2.682087682414874,5.613749404369457,24444.293789803825,18270.992322134327,0.7474542924481272,1.0603328953702855,0.647190501834927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4577061672862612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15300.079028550666,1294.334794394933,0.4058408829715176,0.1390887010264904,6.275844827686256,4.770780506823772
715.0,-31.01663714159445,6.126337219769562,34.78592775056553,23.42160833012315,4.838865571072469,-27.431227430575603,-40.679711814131565,1.25345586011289,0.8150911134723628,-2.61655227264879,39.577620085265856,40685.5470766228,25970.268400099376,25970.268400099376,66655.81547672217,75224.92323191742,75224.77007573903,25970.215525242358,101194.98560098138,101195.1916320168,0.20603103541361634,125658.47432657803,89739.04387792452,55199.66772286977,38377.084616727494,24463.48872559664,0.0,62840.57334232413,18285.339421308174,1295.334794394933,101194.98560098138,388825.01765828655,1475540.9384513006,3.794871398290681,1536401.8990252381,3.951396718961853,0.7474542828462506,0.09373510901416038,4.027634451161993,1.261699591721408,1.0,0.0,4.027634451162116,1.285924212780395,1.2861941440683333,3.13209317557956,18938.706633177495,1931.2106206683725,4632.441516551485,4632.441516551485,5.6061729667409494,6.126337219769562,0.7113606722455952,5.414976547523967,4.772146815020277,4.772146815020277,1.363470518577222,0.0,0.0,0.00020990135583991328,7.300120372467607e-05,0.0001369001521152372,0.0005513837690286468,0.09373529643680803,0.06981017651107652,0.02392511992573152,0.09373511021176387,0.06981003692643116,0.023925072087729215,0.40583474638993283,0.40583474638993283,0.13908638342817237,0.0,3.429563630393602,2.648847027424324,5.724031469663146,3.431643386121152,2.6593877045518184,5.701069053831304,24463.48872559664,18285.339421308174,0.7474542924481272,1.0607130382724947,0.6474407363374649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4576579041811295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15300.329518930652,1295.334794394933,0.40583474638993283,0.13908638342817237,6.275844827686256,4.772146815020277
716.0,-31.00869708669221,6.1246080464630515,34.78606019660749,23.450001154001825,4.870877400245121,-27.420879233483184,-40.66781356288118,1.283059547038935,0.815499379466587,-2.6129963711075437,39.57562004684686,40670.406180427424,25957.500796781274,25957.500796781274,66627.9069772087,75210.29753144737,75210.78020071574,25957.667381522057,101168.44758223779,101167.79832822864,-0.6492540091421688,125619.09034384767,89734.1712971299,55194.27994612134,38377.65705667617,24450.64276160988,0.0,62828.299818286054,18275.73788546023,1294.6686803576401,101168.44758223779,388877.8503463453,1475316.1829123097,3.793777870347598,1536316.4263110026,3.9506400915935864,0.7474542924554559,0.09371002482812658,4.027634451161993,1.2616534963669257,1.0,0.0,4.027634451162339,1.2857851357233705,1.286055262821725,3.1324319587005367,18937.67831401754,1931.1057612964203,4632.441516551485,4632.441516551485,5.603416838407219,6.1246080464630515,0.7137977234430792,5.410810323019972,4.773473372719644,4.773473372719644,1.3638495350627553,0.0,0.0,0.00021007634050811344,7.310013236725755e-05,0.0001369762081408559,0.000551690094897647,0.09371002479990496,0.06979128387228559,0.02391874092761938,0.09371002482809195,0.06979128389330386,0.023918740934822727,0.4058285797749051,0.4058285797749051,0.13908482724609003,0.0,3.42808439335505,2.655434052506962,5.698671696780309,3.428495750574143,2.6880414214527377,5.603829152545359,24450.64276160988,18275.73788546023,0.7474542924481272,1.0604760461434095,0.6473262255712096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4576104419190676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15300.344930983978,1294.6686803576401,0.4058285797749051,0.13908482724609003,6.275844827686256,4.773473372719644
717.0,-31.00089987141858,6.122758066636375,34.78629412481708,23.422985581588023,4.837785715474286,-27.417169681427158,-40.666544682439394,1.254055525483019,0.8148325110005885,-2.6187177444752474,39.57876949002887,40698.69511498082,25971.9975792012,25971.9975792012,66670.69269418203,75234.91828662774,75234.32218275248,25971.79179698255,101206.11397973503,101206.91586582894,0.8018860939046135,125675.96807373417,89742.24936743123,55206.02619578476,38373.58130182941,24469.854093999136,0.0,62843.43539582854,18290.097476415358,1295.6686803576401,101206.11397973503,388792.8463771742,1475661.495817723,3.7954954921834134,1536451.0210806592,3.95185002861427,0.7474542923776865,0.09374569605435841,4.027634451161993,1.2617089504702017,1.0,0.0,4.027634451162541,1.285920685493195,1.2861910622169905,3.132101766927605,18939.38312607022,1931.2796037454402,4632.441516551485,4632.441516551485,5.606546242711222,6.122758066636375,0.7104629170197176,5.412295149616657,4.774828967471796,4.774828967471796,1.3642368478490847,0.0,0.0,0.00021024830807103332,7.311068985322783e-05,0.0001371376182178055,0.000552340195684334,0.09374569603868294,0.06981787718998995,0.023927818848692974,0.09374569605435837,0.0698178772016644,0.023927818852694013,0.40582247866042287,0.40582247866042287,0.13908252649518238,0.0,3.4312163518294483,2.660067617808295,5.697360009982901,3.4335502554758364,2.6685346049245027,5.681543983026529,24469.854093999136,18290.097476415358,0.7474542924481272,1.0609014652723383,0.6476204691649041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457562490481422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15300.560668292586,1295.6686803576401,0.40582247866042287,0.13908252649518238,6.275844827686256,4.774828967471796
718.0,-30.99298701411708,6.121059042686867,34.78640449857273,23.462121944781416,4.882324370706266,-27.40559334805048,-40.652701270859666,1.294930704638986,0.8154571558677048,-2.6133419941546747,39.57572541925051,40675.37850148084,25953.882873940966,25953.882873940966,66629.2613754218,75213.0735018046,75212.74804828485,25953.77056922931,101166.51861751416,101166.95637574556,0.4377582314045867,125617.08628495527,89735.23942740931,55197.544427082925,38375.216667029315,24450.567667441115,0.0,62825.78433447043,18275.681761529668,1294.6686803576401,101166.51861751416,388872.71491974493,1475322.4030692475,3.7938439660744074,1536320.9293674666,3.950703843247348,0.7474542926815538,0.09370824934376173,4.027634451161993,1.261644464558922,1.0,0.0,4.027634451160684,1.28572880257813,1.2859993635218623,3.132569203618852,18937.903734360054,1931.12874777422,4632.441516551485,4632.441516551485,5.602635841425956,6.121059042686867,0.7140293571864897,5.407029685500378,4.776145236968187,4.776145236968187,1.3646129248480534,0.0,0.0,0.00021042295874729367,7.32259630478327e-05,0.00013719699569946097,0.0005525793464750728,0.09370824939882338,0.06978990425762191,0.023918345141201468,0.0937082493437616,0.06978990421661435,0.023918345127147387,0.40581631582783373,0.40581631582783373,0.13908107209992174,0.0,3.428818780168797,2.6676165047631457,5.665522317467605,3.428799150022371,2.7072765308154203,5.5481407470280715,24450.567667441115,18275.681761529668,0.7474542924481272,1.0605400645808496,0.6474312884807648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4575154046228609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15300.563860481037,1294.6686803576401,0.40581631582783373,0.13908107209992174,6.275844827686256,4.776145236968187
719.0,-30.985206861128624,6.119238089254837,34.78661731437297,23.4388226288371,4.853386750624329,-27.401483798307343,-40.650878626015015,1.2696636878015206,0.8147880895242565,-2.6190776466520758,39.57885798322058,40701.30217082397,25968.51441184363,25968.51441184363,66669.8165826676,75235.92177580197,75235.68863232415,25968.4339397816,101204.12257210574,101204.4361876456,0.31361553985334467,125673.89011095211,89743.2333076427,55208.6137026586,38371.799561093445,24469.767538846372,0.0,62841.56709993981,18290.03278534147,1295.6686803576401,101204.12257210574,388787.4997009239,1475667.2660655584,3.795562530175791,1536454.803059109,3.951914102796597,0.7474542925798369,0.09374385419673588,4.027634451161993,1.261695831078105,1.0,0.0,4.027634451161484,1.2858468300667043,1.2861176368342913,3.1322816660465356,18939.59077877304,1931.3007784282136,4632.441516551485,4632.441516551485,5.605794335246201,6.119238089254837,0.7106988120832489,5.408539277171588,4.7775039615211465,4.7775039615211465,1.3650011318631847,0.0,0.0,0.00021059481075873829,7.324115260800685e-05,0.00013735365815073145,0.0005532103255610133,0.09374385413228362,0.06981649324525094,0.023927360887032675,0.09374385419683608,0.06981649329325228,0.0239273609034836,0.40581028357264953,0.40581028357264953,0.13907844200370728,0.0,3.431870942891294,2.6730068682098818,5.661662312625708,3.433865736176358,2.6844739733160736,5.635633112674213,24469.767538846372,18290.03278534147,0.7474542924481272,1.060919064552282,0.6476812092558868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4574676234073907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15300.8190047393,1295.6686803576401,0.40581028357264953,0.13907844200370728,6.275844827686256,4.7775039615211465
720.0,-30.97736203189328,6.117505980829155,34.786757909961025,23.46308568902316,4.8806156504199505,-27.39169963112424,-40.63980483971534,1.294953249648416,0.8151168648415705,-2.6162433383055483,39.57723081571924,40689.1708622559,25957.853011081814,25957.853011081814,66647.02387333772,75223.93990070789,75224.22976708102,25957.953036535368,101182.1828036164,101181.7929117897,-0.38989182669320144,125641.46825319865,89739.10674745386,55204.33770899174,38371.96559829124,24459.285449582254,0.0,62831.25104787349,18282.197905837744,1295.126055147948,101182.1828036164,388829.6075039265,1475484.7877586992,3.7946821931346864,1536385.263100703,3.951307291035414,0.7474542927070664,0.09372311620391176,4.027634451161993,1.261656511365436,1.0,0.0,4.027634451161267,1.2857279834470232,1.2859989881565426,3.132571199363607,18938.71990128824,1931.2119736391369,4632.441516551485,4632.441516551485,5.603492870516699,6.117505980829155,0.7126795051558732,5.404826475673282,4.778823072306961,4.778823072306961,1.3653780206591317,0.0,0.0,0.0002107682223294399,7.333350198796393e-05,0.00013743472034147595,0.0005535368144331424,0.09372311632527547,0.06980102551851938,0.023922090806756093,0.09372311620391173,0.06980102542813281,0.02392209077577895,0.40580422986155446,0.40580422986155446,0.1390765474346536,0.0,3.4307589790360566,2.6791344099902403,5.639130876031572,3.4313602031471078,2.7086360242072374,5.554258464188081,24459.285449582254,18282.197905837744,0.7474542924481272,1.0607304925785552,0.647594472235692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457420646446415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15300.83379441769,1295.126055147948,0.40580422986155446,0.1390765474346536,6.275844827686256,4.778823072306961
721.0,-30.969652755059457,6.1156533852408685,34.786999525059635,23.438041645009093,4.849889062275029,-27.387832784525234,-40.638214932382084,1.2680690917380293,0.8144503746214014,-2.621964143768686,39.580383414047006,40715.756649256095,25972.31147059438,25972.31147059438,66688.06811985048,75246.96726837444,75247.37224680118,25972.451253315467,101219.82350011668,101219.27873896883,-0.544761147844838,125698.31630507889,89746.58409921238,55215.373480082664,38368.011799033025,24478.49280496221,0.0,62846.504603995236,18296.55451698146,1296.126055147948,101219.82350011668,388744.6202263482,1475830.011176973,3.796399832665632,1536519.9972768498,3.9525177129967854,0.7474542923358597,0.09375876529344648,4.027634451161993,1.261707919095643,1.0,0.0,4.0276344511621325,1.2858535910245155,1.2861248415147013,3.1322651966565953,18940.297936502662,1931.3728884484165,4632.441516551485,4632.441516551485,5.606614002097295,6.1156533852408685,0.7093356418145511,5.406317743426317,4.780165949747306,4.780165949747306,1.3657616999278017,0.0,0.0,0.00021093876568468664,7.334676978985274e-05,0.0001375919958948339,0.0005541702628701724,0.09375876520114947,0.06982762366517736,0.023931141535972103,0.09375876529354986,0.06982762373391634,0.023931141559530144,0.40579820730145855,0.40579820730145855,0.1390741059804657,0.0,3.433928353194574,2.6827055404078237,5.6411146496095625,3.4364145183901087,2.6869190338874773,5.638489861380549,24478.49280496221,18296.55451698146,0.7474542924481272,1.0611261284945197,0.6478603210442946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573732819072562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15301.033976051389,1296.126055147948,0.40579820730145855,0.1390741059804657,6.275844827686256,4.780165949747306
722.0,-30.96182863076702,6.113952265069133,34.78711730123992,23.476809064764552,4.893979116545932,-27.37638117488587,-40.62453053249044,1.3085316606677075,0.815075527063982,-2.616584050100328,39.577346623580084,40692.7193483717,25954.134420608218,25954.134420608218,66646.85376897991,75225.44464706321,75225.95873942568,25954.311791740325,101180.270531166,101179.57906767142,-0.6914634945715079,125639.4864720097,89739.7506059066,55207.02530722695,38369.69477631073,24459.2159408437,0.0,62828.91071715443,18282.145941955827,1295.126055147948,101180.270531166,388824.5455422618,1475491.3218657235,3.794748399456049,1536390.2122813181,3.9513714602010026,0.7474542923277858,0.09372136106880029,4.027634451161993,1.2616444216994571,1.0,0.0,4.027634451159842,1.2856636636823449,1.285935096813966,3.132727917055856,18938.855782459057,1931.2258296624289,4632.441516551485,4632.441516551485,5.602690142525357,6.113952265069133,0.7128911750860554,5.401061089983077,4.781469593379555,4.781469593379555,1.3661341695370157,0.0,0.0,0.0002111119797007995,7.34610581297608e-05,0.0001376509215710387,0.0005544075939537131,0.09372136100659725,0.06979967683887857,0.023921684167718688,0.09372136106880036,0.06979967688520473,0.023921684183595554,0.4057920586582338,0.4057920586582338,0.1390726992532965,0.0,3.4315588063913083,2.68954918265581,5.611483856938605,3.4316595771642824,2.7263993634486496,5.502924429692371,24459.2159408437,18282.145941955827,0.7474542924481272,1.0607672965876052,0.6476750732089519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457326738665642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15301.044533102671,1295.126055147948,0.4057920586582338,0.1390726992532965,6.275844827686256,4.781469593379555
723.0,-30.954136017710645,6.112128854875176,34.78733680893019,23.452151216939114,4.86347175099185,-27.37250740775688,-40.623026609513886,1.2818431410894753,0.8144084408672256,-2.6223462122564163,39.580473785232954,40719.59257911254,25968.809223275097,25968.809223275097,66688.40180238764,75249.14801587939,75248.96573490939,25968.74631731723,101217.71205222662,101217.95723915448,0.24518692785932217,125696.11149933145,89747.99941744939,55218.44398089081,38366.17270728732,24478.399447104828,0.0,62844.572154392146,18296.484502055406,1296.126055147948,101217.71205222662,388738.94480231655,1475835.9767002626,3.796470604330014,1536523.859647245,3.952585353722678,0.7474542827684518,0.0937568096957255,4.027634451161993,1.261697927895002,1.0,0.0,4.027634451162458,1.2857883423581447,1.2860600209610633,3.132424146710868,18940.59662808355,1931.4033465131874,4632.441516551485,4632.441516551485,5.60585797586215,6.112128854875176,0.7095350674736958,5.40259378740148,4.782815844436483,4.782815844436483,1.3665188126961378,0.0,0.0,0.00021128241005022823,7.347362851849042e-05,0.00013780878153173782,0.0005550433961698839,0.0937569988536986,0.06982627254801416,0.023930726305684453,0.09375681089518759,0.06982613167110535,0.02393067802462015,0.405786010061644,0.405786010061644,0.13907020367990547,0.0,3.4346508987123343,2.694618212339549,5.608732375009538,3.4367546531236144,2.7047489142054815,5.587095932983459,24478.399447104828,18296.484502055406,0.7474542924481272,1.061164067416232,0.6479412808965506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457279504969729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15301.297436151784,1296.126055147948,0.405786010061644,0.13907020367990547,6.275844827686256,4.782815844436483
724.0,-30.946370700185494,6.1104179800065905,34.787465699184146,23.479300445783906,4.894094418088704,-27.36245536176522,-40.61148340171201,1.3101790796684876,0.8148446101540685,-2.618547937906185,39.578337094627344,40705.176461585,25955.304984230297,25955.304984230297,66660.4814458153,75235.11112279395,75234.41244686773,25955.063948542575,101189.47639541031,101190.41610702426,0.9397116139443824,125654.18304305043,89743.22409129042,55213.2894300818,38366.59406800958,24464.70664764013,0.0,62831.30071564971,18286.249996052164,1295.4156675138117,101189.47639541031,388795.36902916525,1475596.3371603424,3.795303274431881,1536432.5416801174,3.9517768576221464,0.7474542923986403,0.09373011821436202,4.027634451161993,1.2616535238409416,1.0,0.0,4.027634451162109,1.285655238652099,1.2859271104935044,3.1327484461422395,18939.588833735692,1931.3005800896017,4632.441516551485,4632.441516551485,5.602942830793066,6.1104179800065905,0.7121082966101735,5.398309683396417,4.784122369469754,4.784122369469754,1.366892105562787,0.0,0.0,0.00021145457976751215,7.357017750003656e-05,0.00013788440226747558,0.0005553479688503635,0.09373011820575342,0.06980621131393494,0.02392390689181847,0.09373011821433194,0.06980621132034626,0.023923906894015756,0.4057799384049614,0.4057799384049614,0.13906844795386025,0.0,3.4330460918326935,2.701724996263863,5.58136034657997,3.433392548060226,2.736844135369836,5.478909294571508,24464.70664764013,18286.249996052164,0.7474542924481272,1.060943839878391,0.6478486995804998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572330680602428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15301.306779793362,1295.4156675138117,0.4057799384049614,0.13906844795386025,6.275844827686256,4.784122369469754
725.0,-30.938729654618758,6.10858600987651,34.787696073072865,23.456674091890477,4.866133680501392,-27.358373388331312,-40.60954487705601,1.2857774142160776,0.8141769843912243,-2.624277046243739,39.58147946492839,40730.02942165124,25969.836415609676,25969.836415609676,66699.86583726092,75256.7289345937,75257.10004168555,25969.964478450096,101227.06452013565,101226.56535020338,-0.49916993227088824,125710.9682660265,89750.43890574458,55223.73939281075,38362.99945881537,24483.903745890835,0.0,62846.90320470621,18300.59894670411,1296.4156675138117,101227.06452013565,388710.26428329776,1475941.1663147982,3.797021334222115,1536566.8418456577,3.9529875669189565,0.7474542922827625,0.09376571364619081,4.027634451161993,1.2617015055613594,1.0,0.0,4.027634451161652,1.2857692032852361,1.2860413172276797,3.1324707738146835,18941.111462554265,1931.4558450188663,4632.441516551485,4632.441516551485,5.606079714729421,6.10858600987651,0.7087635665464274,5.399822443330082,4.785459803642523,4.785459803642523,1.3672742296121494,0.0,0.0,0.0002116241203744314,7.358640308800911e-05,0.0001380377172864223,0.0005559654657025538,0.09376571354584837,0.06983280012151415,0.02393291342433422,0.09376571364629786,0.06983280019624502,0.023932913449945793,0.40577397530331494,0.40577397530331494,0.1390657886248827,0.0,3.436168350399214,2.705932365800436,5.581280370468733,3.4384540306349436,2.71267204395366,5.570394491902562,24483.903745890835,18300.59894670411,0.7474542924481272,1.061307119938826,0.6480833158792975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571861951439313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15301.517293905039,1296.4156675138117,0.40577397530331494,0.1390657886248827,6.275844827686256,4.785459803642523
726.0,-30.930976848464,6.1068978926414665,34.787808967688235,23.49410952245819,4.908650777768868,-27.34714326380252,-40.59618094526229,1.3248171931063346,0.8147663681675112,-2.6192008451738227,39.578600967747626,40708.01534729416,25952.574068205213,25952.574068205213,66660.58941549937,75236.18177162271,75236.76594136766,25952.775576418644,101189.5415177863,101188.75583982792,-0.7856779583817115,125655.19019728978,89743.97296488628,55215.806540553705,38364.62936036953,24465.64867950348,0.0,62830.27803987301,18286.95411509205,1295.4688620494355,101189.5415177863,388785.66948734585,1475620.6446520325,3.795460482372694,1536443.8188778495,3.951904453947106,0.7474542921239714,0.093730227281967,4.027634451161993,1.2616406258894135,1.0,0.0,4.02763445116278,1.2855859668731746,1.2858582633594395,3.132917249367678,18939.74687751156,1931.316696069663,4632.441516551485,4632.441516551485,5.602353310986861,6.1068978926414665,0.7121280794646525,5.394769813176814,4.786757855953293,4.786757855953293,1.3676451017009408,0.0,0.0,0.00021179626877115284,7.369835020642165e-05,0.00013809791856473117,0.0005562079344450747,0.0937302272243741,0.06980632938555016,0.023923897838823937,0.09373022728202329,0.06980632942844293,0.02392389785352407,0.40576792788574717,0.40576792788574717,0.13906404388338095,0.0,3.4339192943527905,2.7129166523544086,5.551726566814409,3.4339672133413615,2.7497983063886977,5.442906198548258,24465.64867950348,18286.95411509205,0.7474542924481272,1.0609628270814844,0.647904427885235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571400751786316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15301.535778971287,1295.4688620494355,0.40576792788574717,0.13906404388338095,6.275844827686256,4.786757855953293
727.0,-30.923357983981674,6.1050879125084085,34.78802405404663,23.469910758454375,4.878705162444461,-27.343279688393768,-40.5946450313553,1.2986268668566672,0.81409742673236,-2.6249384467623833,39.581731460814325,40734.44396605021,25967.197615966976,25967.197615966976,66701.64158201718,75259.46924818843,75259.78446992523,25967.3063786943,101227.09084861953,101226.6668641554,-0.4239844641269883,125711.92843603417,89752.06311831887,55227.03783618111,38361.139202375285,24484.837587414644,0.0,62845.97678978993,18301.296949042,1296.4688620494355,101227.09084861953,388700.4402514013,1475965.1240897193,3.797178935879526,1536577.6121539779,3.9531151834048854,0.7474542922207896,0.09376578095376564,4.027634451161993,1.2616931122494863,1.0,0.0,4.0276344511609805,1.2857082990433994,1.2859808391222443,3.132619159539266,18941.454239612336,1931.4907985512216,4632.441516551485,4632.441516551485,5.605510079984271,6.1050879125084085,0.7087871228536384,5.39630078965477,4.788096250603848,4.788096250603848,1.3680275001725282,0.0,0.0,0.0002119655687607555,7.371122635004981e-05,0.00013825434241070567,0.0005568379525161047,0.09376578091676815,0.06983290623424011,0.023932874682528034,0.09376578095386548,0.06983290626179434,0.023932874691971313,0.40576198428665444,0.40576198428665444,0.13906124267967152,0.0,3.436985930001356,2.717850848332546,5.549280423356663,3.4390358734947313,2.7274810020163045,5.52891971692253,24484.837587414644,18301.296949042,0.7474542924481272,1.0613510202112675,0.6481631131663468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570932835074037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15301.783217644683,1296.4688620494355,0.40576198428665444,0.13906124267967152,6.275844827686256,4.788096250603848
728.0,-30.915691739458143,6.103367290606837,34.7881666587097,23.490967705752723,4.902265824498619,-27.33402301181447,-40.58428534828124,1.3205970968565566,0.8144271069875231,-2.6220950062747748,39.580101400742166,40724.50897944531,25956.47462818857,25956.47462818857,66680.98360763388,75249.35755899253,75248.81411344114,25956.287172360055,101205.1012858012,101205.8321871811,0.7309013799094828,125679.42854081906,89748.3942664183,55223.5456868775,38360.94286615644,24474.327255017866,0.0,62835.270121174304,18293.440961156288,1295.9244670916503,101205.1012858012,388742.67632616736,1475782.3161262427,3.796296125944286,1536507.9443690134,3.952506472635988,0.7474542924323144,0.09374499622517987,4.027634451161993,1.2616587900603191,1.0,0.0,4.0276344511599165,1.2856050311685832,1.285877768536746,3.132870791195468,18940.679957796718,1931.4118437791417,4632.441516551485,4632.441516551485,5.6031953205339695,6.103367290606837,0.7107576682320333,5.3926096223748035,4.789395069751445,4.789395069751445,1.3683985913575558,0.0,0.0,0.00021213604746600736,7.37981298165439e-05,0.00013833791764946346,0.0005571745630269897,0.09374499625286994,0.06981742308277446,0.02392757317009549,0.09374499622514264,0.06981742306215202,0.02392757316302785,0.4057560040263712,0.4057560040263712,0.1390592211350454,0.0,3.43587940636138,2.724158328835415,5.526256199692398,3.436522113262299,2.75440019076251,5.4394220099144945,24474.327255017866,18293.440961156288,0.7474542924481272,1.061203102637155,0.648115443777203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570473030412927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15301.794147157474,1295.9244670916503,0.4057560040263712,0.1390592211350454,6.275844827686256,4.789395069751445
