time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
729.0,-30.908146355724558,6.101536802846576,34.78840132565458,23.4687864658423,4.874923893344318,-27.32996523273055,-40.58228685809297,1.2967427703504686,0.813811434852937,-2.627380728359077,39.58300341246095,40748.70683604016,25969.65853123131,25969.65853123131,66718.36536727147,75270.27203847587,75270.04029877909,25969.57857668046,101239.61887545955,101239.93056970718,0.311694247633568,125731.61570715714,89755.19499323267,55233.62979079763,38357.29466937226,24491.99683169759,0.0,62849.29150106985,18306.648160551787,1296.8451748681496,101239.61887545955,388664.16580372653,1476100.00440166,3.797880366329123,1536631.9762593585,3.9536240061692487,0.7474542923694685,0.09377768870856924,4.027634451161993,1.2617048755241558,1.0,0.0,4.027634451162786,1.285716426217549,1.2859894031194314,3.132599357862213,18942.11519673469,1931.5581974205961,4632.441516551485,4632.441516551485,5.606041315026428,6.101536802846576,0.707677850151696,5.39385895269488,4.7907178286653185,4.7907178286653185,1.3687765224758053,0.0,0.0,0.00021230396189899026,7.381490529259136e-05,0.0001384890566063989,0.0005577832954968556,0.09377768866218325,0.06984185026458803,0.02393583839759523,0.09377768870861679,0.06984185029913445,0.023935838409434796,0.40575008103919397,0.40575008103919397,0.1390565732833911,0.0,3.438824785795532,2.7280536986029347,5.526400012781153,3.4411921632120084,2.7343222005470125,5.51723463452322,24491.99683169759,18306.648160551787,0.7474542924481272,1.0615611373460871,0.648355866276496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570010394408888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15301.981897376376,1296.8451748681496,0.40575008103919397,0.1390565732833911,6.275844827686256,4.7907178286653185
730.0,-30.90049118473286,6.099857605793138,34.788512508882,23.50658794110643,4.917862306605282,-27.318780906654897,-40.568949503917224,1.3361520285208082,0.8144350705834427,-2.6220089020076975,39.57996282906342,40726.384755955616,25951.503646412548,25951.503646412548,66677.88840236816,75249.50091814232,75248.8032692104,25951.263046294545,101200.06631550494,101201.00456455487,0.9382490499265259,125672.79052156977,89748.71490676586,55225.59874455281,38359.017958014505,24472.724206064828,0.0,62831.74216407933,18292.242747959805,1295.8451748681496,101200.06631550494,388743.9553631762,1475761.5496433887,3.7962302160163195,1536502.0220091187,3.952478233580951,0.7474542921309358,0.09374028202392166,4.027634451161993,1.2616435254970564,1.0,0.0,4.027634451162,1.2855314776486158,1.285804634455553,3.1330500428733163,18940.74762637457,1931.4187440537362,4632.441516551485,4632.441516551485,5.602122240224535,6.099857605793138,0.7112167409941335,5.3886408647990045,4.792004577008651,4.792004577008651,1.3691441648596145,0.0,0.0,0.00021247444469677445,7.392695036163343e-05,0.000138547494335141,0.000558018661306385,0.09374028202376611,0.06981395232496287,0.02392632969880323,0.09374028202402457,0.06981395232507873,0.023926329698842935,0.40574406174077066,0.40574406174077066,0.13905481456419486,0.0,3.4364341135147356,2.735447192870197,5.495086494857105,3.436443972591121,2.7744908341715586,5.379768763198342,24472.724206064828,18292.242747959805,0.7474542924481272,1.0612134266187458,0.6481816889559165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569555079511156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15302.002490353902,1295.8451748681496,0.40574406174077066,0.13905481456419486,6.275844827686256,4.792004577008651
731.0,-30.892962718042906,6.098056417108994,34.788725886308505,23.48328453898432,4.888978202352096,-27.31489251105493,-40.567327465955145,1.3109079953645715,0.8137658258414149,-2.6277498446551606,39.583089967683144,40752.072635705175,25966.142642097304,25966.142642097304,66718.21527780248,75272.1156657808,75271.61055834217,25965.968398399156,101237.57895674133,101238.2583078781,0.6793511367723113,125729.48515784655,89756.59868588763,55236.55565581374,38355.603366748765,24491.906201105212,0.0,62847.50956785398,18306.5804181487,1296.8451748681496,101237.57895674133,388658.68366491626,1476105.7889813918,3.7979488199317393,1536635.675743094,3.953689291728037,0.7474542923622092,0.09377580019075783,4.027634451161993,1.2616945139737803,1.0,0.0,4.027634451161571,1.2856493699914033,1.2859227675715046,3.132762746338004,18942.411434829577,1931.5884052994222,4632.441516551485,4632.441516551485,5.605282343947908,6.098056417108994,0.7078711479589983,5.390185269149995,4.793333913902275,4.793333913902275,1.36952397540065,0.0,0.0,0.00021264222879469115,7.394058757472851e-05,0.00013870164121996262,0.0005586395086102318,0.09377580025424959,0.06984052536929505,0.023935274884954533,0.09377580019086576,0.06984052532200889,0.023935274868748937,0.4057381802098166,0.4057381802098166,0.13905185883542565,0.0,3.4394946573663674,2.7405871647417257,5.492012481236486,3.4415156704965852,2.7510302608583856,5.46914312317017,24491.906201105212,18306.5804181487,0.7474542924481272,1.0615888479362805,0.6484278043142946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456909316754415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15302.25030518965,1296.8451748681496,0.4057381802098166,0.13905185883542565,6.275844827686256,4.793333913902275
732.0,-30.88536296525927,6.096352264566563,34.78886048607691,23.50999267017471,4.919085322628476,-27.30504107494507,-40.5560155986808,1.3387634323141138,0.8141319348134743,-2.6245910037102598,39.5812775353613,40737.907771387116,25954.498305091733,25954.498305091733,66692.40607647884,75258.37962545925,75258.7265538893,25954.617950949043,101213.34450483836,101212.87793055098,-0.4665742873767158,125693.62728860331,89751.98229206864,55231.510437995916,38356.07983785858,24480.282783764953,0.0,62836.362621623535,18297.892438075305,1296.2429509605781,101213.34450483836,388705.600930145,1475903.2341299397,3.7969693016982715,1536558.2114138196,3.953012788436659,0.7474542920807378,0.09375288911038752,4.027634451161993,1.2616510687628764,1.0,0.0,4.02763445116264,1.2855185505889926,1.2857921382523594,3.133081548544462,18941.437181879435,1931.489059146542,4632.441516551485,4632.441516551485,5.6027686938642605,6.096352264566563,0.7100334779580137,5.386318786608549,4.794623651325547,4.794623651325547,1.3698924718072991,0.0,0.0,0.00021281172545376206,7.403575629920786e-05,0.0001387759691545542,0.0005589388743602765,0.09375288897260459,0.06982348731848977,0.02392940165411482,0.09375288911038765,0.06982348742110511,0.023929401689282415,0.40573227710814214,0.40573227710814214,0.13904963781991386,0.0,3.438213318112844,2.746589836716282,5.469208830599598,3.4387229385237106,2.77617034699972,5.383832826474531,24480.282783764953,18297.892438075305,0.7474542924481272,1.0613664332876,0.6483174084517775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568638928280713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15302.263867769056,1296.2429509605781,0.40573227710814214,0.13904963781991386,6.275844827686256,4.794623651325547
733.0,-30.87789671992635,6.094527230175455,34.78909616794553,23.485002654511504,4.888409501361586,-27.301387957218918,-40.55464397007597,1.3119007386561063,0.8134646495203697,-2.630320851916128,39.58441991597118,40764.36840172501,25969.00412693293,25969.00412693293,66733.37252865794,75281.41989334121,75281.75979180979,25969.121377972373,101250.88116978217,101250.42402027413,-0.4571495080308523,125750.3509885633,89759.59099464996,55242.53950304169,38352.2794351203,24499.46981878113,0.0,62851.74925390143,18312.23388220959,1297.2429509605781,101250.88116978217,388620.50058006844,1476247.7306744992,3.7986872243512644,1536692.5203240456,3.9542240258306625,0.7474542925892852,0.09378843730268,4.027634451161993,1.2617027951916682,1.0,0.0,4.027634451160662,1.28564402512642,1.2859178537448803,3.1327757703116514,18943.042937633225,1931.6528006641643,4632.441516551485,4632.441516551485,5.605900049498081,6.094527230175455,0.7066768949196871,5.387850335255768,4.795939659337095,4.795939659337095,1.370268474096313,0.0,0.0,0.00021297836574660637,7.404730374777714e-05,0.00013893106199882924,0.0005595635316430074,0.09378843738000373,0.069850067823831,0.023938369556172717,0.09378843730268027,0.06985006776624322,0.023938369536436768,0.40572641251367886,0.40572641251367886,0.1390468055943533,0.0,3.441368568605583,2.750077756180133,5.471390435898627,3.44378550143648,2.7539295624152373,5.469566273764315,24499.46981878113,18312.23388220959,0.7474542924481272,1.0617583968757331,0.6485796956429916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568180415421932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15302.47160399695,1297.2429509605781,0.40572641251367886,0.1390468055943533,6.275844827686256,4.795939659337095
734.0,-30.870319173891303,6.092853648891586,34.78920836293962,23.522272996511333,4.930793766559259,-27.290328817913824,-40.541435417812295,1.3508034105820148,0.8140881007040548,-2.624949260598661,39.581381271660106,40742.24774830425,25950.82975406434,25950.82975406434,66693.0775023686,75260.74150777185,75260.57567222712,25950.77257192791,101211.34824415503,101211.57126183619,0.22301768115721643,125691.55076609847,89753.01108903965,55234.517329572845,38353.88195496311,24480.20252194344,0.0,62834.084476906544,18297.83245005168,1296.2429509605781,101211.34824415503,388700.27963101835,1475909.508290591,3.7970374235172355,1536562.6450792039,3.9530783114892976,0.7474542922449257,0.09375104936433892,4.027634451161993,1.261641703969799,1.0,0.0,4.027634451163131,1.28546147200945,1.285735479318331,3.1332206673343097,18941.654301242164,1931.5111991599747,4632.441516551485,4632.441516551485,5.601976767832536,6.092853648891586,0.7102068794298484,5.382646769461737,4.797216361070055,4.797216361070055,1.370633246020016,0.0,0.0,0.00021314761312424626,7.415858900014845e-05,0.0001389890241240978,0.0005597969818956016,0.09375104936899176,0.06982219322595647,0.023928856143035294,0.09375104936433881,0.06982219322249121,0.02392885614184771,0.4057204301651135,0.4057204301651135,0.1390449849705134,0.0,3.4389874765304285,2.757019138392934,5.441461558064191,3.4390373613027236,2.7942574844079218,5.33167066888376,24480.20252194344,18297.83245005168,0.7474542924481272,1.0614156004275093,0.6484099846044272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567729984355207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15302.480581172407,1296.2429509605781,0.4057204301651135,0.1390449849705134,6.275844827686256,4.797216361070055
735.0,-30.86287991342995,6.091057371492843,34.78942232248439,23.498935263510816,4.901870555824978,-27.28652473634005,-40.53989824661983,1.3255153787784981,0.8134201471119695,-2.630721259025221,39.584498205264836,40767.90845298896,25965.553287849114,25965.553287849114,66733.46174083807,75283.37549658614,75283.1915362575,25965.48983915696,101248.68137541447,101248.92878443527,0.2474090207979316,125748.0467733855,89760.93385263685,55245.466809215366,38350.518937134984,24499.365397971036,0.0,62849.88433510602,18312.15559640957,1297.2429509605781,101248.68137541447,388614.55423392856,1476253.4412288214,3.7987600442267095,1536695.866610529,3.9542931417990763,0.7474542829556773,0.0937863929608376,4.027634451161993,1.2616927660768855,1.0,0.0,4.027634451159302,1.28557956081024,1.2858538070671541,3.1329328607430296,18943.326337058545,1931.681699363039,4632.441516551485,4632.441516551485,5.605155120701572,6.091057371492843,0.7068374770975505,5.384219894395292,4.798535709433047,4.798535709433047,1.3710102026951563,0.0,0.0,0.00021331389240730996,7.417155008101392e-05,0.00013914234232629603,0.0005604144915687655,0.09378658027487442,0.06984877683967683,0.023937803435197594,0.09378639416545656,0.06984863733510893,0.023937755625728675,0.4057145654486196,0.4057145654486196,0.13904202704647678,0.0,3.4420738141814695,2.761750533545012,5.439698601263331,3.4441414061371916,2.7705002843854913,5.422023899213116,24499.365397971036,18312.15559640957,0.7474542924481272,1.0617913214450072,0.6486552661834774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567272865927365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15302.726737106117,1297.2429509605781,0.4057145654486196,0.13904202704647678,6.275844827686256,4.798535709433047
736.0,-30.855366171927216,6.08935377617807,34.78956192586144,23.522410180326574,4.928237673755045,-27.277124592213433,-40.52923922482876,1.3499960940893727,0.8137610025251547,-2.627748856894145,39.582812616469255,40756.08187063874,25954.431437772633,25954.431437772633,66710.51330841138,75271.69091653459,75271.6325385805,25954.411308470524,101226.04384705101,101226.12235430721,0.07850725619937293,125714.53021008206,89756.89018483502,55241.28113913384,38350.67671744576,24488.486363031043,0.0,62839.1630804768,18304.02419776753,1296.6786804653543,101226.04384705101,388658.6983351255,1476064.1094061045,3.7978414370475533,1536623.8214121764,3.9536586418740187,0.7474542904129892,0.09376499759839324,4.027634451161993,1.2616545810410749,1.0,0.0,4.027634451161508,1.2854645618056373,1.2857389995837378,3.1332131361945494,18942.47295334827,1931.5946784425132,4632.441516551485,4632.441516551485,5.6027542592904265,6.08935377617807,0.708874832658001,5.380478943520069,4.799815255165912,4.799815255165912,1.3713757871902605,0.0,0.0,0.00021348195779620564,7.426148218510376e-05,0.0001392204756111019,0.0005607291838784321,0.09376505714976652,0.06983276733595271,0.023932289813813797,0.0937649978995995,0.0698327229842793,0.02393227461411395,0.40570866539282263,0.40570866539282263,0.13903984806224026,0.0,3.4409005425488317,2.7676691996307454,5.4175766073236105,3.441509859419284,2.79658713120466,5.334578630091471,24488.486363031043,18304.02419776753,0.7474542924481272,1.061607284982084,0.648577731986075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566824116379629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15302.739516657442,1296.6786804653543,0.40570866539282263,0.13903984806224026,6.275844827686256,4.799815255165912
737.0,-30.84798789243997,6.087529807043499,34.789802439250934,23.497674764972203,4.89792259917875,-27.27351460733296,-40.52786707235498,1.3234493140719963,0.8130943940648194,-2.6334658088839364,39.58596012990768,40782.16654029446,25968.876296148548,25968.876296148548,66751.04283644301,75294.30109244537,75294.63006728834,25968.989759011973,101263.61982630032,101263.17738859392,-0.44243770639877766,125771.2943863147,89764.25022412984,55252.11567197985,38346.816169055535,24507.674560014373,0.0,62854.490729069905,18318.366554212367,1297.6786804653543,101263.61982630032,388573.79752565606,1476408.5079849572,3.799557554797491,1536758.3540550058,3.954868711788369,0.7474542927095905,0.09380058618828607,4.027634451161993,1.2617053019208835,1.0,0.0,4.027634451162349,1.2855885493065164,1.2858632258864284,3.1329109561022577,18944.026230706593,1931.7530686530665,4632.441516551485,4632.441516551485,5.6058724548087735,6.087529807043499,0.7055191168424741,5.3820106902010245,4.801119766198444,4.801119766198444,1.3717485046281268,0.0,0.0,0.00021364711194711707,7.427306660726899e-05,0.00013937404533984808,0.0005613477066085858,0.09380058622371347,0.06985932890881305,0.023941257314900422,0.09380058618828596,0.06985932888242799,0.02394125730585809,0.4057028122476166,0.4057028122476166,0.13903705593961957,0.0,3.4440690604997712,2.7709517835200472,5.420416883630594,3.446560202948774,2.7740008424699454,5.421258934481102,24507.674560014373,18318.366554212367,0.7474542924481272,1.0619932173847202,0.6488345712016549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566370900900347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15302.935088521466,1297.6786804653543,0.4057028122476166,0.13903705593961957,6.275844827686256,4.801119766198444
738.0,-30.840501776532733,6.085857659393074,34.78991930898529,23.534044192079477,4.939267064386622,-27.262641763131654,-40.514898382220395,1.3614070509854894,0.8137181430940927,-2.6280911824712203,39.58292668741217,40760.64855409433,25950.657718050945,25950.657718050945,66711.30627214527,75274.1848709621,75273.64979812175,25950.473252524578,101224.12305064633,101224.84258901305,0.7195383667130955,125712.53840615731,89757.84842935669,55244.31211248857,38348.37368540902,24488.415355510988,0.0,62836.789040920004,18303.97117574878,1296.6786804653543,101224.12305064633,388653.6141477391,1476070.619479913,3.797907868981796,1536628.6969357596,3.9537229064635437,0.7474542925714287,0.09376323396589867,4.027634451161993,1.261645686053671,1.0,0.0,4.027634451160831,1.2854104396332193,1.2856852937180132,3.1333450600504253,18942.675183181516,1931.615300146484,4632.441516551485,4632.441516551485,5.601939630609588,6.085857659393074,0.7090398292162248,5.376817830176849,4.802385125136478,4.802385125136478,1.3721100357532794,0.0,0.0,0.0002138148002216795,7.438263756720654e-05,0.00013943216265447294,0.0005615817819071779,0.09376323403911853,0.06983147655548241,0.023931757483636112,0.09376323396589865,0.06983147650095091,0.023931757464947766,0.40569684065434086,0.40569684065434086,0.13903527293602386,0.0,3.441701070802992,2.7779299793051564,5.390439321415556,3.441809325565316,2.8153248017477495,5.280452229915795,24488.415355510988,18303.97117574878,0.7474542924481272,1.0616600130331635,0.6486749112458715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565925882550927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15302.94496873756,1296.6786804653543,0.40569684065434086,0.13903527293602386,6.275844827686256,4.802385125136478
739.0,-30.833139397050747,6.084063794252201,34.79013800443775,23.511840355955087,4.9116903764188145,-27.258772202117974,-40.51320852069182,1.3373231814861466,0.8130496648851704,-2.633829749799574,39.58605472995604,40785.35046673452,25965.26381690479,25965.26381690479,66750.61428363931,75295.95784862162,75296.23895028395,25965.36075277001,101261.59970305396,101261.2216655264,-0.37803752755280584,125769.18830987692,89765.48642232988,55254.879040443455,38345.119313207135,24507.588606822952,0.0,62852.70792003009,18318.30230761914,1297.6786804653543,101261.59970305396,388568.39323541004,1476414.5282870156,3.7996258933817746,1536762.3976368934,3.9549341232853754,0.7474542926887263,0.09379871990474954,4.027634451161993,1.2616946485964586,1.0,0.0,4.027634451161078,1.2855228821925415,1.285797972487635,3.133070991542838,18944.28712043797,1931.7796720019549,4632.441516551485,4632.441516551485,5.605092632930646,6.084063794252201,0.705684682661508,5.378379111590693,4.803693243607006,4.803693243607006,1.372483783887716,0.0,0.0,0.00021397983510545025,7.439692601297311e-05,0.00013958290909247715,0.0005621889334542735,0.09379871989515606,0.06985802868839867,0.023940691206757396,0.0937987199047495,0.06985802869554356,0.023940691209205982,0.40569100069145353,0.40569100069145353,0.1390323081722953,0.0,3.4447806020126563,2.782525617245028,5.389051967505225,3.4468794146847586,2.790787152054861,5.372948791293766,24507.588606822952,18318.30230761914,0.7474542924481272,1.0620165223202265,0.6489036322607975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565474386720105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15303.187211996541,1297.6786804653543,0.40569100069145353,0.1390323081722953,6.275844827686256,4.803693243607006
740.0,-30.82570535459526,6.082377701081097,34.79026931185949,23.53791551375764,4.941065940787938,-27.249143135152597,-40.50216138185931,1.3645037213418043,0.8134652588325935,-2.6302438212678836,39.58400819060518,40771.5744982103,25952.33118053247,25952.33118053247,66723.90567874277,75282.62048627152,75282.2410422546,25952.200374023236,101234.44141627784,101234.951666804,0.5102505261602346,125728.93888623166,89761.03928831125,55249.99330023598,38345.606653416966,24494.49746995382,0.0,62840.10412337079,18308.5172663056,1296.9997216699385,101234.44141627784,388621.64455118834,1476186.09079468,3.7985174307506697,1536674.922209856,3.9541671025156933,0.7474542920818745,0.093773042219059,4.027634451161993,1.2616524204844608,1.0,0.0,4.027634451162351,1.2853952540191895,1.2856705313671692,3.1333820772780485,18943.348588413362,1931.6839683697658,4632.441516551485,4632.441516551485,5.60230087909498,6.082377701081097,0.7080967237844735,5.374280977296624,4.804961857055165,4.804961857055165,1.3728462448729044,0.0,0.0,0.00021414659548792757,7.449039647338213e-05,0.00013965619901454545,0.0005624841184693188,0.09377304219304222,0.06983892821964502,0.0239341139733972,0.09377304221905922,0.06983892823902142,0.02393411398003758,0.4056851261431649,0.4056851261431649,0.1390301124880562,0.0,3.4432868439062077,2.789028235582805,5.363945591968331,3.4437090801004615,2.821366834285868,5.270139834561121,24494.49746995382,18308.5172663056,0.7474542924481272,1.0618045054118166,0.6488145598575956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565030379731552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15303.20393501212,1296.9997216699385,0.4056851261431649,0.1390301124880562,6.275844827686256,4.804961857055165
741.0,-30.81840673192964,6.080570511594731,34.79050172360967,23.513211809936934,4.910758790097035,-27.24560395435435,-40.50087203560395,1.3379560125216436,0.8127976865544042,-2.635978024868964,39.587144615531855,40797.66437987039,25966.86273836393,25966.86273836393,66764.52711823431,75305.32683720693,75305.12356324724,25966.79264522137,101271.9162084686,101272.18957557085,0.2733671022579074,125785.58791518668,89768.5312835117,55260.868826174905,38341.84717481865,24513.67170671809,0.0,62855.518881536744,18322.84914501583,1297.9997216699385,101271.9162084686,388536.49392092833,1476530.1134106168,3.8002353357085363,1536808.9842563532,3.955378730959341,0.7474542926180399,0.09380853060338931,4.027634451161993,1.26170346940402,1.0,0.0,4.027634451161642,1.2855192353315874,1.2857947498604723,3.1330798796823163,18944.92971400894,1931.8451983102223,4632.441516551485,4632.441516551485,5.6054377903284065,6.080570511594731,0.7047326647312513,5.3758378468634795,4.806259991938969,4.806259991938969,1.3732171405539912,0.0,0.0,0.00021431043464034192,7.450131277763258e-05,0.00013980912186270934,0.0005631000358009535,0.09380853061635758,0.06986549194598181,0.023943038670375765,0.09380853060338919,0.06986549193632348,0.02394303866706584,0.40567934268045797,0.40567934268045797,0.13902709218852732,0.0,3.446426881583193,2.792921696809856,5.364872684805334,3.448775711423366,2.798379841783685,5.358038645830447,24513.67170671809,18322.84914501583,0.7474542924481272,1.0621903741509928,0.6490705208680465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564582077247576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15303.408171811738,1297.9997216699385,0.40567934268045797,0.13902709218852732,6.275844827686256,4.806259991938969
742.0,-30.810987923167396,6.0789147571918845,34.79061084803135,23.552520980034046,4.955522499097322,-27.23444980022996,-40.48743567019699,1.378984376159799,0.8134199823244899,-2.6306122956587736,39.58410510621812,40773.91976002679,25948.690528341514,25948.690528341514,66722.6102883683,75283.26934019868,75283.59362001595,25948.802301338314,101232.39592135425,101231.95986854019,-0.43605281406780705,125726.80691531219,89761.59945127096,55252.249871098844,38343.721755746796,24494.410993957936,0.0,62838.13274970473,18308.452641501353,1296.9997216699385,101232.39592135425,388616.1724146607,1476192.2215707737,3.798586693905392,1536679.0645982507,3.954233440801289,0.7474542925738251,0.09377115298461594,4.027634451161993,1.2616390554746615,1.0,0.0,4.027634451163486,1.2853267701538245,1.285602457651146,3.133549027909826,18943.466806320554,1931.6960232414285,4632.441516551485,4632.441516551485,5.601514975554062,6.0789147571918845,0.7082456625655977,5.370669094626287,4.8075187859457165,4.8075187859457165,1.3735767959844905,0.0,0.0,0.0002144770901033839,7.461516039066474e-05,0.00013986192971271916,0.0005633127265169449,0.0937711529360885,0.06983766807795311,0.023933484858135384,0.09377115298461586,0.06983766811409475,0.02393348487052118,0.4056734781324306,0.4056734781324306,0.139024974822931,0.0,3.444033870296721,2.7997496678067932,5.3352542895660235,3.44403227798324,2.8365316620572116,5.226678668112754,24494.410993957936,18308.452641501353,0.7474542924481272,1.061817201891344,0.6488722369016985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456414196684669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15303.417295738021,1296.9997216699385,0.4056734781324306,0.139024974822931,6.275844827686256,4.8075187859457165
743.0,-30.803701768186123,6.077136816759613,34.79082206156804,23.527994763012998,4.925224912217259,-27.230920930023622,-40.486253682151414,1.3524440740546544,0.8127504710803919,-2.6363589083959056,39.58722513845469,40800.40365833696,25963.35285187261,25963.35285187261,66763.75651020957,75306.65555594182,75306.5137354747,25963.303956661388,101269.81769213609,101270.00840781443,0.19071567834180314,125783.39224415648,89769.78003290434,55263.52813529912,38340.27988622802,24513.574552020393,0.0,62853.85443824841,18322.77652464068,1297.9997216699385,101269.81769213609,388530.8384702291,1476535.7952112956,3.800305275701903,1536812.426211184,3.9554451643069277,0.7474542925495348,0.09380658409924574,4.027634451161993,1.2616923567140477,1.0,0.0,4.027634451159955,1.285450703716481,1.2857266283533146,3.1332469145003694,18945.19325256901,1931.8720717644671,4632.441516551485,4632.441516551485,5.604680115033687,6.077136816759613,0.7048873679686287,5.372249448790985,4.808820250886849,4.808820250886849,1.3739486431105283,0.0,0.0,0.0002146408818820096,7.462518318284835e-05,0.00014001569869916125,0.0005639320517842593,0.09380658414121074,0.06986421991413541,0.02394236422707532,0.09380658409924578,0.06986421988288119,0.02394236421636454,0.4056677293387137,0.4056677293387137,0.13902172732959928,0.0,3.447095084798036,2.804585092005368,5.333092072596514,3.4491093794762833,2.813787478037227,5.313883484389805,24513.574552020393,18322.77652464068,0.7474542924481272,1.062206241874991,0.6491312907217464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456369463528916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15303.669807926184,1297.9997216699385,0.4056677293387137,0.13902172732959928,6.275844827686256,4.808820250886849
744.0,-30.796362581397943,6.075444751357571,34.79096389779208,23.549410071596526,4.949247632633975,-27.221912433966004,-40.47609973987562,1.3747974852004423,0.8130616912729351,-2.633669799953955,39.58567557372075,40789.92426459536,25953.047848245118,25953.047848245118,66742.97211284048,75296.12336773727,75295.8823776235,25952.96478383657,101248.84716146007,101249.17121598238,0.3240545223088702,125752.42438192903,89766.00986681474,55259.81076366639,38340.22122572039,24503.577220468957,0.0,62843.79844618934,18315.30397845791,1297.481674689032,101248.84716146007,388570.76838125306,1476362.3530914476,3.7994683934713502,1536746.1910416002,3.9548682404585684,0.7474542926392926,0.09378676200558916,4.027634451161993,1.261657260307111,1.0,0.0,4.02763445116056,1.2853456937303092,1.2856218080487365,3.1335028940526173,18944.397589205066,1931.7909366812385,4632.441516551485,4632.441516551485,5.602455585357346,6.075444751357571,0.7067363410647549,5.368708410292816,4.8100820967851,4.8100820967851,1.3743091705100288,0.0,0.0,0.00021480598233423944,7.471133590218638e-05,0.00014009464643205307,0.0005642500243930956,0.09378676204859733,0.06984952467490943,0.023937237373687897,0.09378676200555257,0.06984952464287826,0.023937237362710903,0.4056619568192535,0.4056619568192535,0.13901922166329747,0.0,3.446061741211281,2.8103485076281345,5.311999818268021,3.446731491226899,2.8381496479244106,5.23259019118143,24503.577220468957,18315.30397845791,0.7474542924481272,1.0620454804301787,0.6490684088665034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456325532798038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15303.67727196672,1297.481674689032,0.4056619568192535,0.13901922166329747,6.275844827686256,4.8100820967851
745.0,-30.789147175287777,6.073638796703837,34.791200750550196,23.525266558304452,4.919660995124632,-27.218376194914477,-40.47474340824408,1.3488900147509377,0.8124271675254704,-2.639122462912177,39.58866002147774,40815.38304676355,25966.714558448122,25966.714558448122,66782.09760521167,75318.18057752243,75317.78681023077,25966.578803139288,101284.36561337006,101284.89513597055,0.5295226004964206,125806.1460149287,89773.1776260452,55270.38009528493,38336.44170084475,24521.780401558644,0.0,62858.22210240339,18328.9100116684,1298.4313052018413,101284.36561337006,388489.8064746763,1476689.1255677147,3.8011013441197528,1536873.7613076374,3.956020816231683,0.7474542921240491,0.0938204012678898,4.027634451161993,1.2617066217726096,1.0,0.0,4.027634451163409,1.2854666702963033,1.2857430194117867,3.1332079969320503,18945.910287395473,1931.9451889682484,4632.441516551485,4632.441516551485,5.6054058028947225,6.073638796703837,0.7035376298332472,5.37010116687059,4.811366885083418,4.811366885083418,1.3746762528809764,0.0,0.0,0.00021496841232762265,7.472285087126522e-05,0.00014024556145635742,0.0005648578549441817,0.09382040113793651,0.069874718869951,0.0239456822679855,0.09382040126796387,0.06987471896673646,0.023945682301153345,0.4056562248409611,0.4056562248409611,0.13901615959487515,0.0,3.4491012856668704,2.81369764601709,5.314138026581759,3.4515496304376256,2.817471143309433,5.312673425787693,24521.780401558644,18328.9100116684,0.7474542924481272,1.06242422027807,0.6493244906015718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456281284887564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15303.864513556604,1298.4313052018413,0.4056562248409611,0.13901615959487515,6.275844827686256,4.811366885083418
746.0,-30.781821332640963,6.071984617209651,34.79131417088356,23.563039989117556,4.962647294951233,-27.20748337490255,-40.46166379759086,1.3883093372165507,0.8130496566708985,-2.6337544241892847,39.58562526543466,40792.71868778915,25948.501539302364,25948.501539302364,66741.22022709151,75297.10111786885,75296.56206097746,25948.315772275902,101244.87783325337,101245.60265717121,0.7248239178443328,125747.40516160906,89766.5422253459,55262.159795281135,38338.20270007195,24502.527328355696,0.0,62840.73002842765,18314.519221832925,1297.4313052018413,101244.87783325337,388569.5117678035,1476351.5554387395,3.7994528925392355,1536744.0406817328,3.9548754962536563,0.7474542922206371,0.09378305573795145,4.027634451161993,1.2616448101820423,1.0,0.0,4.027634451160872,1.285281756855877,1.2855582783422557,3.1336587714545967,18944.509939210253,1931.8023931934201,4632.441516551485,4632.441516551485,5.6014741787002915,6.071984617209651,0.7070411889502908,5.364943428259361,4.812614496681803,4.812614496681803,1.375032713337658,0.0,0.0,0.00021513344421239593,7.483397824913292e-05,0.00014029946596326302,0.0005650749625932675,0.0937830556622202,0.06984691912867157,0.023936136533548636,0.09378305573795134,0.06984691918507402,0.023936136552877428,0.4056503826717278,0.4056503826717278,0.1390140476579872,0.0,3.446726743744307,2.820494711438755,5.284692082315303,3.446804080860204,2.857160946161571,5.1768029494436405,24502.527328355696,18314.519221832925,0.7474542924481272,1.06206946031498,0.6491445702386891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562377857615914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15303.875848144657,1297.4313052018413,0.4056503826717278,0.1390140476579872,6.275844827686256,4.812614496681803
747.0,-30.774617008517826,6.070208448828134,34.79152942415065,23.541838104743533,4.936230037029343,-27.203640210634834,-40.459937404934294,1.3652532391464605,0.8123805937040629,-2.6394995584796024,39.588746611357024,40816.598245583904,25963.140205782063,25963.140205782063,66779.73845136596,75318.23631166783,75318.9093793479,25963.372220648598,101282.2815999965,101281.3765174499,-0.9050825465965318,125803.9683743197,89774.0752987697,55272.43723268615,38335.153406759506,24521.686774323192,0.0,62856.8401810827,18328.840039214734,1298.4313052018413,101282.2815999965,388484.20779492444,1476694.9857858196,3.8011712089088237,1536877.4627128849,3.956087356642774,0.7474542925165725,0.09381847112885944,4.027634451161993,1.261692307810299,1.0,0.0,4.027634451160375,1.2853893700825316,1.2856661234900286,3.1333964204973848,18946.099734035946,1931.964507149327,4632.441516551485,4632.441516551485,5.604634211358532,6.070208448828134,0.7036773317269538,5.3665311171011805,4.8139048838622305,4.8139048838622305,1.3754013953892088,0.0,0.0,0.0002152958524643616,7.484865748855939e-05,0.00014044719497580222,0.0005656699610536066,0.09381847119713446,0.06987346323085235,0.02394500796628212,0.09381847112895966,0.06987346318000295,0.02394500794885649,0.4056446637567408,0.4056446637567408,0.13901078114654236,0.0,3.449803233310149,2.8246900498841683,5.284481202625614,3.451880152183662,2.8313304996325996,5.273087683460119,24521.686774323192,18328.840039214734,0.7474542924481272,1.062410045732205,0.6493580989435102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561936234002708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15304.122084300165,1298.4313052018413,0.4056446637567408,0.13901078114654236,6.275844827686256,4.8139048838622305
748.0,-30.767355214188402,6.0685242298785855,34.7916704362016,23.564272408280544,4.961395458314955,-27.194587073410418,-40.44970212327314,1.3886273175367791,0.8127197488500997,-2.6365697809219406,39.587066872689284,40805.450555912386,25952.1062739458,25952.1062739458,66757.5568298582,75307.20312524906,75307.4780025621,25952.201001208854,101259.67900377094,101259.30939919486,-0.36960457608802244,125770.54693965298,89770.29811630472,55268.54554696726,38335.28063259718,24510.867935882037,0.0,62846.14856847922,18320.75344664734,1297.8702765614573,101259.67900377094,388527.707411693,1476507.057522911,3.8002619359096825,1536805.661141666,3.9554596282968073,0.747454292298934,0.09379710518084476,4.027634451161993,1.2616562245367096,1.0,0.0,4.027634451161322,1.285279594267614,1.285556534602685,3.133664044092324,18945.302589922157,1931.883221071636,4632.441516551485,4632.441516551485,5.602252328760158,6.0685242298785855,0.7056672735053735,5.3628569563732125,4.815155714095822,4.815155714095822,1.3757587754559493,0.0,0.0,0.00021545967061053305,7.493574114268025e-05,0.0001405239294678528,0.0005659790195373819,0.09379710512175098,0.06985760905293802,0.023939496068812963,0.09379710518080683,0.0698576090969495,0.023939496083895256,0.4056388901384245,0.4056388901384245,0.1390083449387402,0.0,3.4486541503554804,2.830276754290537,5.26345798980401,3.449289529772045,2.85779768981007,5.184762738994664,24510.867935882037,18320.75344664734,0.7474542924481272,1.0622378355790087,0.6492911894425707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456150196091738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15304.141313642162,1297.8702765614573,0.4056388901384245,0.1390083449387402,6.275844827686256,4.815155714095822
749.0,-30.760225814965864,6.06671962939225,34.79191177672828,23.538944601919525,4.930433619248292,-27.19126576759094,-40.44863493237642,1.3614735718755195,0.8120544559434393,-2.642289362301995,39.59020066165388,40831.742603521336,25966.552058360197,25966.552058360197,66798.29466188153,75330.03301895862,75330.37541528283,25966.670083689813,101297.04549897264,101296.58507731883,-0.4604216538136825,125827.04227128414,89777.71658653085,55279.42617110231,38331.4337949206,24529.996772311497,0.0,62861.4305672321,18335.051382223497,1298.8683146258406,101297.04549897264,388442.78996989573,1476850.1411792429,3.801975939091825,1536939.6191290484,3.9566691899421302,0.7474542924897319,0.09383249405754882,4.027634451161993,1.2617075976496563,1.0,0.0,4.027634451161439,1.2854063972594547,1.285683571805063,3.133354913861557,18946.868198660653,1932.0428687330184,4632.441516551485,4632.441516551485,5.605370724181405,6.06671962939225,0.7022986495895496,5.3644209798027,4.816431322127422,4.816431322127422,1.3761232348935493,0.0,0.0,0.0002156206138065785,7.494482638974134e-05,0.00014067578741683718,0.0005665906478443942,0.09383249399151253,0.06988410317826266,0.023948390813249867,0.09383249405765448,0.06988410322744483,0.02394839083010398,0.40563315996387206,0.40563315996387206,0.13900531021838905,0.0,3.4518296090992635,2.8332979502023363,5.267100673157586,3.454343818245434,2.8352846638985056,5.271170963223938,24529.996772311497,18335.051382223497,0.7474542924481272,1.0626276567224928,0.6495515968229616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561064248671425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15304.331061940306,1298.8683146258406,0.40563315996387206,0.13900531021838905,6.275844827686256,4.816431322127422
750.0,-30.752987482421464,6.0650671721592655,34.7920295525964,23.57513444675135,4.971611795130318,-27.180632535112323,-40.43590418351812,1.3992568478190972,0.8126773277029429,-2.636917618426555,39.5871711180338,40810.14937150107,25948.294867958146,25948.294867958146,66758.44423945922,75309.86234223159,75309.44607846328,25948.151442719183,101257.59752118247,101258.15721018973,0.5596890072629321,125768.34956004491,89771.29334803761,55271.580377298684,38333.01441193214,24510.75203886244,0.0,62843.76645079458,18320.666821366314,1297.8683146258406,101257.59752118247,388522.5427252072,1476512.898636391,3.8003274875113062,1536810.1171059746,3.955523677793193,0.7474542923986346,0.09379518769852505,4.027634451161993,1.2616481504729022,1.0,0.0,4.027634451162632,1.2852291627509675,1.2855065092451996,3.1337870069342704,18945.512625610154,1931.9046387512712,4632.441516551485,4632.441516551485,5.601429564786986,6.0650671721592655,0.7057937846184084,5.359273387540857,4.817667808030508,4.817667808030508,1.3764765165801454,0.0,0.0,0.00021578412945970563,7.505328482028562e-05,0.00014073084463942003,0.0005668123982108541,0.09379518766676469,0.06985632186410204,0.02393886580266265,0.09379518769862627,0.06985632188775637,0.02393886581076868,0.4056273126279516,0.4056273126279516,0.13900327907022478,0.0,3.449466289617817,2.840038998803152,5.237870895061292,3.44959494612948,2.87649129119103,5.1308461185165015,24510.75203886244,18320.666821366314,0.7474542924481272,1.0622922210069912,0.6493905708763431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560634541205462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15304.33748399619,1297.8683146258406,0.4056273126279516,0.13900327907022478,6.275844827686256,4.817667808030508
751.0,-30.745879723673866,6.063292947256694,34.79224891447463,23.551152005698555,4.942016442221373,-27.17719407746599,-40.43474440751595,1.3733307960136911,0.812008878855579,-2.64266005210016,39.590294159968465,40835.96658877165,25962.906988308536,25962.906988308536,66798.87357708019,75332.60661229647,75332.21662824994,25962.77258277045,101294.98921102038,101295.513600605,0.524389584621531,125824.89709214671,89779.1880300667,55282.54800654266,38329.600026137814,24529.90788112633,0.0,62859.507907264146,18334.984932315518,1298.8683146258406,101294.98921102038,388437.2869165288,1476856.1849556807,3.8020453615026972,1536943.6159747692,3.956735534261526,0.7474542921713425,0.09383059314198886,4.027634451161993,1.2616999115189538,1.0,0.0,4.027634451162305,1.2853502081633148,1.285627787315747,3.1334918885003575,18947.178735036443,1932.0745346307297,4632.441516551485,4632.441516551485,5.604583866961805,6.063292947256694,0.7024252479892787,5.360867699267415,4.818947182814211,4.818947182814211,1.376842052232632,0.0,0.0,0.00021594480661069778,7.506317263344416e-05,0.00014088163397725362,0.0005674197225427807,0.09383059298586516,0.06988285282585714,0.023947740160008016,0.09383059314210354,0.06988285294213445,0.0239477401998544,0.4056215992481305,0.4056215992481305,0.1390000589456043,0.0,3.4525520775317204,2.844668864658672,5.236414523086864,3.4546689309557337,2.8530483936767723,5.220051445713807,24529.90788112633,18334.984932315518,0.7474542924481272,1.0626693685802908,0.649638661648711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560198292902187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15304.577601569603,1298.8683146258406,0.4056215992481305,0.1390000589456043,6.275844827686256,4.818947182814211
752.0,-30.738687755203532,6.0616442426467145,34.79236653772045,23.58247566679495,4.977546022238699,-27.167167467675505,-40.42293455041943,1.406025734710885,0.8125073553538869,-2.6383557047453796,39.58784105538802,40817.992541057065,25947.84455319754,25947.84455319754,66765.8370942546,75315.60315726123,75315.1247613918,25947.679735535134,101262.80449692692,101263.44771045877,0.6432135318464134,125777.11339009067,89773.66398651221,55276.053370309,38330.67846244801,24514.30889316374,0.0,62844.98735561175,18323.325399413334,1298.0585010613418,101262.80449692692,388501.19060976023,1476583.4772666618,3.8007180234097486,1536838.7537923486,3.955814784969513,0.747454292073603,0.0938001560206633,4.027634451161993,1.2616485680779443,1.0,0.0,4.027634451161016,1.2851968088071364,1.2854745639354617,3.1338658978621865,18946.012929877546,1931.9556555885595,4632.441516551485,4632.441516551485,5.601332355840255,6.0616442426467145,0.7052648277223086,5.356379414924406,4.820187070255535,4.820187070255535,1.3771963057872958,0.0,0.0,0.00021610749961223976,7.516392762671752e-05,0.00014094357198552224,0.0005676691861987198,0.09380015588650897,0.06986025355039321,0.02393990233611576,0.09380015602066336,0.06986025365030835,0.02393990237035495,0.4056158694488014,0.4056158694488014,0.13899755307327152,0.0,3.4506772788465696,2.8514663487807184,5.208959164395708,3.450863060099266,2.886261077356153,5.107065820510627,24514.30889316374,18323.325399413334,0.7474542924481272,1.062389219946159,0.6495027568401955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559769938543268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15304.586338345092,1298.0585010613418,0.4056158694488014,0.13899755307327152,6.275844827686256,4.820187070255535
753.0,-30.731618465572666,6.059873628190319,34.79258567217377,23.558378184121125,4.9478845724975375,-27.163770186256695,-40.42178486762566,1.3800362931807828,0.811838248689412,-2.644103644593847,39.59096166575806,40843.68828615789,25962.473734767464,25962.473734767464,66806.16202092536,75338.14924212225,75337.80335677991,25962.354538328396,101300.1578951083,101300.62297688972,0.465081781410845,125833.61755496837,89781.34949730166,55286.88854133431,38327.17883996373,24533.459659860055,0.0,62860.638499823785,18337.63972927048,1299.0585010613418,101300.1578951083,388415.8567316145,1476926.6493413686,3.8024365476970923,1536972.1505961006,3.9570273045214766,0.7474542923627381,0.09383552453966908,4.027634451161993,1.261699645020999,1.0,0.0,4.027634451162933,1.2853181463045014,1.2855961333536041,3.133570052474632,18947.63489538863,1932.1210500414138,4632.441516551485,4632.441516551485,5.60449034100157,6.059873628190319,0.7018913570357785,5.35798227115454,4.821461865943618,4.821461865943618,1.3775605331267482,0.0,0.0,0.00021626752750995,7.517374274352674e-05,0.00014109378476642324,0.0005682741883700815,0.09383552447666695,0.06988679942751967,0.023948725049147277,0.09383552453976567,0.06988679947444239,0.023948725065226693,0.40561026110261794,0.40561026110261794,0.1389940403599934,0.0,3.4537767277293483,2.8556483569761895,5.208882846545237,3.4559418932832386,2.862224455799094,5.198033917885027,24533.459659860055,18337.63972927048,0.7474542924481272,1.06276620179594,0.6497498157972479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559336533798946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15304.808470404372,1299.0585010613418,0.40561026110261794,0.1389940403599934,6.275844827686256,4.821461865943618
754.0,-30.72446407234364,6.058224758780512,34.79270613886587,23.58852499108764,4.982053189269387,-27.153913497715443,-40.41021951762957,1.4115026146405272,0.8123183394619105,-2.6399568018622874,39.58859539202004,40826.56706068307,25947.864329176857,25947.864329176857,66774.43138985992,75321.89088048194,75321.36248146433,25947.68229941286,101269.04478087719,101269.75520965879,0.7104287816036958,125787.44388075318,89776.03477897277,55280.71095917126,38328.13757755723,24518.399099876005,0.0,62846.536677433236,18326.382655370384,1298.2766552934409,101269.04478087719,388477.4192576455,1476663.5669251012,3.801156756413042,1536870.9986356534,3.9561398486751473,0.747454292619907,0.09380610155293018,4.027634451161993,1.261650254982524,1.0,0.0,4.027634451161408,1.2851705067084127,1.2854486701189336,3.133930035071842,18946.513266642443,1932.006675739671,4632.441516551485,4632.441516551485,5.601336624858925,6.058224758780512,0.7046290964673445,5.353595662313168,4.822697137653684,4.822697137653684,1.3779134679010525,0.0,0.0,0.00021642959307747363,7.527254484522827e-05,0.00014115704823224536,0.0005685289904845265,0.09380610162717368,0.06986498006163888,0.02394112156553479,0.09380610155291512,0.06986498000634375,0.02394112154658642,0.4056045957784009,0.4056045957784009,0.13899136486553093,0.0,3.4519950657191316,2.861980095188187,5.183175637305965,3.4522751413242077,2.8946348060329683,5.087979116336214,24518.399099876005,18326.382655370384,0.7474542924481272,1.062499779941527,0.6496231808322217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558910546055908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15304.817437300357,1298.2766552934409,0.4056045957784009,0.13899136486553093,6.275844827686256,4.822697137653684
