time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
755.0,-30.71743695958479,6.05645409378198,34.79292794894335,23.564466065168403,4.952451656715762,-27.150548182825215,-40.409089951403416,1.3855628799562765,0.8116494115973865,-2.6457044166095405,39.59171692133271,40852.16689402111,25962.479799823835,25962.479799823835,66814.64669384494,75344.35042594686,75344.02048024471,25962.366105716996,101306.3865859617,101306.8302257707,0.4436398089892464,125843.93432415267,89783.6750537231,55291.491521797805,38324.64836880588,24537.54773819096,0.0,62862.19610699684,18340.695382683796,1299.2766552934409,101306.3865859617,388392.0942930324,1477006.6774248073,3.802875236462567,1537004.4368391833,3.9573525296309215,0.7474542924327275,0.09384145987916603,4.027634451161993,1.261701069823466,1.0,0.0,4.027634451162654,1.2852916081049885,1.2855700024731989,3.1336347532061355,18948.125685449693,1932.1710966996573,4632.441516551485,4632.441516551485,5.604491650258545,6.05645409378198,0.7012521200911412,5.355201973690839,4.8239661847620425,4.8239661847620425,1.378276052789155,0.0,0.0,0.00021658888435330208,7.528220109609078e-05,0.00014130668325721129,0.0005691316656661798,0.09384145981641619,0.06989152583692912,0.02394993397948707,0.09384145987916626,0.06989152588366414,0.023949933995501903,0.4055990180767168,0.4055990180767168,0.13898780415449813,0.0,3.4551132439299863,2.865711950863613,5.184502187666396,3.4573538282069194,2.87048588371033,5.1792689961940255,24537.54773819096,18340.695382683796,0.7474542924481272,1.0628748410272002,0.649868592317189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558479454374278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15305.035103052054,1299.2766552934409,0.4055990180767168,0.13898780415449813,6.275844827686256,4.8239661847620425
756.0,-30.710315167894283,6.0548120736736095,34.793045504451825,23.596944368351274,4.989328850406615,-27.140449963100355,-40.39713424919171,1.4194636456141374,0.8121617410676549,-2.6412794359641794,39.58919719897342,40833.2876429963,25947.042413004496,25947.042413004496,66780.33005600079,75326.56547574156,75326.38252005109,25946.979391957004,101273.3619120081,101273.60788874606,0.2459767379623372,125794.89087698687,89777.943470858,55284.665638118706,38325.864258599206,24521.528964978766,0.0,62847.39322357797,18328.72208715046,1298.4447841835,101273.3619120081,388457.7830809789,1476726.6589927026,3.8015113181162867,1536896.723818229,3.9564060517171917,0.7474542926473807,0.09381022791498946,4.027634451161993,1.2616478685894985,1.0,0.0,4.02763445116219,1.2851325809844973,1.2854111485284172,3.134022520911077,18946.916080781142,1932.047751350476,4632.441516551485,4632.441516551485,5.601159198728574,6.0548120736736095,0.704158125156864,5.3506539485167455,4.825195742085453,4.825195742085453,1.3786273548815582,0.0,0.0,0.00021675043204431938,7.538447628789235e-05,0.00014136595575642703,0.0005693703936260275,0.09381022794317524,0.06986835545477743,0.023941872488397808,0.09381022791498946,0.06986835543378511,0.023941872481204343,0.4055933569680106,0.4055933569680106,0.13898515818015195,0.0,3.453198280441086,2.8717860413286758,5.159031400180822,3.4534411770318343,2.903902834453106,5.065287142453144,24521.528964978766,18328.72208715046,0.7474542924481272,1.0625791561223787,0.6497212620694217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558056055849633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15305.04409078056,1298.4447841835,0.4055933569680106,0.13898515818015195,6.275844827686256,4.825195742085453
757.0,-30.703329573617562,6.053048145555381,34.79326452269838,23.57214130405339,4.9588539536677825,-27.137209390528156,-40.396189608704276,1.3927337705778584,0.8114927928025963,-2.647027539510252,39.59231629607119,40859.4775960028,25961.67137418744,25961.67137418744,66821.14897019023,75349.54815736682,75349.15677587592,25961.536523774965,101310.69329965088,101311.21953155426,0.5262319033790845,125851.36775869253,89785.7699494603,55295.699388094436,38322.30062373985,24540.674459041657,0.0,62862.97508278151,18343.03245477328,1299.4447841835,101310.69329965088,388372.45423741755,1477069.6237376067,3.8032296256383136,1537030.0597339303,3.9576186286227246,0.7474542920728512,0.09384557560613895,4.027634451161993,1.261700221425854,1.0,0.0,4.027634451163726,1.2852573757743615,1.2855361741778897,3.1337182163497506,18948.567796420342,1932.216179472128,4632.441516551485,4632.441516551485,5.604317136315196,6.053048145555381,0.7007811337338743,5.352267011821507,4.826461156175731,4.826461156175731,1.3789889017644945,0.0,0.0,0.00021690899815674815,7.539256269972677e-05,0.00014151643545702139,0.000569976470852342,0.09384557538414068,0.0698948903300593,0.023950685054081385,0.0938455756062339,0.06989489049540054,0.0239506851107384,0.40558777371716775,0.40558777371716775,0.13898161917435933,0.0,3.4563094983265046,2.8755493357022033,5.160237447119016,3.458520332312844,2.8804462649883362,5.154525066216138,24540.674459041657,18343.03245477328,0.7474542924481272,1.0629651059657355,0.6499768352069996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455762697678619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15305.269999752185,1299.4447841835,0.40558777371716775,0.13898161917435933,6.275844827686256,4.826461156175731
758.0,-30.696257191129874,6.0514025475942965,34.79338782815662,23.60133334239947,4.9919236373913884,-27.12753640076301,-40.38486366681752,1.423202847028991,0.8119559728973513,-2.643025665764824,39.590033781306424,40842.99756881695,25947.471755330113,25947.471755330113,66790.46932414707,75333.87325476624,75333.33383375416,25947.285960934176,101280.61979468835,101281.34501009635,0.7252154080051696,125806.74604037241,89780.6270135965,55289.7513276654,38323.19520659011,24526.126245684056,0.0,62849.32145227417,18332.158343569885,1298.689361129153,101280.61979468835,388431.8592803857,1476815.7226545615,3.8019943199060213,1536932.4853835981,3.9567621673230944,0.7474542926156492,0.0938171369496473,4.027634451161993,1.2616523402603343,1.0,0.0,4.027634451161206,1.285114420400869,1.2853933942524431,3.134066809323984,18947.48242098788,1932.1055019795629,4632.441516551485,4632.441516551485,5.6012518803790785,6.0514025475942965,0.7034212998542007,5.347981247740096,4.827687057982855,4.827687057982855,1.3793391594236728,0.0,0.0,0.00021706964316688286,7.548957870580227e-05,0.0001415800644610806,0.000570232745221184,0.09381713693320481,0.06987380131627903,0.023943335616925784,0.0938171369496254,0.06987380132852518,0.023943335621122115,0.405582116613713,0.405582116613713,0.13897896715750627,0.0,3.4546142733466354,2.8814557212705267,5.136132132841169,3.4549816386621615,2.912155313279186,5.047068958589932,24526.126245684056,18332.158343569885,0.7474542924481272,1.0627078826119973,0.6498558238187482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557206126983466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15305.27571897734,1298.689361129153,0.405582116613713,0.13897896715750627,6.275844827686256,4.827687057982855
759.0,-30.689303546463147,6.049635330602518,34.79361231147692,23.57829582123088,4.963548573546867,-27.124114534482274,-40.383597859740235,1.3983595615661732,0.8112876670392666,-2.6487703565101945,39.59315628565044,40867.720536879984,25962.066039013396,25962.066039013396,66829.78657589338,75355.5024737221,75355.78808452045,25962.16443987551,101317.95252439597,101317.5685127355,-0.3840116604696959,125863.22384951999,89787.9632489543,55300.18131211299,38319.75770760146,24545.271325124024,0.0,62865.02903272548,18346.468407356897,1299.689361129153,101317.95252439597,388346.5855499246,1477158.6755559244,3.8037122779492694,1537065.9693058226,3.957974722834849,0.7474542922887896,0.09385248780031213,4.027634451161993,1.2617011731257666,1.0,0.0,4.027634451160982,1.2852303811153534,1.2855095832872407,3.1337840361871283,18949.0306747159,1932.2633799223897,4632.441516551485,4632.441516551485,5.604402332172402,6.049635330602518,0.7000408125210544,5.349594518081464,4.828945716173854,4.828945716173854,1.3796987760496724,0.0,0.0,0.00021722769800229552,7.550042855256441e-05,0.0001417272694497311,0.0005708256331048556,0.09385248783993629,0.06990033095842768,0.0239521568815086,0.0938524878004186,0.06990033092891604,0.0239521568713961,0.40557653295123086,0.40557653295123086,0.13897548997992237,0.0,3.4577489326925956,2.8845923793787733,5.139278086944557,3.4600580235494363,2.886986789251864,5.141334937948727,24545.271325124024,18346.468407356897,0.7474542924481272,1.0630677755848006,0.6500867201636953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455678007233449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15305.489441761878,1299.689361129153,0.40557653295123086,0.13897548997992237,6.275844827686256,4.828945716173854
760.0,-30.6822613267563,6.047995755025229,34.79373356566273,23.610327613446884,4.999901396817788,-27.114140426943223,-40.3717972227372,1.4317804970046564,0.8117942266723617,-2.644394959680225,39.59067105406427,40849.14313382605,25946.749069274694,25946.749069274694,66795.89220310075,75338.03251977592,75338.45006641523,25946.892874169946,101285.3429405852,101284.78158905062,-0.561351534575806,125814.79014699077,89782.36633189787,55293.47694594778,38320.988206611204,24529.447206405566,0.0,62850.43541301677,18334.640597302325,1298.8672508600803,101285.3429405852,388411.53226043005,1476882.2310193162,3.8023645241024058,1536959.7274416892,3.9570393765012035,0.7474542921013914,0.09382164996999387,4.027634451161993,1.2616488757869226,1.0,0.0,4.027634451161117,1.2850736174544093,1.285352991420049,3.1341663204792094,18947.849490187946,1932.142932621022,4632.441516551485,4632.441516551485,5.601095874943749,6.047995755025229,0.7029069084648913,5.345088846560338,4.83016494329399,4.83016494329399,1.3800471266554257,0.0,0.0,0.00021738787420965384,7.560164693925652e-05,0.00014178622727039733,0.0005710630936545363,0.09382164995186551,0.06987743389985614,0.02394421605200937,0.0938216499699939,0.06987743391335796,0.02394421605663591,0.4055708439489845,0.4055708439489845,0.13897298984715944,0.0,3.4558744036509665,2.8902309483943895,5.115255225856231,3.4561891863525602,2.9205205711724034,5.027203658485348,24529.447206405566,18334.640597302325,0.7474542924481272,1.0627753294652094,0.6499420865645412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455636119398089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15305.502004043796,1298.8672508600803,0.4055708439489845,0.13897298984715944,6.275844827686256,4.83016494329399
761.0,-30.67535538145294,6.04623452083342,34.793956093887175,23.583766759280138,4.967389896216059,-27.111175150658564,-40.3712336794473,1.403209665421956,0.8111261867070425,-2.650138117611031,39.593792187928365,40876.57482423472,25961.348103017113,25961.348103017113,66837.92292725183,75362.14375653003,75361.53591526809,25961.13870904547,101322.67462431356,101323.49185954714,0.8172352335823234,125871.26475635442,89790.52929633042,55304.960364036255,38317.298813660185,24548.590132040867,0.0,62865.88894570105,18348.94906283954,1299.8672508600803,101322.67462431356,388326.2847736705,1477225.0557843673,3.804082066310148,1537093.154563162,3.9582516425820393,0.7474542922483542,0.09385699951959725,4.027634451161993,1.261704058996402,1.0,0.0,4.0276344511610995,1.2852070213815125,1.2854866263713973,3.133840995384971,18949.57221846724,1932.3186020167175,4632.441516551485,4632.441516551485,5.604247352127059,6.04623452083342,0.6995272153919689,5.346707305441451,4.831419730212513,4.831419730212513,1.3804056372035751,0.0,0.0,0.00021754505653040585,7.560648379397149e-05,0.00014193857273643438,0.0005716766855020255,0.09385699949524048,0.069903946630584,0.023953052864656484,0.09385699951970927,0.06990394664872472,0.023953052870872526,0.4055652245486273,0.4055652245486273,0.13896962520610104,0.0,3.4589981907332685,2.89399448104939,5.116508009883773,3.4612643043180924,2.8988974232194664,5.1109982273653145,24548.590132040867,18348.94906283954,0.7474542924481272,1.0631826583249546,0.6502186719977969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555937003515858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15305.725656278795,1299.8672508600803,0.4055652245486273,0.13896962520610104,6.275844827686256,4.831419730212513
762.0,-30.66835301883626,6.044605095564669,34.794072040094534,23.61677612587812,5.004943242879591,-27.101116860965757,-40.35925855915991,1.4377070850086822,0.81165265051186,-2.645589954482011,39.591207746619816,40857.103125012276,25945.53103225013,25945.53103225013,66802.63415726241,75343.77119422873,75343.4377399569,25945.416203273286,101288.85394323019,101289.30222647886,0.4482832486683037,125821.01536815861,89784.53188950664,55297.863820288716,38318.52007690881,24532.161424928425,0.0,62850.681501837236,18336.669354117803,1299.0136351653,101288.85394323019,388393.793372458,1476937.9001707577,3.802681519048937,1536982.6701927225,3.9572791749501572,0.7474542922045566,0.09382501437646075,4.027634451161993,1.2616494719730693,1.0,0.0,4.027634451163113,1.2850452268967056,1.2853250016416666,3.134235563746226,18948.306513780775,1932.1895360577544,4632.441516551485,4632.441516551485,5.600832938645426,6.044605095564669,0.7024991143067432,5.342105981257926,4.832635084156359,4.832635084156359,1.3807528811875311,0.0,0.0,0.00021770454027868492,7.570933312160234e-05,0.00014199520715708257,0.0005719047882457497,0.0938250143437653,0.06988020066811274,0.023944813675652564,0.09382501437646054,0.06988020069246408,0.023944813683996678,0.4055595508366216,0.4055595508366216,0.13896708633230254,0.0,3.457022691644852,2.9001908597240913,5.090445243019644,3.457242604993894,2.9330189671699145,4.994551976157311,24532.161424928425,18336.669354117803,0.7474542924481272,1.0628784376078666,0.6500661909897978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555521044580428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15305.724585424308,1299.0136351653,0.4055595508366216,0.13896708633230254,6.275844827686256,4.832635084156359
763.0,-30.6614779965065,6.042853689623555,34.79428945492076,23.592607431951933,4.975188729759482,-27.097903723651736,-40.35830742269752,1.4116144569049118,0.8109839317838805,-2.6513381806111744,39.594323790835546,40882.7965937337,25960.168712933733,25960.168712933733,66842.96530666744,75366.4054045792,75366.09310806266,25960.06114152689,101326.15424958956,101326.57411751294,0.4198679233813891,125877.45312754919,89792.34636793846,55308.737557093526,38315.12090093881,24551.298877959634,0.0,62866.419778898446,18350.973739720896,1300.0136351653,101326.15424958956,388308.47371401975,1477280.5371701606,3.8043994328543644,1537115.8812299997,3.9584917283109564,0.7474542927826544,0.09386033229304605,4.027634451161993,1.261700991797261,1.0,0.0,4.027634451161171,1.2851670259399386,1.2854470285836008,3.1339385230618433,18949.955696880083,1932.3577059322076,4632.441516551485,4632.441516551485,5.6039927585009615,6.042853689623555,0.6991184661367114,5.343735223486844,4.833887265068341,4.833887265068341,1.3811106471623833,0.0,0.0,0.00021786122857548514,7.571750757987855e-05,0.0001421437209956066,0.0005725029476982634,0.09386033238549651,0.06990671416990414,0.02395361821559238,0.09386033229304627,0.06990671410104748,0.023953618191998562,0.40555398377697727,0.40555398377697727,0.13896355176408057,0.0,3.4601298779450644,2.9039907721100917,5.09152749626594,3.462322112395043,2.9090283775879016,5.085330169683232,24551.298877959634,18350.973739720896,0.7474542924481272,1.063253888828957,0.6503121497536957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555099301483903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15305.952145280447,1300.0136351653,0.40555398377697727,0.13896355176408057,6.275844827686256,4.833887265068341
764.0,-30.654530579924018,6.041212225518734,34.79441819070378,23.619742516335123,5.005891949253513,-27.088579846196296,-40.34745718874035,1.4399412155283187,0.8114065205499514,-2.6476848408683846,39.59223799586142,40867.75353475015,25946.975692578493,25946.975692578493,66814.72922732864,75351.98306101025,75351.66058979771,25946.864651669235,101298.52524146694,101298.95875358874,0.433512121802778,125836.49073578035,89787.54856563022,55303.31903938047,38315.81058472194,24537.965494313405,0.0,62853.77607903535,18341.007638651736,1299.3211733898454,101298.52524146694,388362.6977342624,1477048.3027929566,3.8032702713472974,1537026.712430656,3.957709433469762,0.7474542925289469,0.09383420750056284,4.027634451161993,1.2616564860893411,1.0,0.0,4.027634451161435,1.2850341205727427,1.2853142978762506,3.1342626523931263,18948.943159120896,1932.254455815278,4632.441516551485,4632.441516551485,5.601144795864391,6.041212225518734,0.701532256073286,5.339679969445449,4.835099932768713,4.835099932768713,1.3814571236482038,0.0,0.0,0.0002180196723682387,7.58108167284185e-05,0.0001422088556398202,0.0005727652862352623,0.0938342074766168,0.06988735593365548,0.023946851542961327,0.09383420750052952,0.0698873559514904,0.023946851549072445,0.4055483607845197,0.4055483607845197,0.1389608500630286,0.0,3.4586166224111707,2.909633480181867,5.06892706819184,3.459091361418359,2.938665789415893,4.985235353083738,24537.965494313405,18341.007638651736,0.7474542924481272,1.0630185391457245,0.6502036326880516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554685250696524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15305.959257164635,1299.3211733898454,0.4055483607845197,0.1389608500630286,6.275844827686256,4.835099932768713
765.0,-30.647707828458135,6.039449382348697,34.794647776221176,23.594654048234247,4.9751791769928895,-27.085509671739448,-40.34664837000889,1.4129810202773303,0.8107389136187066,-2.6534269964582466,39.595362038502756,40893.81411368745,25961.541180404445,25961.541180404445,66855.35529409189,75374.7729054139,75374.41567505678,25961.41813856604,101335.83381362281,101336.31408581835,0.4802721955347806,125892.93832718329,89795.15150521715,55314.192713503464,38312.17643523742,24557.104513560484,0.0,62869.28094879791,18355.313183260638,1300.3211733898454,101335.83381362281,388277.47351397225,1477391.0326690902,3.804987756045873,1537160.2683052488,3.9589220935062404,0.7474542926314784,0.09386953723443996,4.027634451161993,1.2617082812031732,1.0,0.0,4.027634451162054,1.285159980452846,1.28544038531268,3.1339557038982755,18950.547698640865,1932.4180733115656,4632.441516551485,4632.441516551485,5.6042890315280065,6.039449382348697,0.6981449918437943,5.341304390504902,4.836342847246465,4.836342847246465,1.3818122420704186,0.0,0.0,0.00021817537636853782,7.581777661235762e-05,0.0001423575997561802,0.0005733643731627216,0.09386953715040688,0.06991387074158868,0.023955666408818202,0.09386953723453248,0.06991387080417637,0.023955666430263586,0.40554280737535814,0.40554280737535814,0.1389573786278814,0.0,3.4617719358628847,2.912782553062641,5.072117363269797,3.464165910076929,2.9152255025505838,5.074366369479208,24557.104513560484,18355.313183260638,0.7474542924481272,1.0634025757116632,0.6504577990480318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554266862855403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15306.164712673184,1300.3211733898454,0.40554280737535814,0.1389573786278814,6.275844827686256,4.836342847246465
766.0,-30.64076686264717,6.037838405938412,34.794754450128075,23.63386619780215,5.0199116606786935,-27.074788647393476,-40.33362432438878,1.4539334454254482,0.8113593853606176,-2.6480671925480355,39.592327559026224,40869.72965318179,25943.317169234277,25943.317169234277,66813.04682241607,75352.44769433142,75352.92750915639,25943.482366100037,101296.40987525642,101295.7648635657,-0.6450116907217307,125834.28090188143,89788.132842662,55305.41480151421,38314.131156830874,24537.871026625005,0.0,62852.00218345588,18340.937033469,1299.3211733898454,101296.40987525642,388357.02247237414,1477054.3111454188,3.8033413217099463,1537030.541221295,3.9577771284685137,0.7474542927366447,0.09383224906072479,4.027634451161993,1.261643800237216,1.0,0.0,4.027634451162095,1.2849679937110703,1.2852485603689021,3.1344239474245,18949.066466109904,1932.2670296288645,4632.441516551485,4632.441516551485,5.600355034497484,6.037838405938412,0.7016113701556765,5.336227035782735,4.837546409932702,4.837546409932702,1.382156117123629,0.0,0.0,0.00021833388331619818,7.592992988518426e-05,0.00014240395343101392,0.0005735510688204198,0.09383224908051538,0.06988617608883257,0.023946072991682808,0.09383224906081865,0.06988617607409256,0.02394607298663223,0.40553716211410373,0.40553716211410373,0.13895484097571048,0.0,3.459388704660114,2.918906520189921,5.044664752059646,3.45942657790863,2.9528832884333838,4.9446949385301195,24537.871026625005,18340.937033469,0.7474542924481272,1.0630217733939242,0.650253424447625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553856005024637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15306.169366837843,1299.3211733898454,0.40553716211410373,0.13895484097571048,6.275844827686256,4.837546409932702
767.0,-30.633965502305877,6.036104975045583,34.7949629629437,23.60851390929895,4.988709807486603,-27.071786653387242,-40.333003260288365,1.4265309585670845,0.8106899842370012,-2.6538207391033204,39.59543557606415,40896.478969890624,25958.01170713947,25958.01170713947,66854.49067703009,75376.1494936734,75375.78445781415,25957.885996219353,101333.6704540335,101334.16120081287,0.4907467793673277,125890.6702795002,89796.45830967408,55316.78778588764,38310.74502642938,24556.9998254667,0.0,62867.74485189608,18355.234928581125,1300.3211733898454,101333.6704540335,388271.6301805696,1477396.596965542,3.805059350533708,1537163.412213513,3.9589897708947723,0.7474542924232108,0.09386752642773362,4.027634451161993,1.2616983520938088,1.0,0.0,4.027634451160538,1.2850959113144478,1.285376705644781,3.1341119489224476,18950.823489257382,1932.4461961278707,4632.441516551485,4632.441516551485,5.603527128058232,6.036104975045583,0.6982308020193688,5.337874173026214,4.838792847686181,4.838792847686181,1.3825122421960516,0.0,0.0,0.00021848930510237342,7.593528185130725e-05,0.00014255402325106617,0.0005741554951977419,0.09386752640497448,0.06991267538457296,0.023954851020401513,0.09386752642784706,0.069912675401524,0.023954851026209614,0.40553162594747466,0.40553162594747466,0.13895119347380253,0.0,3.462462304904818,2.923171987582407,5.044243650473334,3.464510723340311,2.9300588571922503,5.032030524999982,24556.9998254667,18355.234928581125,0.7474542924481272,1.0634148057088095,0.6505160804834753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553438051262784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15306.418759675129,1300.3211733898454,0.40553162594747466,0.13895119347380253,6.275844827686256,4.838792847686181
768.0,-30.62710656764794,6.034450083719394,34.79510852797916,23.62894001360985,5.011662933262798,-27.063317396770238,-40.32342431657014,1.4478737623867892,0.8109636640156168,-2.6514502662997828,39.594063363693394,40886.32856733589,25948.586959142693,25948.586959142693,66834.91552647858,75365.94152102411,75366.22748117778,25948.68541557758,101314.91289675536,101314.5284801668,-0.38441658855299465,125863.01500141133,89792.77338283233,55313.1604291509,38310.68105964603,24548.102104655976,0.0,62858.783164302,18348.584282253527,1299.859725964355,101314.91289675536,388306.81019660836,1477243.0186691002,3.8043191102446525,1537104.747623151,3.9584800144114927,0.7474542921496728,0.09384979796857215,4.027634451161993,1.261664582132362,1.0,0.0,4.027634451162782,1.2849957047796785,1.2852766787649266,3.1343563532397636,18950.04581495415,1932.3668954183283,4632.441516551485,4632.441516551485,5.601492618186257,6.034450083719394,0.6998444380336233,5.3346056456857704,4.839999660043407,4.839999660043407,1.3828570457266878,0.0,0.0,0.0002186461457966665,7.60178717574846e-05,0.00014262827403918192,0.0005744545502299828,0.0938497978624208,0.0698996007428463,0.023950197119574496,0.09384979796857204,0.06989960082190814,0.023950197146664014,0.40552606839020666,0.40552606839020666,0.13894827970194795,0.0,3.4616043016908407,2.9279450902546387,5.026800350310566,3.4624139303153925,2.951231610941136,4.9613772623766295,24548.102104655976,18348.584282253527,0.7474542924481272,1.063255000526874,0.6504473441756913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553028526212803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15306.420113584158,1299.859725964355,0.40552606839020666,0.13894827970194795,6.275844827686256,4.839999660043407
769.0,-30.620370990508963,6.032685253696208,34.7953454350627,23.605970909725897,4.983510333486626,-27.060069642298284,-40.32224997701121,1.4232089852754117,0.8103483474831137,-2.6567459236807127,39.59695082582747,40910.50208093648,25961.779602782328,25961.779602782328,66872.28168371881,75386.9466824643,75387.28503973906,25961.896126363412,101349.18116610248,101348.72628524664,-0.454880855846568,125914.90081648732,89799.66334855728,55323.21874702751,38307.160668366414,24565.719650384846,0.0,62872.88031875126,18361.75259250079,1300.7804427583503,101349.18116610248,388228.2211665156,1477558.8301310162,3.805902687062191,1537228.1938806213,3.9595993028577032,0.747454292152729,0.09388225448792947,4.027634451161993,1.2617117055645215,1.0,0.0,4.027634451163394,1.28511081697098,1.285392014199101,3.1340755971964898,18951.499887049624,1932.5151695073878,4632.441516551485,4632.441516551485,5.60434049950165,6.032685253696208,0.6967208283917614,5.3359644253044465,4.841227276118417,4.841227276118417,1.3832077931766906,0.0,0.0,0.00021880026668028135,7.602800265741263e-05,0.00014277226402286872,0.000575034489248902,0.0938822544450712,0.06992396215441501,0.023958292290656186,0.09388225448797183,0.06992396218633606,0.023958292301593413,0.4055205273606128,0.4055205273606128,0.13894491995335473,0.0,3.4645889679812285,2.9303413928677173,5.03153417839593,3.4670942711638304,2.930559322797535,5.0407807331703225,24565.719650384846,18361.75259250079,0.7474542924481272,1.0636109137149674,0.650685985333096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552615556835111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15306.600944383667,1300.7804427583503,0.4055205273606128,0.13894491995335473,6.275844827686256,4.841227276118417
770.0,-30.61352542352351,6.031072804080693,34.79545918439997,23.64393880069258,5.026782499241447,-27.049580587317802,-40.30954440878702,1.4628376630309075,0.8109695653780591,-2.651379923004852,39.59392398594858,40887.32831845609,25943.49395386187,25943.49395386187,66830.82227231796,75365.49591535838,75366.10557890718,25943.703821818024,101309.80940072521,101308.98986922024,-0.8195315049670171,125856.30593334275,89792.96623688984,55314.79863996788,38309.075107691075,24546.496532617544,0.0,62855.57164030862,18347.384192228044,1299.7804427583503,101309.80940072521,388307.85419450165,1477222.506719422,3.8042560580798552,1537098.7890641477,3.958454026773875,0.7474542922183588,0.09384501820758732,4.027634451161993,1.2616495901113378,1.0,0.0,4.027634451161806,1.2849250422007439,1.2852064001890697,3.134528722596688,18950.086515258725,1932.3710456943734,4632.441516551485,4632.441516551485,5.600393196798502,6.031072804080693,0.7001788833305218,5.330893920750171,4.8424189692009545,4.8424189692009545,1.3835482769145584,0.0,0.0,0.00021895700687793538,7.61376920609948e-05,0.00014281931481694059,0.0005752239926480604,0.09384501808777332,0.0698962848734977,0.023948733214275618,0.09384501820769103,0.06989628496273582,0.023948733244851497,0.4055148585426897,0.4055148585426897,0.13894253720695088,0.0,3.462224913955879,2.936336830976586,5.004539811950792,3.4623494883829267,2.9698136659120564,4.906407676608978,24546.496532617544,18347.384192228044,0.7474542924481272,1.0632442045831314,0.6504964834690243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552210036526398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15306.613722244641,1299.7804427583503,0.4055148585426897,0.13894253720695088,6.275844827686256,4.8424189692009545
771.0,-30.606803931717952,6.029338267065186,34.79567441212847,23.619455261528515,4.996610158177977,-27.04654745975392,-40.308824892248936,1.4363536862138826,0.8103011577597385,-2.6571282861937955,39.597035912253396,40913.329570636546,25958.14444186084,25958.14444186084,66871.47401249739,75388.54663151907,75388.82703996693,25958.240993436877,101347.0680334038,101346.69107337992,-0.3769600238883868,125912.69120458022,89801.08991863517,55325.87285775231,38305.796734314295,24565.623171176405,0.0,62871.4199054907,18361.680479647097,1300.7804427583503,101347.0680334038,388222.54728238797,1477564.6972966949,3.8059734233363156,1537231.8316526797,3.959666542846409,0.7474542921911876,0.0938802961982306,4.027634451161993,1.2617024671519177,1.0,0.0,4.02763445116323,1.2850486557174092,1.2853302386809382,3.1342272008474805,18951.800953241433,1932.5458697150846,4632.441516551485,4632.441516551485,5.603555781354965,6.029338267065186,0.6967936420540699,5.332544625011116,4.843653688989768,4.843653688989768,1.3839010539970766,0.0,0.0,0.00021911100684106916,7.614390814925181e-05,0.00014296709869181733,0.0005758192120738402,0.0938802961086429,0.06992276829946303,0.02395752780917987,0.0938802961982306,0.06992276836618865,0.023957527832041962,0.4055093074391917,0.4055093074391917,0.13893901437438239,0.0,3.4653137824004148,2.940372549669462,5.004854931328168,3.467429443953506,2.946346012702975,4.9956019729460195,24565.623171176405,18361.680479647097,0.7474542924481272,1.0636227734798998,0.650746072414749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551797916371638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15306.857548197862,1300.7804427583503,0.4055093074391917,0.13893901437438239,6.275844827686256,4.843653688989768
772.0,-30.60002248788649,6.027701375106922,34.79581118888396,23.642068274226062,5.022094230907471,-27.03789484316597,-40.29892502641303,1.459966586188883,0.8106644973710218,-2.6539842469863917,39.59523646519491,40901.516340172224,25946.427034991677,25946.427034991677,66847.9433751639,75376.94584950853,75376.66373632036,25946.32992533607,101322.99366165644,101323.3728845002,0.37922284376691096,125877.05378697862,89797.06812135679,55321.63861202832,38306.032788142744,24554.060125322183,0.0,62860.09291346493,18353.03763873533,1300.1798657529364,101322.99366165644,388269.20366385585,1477363.995728282,3.804999164979642,1537154.8997544486,3.9589925887741555,0.7474542924902329,0.09385753606613728,4.027634451161993,1.261665288764052,1.0,0.0,4.027634451162798,1.2849378370813762,1.2852195955477854,3.1344975102534236,18950.952185130005,1932.4593194546565,4632.441516551485,4632.441516551485,5.601026357761102,6.027701375106922,0.6988787615165424,5.328822613590379,4.844848891663558,4.844848891663558,1.3842425404753023,0.0,0.0,0.0002192664815426704,7.622948329083303e-05,0.00014303699825183737,0.000576100741949898,0.09385753604730096,0.06990593032795486,0.02395160571934609,0.09385753606609915,0.06990593034198433,0.023951605724152954,0.40550373561454806,0.40550373561454806,0.13893621825211114,0.0,3.464056602938456,2.9460460398559007,4.9831854941929805,3.4646487443574188,2.9743048922298385,4.902276679213287,24554.060125322183,18353.03763873533,0.7474542924481272,1.0634400981110348,0.6506754038126935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551393287596899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15306.861677101246,1300.1798657529364,0.40550373561454806,0.13893621825211114,6.275844827686256,4.844848891663558
773.0,-30.593375158347026,6.025943411005485,34.796048320249604,23.616357065644138,4.990752281392368,-27.035045443976465,-40.29833514997733,1.432422567022151,0.8099976374203379,-2.659724495039924,39.59836252275425,40927.73745382979,25960.955692172454,25960.955692172454,66888.69314600225,75399.76133935436,75399.42239210955,25960.838988959502,101360.26138106907,101360.71703152682,0.45565045774856117,125933.45176677205,89804.512983046,55332.48909752292,38302.24876169232,24573.190385702987,0.0,62875.4391473953,18367.336625239557,1301.1798657529364,101360.26138106907,388184.0238100045,1477706.4303076533,3.8067162471140548,1537288.5501971662,3.960205613586991,0.7474542921348105,0.09389282949294558,4.027634451161993,1.2617172278417277,1.0,0.0,4.027634451162363,1.2850664172848831,1.2853483999271058,3.1341838810725973,18952.523363575463,1932.619535068088,4632.441516551485,4632.441516551485,5.604162642834289,6.025943411005485,0.6954811617774159,5.330462249228068,4.846070659701256,4.846070659701256,1.3845916170575019,0.0,0.0,0.0002194189801308784,7.623458503046617e-05,0.00014318439510041222,0.0005766944025752107,0.09389282948646806,0.06993243151606782,0.02396039797040024,0.09389282949305698,0.06993243152089235,0.023960397972053238,0.4054982492616042,0.4054982492616042,0.13893266997839548,0.0,3.4672348767853123,2.9490607389291768,4.98686257974515,3.4697221324602765,2.9509622778953712,4.991075166232065,24573.190385702987,18367.336625239557,0.7474542924481272,1.0638286436329916,0.6509336238254373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550985071588647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15307.049742986113,1301.1798657529364,0.4054982492616042,0.13893266997839548,6.275844827686256,4.846070659701256
774.0,-30.58661618416612,6.024337826789547,34.79616228978772,23.653228079807036,5.032794486403307,-27.024757301621587,-40.285879048146285,1.4709356038619479,0.8106181309229328,-2.65436262992307,39.59533601522337,40905.226665838934,25942.670105912457,25942.670105912457,66847.89677175139,75378.84901056878,75378.38093444056,25942.50901105975,101320.88994550031,101321.51911648124,0.629170980930212,125874.86061947045,89797.89149497413,55324.269150257285,38304.02482746316,24553.970673970136,0.0,62857.995501433295,18352.970769358042,1300.1798657529364,101320.88994550031,388263.5883683797,1477370.3137052685,3.8050704674978637,1537159.1557484018,3.9590608076541143,0.7474542921407891,0.09385559302496918,4.027634451161993,1.2616564179537817,1.0,0.0,4.027634451163289,1.2848858782149088,1.2851680206147322,3.1346242646526576,18951.125951538856,1932.477038697094,4632.441516551485,4632.441516551485,5.600215353657585,6.024337826789547,0.6989295682700223,5.325408258519525,4.847253176155834,4.847253176155834,1.3849294789016668,0.0,0.0,0.00021957414020063826,7.634238945303081e-05,0.00014323175074760743,0.0005768851338113113,0.09385559290412149,0.06990478928744213,0.023950803616679357,0.09385559302507092,0.06990478937745097,0.023950803647518212,0.4054926737683528,0.4054926737683528,0.13893004322627592,0.0,3.464868605384595,2.9555045198417247,4.958547730707096,3.4649807608460037,2.9907712316914967,4.85512283817269,24553.970673970136,18352.970769358042,0.7474542924481272,1.0634748410045483,0.6507561423097911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455058495001052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15307.051628745525,1300.1798657529364,0.4054926737683528,0.13893004322627592,6.275844827686256,4.847253176155834
775.0,-30.579975024744904,6.0226100148550685,34.7963776169895,23.630792379286163,5.005035649568496,-27.021555165363157,-40.28484440697355,1.4466157901846564,0.8099491641888221,-2.6601165180722814,39.598444950525995,40929.57880235349,25957.33743213742,25957.33743213742,66886.91623449091,75400.41933974896,75400.67363494777,25957.4249757657,101358.09861071347,101357.75677188637,-0.34183882709476165,125931.18813654676,89805.54410939227,55334.7035719883,38300.93393044886,24573.089525833286,0.0,62874.02345628214,18367.261237883155,1301.1798657529364,101358.09861071347,388178.20709257136,1477712.2869179281,3.8067883768795103,1537292.0744060336,3.960274034753903,0.7474542921668011,0.093890823155993,4.027634451161993,1.26170565743465,1.0,0.0,4.02763445116217,1.2849993598217517,1.2852817231824532,3.1343474379012024,18952.74097453419,1932.6417252103615,4632.441516551485,4632.441516551485,5.603381573063176,6.0226100148550685,0.6955377752952767,5.327072239559792,4.84847873060237,4.84847873060237,1.3852796373149627,0.0,0.0,0.0002197266941669939,7.635135034878702e-05,0.00014337534381820687,0.0005774634742094056,0.09389082308106055,0.0699312815841055,0.02395954149695505,0.09389082315609998,0.0699312816399163,0.0239595415160767,0.40548723700361966,0.40548723700361966,0.1389262152987918,0.0,3.4679575124002326,2.959420412732129,4.959219997444563,3.470065682261122,2.9649009993273125,4.951392460276168,24573.089525833286,18367.261237883155,0.7474542924481272,1.063824335673365,0.650977566765913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455017812982631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15307.291254216238,1301.1798657529364,0.40548723700361966,0.1389262152987918,6.275844827686256,4.84847873060237
776.0,-30.573265174113427,6.020986690248456,34.796508870768726,23.65535865481945,5.032766292887189,-27.01274237159825,-40.27467233883215,1.472243490374068,0.810344509276888,-2.656694382247515,39.59648589091242,40916.32990596982,25944.79895279349,25944.79895279349,66861.12885876332,75387.63096133897,75387.34748495847,25944.70139384906,101332.04887880753,101332.42991413246,0.38103532492823433,125892.59460962516,89801.27293754263,55329.97188218187,38301.44561706751,24560.545730817626,0.0,62861.99134788514,18357.885322066148,1300.5281468859512,101332.04887880753,388228.9859957244,1477494.2971120959,3.805728965143184,1537208.3162391996,3.959540301445006,0.7474542920693892,0.09386619222760667,4.027634451161993,1.2616656316397714,1.0,0.0,4.027634451162541,1.284879125389957,1.2851616605091474,3.1346407390186357,18951.839577916344,1932.5498083358073,4632.441516551485,4632.441516551485,5.600674905467022,6.020986690248456,0.6977897785462988,5.323196911702158,4.849664737046784,4.849664737046784,1.3856184962990812,0.0,0.0,0.00021988092522086478,7.643950113308444e-05,0.00014344142408778034,0.0005777296213796819,0.09386619216951722,0.06991308680716929,0.023953105362347925,0.0938661922275699,0.06991308685043528,0.023953105377171394,0.40548176215901505,0.40548176215901505,0.13892316610614036,0.0,3.4665496828416735,2.9651401516134115,4.9368279829909625,3.467038891524396,2.99407834363393,4.853534475657682,24560.545730817626,18357.885322066148,0.7474542924481272,1.0636177350594338,0.6508914055797942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549778422081698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15307.302484961823,1300.5281468859512,0.40548176215901505,0.13892316610614036,6.275844827686256,4.849664737046784
777.0,-30.56668429548199,6.019241159321318,34.79674030798187,23.630673146713548,5.002589639373578,-27.00983632424221,-40.27397258961571,1.4457416681720563,0.8096779069232412,-2.662472879469346,39.59959601611026,40941.81320927776,25959.46371125646,25959.46371125646,66901.27692053422,75409.88123815812,75409.70338444786,25959.402486031573,101369.10587047943,101369.34494941458,0.23907893514842726,125948.75855430464,89808.65086400724,55340.58283528173,38297.853365250565,24579.652683825218,0.0,62877.50604907578,18372.166666156783,1301.5281468859512,101369.10587047943,388143.24556310277,1477836.3170886019,3.8074508161145912,1537341.2889857152,3.9607575464965303,0.7474542827143645,0.0939012789820092,4.027634451161993,1.2617162393266335,1.0,0.0,4.0276344511608615,1.2850028191998286,1.2852855760309012,3.134338999870834,18953.396630218624,1932.7085834835163,4632.441516551485,4632.441516551485,5.603840570572683,6.019241159321318,0.6943690887209049,5.324872070600414,4.8508793841485485,4.8508793841485485,1.3859655383281566,0.0,0.0,0.00022003228864828718,7.644556859299485e-05,0.00014358672005529232,0.000578314820424048,0.09390146389967653,0.06993961178560659,0.023961852114069936,0.09390128019184309,0.06993947405538023,0.023961804926628978,0.405476368894432,0.405476368894432,0.138919341116474,0.0,3.469728360564261,2.9679956295383363,4.940978351951458,3.4721507863926035,2.969188856064079,4.947021330904761,24579.652683825218,18372.166666156783,0.7474542924481272,1.0639938051664755,0.6511360863664464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549374601408525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15307.49680331572,1301.5281468859512,0.405476368894432,0.138919341116474,6.275844827686256,4.8508793841485485
778.0,-30.559994397175434,6.017648556941057,34.796849182872556,23.666745225805812,5.0437092368894465,-26.999702548594986,-40.26172502255065,1.4834173883092183,0.810296265004979,-2.6570857007575737,39.59657518232999,40919.8708069137,25941.11228563128,25941.11228563128,66860.98309254498,75389.46951208213,75388.9508836047,25940.933828352638,101329.88471195735,101330.58179771341,0.6970857560663717,125890.33258346541,89802.1846885886,55332.585983420875,38299.55411685303,24560.447871508055,0.0,62860.00198836109,18357.81218245442,1300.5281468859512,101329.88471195735,388223.17920521984,1477500.3756644386,3.805801546134402,1537212.1337536837,3.959609358979293,0.7474542923034742,0.09386418758596256,4.027634451161993,1.2616568762203682,1.0,0.0,4.027634451163279,1.2848262174970713,1.28510913330219,3.134769820472763,18952.031995673835,1932.5694294865052,4632.441516551485,4632.441516551485,5.599879068725416,6.017648556941057,0.6978294498858211,5.3198191070552365,4.852054460135942,4.852054460135942,1.3863012743245549,0.0,0.0,0.00022018625799009585,7.655183822905087e-05,0.00014363441976104497,0.0005785069374022477,0.09386418752559977,0.06991197177050577,0.023952215755094004,0.09386418758596254,0.06991197181546521,0.02395221577049735,0.40547087094186074,0.40547087094186074,0.13891649079911317,0.0,3.4673339395032485,2.9744398550282654,4.912560115109727,3.46738196576257,3.0097566062134433,4.8087616306722225,24560.447871508055,18357.81218245442,0.7474542924481272,1.0636490769587423,0.6509683345935984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548978563534236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15307.501698616092,1300.5281468859512,0.40547087094186074,0.13891649079911317,6.275844827686256,4.852054460135942
779.0,-30.553431411183038,6.015933399275329,34.79705956611462,23.643193335179262,5.014675574733214,-26.99669830936972,-40.2609505346976,1.4579424729167056,0.8096266305136623,-2.6628453167309156,39.59967820728187,40944.96906218212,25955.81891988737,25955.81891988737,66900.7879820695,75411.68171097954,75411.34457859042,25955.702882861733,101367.04746145217,101367.50063086691,0.4531694147444796,125946.60574948486,89809.99445433864,55343.28180552844,38296.347387566886,24579.5582880327,0.0,62875.905675599584,18372.096344735004,1301.5281468859512,101367.04746145217,388137.7199061817,1477842.0573253585,3.8075198094186096,1537344.803169842,3.960822987112512,0.7474542922799395,0.09389937231486115,4.027634451161993,1.2617078251345082,1.0,0.0,4.027634451161254,1.284945096500505,1.2852282327055147,3.1344798016126054,18953.680184199387,1932.7374979426602,4632.441516551485,4632.441516551485,5.603053773511983,6.015933399275329,0.6944345328975414,5.321498866377787,4.853272760350099,4.853272760350099,1.3866493601000283,0.0,0.0,0.0002203374028871943,7.655856289136222e-05,0.0001437788399958321,0.0005790886093153212,0.09389937233487891,0.06993846162307137,0.02396091071180754,0.09389937231496581,0.06993846160816167,0.02396091070669948,0.4054655088599031,0.4054655088599031,0.1389124471577574,0.0,3.470412885627127,2.9784791919205986,4.912832037362307,3.4724719472445713,2.9844397354843863,4.9033997952290065,24579.5582880327,18372.096344735004,0.7474542924481272,1.0640131106378934,0.6512028514298084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548575986000938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15307.737958525671,1301.5281468859512,0.4054655088599031,0.1389124471577574,6.275844827686256,4.853272760350099
780.0,-30.546803774440093,6.014314686451425,34.797192460427006,23.666914260853105,5.041446329753818,-26.98805545750681,-40.25099314805118,1.4826980128205305,0.8099838782815709,-2.6597500626995996,39.59789641931517,40932.25794226132,25944.245538868458,25944.245538868458,66876.50348112978,75399.35680978067,75399.07051912135,25944.147028808486,101343.21754792983,101343.60234864913,0.3848007193009835,125911.34750515633,89805.83158807123,55338.732720552005,38296.776519465806,24568.1299572265,0.0,62864.90647669231,18363.554185928475,1300.9345751689582,101343.21754792983,388183.64444283815,1477643.8610131883,3.806558782593887,1537268.6220059036,3.9601581468285523,0.7474542921215294,0.09387684114949763,4.027634451161993,1.261668957094662,1.0,0.0,4.027634451161109,1.284828955451431,1.2851122623080793,3.134763140317665,18952.801644607425,1932.6479118360935,4632.441516551485,4632.441516551485,5.60055544061829,6.014314686451425,0.6964801104871747,5.31783457596425,4.854451435382506,4.854451435382506,1.3869861243950017,0.0,0.0,0.00022049013370099393,7.664506877074223e-05,0.0001438450649302517,0.0005793553391427155,0.09387684110262873,0.06992186330095435,0.023954977801674382,0.09387684114945949,0.06992186333586349,0.02395497781363413,0.4054601138740119,0.4054601138740119,0.13890917044803286,0.0,3.4691691163095584,2.983774953827094,4.892343360570976,3.4697339409811434,3.0104403412342435,4.816058777498029,24568.1299572265,18363.554185928475,0.7474542924481272,1.0638129797572324,0.6511145921681646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548181066384367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15307.744782667272,1300.9345751689582,0.4054601138740119,0.13890917044803286,6.275844827686256,4.854451435382506
