time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
781.0,-30.540308200660448,6.012574560107887,34.797425722626386,23.640872036945098,5.0097218291257075,-26.985380926195642,-40.25060010664163,1.4547945546596417,0.8093162459348378,-2.665498310537828,39.601015086090754,40958.649753218284,25958.815161224597,25958.815161224597,66917.46491444288,75422.38061797402,75421.79233890331,25958.61268780047,101380.40502670378,101381.19577919862,0.7907524948386708,125967.65062339949,89813.39109490933,55349.660230148635,38293.03429417854,24587.245596695702,0.0,62880.27989087424,18377.842252492395,1301.9345751689582,101380.40502670378,388098.360605958,1477985.8104080323,3.808276355768102,1537401.963912088,3.961371961251429,0.7474542921132332,0.09391205676157885,4.027634451161993,1.26172160665039,1.0,0.0,4.027634451163234,1.2849592016234752,1.2852427296735685,3.134445394120917,18954.39701799354,1932.8105946468509,4632.441516551485,4632.441516551485,5.603700568798337,6.012574560107887,0.6930739640042711,5.319500596103616,4.855656346012754,4.855656346012754,1.3873303845750726,0.0,0.0,0.0002206399158370204,7.664848521401982e-05,0.00014399143062300058,0.0005799448466492992,0.09391205667071398,0.06994836158952039,0.02396369508119359,0.09391205676167703,0.06994836165719912,0.02396369510437973,0.40545477148098247,0.40545477148098247,0.13890524798855278,0.0,3.4723459556047374,2.986434905904048,4.89706269169875,3.4748145564726656,2.9868958758105464,4.90544363854417,24587.245596695702,18377.842252492395,0.7474542924481272,1.0642043106451655,0.651375118308953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547782277315413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15307.935596697629,1301.9345751689582,0.40545477148098247,0.13890524798855278,6.275844827686256,4.855656346012754
782.0,-30.533688594852993,6.010986735446032,34.79753605010026,23.679913684632652,5.054305129848427,-26.974964162985987,-40.2378696371801,1.495580697978304,0.8099355345290178,-2.6601425672726817,39.5979872992562,40934.40246468028,25940.53895942264,25940.53895942264,66874.94142410292,75399.96819019597,75400.36856034987,25940.67670241942,101341.04526276929,101340.50714961861,-0.5381131506728707,125909.07748459619,89806.3543424632,55340.78861693487,38295.0730283648,24568.0322218269,0.0,62863.1052501917,18363.481141279644,1300.9345751689582,101341.04526276929,388177.82058494934,1477650.0055811182,3.8066317219114465,1537272.5075505078,3.9602275710497197,0.7474542924510265,0.09387482954158856,4.027634451161993,1.2616571624996142,1.0,0.0,4.027634451163292,1.2847680638143948,1.2850517459336308,3.1349117125500476,18952.91196773594,1932.659161664375,4632.441516551485,4632.441516551485,5.599755305434162,6.010986735446032,0.6965070384244334,5.314479697021598,4.856821932376539,4.856821932376539,1.3876634092504396,0.0,0.0,0.0002207926544969315,7.675921874527604e-05,0.00014403343575165544,0.000580114027952595,0.09387482947882292,0.0699207691077675,0.02395406037105542,0.09387482954158849,0.06992076915451721,0.023954060387071343,0.4054493147869542,0.4054493147869542,0.13890232455596419,0.0,3.4699781641645018,2.992116501312637,4.871001950220318,3.4700781018016755,3.0243298688237132,4.776564561207579,24568.0322218269,18363.481141279644,0.7474542924481272,1.063818612808647,0.6511673628237677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547391454863592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15307.935136924629,1300.9345751689582,0.4054493147869542,0.13890232455596419,6.275844827686256,4.856821932376539
783.0,-30.527197326378737,6.009276453098516,34.79774778000515,23.656779631879203,5.025728085854193,-26.971978779570488,-40.23710604580117,1.4705095390462959,0.8092663635108579,-2.6659002962287737,39.601090219853845,40959.240682594274,25955.233881701923,25955.233881701923,66914.4745642962,75422.02332901048,75422.72075117556,25955.473887931003,101378.19463910654,101377.2572107124,-0.9374283941433532,125965.33301748078,89814.2209904637,55351.438344048875,38291.980718238694,24587.138378374235,0.0,62879.11909661293,18377.762120366307,1301.9345751689582,101378.19463910654,388092.3970970241,1477991.5064890536,3.8083495516650174,1537405.1764436858,3.961441110270786,0.747454292465795,0.09391000224716355,4.027634451161993,1.2617078982153909,1.0,0.0,4.027634451161746,1.2848850457024996,1.285168946230209,3.134626295662052,18954.572160804975,1932.8284542432916,4632.441516551485,4632.441516551485,5.602927481969313,6.009276453098516,0.6931091234269533,5.316167329671563,4.858030562870392,4.858030562870392,1.3880087322486836,0.0,0.0,0.00022094252655157186,7.676586539711638e-05,0.0001441766611544555,0.000580690887519194,0.09391000228786611,0.06994724327203777,0.023962759015828346,0.09391000224726516,0.06994724324172116,0.02396275900544238,0.40544395173845693,0.40544395173845693,0.13889833616670477,0.0,3.4730669884178837,2.9955078866225904,4.873220328320826,3.475166659739614,2.9988763498390654,4.871583391893751,24587.138378374235,18377.762120366307,0.7474542924481272,1.0641763995052633,0.6513965410307505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454699319039295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15308.18185006165,1301.9345751689582,0.40544395173845693,0.13889833616670477,6.275844827686256,4.858030562870392
784.0,-30.52064812657317,6.007654120504058,34.797889114395026,23.67763597229498,5.049185496064721,-26.963737886642413,-40.22772983936591,1.4922752561374835,0.809582582151279,-2.6631596081425646,39.599512746392854,40948.60400787033,25944.679911334984,25944.679911334984,66893.2839192053,75411.51486388154,75412.0275399656,25944.85629311067,101356.88383307628,101356.19477521653,-0.6890578597522108,125933.84288931963,89810.56485100817,55347.65399501133,38292.12317332982,24576.95905624334,0.0,62869.08222957316,18370.15353474993,1301.4058314748158,101356.88383307628,388133.05697674706,1477815.5085730618,3.8074971508072224,1537337.728693236,3.9608523444714923,0.7474542921567556,0.0938898568867599,4.027634451161993,1.261673789224587,1.0,0.0,4.027634451160114,1.2847829046341654,1.2850669769970569,3.1348755004712947,18953.80056184909,1932.7497730467683,4632.441516551485,4632.441516551485,5.600649208119719,6.007654120504058,0.6949269231815811,5.312727197322477,4.8591996055879685,4.8591996055879685,1.3883427444537053,0.0,0.0,0.00022109383113504472,7.684752362044952e-05,0.0001442463075145952,0.0005809713975986907,0.09388985678610498,0.06993240322838414,0.023957453557720845,0.09388985688675995,0.06993240330335539,0.023957453583404512,0.40543852845470213,0.40543852845470213,0.13889519403820214,0.0,3.4720209082446445,3.000174554399223,4.855365891893371,3.472742190293843,3.023696980050147,4.788963832055117,24576.95905624334,18370.15353474993,0.7474542924481272,1.0640092323113186,0.6513313469145634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546602667527064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15308.189251090065,1301.4058314748158,0.40543852845470213,0.13889519403820214,6.275844827686256,4.8591996055879685
785.0,-30.514232235602805,6.005917690854638,34.7981248654319,23.65188159691172,5.017842853933265,-26.961096848475016,-40.2273272286169,1.4647074668056033,0.8089487692388957,-2.6686194230479385,39.60247913825499,40974.616539214316,25958.37155793046,25958.37155793046,66932.98809714477,75434.15802829056,75433.86474545771,25958.270633562166,101392.13537901988,101392.52958622102,0.3942072011413984,125987.23567716745,89817.9306403516,55358.3891512758,38288.37943230644,24595.100298147583,0.0,62883.479730454026,18383.71328899408,1302.3550579934736,101392.13537901988,388052.0603880972,1478140.1575761097,3.8091284867751964,1537464.5640310643,3.962005929032875,0.7474542923648365,0.0939232426920466,4.027634451161993,1.2617254326818514,1.0,0.0,4.0276344511625615,1.284911574026971,1.2851958654239641,3.1345615780696914,18955.355052709136,1932.9082870000598,4632.441516551485,4632.441516551485,5.603604808648415,6.005917690854638,0.6916912497426826,5.3142264411119555,4.860392329343805,4.860392329343805,1.3886835226696586,0.0,0.0,0.00022124214849332738,7.685103179120541e-05,0.00014439111670212199,0.0005815546360712183,0.09392324267163757,0.06995750592771892,0.02396573674391865,0.09392324269204677,0.06995750594292033,0.023965736749126283,0.40543313661080116,0.40543313661080116,0.13889151264647565,0.0,3.4750759899194463,3.0026991664000775,4.860000099949048,3.4775681922868102,3.003126346251463,4.868572475137626,24595.100298147583,18383.71328899408,0.7474542924481272,1.0643970146698098,0.6515958836064633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45462086797773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15308.369216959822,1302.3550579934736,0.40543313661080116,0.13889151264647565,6.275844827686256,4.860392329343805
786.0,-30.50769877952736,6.004333857873724,34.79823765673838,23.690141387656354,5.061530420025254,-26.950847201528042,-40.214811091404385,1.5046788420227986,0.809568520785831,-2.663259188612488,39.59945561589334,40950.887946371906,25940.059957709647,25940.059957709647,66890.94790408155,75412.20641165858,75412.6181005784,25940.201569204288,101352.8196697827,101352.26636936823,-0.5533004144672304,125928.71466985124,89811.0269031391,55349.708437839894,38290.35385033246,24575.895000068536,0.0,62866.248850400996,18369.358200945306,1301.3550579934736,101352.8196697827,388131.5795777104,1477804.6310483967,3.8074836184580945,1537335.2860166677,3.960861127788927,0.7474542921384584,0.09388605827952384,4.027634451161993,1.2616622528852894,1.0,0.0,4.027634451161039,1.2847242646594372,1.2850087087831912,3.1350185887783972,18953.898074251483,1932.759716544537,4632.441516551485,4632.441516551485,5.5996519038669135,6.004333857873724,0.6951184999175113,5.309215357956212,4.861547929933736,4.861547929933736,1.3890136942667817,0.0,0.0,0.00022139327783856282,7.696016571607026e-05,0.00014443311212249257,0.000581723778273094,0.09388605818273958,0.06992992240078623,0.023956135781953353,0.09388605827952386,0.06992992247287484,0.023956135806648994,0.40542764307851137,0.40542764307851137,0.1388887522523111,0.0,3.472710737727482,3.008556328396253,4.8334351773845015,3.4728277093983024,3.0414831377436258,4.7369852363895575,24575.895000068536,18369.358200945306,0.7474542924481272,1.0640200286684496,0.6513970325129507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545822731447144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15308.369724336211,1301.3550579934736,0.40542764307851137,0.1388887522523111,6.275844827686256,4.861547929933736
787.0,-30.50129154684399,6.002627704189867,34.79845169952566,23.666012158524268,5.031811079212887,-26.94805163089908,-40.21429141340775,1.478571163265568,0.8088999238258339,-2.669014324008278,39.602559175535205,40976.37948853777,25954.73844206285,25954.73844206285,66931.11793060062,75434.85702580912,75435.1268418589,25954.831277196048,101389.95811905495,101389.59546787197,-0.36265118297887966,125984.95540154247,89819.06076103871,55360.58322375747,38287.197263645816,24594.99728248751,0.0,62882.19454613332,18383.636300082002,1302.3550579934736,101389.95811905495,388046.20252859476,1478145.9660988306,3.809200957171865,1537467.986330292,3.9620745579052468,0.7474542927952176,0.09392122162371551,4.027634451161993,1.2617145408829677,1.0,0.0,4.0276344511608295,1.2848460912424051,1.2851307528942864,3.134721332472903,18955.593555630807,1932.932607529667,4632.441516551485,4632.441516551485,5.602820531965239,6.002627704189867,0.6917176067159332,5.310910097473934,4.8627466698025845,4.8627466698025845,1.389356191372167,0.0,0.0,0.00022154157981645625,7.696470012285999e-05,0.00014457687969359628,0.0005823028214954312,0.09392122160998354,0.0699563799296445,0.023964841680339036,0.09392122162381474,0.06995637993987264,0.02396484168384287,0.4054222720532849,0.4054222720532849,0.1388848389984105,0.0,3.475802123606684,3.0122803248767127,4.834683274569954,3.4779142478341214,3.016980517413515,4.829175643401356,24594.99728248751,18383.636300082002,0.7474542924481272,1.064389027986242,0.6516372366501233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545429731123547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15308.612919446445,1302.3550579934736,0.4054222720532849,0.1388848389984105,6.275844827686256,4.8627466698025845
788.0,-30.49481643659079,6.001028692803778,34.79857978703587,23.69071509400385,5.059767159326814,-26.939427583569493,-40.204273991379864,1.5043783063072482,0.8093065961037951,-2.665491107855255,39.6005440586612,40962.76529041203,25941.881366330657,25941.881366330657,66904.6466567427,75421.7085079253,75421.44160232486,25941.789562080136,101363.231164405,101363.58987425597,0.35870985095971264,125945.33788654272,89814.6155511717,55355.67233366543,38287.714686118066,24582.106722137723,0.0,62869.82140825579,18374.00119371464,1301.6847889534383,101363.231164405,388098.4674593258,1477922.0512969298,3.8081110213397626,1537381.824074146,3.9613189769559436,0.7474542927261684,0.0938959489027884,4.027634451161993,1.2616738320840524,1.0,0.0,4.027634451161069,1.2847250545460949,1.2850098820571132,3.1350166612769867,18954.65542968299,1932.8369453057865,4632.441516551485,4632.441516551485,5.600045089320953,6.001028692803778,0.6940145419285271,5.307014150875251,4.863905869871077,4.863905869871077,1.3896873913917365,0.0,0.0,0.00022169154588363497,7.70521545844402e-05,0.00014463939129919477,0.0005825545953917371,0.09389594897512127,0.06993772500097813,0.023958223974143142,0.09389594890275331,0.06993772494710151,0.023958223955686895,0.4054168735264425,0.4054168735264425,0.13888167306997087,0.0,3.474340639982074,3.017927916400822,4.812306558548528,3.474797703959041,3.046762842191015,4.729247403969794,24582.106722137723,18374.00119371464,0.7474542924481272,1.0641774568164604,0.6515489367213787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545044343125542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15308.61620269496,1301.6847889534383,0.4054168735264425,0.13888167306997087,6.275844827686256,4.863905869871077
789.0,-30.488467999830906,5.999308003087711,34.79880835791865,23.66540740421044,5.028897775157914,-26.9368000226795,-40.20388521077109,1.4772297980064522,0.8086388865696108,-2.671242112441046,39.60365639035152,40988.54829184369,25956.482765928067,25956.482765928067,66945.03105777176,75444.24391360043,75443.97534077895,25956.390363838123,101400.36570461708,101400.7266795285,0.36097491141117644,126001.57567997306,89822.09204061056,55366.39641885356,38284.10624639666,24601.20997535598,0.0,62885.31622175264,18388.279986434973,1302.6847889534383,101400.36570461708,388013.1573835706,1478263.510476014,3.8098283069681473,1537514.9025158267,3.9625329019343423,0.7474542920797493,0.09393111294050573,4.027634451161993,1.2617254161974416,1.0,0.0,4.027634451161476,1.284851753306215,1.2851367979479138,3.1347075184339177,18956.233282911748,1932.997841557693,4632.441516551485,4632.441516551485,5.6031970772187485,5.999308003087711,0.6906041777041874,5.308703825383523,4.865094547609924,4.865094547609924,1.3900270136028354,0.0,0.0,0.00022183866895248287,7.70555505823801e-05,0.00014478311837010278,0.0005831334754940908,0.09393111287232538,0.0699641973669448,0.02396691550538058,0.09393111294050557,0.06996419741772865,0.023966915522777077,0.405411572179071,0.405411572179071,0.1388776725952969,0.0,3.477497905391374,3.020845492475246,4.81618938611274,3.4798809990106747,3.0223252777615244,4.82123127216488,24601.20997535598,18388.279986434973,0.7474542924481272,1.0645574369333428,0.6517983967402767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454465489222204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15308.809774738169,1302.6847889534383,0.405411572179071,0.1388776725952969,6.275844827686256,4.865094547609924
790.0,-30.48200892953572,5.997739531009968,34.79891428406059,23.702008032146864,5.070655842340785,-26.926810190215306,-40.19173298785461,1.5154571030202324,0.8092572481207299,-2.665890387619019,39.60062746822924,40966.00936215579,25938.216649329162,25938.216649329162,66904.22601148495,75423.38640676465,75422.95882693726,25938.06960397989,101361.02843091715,101361.60305609381,0.5746251766540809,125943.03207349424,89815.53174022728,55358.154695617945,38285.97449401037,24582.00364257708,0.0,62867.97813658745,18373.92414320541,1301.6847889534383,101361.02843091715,388092.54409164947,1477928.0025304207,3.8081844782398155,1537385.3904234346,3.961388627090902,0.747454292593993,0.09389390525605545,4.027634451161993,1.2616650799615305,1.0,0.0,4.027634451162093,1.284672621332005,1.2849578186606132,3.1351446152763534,18954.84878404687,1932.8566619637563,4632.441516551485,4632.441516551485,5.599253990936138,5.997739531009968,0.6940244748975557,5.303715056112412,4.866243854033582,4.866243854033582,1.3903553868667378,0.0,0.0,0.00022198844824744196,7.716177001831e-05,0.00014482667822913195,0.0005833089186830044,0.09389390530403374,0.0699366434532793,0.023957261850754443,0.0938939052561594,0.06993664341754278,0.023957261838512663,0.4054061867193998,0.4054061867193998,0.13887458264480232,0.0,3.475114470527785,3.0271320615499917,4.788297792760204,3.475147635739745,3.061765063124426,4.686522425698172,24582.00364257708,18373.92414320541,0.7474542924481272,1.0642019672738372,0.6516196412926263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544273079577774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15308.810786912349,1301.6847889534383,0.4054061867193998,0.13887458264480232,6.275844827686256,4.866243854033582
791.0,-30.475671220071956,5.996048247247751,34.79912166555737,23.67963718660178,5.043018959042161,-26.92386904621178,-40.19093548469243,1.4912167851796982,0.8085874674423508,-2.6716548739347097,39.603723086689875,40990.0526470635,25952.95405146603,25952.95405146603,66943.00669852953,75444.72495038365,75445.04141018138,25953.06291350503,101398.1043236864,101397.67900184968,-0.4253218367230147,125999.19999622591,89823.1242301587,55368.45192682913,38282.96922592175,24601.095672539508,0.0,62884.064898461256,18388.19455984619,1302.6847889534383,101398.1043236864,388007.03506769665,1478269.0134248103,3.8099026043867803,1537517.7544423814,3.962602776452562,0.7474542924676177,0.09392900655503657,4.027634451161993,1.2617140221735466,1.0,0.0,4.027634451162186,1.2847857051293192,1.2850711165073363,3.134868667266651,18956.45111825072,1933.0200545803839,4632.441516551485,4632.441516551485,5.602435337550924,5.996048247247751,0.6906197312281952,5.305428516019556,4.86743621162861,4.86743621162861,1.3906960604653171,0.0,0.0,0.00022213550387571504,7.716874551841141e-05,0.0001449667583573036,0.0005838731102331518,0.09392900660402206,0.069963108566628,0.023965898037394066,0.09392900655513012,0.06996310853014111,0.023965898024895464,0.4054009403005151,0.4054009403005151,0.1388702960540007,0.0,3.478193585775273,3.030723451585743,4.789891585214036,3.48024234137705,3.0348730158523267,4.785756596802344,24601.095672539508,18388.19455984619,0.7474542924481272,1.0645464285208381,0.6518352894847055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543884632812356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15309.04747300678,1302.6847889534383,0.4054009403005151,0.1388702960540007,6.275844827686256,4.86743621162861
792.0,-30.46928093161774,5.994441754914164,34.79926125402724,23.69997528092938,5.065882721854417,-26.915830527776947,-40.18179833712054,1.5124323180158064,0.8088884439894173,-2.6690429237327207,39.60221089170537,40979.72597897323,25942.779080030432,25942.779080030432,66922.50505900366,75434.52132655187,75434.76328364854,25942.862291793368,101377.62557544191,101377.3004065823,-0.32516885960649233,125968.96531133112,89819.59691756565,55364.80156999575,38283.10594174434,24591.339735889203,0.0,62874.44567763354,18380.902449503727,1302.1780685323574,101377.62557544191,388045.7782903105,1478100.6052095008,3.809088225935246,1537453.0941685687,3.9620405121849998,0.7474542927272152,0.09390964699245516,4.027634451161993,1.2616809126874435,1.0,0.0,4.027634451162577,1.2846861590885064,1.2849717389669906,3.1351115777721366,18955.706707172594,1932.9441457758353,4632.441516551485,4632.441516551485,5.6002388777792795,5.994441754914164,0.6923488855110262,5.302092869403138,4.8685889069120245,4.8685889069120245,1.3910254019748642,0.0,0.0,0.00022228387038840595,7.724870678464039e-05,0.00014503516360376555,0.0005841486215604422,0.09390964703898155,0.06994890193054355,0.023960745108437993,0.09390964699241972,0.06994890189588822,0.023960745096566934,0.4053956457977772,0.4053956457977772,0.13886682233663009,0.0,3.4772052538709772,3.035335335704076,4.772436335074019,3.4779313677221353,3.0584137322497327,4.707389789138233,24591.339735889203,18380.902449503727,0.7474542924481272,1.0643832217961031,0.6517707716912887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543503503954303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15309.057091289564,1302.1780685323574,0.4053956457977772,0.13886682233663009,6.275844827686256,4.8685889069120245
793.0,-30.46301082671213,5.992723639296559,34.799493003880215,23.676634823810332,5.0373716953413785,-26.913037605396028,-40.181079833395756,1.4873984740254071,0.808266977589426,-2.6743977620332013,39.6051096853118,41003.80713150759,25956.17387411269,25956.17387411269,66959.98100562027,75455.4730025014,75455.76650619425,25956.274837403773,101412.04134359802,101411.64687661409,-0.3944669839256676,126021.12550415212,89826.47613936245,55374.810268369,38279.628745548274,24609.084160554106,0.0,62888.71290610238,18394.165582426234,1303.1072596497042,101412.04134359802,387966.3528949296,1478418.0330291162,3.8106862154345293,1537577.0461207656,3.9631711220513437,0.7474542921800493,0.09394224044090317,4.027634451161993,1.26172844493296,1.0,0.0,4.027634451161378,1.2848029604451616,1.2850887534484898,3.1348265649749814,18957.158511848065,1933.0921886524009,4632.441516551485,4632.441516551485,5.603130397085979,5.992723639296559,0.6891736602629761,5.3035499790335825,4.869764362136806,4.869764362136806,1.3913612463248017,0.0,0.0,0.00022242953528574862,7.725499782248492e-05,0.0001451745374632637,0.0005847099685185483,0.0939422404173966,0.0699734586201143,0.023968781797282297,0.093942240440953,0.06997345863762332,0.023968781803279854,0.4053903771321911,0.4053903771321911,0.13886284433861526,0.0,3.4802052432758614,3.0374312578148306,4.778116502823195,3.482664739622635,3.03632312787056,4.791076296907477,24609.084160554106,18394.165582426234,0.7474542924481272,1.0647376597704679,0.6520058248406099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543119232522752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15309.233807032128,1303.1072596497042,0.4053903771321911,0.13886284433861526,6.275844827686256,4.869764362136806
794.0,-30.456626417775198,5.9911580427908735,34.79960204034762,23.714094526972644,5.080119734838799,-26.90301607794271,-40.16885570073498,1.5265093950098225,0.8088856888525697,-2.66904242333765,39.60208516673772,40980.64899542536,25937.87158068224,25937.87158068224,66918.5205761076,75434.08548660223,75434.67067721311,25938.0727973977,101372.74347461082,101371.95706728447,-0.7864073263481259,125962.62916848644,89819.81635912653,55366.37986796406,38281.59610129164,24589.88569387562,0.0,62871.48179516726,18379.815620771606,1302.1072596497042,101372.74347461082,388045.7857129923,1478082.8165807882,3.8090423115019028,1537447.71835993,3.962026582855514,0.7474542927765336,0.09390507123509875,4.027634451161993,1.2616669976478443,1.0,0.0,4.027634451162474,1.2846197121704392,1.2849056550731057,3.135273741329309,18955.75301855686,1932.9488682227736,4632.441516551485,4632.441516551485,5.599179501350963,5.9911580427908735,0.6925871269206092,5.298570915870265,4.8709034668503515,4.8709034668503515,1.3916867048143862,0.0,0.0,0.00022257794602681134,7.736210186180246e-05,0.00014521584416500886,0.000584876336813561,0.09390507132744544,0.06994591958571142,0.023959151741734026,0.09390507123519556,0.06994591951692627,0.023959151718172485,0.4053849795758874,0.4053849795758874,0.1388598548279369,0.0,3.4778352288389556,3.0430956091691996,4.752112590441527,3.4779281121902272,3.0752487816113216,4.6578850434149786,24589.88569387562,18379.815620771606,0.7474542924481272,1.06437002382297,0.6518161784215403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542742207053931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15309.242173847873,1302.1072596497042,0.4053849795758874,0.1388598548279369,6.275844827686256,4.8709034668503515
795.0,-30.450374501819063,5.989469851766675,34.799812370263155,23.688292723987274,5.048497730181554,-26.900550615613746,-40.16875592116264,1.498673843976054,0.8082167751681482,-2.674802228974031,39.6051824063497,41007.22064335211,25952.58292290389,25952.58292290389,66959.803566256,75457.66728868427,75457.34611862726,25952.47246106699,101409.81857969426,101410.25021158817,0.43163189390907064,126018.79348383003,89828.0737009515,55377.627055618526,38278.27405036997,24608.974904135768,0.0,62887.24895450573,18394.083918723343,1303.1072596497042,101409.81857969426,387960.35417444946,1478423.6755851377,3.8107596811821467,1537580.155757878,3.96324041674241,0.7474542921993896,0.09394017317974324,4.027634451161993,1.2617217747913676,1.0,0.0,4.027634451160602,1.2847496076630944,1.2850357663161929,3.134956747321442,18957.4956644291,1933.1265686477138,4632.441516551485,4632.441516551485,5.6023552224408215,5.989469851766675,0.689180183281731,5.300289668484943,4.872085717969964,4.872085717969964,1.392024490848561,0.0,0.0,0.0002227233652799677,7.73629766638828e-05,0.0001453603886160849,0.0005854585090244391,0.09394017311513203,0.06997236210396422,0.023967811011167805,0.09394017317984983,0.06997236215209059,0.023967811027652653,0.40537969678899854,0.40537969678899854,0.13885573772637824,0.0,3.480924538601016,3.0468643828110658,4.753222541989146,3.483019004142193,3.0517285287717755,4.747166174745644,24608.974904135768,18394.083918723343,0.7474542924481272,1.0647596242395094,0.6520752827495729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542358327629203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15309.481060713428,1303.1072596497042,0.40537969678899854,0.13885573772637824,6.275844827686256,4.872085717969964
796.0,-30.444049806103422,5.98788712196483,34.79993823106179,23.71499208910393,5.078801426343815,-26.891827191321426,-40.15849496992303,1.526578811563969,0.8086150392200011,-2.671348690294503,39.60320210863501,40991.95022254339,25939.92757622133,25939.92757622133,66931.87779876472,75443.09677331678,75443.4858626053,25940.06135848103,101383.54722108635,101383.02434953811,-0.5228715482371626,125979.86063551067,89823.21764210932,55372.071091344544,38279.05172307197,24596.31341442433,0.0,62875.3651374963,18384.620039537986,1302.44874646287,101383.54722108635,388011.5765523071,1478203.9353636396,3.8096902893936355,1537495.4775964532,3.962498983298212,0.7474542924288995,0.0939153302527187,4.027634451161993,1.261677470193245,1.0,0.0,4.027634451162355,1.2846187833327622,1.2849051019539555,3.1352760082745044,18956.47083209491,1933.022064833038,4632.441516551485,4632.441516551485,5.599623326822206,5.98788712196483,0.6914242408995501,5.296462881065279,4.873228377082315,4.873228377082315,1.3923509648806613,0.0,0.0,0.00022287056646109457,7.74529868238345e-05,0.00014541757963726007,0.0005856888535516214,0.09391533023442589,0.06995406011599219,0.023961270118433704,0.09391533025268309,0.06995406012961783,0.023961270123100877,0.40537439459549446,0.40537439459549446,0.13885234612391886,0.0,3.479496110602156,3.0519814884663674,4.732547609140909,3.479963729514509,3.078574786685124,4.656158056874574,24596.31341442433,18384.620039537986,0.7474542924481272,1.064516725308833,0.651955660740926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454198243348609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15309.477463843199,1302.44874646287,0.40537439459549446,0.13885234612391886,6.275844827686256,4.873228377082315
797.0,-30.43785652884523,5.986182543919912,34.80016455953764,23.687750624399655,5.045687603605849,-26.889563666847685,-40.15859911506993,1.4973947416100033,0.8079473028915913,-2.677102396524212,39.6063095389157,41019.11678319065,25954.549365390198,25954.549365390198,66973.66614858084,75466.88932197035,75466.28540738505,25954.341667271758,101420.6270746568,101421.43868736054,0.8116127037355909,126036.03175628545,89831.10558471202,55383.333045939005,38275.3028208589,24615.404681628643,0.0,62890.707502487545,18398.88989889973,1303.44874646287,101420.6270746568,387926.24136482127,1478544.951391959,3.811407411342087,1537628.35388,3.963713175139274,0.7474542928246669,0.09395044170891038,4.027634451161993,1.2617325429571795,1.0,0.0,4.0276344511629025,1.2847549892727244,1.2850415235608914,3.134943615546464,18958.135519219228,1933.1918156780582,4632.441516551485,4632.441516551485,5.602779716194121,5.986182543919912,0.6880079870942128,5.2981745568257,4.87440003667837,4.87440003667837,1.3926857247652487,0.0,0.0,0.00022301479586914378,7.745207276531961e-05,0.00014556272310382417,0.000586273438377916,0.09395044173555896,0.06998051420780826,0.023969927527750692,0.09395044170902256,0.06998051418795864,0.02396992752095174,0.40536916118802285,0.40536916118802285,0.13884821404438655,0.0,3.4826573550374746,3.0547625909435965,4.73684761717027,3.4850496994158107,3.0556848819458082,4.743565423798998,24615.404681628643,18398.88989889973,0.7474542924481272,1.064921493305379,0.652228578944961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541602182405484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15309.677432438024,1303.44874646287,0.40536916118802285,0.13884821404438655,6.275844827686256,4.87440003667837
798.0,-30.43154831597469,5.984630227069491,34.80026842898797,23.724581824522488,5.087765501829239,-26.87967766359577,-40.14651275994254,1.5358948494536846,0.8085649829898216,-2.671753039748651,39.603281412954416,40996.20266423024,25936.278022050526,25936.278022050526,66932.48068628076,75445.6701521446,75445.2028272327,25936.117367783463,101381.32019501616,101381.94817419512,0.6279791789565934,125977.52705406044,89824.37395444153,55374.906466540735,38277.186097667545,24596.20685904428,0.0,62873.392956711825,18384.540391407994,1302.44874646287,101381.32019501616,388005.5790270162,1478209.7943110685,3.8097642771475284,1537498.8686066614,3.962568972493068,0.7474542923128737,0.0939132618604106,4.027634451161993,1.2616713676648215,1.0,0.0,4.027634451160591,1.2845746138964744,1.2848612967913313,3.135383813124759,18956.71486255356,1933.0469490145524,4632.441516551485,4632.441516551485,5.598835501620795,5.984630227069491,0.6914150003855495,5.293215226683942,4.875532300838095,4.875532300838095,1.3930092288108842,0.0,0.0,0.00022316179031326968,7.75582185923874e-05,0.0001456035717208823,0.0005864379616752617,0.09391326173376503,0.06995300029406956,0.02396026143969547,0.09391326186050876,0.06995300038840381,0.023960261472006788,0.4053638445032548,0.4053638445032548,0.13884499094632058,0.0,3.480276462125346,3.060819259196421,4.709653631311937,3.4803180227384587,3.094534578157436,4.610651692659928,24596.20685904428,18384.540391407994,0.7474542924481272,1.0645597054442983,0.652043745952378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541229850855508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15309.670095633614,1302.44874646287,0.4053638445032548,0.13884499094632058,6.275844827686256,4.875532300838095
799.0,-30.42536561480462,5.982954938697752,34.800473733034316,23.700811934564285,5.058523822663705,-26.87703650645756,-40.146104351710505,1.5101947143180006,0.8078952252969884,-2.6775198880525974,39.606372326203704,41021.19905539623,25951.034604608743,25951.034604608743,66972.23366000497,75467.84127057024,75467.44475878518,25950.898256584445,101418.34301536962,101418.87587517899,0.5328598093619803,126033.63009957032,89832.21200531746,55385.56979014898,38274.046905742754,24615.287084200703,0.0,62889.33398994346,18398.801985018737,1303.44874646287,101418.34301536962,387920.04997678765,1478550.363716181,3.811482195376739,1537631.0388057309,3.9637833592198692,0.7474542922080315,0.09394831218619261,4.027634451161993,1.2617226594546809,1.0,0.0,4.027634451161184,1.2846945147245357,1.2849814095846275,3.1350911870481513,18958.36902042844,1933.2156261749365,4632.441516551485,4632.441516551485,5.602020988691811,5.982954938697752,0.6880045745753933,5.294950364122359,4.876707656161417,4.876707656161417,1.3933450446175477,0.0,0.0,0.00022330594669813544,7.75618076982349e-05,0.00014574413899990054,0.0005870041152909416,0.0939483120954264,0.06997944619379871,0.023968865901627678,0.09394831218630231,0.06997944626140791,0.0239688659247847,0.405358661768375,0.405358661768375,0.13884058726447052,0.0,3.4833590144474442,3.0644234938588966,4.711223665904072,3.4854151133495748,3.0686134894695556,4.7070012595006006,24615.287084200703,18398.801985018737,0.7474542924481272,1.0649219734258024,0.652275933816629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540850628283115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15309.906971713193,1303.44874646287,0.405358661768375,0.13884058726447052,6.275844827686256,4.876707656161417
800.0,-30.419124172255962,5.981368744486703,34.80060786756613,23.723669873457425,5.084347221179893,-26.868836025302688,-40.13662372073156,1.5340590742266182,0.8082161190469037,-2.674733505415968,39.604760004847634,41008.80857842027,25940.343305325794,25940.343305325794,66949.15188374606,75455.85671807798,75456.18722217907,25940.456926590185,101396.64414876925,101396.20002340377,-0.44412536548043136,126001.5640975256,89828.16191944551,55381.11377978779,38274.497932953025,24604.919948756342,0.0,62879.41788170936,18391.053030069997,1302.90996312981,101396.64414876925,387961.3734205296,1478371.240728674,3.810614514775928,1537562.0934392319,3.963183447576354,0.7474542924086846,0.09392779652049851,4.027634451161993,1.2616850771987815,1.0,0.0,4.027634451162284,1.284582600713792,1.2848696576432224,3.1353643190589655,18957.51428223586,1933.128467135654,4632.441516551485,4632.441516551485,5.599713069801795,5.981368744486703,0.6898320681368721,5.291536676349831,4.877843327881059,4.877843327881059,1.393669522251731,0.0,0.0,0.00022345155972885853,7.764516698360673e-05,0.0001458063927452518,0.0005872548506204322,0.09392779648824755,0.0699644003878994,0.023963396100348144,0.0939277965204611,0.06996440041192231,0.023963396108576195,0.40535344145021346,0.40535344145021346,0.13883696600350992,0.0,3.482278668249137,3.068847062786517,4.6939669868953615,3.48294962446289,3.0914845472401,4.630026618203658,24604.919948756342,18391.053030069997,0.7474542924481272,1.064722832035322,0.652181746586256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540478969295718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15309.910302468474,1302.90996312981,0.40535344145021346,0.13883696600350992,6.275844827686256,4.877843327881059
801.0,-30.413015687989564,5.979661070506984,34.80084202908716,23.69602530905979,5.050833359003159,-26.86668887807463,-40.13683634167535,1.5045065490883514,0.8075491471925034,-2.6804838747194735,39.60787146309456,41036.06298595926,25954.920877566205,25954.920877566205,66990.98386352547,75479.63687903833,75479.00747183913,25954.704445496176,101433.71191733531,101434.55775660454,0.845839269226417,126057.72035880979,89835.90955209243,55392.335659014025,38270.637658976004,24624.008441474478,0.0,62894.64610045048,18405.32081127954,1303.90996312981,101433.71191733531,387876.0963592005,1478712.1811566283,3.8123312960931655,1537695.1463253621,3.9643978083695792,0.7474542926276481,0.09396289907027809,4.027634451161993,1.2617401082022113,1.0,0.0,4.027634451162523,1.284720525952365,1.2850077969083245,3.135027712098164,18959.149358067527,1933.295198469154,4632.441516551485,4632.441516551485,5.602859914114524,5.979661070506984,0.6864092581331325,5.2932518123738515,4.879003084191888,4.879003084191888,1.3940008811976823,0.0,0.0,0.0002235941555491991,7.764329658756445e-05,0.00014595085896163465,0.0005878367077305648,0.09396289901061379,0.06999085037137845,0.02397204863923534,0.09396289907037304,0.06999085041582105,0.023972048654457043,0.40534824317452844,0.40534824317452844,0.1388328295719922,0.0,3.4854791996581866,3.070865152276781,4.700665953903808,3.488033021911974,3.0687378642514886,4.716992051441991,24624.008441474478,18405.32081127954,0.7474542924481272,1.065130150450845,0.6524571729113416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540103797640238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15310.095393699725,1303.90996312981,0.40534824317452844,0.1388328295719922,6.275844827686256,4.879003084191888
802.0,-30.40678492913436,5.978106171101861,34.80095345447675,23.734626976680033,5.094985065741669,-26.856665203085505,-40.12449629427863,1.5448653396881924,0.8081674994837158,-2.6751288613073685,39.604851118918575,41011.763205173804,25936.58792861482,25936.58792861482,66948.35113378862,75457.1893514452,75457.69327400625,25936.761139834667,101394.45441384093,101393.77728006002,-0.6771337809041142,125999.2753188349,89828.82041295005,55383.3942666599,38272.69571810016,24604.820904993983,0.0,62877.51662309415,18390.978994726356,1302.90996312981,101394.45441384093,387955.5098857491,1478377.4293916584,3.8106880601516218,1537565.98955618,3.963253389567751,0.7474542922193586,0.0939257685468099,4.027634451161993,1.261675951429643,1.0,0.0,4.027634451163732,1.2845314714331095,1.2848188870714112,3.1354891185877243,18957.653252017168,1933.1426381095653,4632.441516551485,4632.441516551485,5.598902400806286,5.978106171101861,0.6898076452678774,5.288298525833984,4.880123550448817,4.880123550448817,1.3943210144139477,0.0,0.0,0.00022373969211270426,7.775191919533342e-05,0.00014598777291737082,0.0005879853836504165,0.09392576835660524,0.0699633575874063,0.023962410769198948,0.09392576854690707,0.0699633577290858,0.023962410817724093,0.40534291954945134,0.40534291954945134,0.1388297228087678,0.0,3.4831276756134457,3.076033600898768,4.6762036554274005,3.483296360791087,3.106208488303537,4.58812796805131,24604.820904993983,18390.978994726356,0.7474542924481272,1.0647422915109104,0.6522484571235544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539736636009786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15310.086612805157,1302.90996312981,0.40534291954945134,0.1388297228087678,6.275844827686256,4.880123550448817
803.0,-30.400683782519963,5.976428745286649,34.80116595438439,23.70913429129871,5.063718365898404,-26.854299959262054,-40.12448421036822,1.5173345426406168,0.807499065967761,-2.6808881500585007,39.60794691538079,41038.05576195804,25951.291097825455,25951.291097825455,66989.3468597835,75480.5837971119,75480.2951231733,25951.19184764698,101431.48697082028,101431.87489493735,0.38792411707981955,126055.38709460918,89837.0949269692,55394.56689181593,38269.475594614756,24623.90012378891,0.0,62893.375718403666,18405.239847200188,1303.90996312981,101431.48697082028,387870.1015724541,1478717.9200141001,3.8124050139963566,1537698.3729412986,3.964467399542671,0.7474542925642825,0.09396083095304204,4.027634451161993,1.2617303999839353,1.0,0.0,4.027634451161873,1.2846599297564312,1.2849475573313893,3.135175588395307,18959.39952194349,1933.3207080851762,4632.441516551485,4632.441516551485,5.602076357597342,5.976428745286649,0.6863937946191894,5.29003495066746,4.8812872575791175,4.8812872575791175,1.3946535021654622,0.0,0.0,0.00022388228580107444,7.775202563213067e-05,0.00014613026016894377,0.0005885592702137031,0.09396083087196916,0.0699897806863683,0.023971050185600862,0.09396083095314618,0.06998978074675807,0.023971050206283973,0.4053376881120409,0.4053376881120409,0.13882555379604997,0.0,3.486232500911626,3.0793492291604707,4.678707937851186,3.48838721602624,3.0823950020913458,4.678241151243412,24623.90012378891,18405.239847200188,0.7474542924481272,1.0651256367557527,0.6525020368711043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453936214311635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15310.329296612312,1303.90996312981,0.4053376881120409,0.13882555379604997,6.275844827686256,4.8812872575791175
804.0,-30.394501306709856,5.9748662455812545,34.80128649148847,23.7379063613713,5.096451616187525,-26.845461634304403,-40.113966004550434,1.547411943781991,0.8079409976190277,-2.6770552127493845,39.605757957696916,41021.10712990446,25937.499964647257,25937.499964647257,66958.60709455173,75464.56823427384,75464.98766137747,25937.64412356501,101402.63178494247,101402.0681989211,-0.5635860213660635,126012.56774632723,89831.83464669478,55388.37354232492,38270.51233818873,24609.935961384763,0.0,62880.448299573494,18394.802271407396,1303.183052417381,101402.63178494247,387926.94110378687,1478475.3171954285,3.81122103298279,1537604.767178145,3.963645223513287,0.747454292456125,0.09393354231682143,4.027634451161993,1.261682644649409,1.0,0.0,4.027634451160993,1.2845189701887718,1.284806751929027,3.1355196339140834,18958.28938191279,1933.207505306378,4632.441516551485,4632.441516551485,5.59909928101064,5.9748662455812545,0.6888599050024098,5.286006340578845,4.882411411076697,4.882411411076697,1.3949746888790564,0.0,0.0,0.00022402686569901982,7.78447225876199e-05,0.00014618214311139992,0.0005887682357401671,0.09393354231110213,0.06996965905116749,0.02396388325993464,0.09393354231679239,0.06996965905542771,0.02396388326139372,0.40533242146596105,0.40533242146596105,0.13882215464811304,0.0,3.484613376990353,3.0844185178658563,4.6574286785294134,3.484996210368422,3.111497609322953,4.5793065369005035,24609.935961384763,18394.802271407396,0.7474542924481272,1.064855752547265,0.6523666455823074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538995458306276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15310.325421552538,1303.183052417381,0.40533242146596105,0.13882215464811304,6.275844827686256,4.882411411076697
805.0,-30.388444306009838,5.973181595264545,34.801507635748095,23.71338300816717,5.066471071698752,-26.843007481888954,-40.11371828438712,1.5210342475776655,0.8072731322973254,-2.6828120237591158,39.6088587006517,41046.23331414737,25952.15803800514,25952.15803800514,66998.39135215251,75486.67995901903,75487.29007718267,25952.36779531614,101439.65787249882,101438.83799702418,-0.8198754746408667,126068.67260839768,89839.36504070033,55398.91839582797,38267.16293874707,24629.01473589886,0.0,62896.17767464593,18409.062775495244,1304.183052417381,101439.65787249882,387841.5744533673,1478815.8429368883,3.8129379116232314,1537737.3646215128,3.9648595352079896,0.7474542921387142,0.09396860122383069,4.027634451161993,1.2617336649959907,1.0,0.0,4.027634451162532,1.284642034754839,1.2849300261468501,3.135219261240059,18959.878611268712,1933.3695616004154,4632.441516551485,4632.441516551485,5.6022635030101,5.973181595264545,0.6854399698132552,5.2877416254512895,4.883567438241048,4.883567438241048,1.395304982354585,0.0,0.0,0.00022416859473156617,7.784690697659056e-05,0.00014632168775497562,0.0005893302705541078,0.09396860109207272,0.06999608872749861,0.023972512364574112,0.09396860122383043,0.06999608882564355,0.02397251239818714,0.4053272352520981,0.4053272352520981,0.1388179301933232,0.0,3.4877598316076046,3.0867812763576126,4.662900200339436,3.490085156056466,3.086018176912603,4.674310003870744,24629.01473589886,18409.062775495244,0.7474542924481272,1.065221986918296,0.6526029852954565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538623903581038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15310.532019537772,1304.183052417381,0.4053272352520981,0.1388179301933232,6.275844827686256,4.883567438241048
806.0,-30.38229789383135,5.971629432152157,34.801622628734734,23.74468477154153,5.10212231814434,-26.833909796370808,-40.10279212435705,1.5537342206833267,0.807796778192369,-2.6782729474068647,39.60628373627785,41027.43687650019,25936.259573486503,25936.259573486503,66963.69644998669,75469.09237670884,75469.56363691714,25936.421530212152,101405.9851671293,101405.35195019534,-0.6332169339584652,126018.61358657514,89833.72866821285,55392.07316800236,38268.506111344985,24612.628419445842,0.0,62881.13453079083,18396.81475498721,1303.3293656911474,101405.9851671293,387908.8823226286,1478530.5614639262,3.811540876844924,1537627.2505021684,3.963887708101783,0.7474542922222939,0.09393675418594824,4.027634451161993,1.2616820341767743,1.0,0.0,4.027634451162008,1.2844888174204456,1.2847769593189662,3.1355932387565866,18958.689099987972,1933.2482652065662,4632.441516551485,4632.441516551485,5.5988315191497895,5.971629432152157,0.6883350797815648,5.283294352370592,4.884684012471476,4.884684012471476,1.395624003563279,0.0,0.0,0.000224312500374371,7.794330991974352e-05,0.00014636919045462747,0.0005895215940637488,0.09393675408125854,0.06997255488675823,0.023964199194500303,0.09393675418595437,0.06997255496474056,0.02396419922120769,0.4053219525673681,0.4053219525673681,0.13881465418760014,0.0,3.4857979019873255,3.0920076027185246,4.639808392836471,3.4860697255992363,3.120969062726033,4.555722431057745,24612.628419445842,18396.81475498721,0.7474542924481272,1.0649250677434385,0.6524601883003622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538259907281503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15310.533216067255,1303.3293656911474,0.4053219525673681,0.13881465418760014,6.275844827686256,4.884684012471476
