time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
807.0,-30.376274059065288,5.96995484846915,34.80183846396653,23.719886282365792,5.0717916653902115,-26.831520517084257,-40.10264111040158,1.5270381234059551,0.8071286060808234,-2.684032090005455,39.60938006869025,41052.82292058761,25950.950041960914,25950.950041960914,67003.77296254852,75491.50750342687,75491.90659442628,25951.08723342696,101442.99382785325,101442.45754538778,-0.5362824654730503,126074.69672166559,89841.43408202262,55402.749499170255,38265.20509205818,24631.70289381234,0.0,62896.90798587052,18411.0720541902,1304.3293656911474,101442.99382785325,387823.4842130646,1478870.9020722385,3.8132577377902375,1537759.6607944574,3.965101968785455,0.7474542922818054,0.09397179492694406,4.027634451161993,1.2617338683037085,1.0,0.0,4.027634451161629,1.2846133666203192,1.284901717750169,3.1352892285079283,18960.315265872123,1933.4140879782724,4632.441516551485,4632.441516551485,5.602002734247039,5.96995484846915,0.6849162981590675,5.285038550310082,4.885837745924681,4.885837745924681,1.3959536416927658,0.0,0.0,0.00022445361870540394,7.794464310862335e-05,0.0001465089755967806,0.0005900845975180453,0.0939717947937789,0.06999897422288755,0.02397282057089135,0.09397179492705218,0.06999897432208141,0.023972820604862652,0.4053167680042342,0.4053167680042342,0.13881040774683343,0.0,3.4889235050976595,3.0948025489358315,4.643926263805611,3.491160696086297,3.095762562505911,4.6499196393505144,24631.70289381234,18411.0720541902,0.7474542924481272,1.0652951807678779,0.6527001761328224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537890555608926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15310.748345599408,1304.3293656911474,0.4053167680042342,0.13881040774683343,6.275844827686256,4.885837745924681
808.0,-30.370173050346477,5.968398332675619,34.80195986767494,23.746307019051187,5.101788350866202,-26.823029087537915,-40.09262798409907,1.5546443880551921,0.8075845029144375,-2.680077826655543,39.607127608923584,41037.619953724265,25936.78189522361,25936.78189522361,66974.40184894788,75477.05129904843,75476.6809811016,25936.654639910194,101413.33562101179,101413.83319427204,0.4975732602470089,126030.66574711577,89836.65861672586,55397.22727139158,38266.034828149204,24617.33012610398,0.0,62883.364954253186,18400.329075870817,1303.5808369907024,101413.33562101179,387882.11750576954,1478621.2047562157,3.8120375702399376,1537663.3366722465,3.9642542599282744,0.7474542926309984,0.09394374701284688,4.027634451161993,1.261690198904835,1.0,0.0,4.027634451161491,1.284483974988308,1.2847724807773753,3.1356050597662417,18959.30744216035,1933.3113185604004,4632.441516551485,4632.441516551485,5.59894427216248,5.968398332675619,0.6874495165694148,5.280948816106204,4.886951962233893,4.886951962233893,1.3962719892096838,0.0,0.0,0.00022459662834201557,7.8033088544066e-05,0.00014656353979794956,0.0005903043621744735,0.09394374701277503,0.06997828603027388,0.02396546098250114,0.09394374701284694,0.06997828603032741,0.023965460982519476,0.40531151791886616,0.40531151791886616,0.1388070202839874,0.0,3.4872560280071525,3.100133823589317,4.621688953988553,3.4876623295699574,3.1284784744119634,4.53995358085831,24617.33012610398,18400.329075870817,0.7474542924481272,1.0650575378348608,0.6525989819975218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453752858730517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15310.747977243867,1303.5808369907024,0.40531151791886616,0.1388070202839874,6.275844827686256,4.886951962233893
809.0,-30.364194488685616,5.966719653776969,34.802181775306515,23.72273061135786,5.0729407394641655,-26.820532307065587,-40.09226131075991,1.5292785578415868,0.8069167349555642,-2.6858353992246373,39.61022715153263,41061.91749190931,25951.441467838,25951.441467838,67013.35895974732,75498.40978315033,75498.77023448903,25951.565367557814,101450.33560204683,101449.85125098833,-0.4843510585051263,126086.73901869118,89843.9258186253,55407.43352737391,38262.76921250154,24636.403416644353,0.0,62899.17262914589,18414.585481242626,1304.5808369907024,101450.33560204683,387796.74728693475,1478961.539347379,3.813754369252304,1537795.886600096,3.9654687600106797,0.747454292325873,0.09397878136930488,4.027634451161993,1.2617392499139535,1.0,0.0,4.027634451160994,1.2846023038209045,1.284891016325055,3.1353162291413064,18960.84112692976,1933.467710882897,4632.441516551485,4632.441516551485,5.602108817804777,5.966719653776969,0.684025953459928,5.282693700317041,4.88809900471696,4.88809900471696,1.3965997156334171,0.0,0.0,0.0002247368492218093,7.803632911140841e-05,0.00014670052011040092,0.0005908560688000336,0.09397878130798581,0.07000470891924068,0.023974072388745125,0.0939787813693955,0.0700047089649172,0.02397407240438767,0.40530637114959994,0.40530637114959994,0.13880272386775755,0.0,3.4904078118237862,3.1025248779188814,4.6270979226385975,3.4927521341801935,3.1018704114561615,4.638261465522135,24636.403416644353,18414.585481242626,0.7474542924481272,1.0654092281127243,0.652821265774206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537161999242127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15310.945184906144,1304.5808369907024,0.40530637114959994,0.13880272386775755,6.275844827686256,4.88809900471696
810.0,-30.358121083308696,5.965181824753857,34.802290813840195,23.754419234488182,5.109045101999484,-26.811455028742802,-40.081327537167795,1.562379047428463,0.8074793731096293,-2.6809573616565463,39.607462768285714,41042.77559417641,25934.539482773507,25934.539482773507,66977.31507694992,75480.55383020524,75479.97988528092,25934.342279698732,101414.32216497963,101415.09331297874,0.771147999112145,126033.16488096591,89838.23398427195,55400.455748222405,38264.19804005505,24618.84271598628,0.0,62883.04075604133,18401.45966908269,1303.6656286404007,101414.32216497963,387869.0752772763,1478655.6101824818,3.812254454999884,1537677.66912834,3.9644245111036476,0.7474542926883267,0.09394471816440146,4.027634451161993,1.2616870569763705,1.0,0.0,4.027634451161579,1.2844472259982398,1.2847360867280078,3.1356947717581916,18959.639910866335,1933.3452209333805,4632.441516551485,4632.441516551485,5.59846020507991,5.965181824753857,0.6871246609033239,5.278057163850533,4.889206600470327,4.889206600470327,1.3969161715629508,0.0,0.0,0.00022487937715021117,7.813301625757002e-05,0.00014674636089264114,0.0005910406987138524,0.09394471823921441,0.06997953691604654,0.02396518132316787,0.09394471816443824,0.06997953686031828,0.023965181304083177,0.405301132214032,0.405301132214032,0.13879936267150778,0.0,3.488268364738815,3.108319201295444,4.601640603990347,3.4884367347661964,3.1401572648402407,4.508709431573436,24618.84271598628,18401.45966908269,0.7474542924481272,1.0651093565400658,0.6526843342929999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536802785744838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15310.949475731599,1303.6656286404007,0.405301132214032,0.13879936267150778,6.275844827686256,4.889206600470327
811.0,-30.352166991722193,5.963521178968089,34.80250088307956,23.730408085417025,5.079626010816541,-26.809037363515298,-40.0811048928648,1.5364963826095936,0.8068104367919773,-2.6867228759792487,39.61055254365789,41067.56699297861,25949.277494292095,25949.277494292095,67016.8444872707,75502.46591366486,75502.1229615434,25949.15962582702,101451.28258737043,101451.74340795695,0.46082058652245905,126089.19098681756,89845.8335510294,55410.93463034292,38260.998800762754,24637.90839944713,0.0,62898.907200209884,18415.710381877958,1304.6656286404007,101451.28258737043,387783.5895629798,1478995.6486416566,3.813971731780706,1537809.8022841043,3.9656391958648087,0.747454292113985,0.09397971099619429,4.027634451161993,1.2617377366451548,1.0,0.0,4.027634451162691,1.284567965922504,1.284857033408823,3.1354000395530446,18961.243738577654,1933.508765845386,4632.441516551485,4632.441516551485,5.6016416832412474,5.963521178968089,0.6837035621152063,5.279817616852883,4.890353888137983,4.890353888137983,1.3972439680394237,0.0,0.0,0.00022501918592116263,7.813498624687752e-05,0.0001468841996742851,0.0005915958629395078,0.0939797109224816,0.07000595476006533,0.023973756162416274,0.09397971099629213,0.07000595481497428,0.02397375618122001,0.40529602760444783,0.40529602760444783,0.13879488070245838,0.0,3.4913765715281784,3.1114728257198863,4.604636451221211,3.4935333127712056,3.1138530159037714,4.606135865791998,24637.90839944713,18415.710381877958,0.7474542924481272,1.0654691388191093,0.6529138393813235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453643789108101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15311.165473021232,1304.6656286404007,0.40529602760444783,0.13879488070245838,6.275844827686256,4.890353888137983
812.0,-30.346140810997575,5.961970487443389,34.80262308205161,23.756474686693423,5.109211766354887,-26.80065437492137,-40.071225562691666,1.5637253302789949,0.8072282863641931,-2.683095326772151,39.608475051477306,41052.59754765952,25936.082982964064,25936.082982964064,66988.68053062359,75488.23934202125,75487.86443489374,25935.95417319906,101423.8186080928,101424.32232498532,0.5037168925191509,126048.4615024932,89841.15161628592,55405.50982192556,38261.82421595595,24624.642894400404,0.0,62886.46711035636,18405.795025837873,1303.9749664084547,101423.8186080928,387837.373786848,1478765.5496420027,3.812849533306502,1537720.9581172103,3.9648601760652604,0.7474542922213632,0.09395373826692759,4.027634451161993,1.2616947540966796,1.0,0.0,4.027634451161374,1.2844403504189275,1.2847295710522648,3.135711557059351,18960.25565374021,1933.408009232532,4632.441516551485,4632.441516551485,5.598793398750038,5.961970487443389,0.6860325266355436,5.275937960807845,4.891461563033866,4.891461563033866,1.3975604465811047,0.0,0.0,0.0002251607689713365,7.822244624322673e-05,0.00014693832272810975,0.0005918138508156941,0.09395373815816531,0.06998685250831677,0.02396688564984854,0.09395373826692759,0.06998685258933461,0.02396688567759297,0.40529087411612974,0.40529087411612974,0.13879121130235353,0.0,3.489866911877698,3.116486688018256,4.583960306127665,3.490323613136354,3.142983710638134,4.5078688515164345,24624.642894400404,18405.795025837873,0.7474542924481272,1.0652320540295015,0.6528049584279928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453608018188492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15311.16725514656,1303.9749664084547,0.40529087411612974,0.13879121130235353,6.275844827686256,4.891461563033866
813.0,-30.340239932507565,5.960297584211168,34.80284566882651,23.73265551812949,5.0801129908270575,-26.79825259595028,-40.070952801592625,1.5381256542671518,0.8065603998984443,-2.6888552597037565,39.61157288459361,41076.95293988679,25950.74838786648,25950.74838786648,67027.70132775327,75509.63177771849,75509.93272288449,25950.851815099504,101460.78453798399,101460.38016558497,-0.4043723990180297,126104.49452991289,89848.38260503048,55415.7037671882,38258.53204204697,24643.709991928903,0.0,62902.242033975876,18420.046821495733,1304.9749664084547,101460.78453798399,387751.9762860759,1479105.6923521964,3.814566482727456,1537853.4386901257,3.966075049880667,0.747454292698969,0.09398874033695609,4.027634451161993,1.2617439781920985,1.0,0.0,4.02763445116229,1.284559767975853,1.2848491937004174,3.1354200493983586,18961.781696013266,1933.5636222372846,4632.441516551485,4632.441516551485,5.601959203401864,5.960297584211168,0.6826043151175241,5.2776932690936444,4.892599639722195,4.892599639722195,1.3978856113491986,0.0,0.0,0.00022529948762489385,7.822486223334158e-05,0.00014707462539155226,0.0005923628281187603,0.0939887403545591,0.07001327523575337,0.023975465118805734,0.09398874033706661,0.07001327522264068,0.023975465114315406,0.40528579648167185,0.40528579648167185,0.13878675785376812,0.0,3.493030122037453,3.1184864405303188,4.5905652131046395,3.4954156596022017,3.116259284846592,4.606514275680468,24643.709991928903,18420.046821495733,0.7474542924481272,1.0655852503881988,0.6530284392359111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453571815887038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15311.362500300296,1304.9749664084547,0.40528579648167185,0.13878675785376812,6.275844827686256,4.892599639722195
814.0,-30.334229945182006,5.958768076627275,34.80295256507739,23.766472690645628,5.118683996275085,-26.78898563318393,-40.0596933561377,1.573439684333682,0.8071376505268404,-2.683877078177985,39.60872963306738,41056.18696672436,25933.540910067193,25933.540910067193,66989.72787679156,75490.40696293452,75490.26559354554,25933.492344839105,101423.75793838465,101423.94787300171,0.18993461706850212,126049.45411728832,89842.34650390455,55408.12650792383,38260.24443997858,24625.69617890368,0.0,62885.94061888226,18406.58213999329,1304.0365177771382,101423.75793838465,387825.7825772076,1478792.0014159363,3.813031695801558,1537731.845116492,3.9650067483854383,0.7474542854046021,0.09395371373783493,4.027634451161993,1.2616882999008525,1.0,0.0,4.027634451162746,1.2843943537876834,1.2846839238198433,3.1358238529190703,18960.50782520417,1933.4337235655573,4632.441516551485,4632.441516551485,5.598244644299974,5.958768076627275,0.6857583971229557,5.2730096795043195,4.893698264726214,4.893698264726214,1.3981995042074897,0.0,0.0,0.00022544085216328328,7.832465335192319e-05,0.0001471161988113601,0.000592530270656631,0.09395387728820113,0.06998751887421249,0.023966358413988646,0.09395371458819372,0.0699873970433242,0.02396631669451073,0.4052806000168833,0.4052806000168833,0.13878331843279382,0.0,3.4908458091129546,3.123765807014138,4.566449560752062,3.4910147287048403,3.1537242227722118,4.479059620653402,24625.69617890368,18406.58213999329,0.7474542924481272,1.0652576270231868,0.6528675020628815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453536368010336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15311.365623164587,1304.0365177771382,0.4052806000168833,0.13878331843279382,6.275844827686256,4.893698264726214
815.0,-30.328342859337752,5.957116344836563,34.80316083636167,23.74259439473974,5.0893961158952195,-26.786615265633618,-40.05952355274928,1.5476685221938575,0.8064687603015273,-2.6896156253793277,39.61182494026417,41080.91177276163,25948.207814885427,25948.207814885427,67029.11958764706,75512.32549487146,75512.55069147538,25948.285198918293,101460.83589039368,101460.5333097569,-0.3025806367804762,126105.60458443925,89850.03225235606,55418.61853025741,38257.12635788739,24644.768694045568,0.0,62901.89505193296,18420.83814740425,1305.0365177771382,101460.83589039368,387740.704107565,1479131.9002939886,3.8147449690596726,1537864.218371997,3.96621815063649,0.7474542924744478,0.09398882144318116,4.027634451161993,1.2617391559528186,1.0,0.0,4.027634451161984,1.2845145650637098,1.284804340180338,3.1355303868915096,18962.129840871927,1933.5991231329688,4632.441516551485,4632.441516551485,5.601410772736961,5.957116344836563,0.6823522702243792,5.274764074612184,4.894837359245425,4.894837359245425,1.3985249597844072,0.0,0.0,0.00022557940509546203,7.832615919948501e-05,0.00014725324589597702,0.0005930822462160654,0.0939888214972117,0.07001390242157375,0.02397491907563795,0.09398882144328716,0.07001390238132546,0.0239749190618557,0.4052755087842462,0.4052755087842462,0.13877883092324705,0.0,3.4939394322609587,3.126586158067596,4.570367221465915,3.496084385680831,3.127677990711618,4.5756082714109425,24644.768694045568,18420.83814740425,0.7474542924481272,1.065613675586508,0.6530949781217955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535002663924004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15311.588855030845,1305.0365177771382,0.4052755087842462,0.13877883092324705,6.275844827686256,4.894837359245425
816.0,-30.322398684915875,5.955559984585766,34.803293163535386,23.763709666114323,5.113244066068694,-26.778879957174812,-40.05060527762396,1.5697253383240943,0.8068175006567344,-2.686585662498266,39.610082839484534,41069.57794103384,25936.763230095617,25936.763230095617,67006.34117112946,75501.2825720636,75500.89508936672,25936.63011915204,101437.52520851877,101438.04580215922,0.5205936404527165,126071.103871904,89846.24395722,55414.539326175734,38257.449590049175,24633.578663385233,0.0,62891.02825343441,18412.474118020324,1304.4540828047914,101437.52520851877,387785.6238662157,1478938.521136674,3.8138044066504673,1537789.7149973176,3.965566592349613,0.7474542927612945,0.09396678062771174,4.027634451161993,1.2617043199995535,1.0,0.0,4.027634451162682,1.28441114443554,1.2847010760176336,3.135782859414551,18961.33035151789,1933.5175979073272,4632.441516551485,4632.441516551485,5.598940242942052,5.955559984585766,0.684306610643163,5.271253373942603,4.895937033616272,4.895937033616272,1.398839152461792,0.0,0.0,0.00022571938121182145,7.840528572656679e-05,0.00014731409548525466,0.0005933273261181791,0.09396678068436078,0.06999772532504611,0.023969055359314664,0.0939667806276735,0.06999772528284712,0.023969055344864622,0.40527035607663836,0.40527035607663836,0.13877518955340012,0.0,3.4927466390313953,3.1311306969342922,4.55232155282124,3.493403163154994,3.154690831844391,4.485658808201208,24633.578663385233,18412.474118020324,0.7474542924481272,1.0654356119144914,0.6530276111170288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453464904698706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15311.590299715885,1304.4540828047914,0.40527035607663836,0.13877518955340012,6.275844827686256,4.895937033616272
817.0,-30.31657855001156,5.953884752045452,34.80352310411788,23.740031697694235,5.0843911049978505,-26.776526269191898,-40.050332656223304,1.544338824175833,0.8061642465696082,-2.6922229382182654,39.61312207634254,41093.58878574548,25951.02790483769,25951.02790483769,67044.61669058318,75522.25129696178,75522.56296312566,25951.1349998617,101473.69796298738,101473.27920179948,-0.4187611879024189,126125.94261494579,89853.18336149993,55424.52085027419,38254.069456917496,24652.24465195841,0.0,62906.3141088759,18426.42608848179,1305.4331661597455,101473.69796298738,387702.0534748231,1479271.557004097,3.81548548362321,1537919.6939815565,3.9667566374688477,0.7474542926466523,0.0940010351673423,4.027634451161993,1.2617524033738299,1.0,0.0,4.027634451162445,1.2845295631458107,1.2848196976188926,3.135493776646388,18962.794857224522,1933.6669359286325,4632.441516551485,4632.441516551485,5.602019542419683,5.953884752045452,0.6809446733467546,5.2729400786986975,4.897062725515343,4.897062725515343,1.3991607787186695,0.0,0.0,0.00022585651392814134,7.840770569702177e-05,0.00014744880823111957,0.0005938698998144352,0.0940010351587243,0.07002357031100472,0.02397746484771958,0.09400103516743091,0.07002357031742447,0.02397746484991783,0.40526526067001545,0.40526526067001545,0.13877089526510578,0.0,3.4958849948714033,3.132710448179239,4.5600609277657895,3.498387184787873,3.1290180589605825,4.580775867820876,24652.24465195841,18426.42608848179,0.7474542924481272,1.0657851702222587,0.6532506214657917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534292017630286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15311.7670111115,1305.4331661597455,0.40526526067001545,0.13877089526510578,6.275844827686256,4.897062725515343
818.0,-30.310643247619314,5.952362383985885,34.803630686759604,23.776455327775352,5.125997206391507,-26.767023056130242,-40.038669063337124,1.5823770149027636,0.8067815012644814,-2.686870707207735,39.61010404422899,41070.82408668484,25932.684167148098,25932.684167148098,67003.50825383294,75501.29095068623,75501.68970676819,25932.821129250373,101434.51083601855,101433.97511783433,-0.5357181842264254,126067.58586339312,89846.67043888633,55416.203574886196,38256.07429333348,24633.075027374573,0.0,62889.14932070805,18412.09765797849,1304.4331661597455,101434.51083601855,387781.39785221295,1478937.513720755,3.8138433713222923,1537790.6218314457,3.965612147330264,0.7474542921465245,0.09396396971028537,4.027634451161993,1.2616924732038752,1.0,0.0,4.0276344511614255,1.2843514241977996,1.2846416981575868,3.1359286681817915,18961.420357058556,1933.5267759182348,4632.441516551485,4632.441516551485,5.598059700158523,5.952362383985885,0.6843191371827437,5.268043246803141,4.898149963673324,4.898149963673324,1.3994714181923784,0.0,0.0,0.0002259964392493868,7.85113042703806e-05,0.0001474851349790062,0.0005940162106757221,0.0939639695640299,0.06999614902574704,0.023967820538282864,0.09396396971038895,0.06999614913469646,0.023967820575588918,0.40526003427009055,0.40526003427009055,0.13876763090425215,0.0,3.493523743665662,3.1379647604181287,4.5353232458878665,3.493652208472213,3.168489898926225,4.4461220138651925,24633.075027374573,18412.09765797849,0.7474542924481272,1.0654223976244837,0.6530669365114325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533942454802737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15311.770818520003,1304.4331661597455,0.40526003427009055,0.13876763090425215,6.275844827686256,4.898149963673324
819.0,-30.30483717097029,5.950717138672554,34.803839289134416,23.75174662973734,5.095721269859475,-26.76482436823746,-40.03874044921247,1.5557084671256052,0.8061131175001037,-2.6926347339718673,39.61319059461093,41096.203607779746,25947.429437599632,25947.429437599632,67043.63304537938,75523.84761928026,75523.966854812,25947.47040287939,101471.43725769137,101471.27705687989,-0.16020081148599274,126123.56800244331,89854.62721039019,55426.98319888543,38252.93779056084,24652.130744751936,0.0,62905.06853531278,18426.340941938164,1305.4331661597455,101471.43725769137,387695.9493176896,1479277.133232378,3.8155599402979945,1537922.624396748,3.966826651409062,0.7474542923986744,0.09399893022964396,4.027634451161993,1.2617451117699967,1.0,0.0,4.027634451161321,1.2844758268371907,1.2847663048389435,3.1356249506690808,18963.099569971317,1933.6980079814532,4632.441516551485,4632.441516551485,5.601242745297648,5.950717138672554,0.6808948406982531,5.269822297974301,4.899280523895431,4.899280523895431,1.3997944353986946,0.0,0.0,0.00022613339534165996,7.85106698207716e-05,0.00014762272552088835,0.0005945703750823607,0.09399893025883367,0.07002253409266902,0.02397639616616465,0.09399893022964387,0.07002253407092476,0.0239763961587192,0.4052549270520586,0.4052549270520586,0.13876322537015381,0.0,3.496624043260681,3.1410399301250322,4.538516721785754,3.4987478514719896,3.143102862178864,4.5408192675845385,24652.130744751936,18426.340941938164,0.7474542924481272,1.0657906366915944,0.6533051241285863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533585991465736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15312.002834144645,1305.4331661597455,0.4052549270520586,0.13876322537015381,6.275844827686256,4.899280523895431
820.0,-30.29896126706226,5.949174143389455,34.80396646736359,23.77599886329847,5.1232369659349795,-26.75678370262706,-40.02930197222156,1.5810594015016513,0.8064939989554318,-2.6893255416607946,39.61129339260387,41082.41762871012,25935.159433971923,25935.159433971923,67017.57706268204,75510.65577628312,75510.95258221579,25935.261375997263,101446.21395821305,101445.81521025504,-0.3987479580100626,126086.19220009967,89850.2024967337,55421.96434916819,38253.597941739456,24639.978241886627,0.0,62893.57618362608,18417.257496019487,1304.8002786627653,101446.21395821305,387745.00447585934,1479066.8215210289,3.8145348217197066,1537841.4857041272,3.9661155345713084,0.747454292175922,0.09397507865220572,4.027634451161993,1.2617048848653214,1.0,0.0,4.027634451162394,1.284357014960428,1.284647644218714,3.135915017590407,18962.16576958461,1933.6027868420524,4632.441516551485,4632.441516551485,5.59859403325587,5.949174143389455,0.6830164854818062,5.266157657907649,4.900371478865885,4.900371478865885,1.4001061368188243,0.0,0.0,0.00022627207640174674,7.859459642481569e-05,0.00014767747997693106,0.000594790906015873,0.09397507861014195,0.07000500826834481,0.023970070341797135,0.09397507865220547,0.07000500829967946,0.023970070352526275,0.4052497864811022,0.4052497864811022,0.13875958489591023,0.0,3.4952778171266345,3.14570094114805,4.519526429228165,3.495819540616253,3.1702246253504427,4.44959127192368,24639.978241886627,18417.257496019487,0.7474542924481272,1.0655710985016245,0.6532053052407863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533237305366802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15312.000147814528,1304.8002786627653,0.4052497864811022,0.13875958489591023,6.275844827686256,4.900371478865885
821.0,-30.29321399389418,5.9475091639543995,34.80419371769684,23.749577183648967,5.091170046246826,-26.754816997793423,-40.02961569987235,1.552773050147309,0.8058270974207176,-2.695081508734722,39.61439221469416,41108.550556586284,25949.797532206678,25949.797532206678,67058.34808879296,75533.5279234782,75533.39918996411,25949.753305374987,101483.15249533909,101483.32545568488,0.17296034579339903,126142.18971726272,89857.7736343596,55432.796267472746,38249.97485209651,24659.03722192363,0.0,62909.01207402014,18431.5032256005,1305.8002786627653,101483.15249533909,387659.68168134184,1479406.6415601436,3.816250983707465,1537974.0164246012,3.9673303392144437,0.7474542927091082,0.09401005659820225,4.027634451161993,1.2617580256564547,1.0,0.0,4.027634451161248,1.2844889859696902,1.2847798194320479,3.13559282730746,18963.76359755536,1933.7657199507846,4632.441516551485,4632.441516551485,5.601753943247707,5.9475091639543995,0.6795822209151612,5.267926943039239,4.901490537186605,4.901490537186605,1.4004258677676016,0.0,0.0,0.00022640779736843623,7.859180543749915e-05,0.00014781599193093708,0.0005953487815337253,0.09401005664547424,0.07003140391446976,0.023978652731004475,0.09401005659820226,0.07003140387925519,0.023978652718947054,0.4052447174856259,0.4052447174856259,0.13875521278324804,0.0,3.4984568174070887,3.147750688089616,4.5260436687225365,3.5009086061554626,3.14572449853398,4.541658767034619,24659.03722192363,18431.5032256005,0.7474542924481272,1.0659577360695256,0.6534604375636522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532884442053766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15312.187973357635,1305.8002786627653,0.4052447174856259,0.13875521278324804,6.275844827686256,4.901490537186605
822.0,-30.287354186671223,5.945996931103912,34.80429875455757,23.78582601612436,5.132626718470712,-26.745396717893545,-40.01801797477526,1.5906692496932018,0.8064436667952464,-2.6897329021413316,39.61137291116642,41085.73395616369,25931.46794205844,25931.46794205844,67017.20189822213,75512.46467224938,75512.49116498542,25931.477039835056,101443.96820482047,101443.93261430782,-0.03559051264892332,126083.83841626327,89851.12767009785,55424.39695401273,38251.92301787235,24639.8702114428,0.0,62891.79322931515,18417.17676115635,1304.8002786627653,101443.96820482047,387738.965539827,1479072.7310153027,3.814609473040899,1537844.886453707,3.9661860765338677,0.7474542927017277,0.09397299267786519,4.027634451161993,1.2616978234937415,1.0,0.0,4.027634451163378,1.284311524898712,1.2846024960098688,3.1360260910838083,18962.361020014872,1933.622696844985,4632.441516551485,4632.441516551485,5.597797155000571,5.945996931103912,0.6829503090268547,5.2630466220770575,4.902570225296013,4.902570225296013,1.400734350084575,0.0,0.0,0.0002265462530311104,7.869504218374415e-05,0.00014785121084736626,0.0005954906304548682,0.09397299273731534,0.0700040064767117,0.023968986260603637,0.09397299267783359,0.07000400643242505,0.023968986245440135,0.40523955044118676,0.40523955044118676,0.13875179015660044,0.0,3.4960870028516524,3.15327337247669,4.500488063335354,3.496176568936562,3.1848685965448453,4.408005543706736,24639.8702114428,18417.17676115635,0.7474542924481272,1.065595341730279,0.653276554006935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453253931920098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15312.18074435032,1304.8002786627653,0.40523955044118676,0.13875179015660044,6.275844827686256,4.902570225296013
823.0,-30.28162285651026,5.944361591822186,34.8045048448817,23.760842077340953,5.102039138820288,-26.743296468776293,-40.01820262111721,1.5637127510856337,0.8057748384214847,-2.695501342919788,39.61445532666891,41111.26424492367,25946.240713807147,25946.240713807147,67057.50495873082,75535.1684593856,75534.7545780701,25946.098546066503,101480.8531241366,101481.40917319275,0.556049056147458,126139.77152205347,89859.13559297704,55435.23137851246,38248.782460516195,24658.918397916874,0.0,62907.70085843307,18431.41439930473,1305.8002786627653,101480.8531241366,387653.4589016609,1479412.1019523565,3.8163263295624317,1537976.7156933048,3.967400987600772,0.7474542922718691,0.09400791276182274,4.027634451161993,1.2617508796649055,1.0,0.0,4.027634451163228,1.2844372692522044,1.2847284428962438,3.1357190791472984,18964.05102801581,1933.795029700847,4632.441516551485,4632.441516551485,5.600986136814142,5.944361591822186,0.6795226639610932,5.264838927861092,4.903693216992706,4.903693216992706,1.4010552048550589,0.0,0.0,0.0002266817484977894,7.869339757910924e-05,0.00014798835091868015,0.0005960429805307268,0.09400791269731595,0.07003039055651485,0.023977522140801115,0.09400791276193816,0.07003039060456863,0.023977522157254117,0.40523451701561364,0.40523451701561364,0.13874718571100136,0.0,3.4991818974766034,3.1565489190659832,4.503072253475523,3.501276181341268,3.1594024253731163,4.50293487527756,24658.918397916874,18431.41439930473,0.7474542924481272,1.065966551688742,0.6535171955726071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453218745483205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15312.4121309888,1305.8002786627653,0.40523451701561364,0.13874718571100136,6.275844827686256,4.903693216992706
824.0,-30.275817113995274,5.942830319808509,34.80462802700465,23.78515158724042,5.129632367632473,-26.735311193580333,-40.00881080338729,1.5891264472178204,0.8061642618827136,-2.6921161747820195,39.61251091987011,41097.3700377005,25933.752641641113,25933.752641641113,67031.12267934161,75521.89448777045,75521.45899586701,25933.6030964082,101455.0620922752,101455.64712941156,0.5850371363630984,126101.54886179933,89854.68851840524,55430.16406833646,38249.47161118753,24646.486769524134,0.0,62895.958380711665,18422.12232367604,1305.1527873921918,101455.0620922752,387703.63606969715,1479196.9180131601,3.8152773933418724,1537893.5559973614,3.966673027850829,0.7474542922058717,0.09398352243252484,4.027634451161993,1.261710539017804,1.0,0.0,4.027634451161118,1.2843181737911942,1.2846094968226702,3.136009855932172,18963.11250853698,1933.699327347971,4632.441516551485,4632.441516551485,5.5982903505594415,5.942830319808509,0.6816876913287095,5.261142628479799,4.9047765511945585,4.9047765511945585,1.401364728912731,0.0,0.0,0.0002268190792860038,7.87770887548187e-05,0.00014804199053118508,0.0005962590212819986,0.09398352233294117,0.07001249499576828,0.023971027337172893,0.09398352243248799,0.07001249506995257,0.023971027362572263,0.4052294578405632,0.4052294578405632,0.13874332592076616,0.0,3.4977887622443973,3.1614448798455896,4.4832109711844055,3.498280436664743,3.187045309281075,4.409928130149922,24646.486769524134,18422.12232367604,0.7474542924481272,1.0657461052362003,0.6534182973878311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531843320896043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15312.40786404362,1305.1527873921918,0.4052294578405632,0.13874332592076616,6.275844827686256,4.9047765511945585
825.0,-30.27013952311267,5.941176748918488,34.80485137332803,23.761431325133913,5.10069728619202,-26.73309402991867,-40.0086953775957,1.563651792995334,0.8054966840952602,-2.6978781083305297,39.6156043642305,41121.424425608195,25948.428506802626,25948.428506802626,67069.85293241082,75543.02408734726,75543.39629193251,25948.55635612011,101491.95264805263,101491.45259414989,-0.5000539027387276,126157.490013278,89861.8130617764,55440.21340002652,38246.22184638875,24665.537365225377,0.0,62911.759211614124,18436.361770462547,1306.1527873921918,101491.95264805263,387618.23197404935,1479536.466561806,3.816994002131611,1538025.8601014388,3.967888332467313,0.7474542920948071,0.09401845325243138,4.027634451161993,1.2617592301173137,1.0,0.0,4.027634451162758,1.2844369933470057,1.284728515933817,3.135719752719611,18964.616086366324,1933.8526496169768,4632.441516551485,4632.441516551485,5.601458413255768,5.941176748918488,0.6782500504773048,5.262926698441182,4.905888553456803,4.905888553456803,1.4016824438448008,0.0,0.0,0.00022695345287184992,7.877811783417015e-05,0.00014817533503767977,0.0005967960842102297,0.09401845323696079,0.07003889244236827,0.02397956079459252,0.0940184532525374,0.07003889245389307,0.023979560798538323,0.4052244785547562,0.4052244785547562,0.13873870188562132,0.0,3.5009608681479563,3.1631521281024675,4.490708406545252,3.5033747924258023,3.159742205173302,4.510239353101326,24665.537365225377,18436.361770462547,0.7474542924481272,1.066094062110237,0.6536365369674288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531494734807309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15312.595439440469,1306.1527873921918,0.4052244785547562,0.13873870188562132,6.275844827686256,4.905888553456803
826.0,-30.264346495645675,5.939675757569646,34.80495270483367,23.79552157307046,5.13962610300783,-26.72398667396196,-39.99757116017861,1.5992662813295024,0.8061124872892833,-2.692533635819409,39.61258290311582,41100.28566651887,25930.11896186096,25930.11896186096,67030.40462837982,75523.45550542322,75522.85555661263,25929.912976264495,101452.76853287713,101453.57446728418,0.80593440704979,126099.14083696075,89855.66529653201,55432.495457649275,38247.966487647485,24646.372304083627,0.0,62894.33879173111,18422.036765189343,1305.1527873921918,101452.76853287713,387697.4479153159,1479202.6553753547,3.815353088675617,1537896.6345645708,3.966744281743353,0.7474542921733361,0.09398138799104755,4.027634451161993,1.2617030276218428,1.0,0.0,4.027634451160868,1.2842702144997795,1.2845618754205657,3.136126965874349,18963.318649739165,1933.7203479005743,4632.441516551485,4632.441516551485,5.597505952145089,5.939675757569646,0.6816121993002362,5.25806355826941,4.90696111010466,4.90696111010466,1.4019888886013316,0.0,0.0,0.00022709063413361953,7.887735419880655e-05,0.00014821327993481297,0.0005969489123851693,0.0939813877960484,0.07001151754077144,0.02396987025527695,0.09398138799113741,0.07001151768603624,0.023969870305011316,0.40521937299575805,0.40521937299575805,0.1387351129758981,0.0,3.498585279650513,3.168773526336622,4.464844674344363,3.498646123108699,3.200759214317145,4.371117874986737,24646.372304083627,18422.036765189343,0.7474542924481272,1.0657621324288806,0.6534814811014824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531153858611496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15312.597490846078,1305.1527873921918,0.40521937299575805,0.1387351129758981,6.275844827686256,4.90696111010466
827.0,-30.25868027815922,5.938051396821989,34.80515518385707,23.772051650472008,5.110837975314264,-26.721765004595824,-39.99751185821367,1.573922701750878,0.8054431998410791,-2.6983064601834577,39.61566057819062,41124.52540797772,25944.92328971885,25944.92328971885,67069.44869769657,75545.00366872517,75544.77023180835,25944.843118925208,101489.61335073356,101489.92695844402,0.3136077104572905,126155.0262344319,89863.27267558906,55442.79441484149,38244.975845275076,24665.412883698344,0.0,62910.38872897342,18436.268734274836,1306.1527873921918,101489.61335073356,387611.88347784587,1479541.7668483309,3.8170701929289397,1538028.2644064769,3.967959523342074,0.7474542924217409,0.09401626866983492,4.027634451161993,1.2617531517660248,1.0,0.0,4.0276344511613456,1.284388412673537,1.2846802728784366,3.1358383581008904,18964.924126173762,1933.8840609355655,4632.441516551485,4632.441516551485,5.600701745940865,5.938051396821989,0.678181922398378,5.259869474423612,4.908076938962624,4.908076938962624,1.402307696846464,0.0,0.0,0.00022722488638872052,7.887788352636406e-05,0.00014834700286235646,0.0005974874994550537,0.0940162686688535,0.07003789850346351,0.023978370165389996,0.09401626866994363,0.07003789850419462,0.023978370165640306,0.4052144050148045,0.4052144050148045,0.13873033325397038,0.0,3.5016768460287153,3.1717503922787387,4.468294206929215,3.503749660024539,3.173398243579925,4.471615675601413,24665.412883698344,18436.268734274836,0.7474542924481272,1.0661108610636783,0.6537000682851892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453080606749142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15312.820088891443,1306.1527873921918,0.4052144050148045,0.13873033325397038,6.275844827686256,4.908076938962624
828.0,-30.252957606042756,5.936516616074667,34.80528650632242,23.792887839395576,5.134381563212863,-26.714259459561,-39.98883728692306,1.5956834167311942,0.8057643458355983,-2.695511499652725,39.614042976829815,41113.25073746159,25934.173689678628,25934.173689678628,67047.42442714021,75534.06247239732,75533.79530285555,25934.081958596333,101467.8772614519,101468.23616207595,0.3589006240508752,126122.8929416014,89859.55256665923,55438.74083172397,38245.34637215029,24655.015680149503,0.0,62900.362052299795,18428.49730714577,1305.611583903539,101467.8772614519,387653.3083595969,1479362.5260613742,3.81619992441566,1537959.079754426,3.967357034207939,0.7474542927175305,0.0939957162959975,4.027634451161993,1.2617188152903691,1.0,0.0,4.0276344511617514,1.284286405068142,1.284578416333774,3.1360874297725623,18964.139026972556,1933.804003097139,4632.441516551485,4632.441516551485,5.598381241731193,5.936516616074667,0.6799789427722787,5.256537673302388,4.90915304973303,4.90915304973303,1.40261515706658,0.0,0.0,0.00022736055046978682,7.895534787278683e-05,0.000148405202597,0.0005977219067113524,0.09399571631114392,0.07002287814389795,0.023972838167245984,0.09399571629595993,0.07002287813261449,0.02397283816338301,0.4052093904089264,0.4052093904089264,0.1387263619778546,0.0,3.5005945560071723,3.1759376487946156,4.451742834566005,3.501275845488351,3.1976555812702827,4.390620721810876,24655.015680149503,18428.49730714577,0.7474542924481272,1.0659306598488616,0.6536250252944035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530465904952805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15312.821390604498,1305.611583903539,0.4052093904089264,0.1387263619778546,6.275844827686256,4.90915304973303
829.0,-30.247358277694694,5.9348637701578975,34.80551448956818,23.76972298314797,5.106163565439206,-26.712041017793183,-39.988650545105315,1.570846305532546,0.8051158463265438,-2.7011115014787244,39.617053125282865,41136.67423673366,25948.341510012346,25948.341510012346,67085.01574674601,75554.53740471588,75555.13565008398,25948.54697053995,101503.68262062392,101502.87891472824,-0.8037058956833789,126177.20402346425,89866.3443850489,55448.48121704586,38242.07018667004,24673.52140284033,0.0,62915.59158951037,18442.329488269217,1306.583189989086,101503.68262062392,387570.3126708424,1479692.4299021778,3.8178683493718935,1538087.825393942,3.968538804725781,0.7474542926874718,0.09402962234109284,4.027634451161993,1.2617658639932054,1.0,0.0,4.027634451164997,1.284402241354223,1.2846944495510886,3.1358045956969165,18965.572385858824,1933.9501650266732,4632.441516551485,4632.441516551485,5.60143963335537,5.9348637701578975,0.6766331295248893,5.258230640633008,4.910253476535624,4.910253476535624,1.4029295647244642,0.0,0.0,0.00022749336274184375,7.895701625942116e-05,0.0001485363464824226,0.0005982501063423397,0.09402962241579746,0.07004850146917382,0.023981120946623635,0.09402962234109277,0.07004850141352172,0.023981120927571122,0.4052044139180474,0.4052044139180474,0.1387218263698432,0.0,3.5037186189326803,3.177025838865859,4.460868337410716,3.506227347805293,3.1714245430276833,4.487210905238442,24673.52140284033,18442.329488269217,0.7474542924481272,1.0662701256063654,0.6538391072459088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530122368702223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15312.995286856443,1306.583189989086,0.4052044139180474,0.1387218263698432,6.275844827686256,4.910253476535624
830.0,-30.24164135589286,5.93336387210122,34.80562033135094,23.805640485975914,5.147205360800853,-26.702790920022217,-39.977264393214114,1.6083549249309332,0.8057321957178374,-2.6957620464163328,39.61403733367319,41114.120322032395,25929.98776680133,25929.98776680133,67044.10808883372,75533.81204577831,75534.36648338163,25930.17809957922,101464.54458296085,101463.79981257964,-0.744770381206763,126118.9098428996,89859.9257614915,55440.23403774857,38244.10191526992,24654.365259938746,0.0,62898.46717520867,18428.01114524168,1305.583189989086,101464.54458296085,387649.5947954143,1479358.9420104618,3.8162272368457066,1537958.8384012873,3.9673944176646425,0.7474542926150947,0.09399260241654951,4.027634451161993,1.261706783869304,1.0,0.0,4.027634451159436,1.2842266212163191,1.2845189637055352,3.1362334222189947,18964.217786753583,1933.8120343597034,4632.441516551485,4632.441516551485,5.597477631213423,5.93336387210122,0.6799889567076489,5.253374915393571,4.9113157290441904,4.9113157290441904,1.4032330654411973,0.0,0.0,0.0002276290379974868,7.905880388736691e-05,0.0001485702341101199,0.0005983865933191216,0.09399260247925709,0.07002113977151997,0.023971462707737125,0.09399260241664265,0.07002113972480506,0.023971462691744456,0.40519928270064104,0.40519928270064104,0.1387183859924964,0.0,3.5013594384413977,3.181943139822181,4.437139607333677,3.5014942421341857,3.211123492884326,4.351953432367566,24654.365259938746,18428.01114524168,0.7474542924481272,1.0659100467754967,0.6536585415906202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529786251900043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15312.999432743658,1305.583189989086,0.40519928270064104,0.1387183859924964,6.275844827686256,4.9113157290441904
831.0,-30.23605236099455,5.931740901794111,34.805827104847715,23.780929343216144,5.116969221498028,-26.700783568132977,-39.977512951567746,1.5817004286363998,0.8050640204851334,-2.701528525556149,39.617117898980936,41139.30765660598,25944.756436852997,25944.756436852997,67084.06409345898,75556.19705008228,75556.52645217923,25944.869548119957,101501.39600029918,101500.95348693528,-0.44251336390152574,126174.79999554789,89867.81493224468,55450.92553876816,38240.98821497391,24673.4039952487,0.0,62914.39221022261,18442.2417258628,1306.583189989086,101501.39600029918,387564.13265794504,1479697.9304785146,3.817943420952375,1538090.595888771,3.9686092346585986,0.7474542924605855,0.09402749128141723,4.027634451161993,1.261759239458479,1.0,0.0,4.027634451160424,1.2843509430520073,1.2846434842987546,3.1359298429688636,18965.882733069222,1933.9818116348827,4632.441516551485,4632.441516551485,5.600665727598216,5.931740901794111,0.6765569257467545,5.255183976047356,4.912421366080689,4.912421366080689,1.4035489617373396,0.0,0.0,0.00022776174932956985,7.905658058086759e-05,0.00014870516874870225,0.000598930060718131,0.09402749132460382,0.07004749543857006,0.02397999588603376,0.09402749128152024,0.07004749540639742,0.023979995875019807,0.40519426072686654,0.40519426072686654,0.13871383472655255,0.0,3.504463167515439,3.184655569345864,4.441411694570718,3.506592546041304,3.1852541395462595,4.448039004504835,24673.4039952487,18442.2417258628,0.7474542924481272,1.0662753264674925,0.6538934290129165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529443091528293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15313.227946370738,1306.583189989086,0.40519426072686654,0.13871383472655255,6.275844827686256,4.912421366080689
832.0,-30.2303924457146,5.930217717326943,34.80595465551515,23.804004967119567,5.143142048316063,-26.69307163100652,-39.9684724752791,1.6058212336078277,0.8054324373305235,-2.698324251213078,39.615279610112346,41126.24446068896,25932.782136060167,25932.782136060167,67059.02659674913,75543.67762318582,75544.01818041621,25932.899043215584,101476.9172236318,101476.45975924599,-0.4574643858068157,126138.53462138795,89863.60614638121,55446.17298388376,38241.59240277494,24661.617397756156,0.0,62903.2098005311,18433.43178599597,1305.9689936866564,101476.9172236318,387611.61980318447,1479494.2694702444,3.816950250927667,1538011.9702272192,3.967920185179607,0.7474542925831434,0.09400434388445715,4.027634451161993,1.2617209022166205,1.0,0.0,4.027634451162083,1.2842379123650118,1.2845306005642374,3.136205848139796,18964.994502514208,1933.8912373251017,4632.441516551485,4632.441516551485,5.598080848598653,5.930217717326943,0.6785987871714902,5.251618930155452,4.913487376491546,4.913487376491546,1.4038535361404418,0.0,0.0,0.00022789621732286844,7.913748308957618e-05,0.00014875873423329225,0.0005991458029092589,0.09400434390386031,0.07003051183258284,0.023973832071277474,0.09400434388441913,0.07003051181812804,0.023973832066329106,0.4051891956639979,0.4051891956639979,0.13871007764682808,0.0,3.5031738024644596,3.1890058324263464,4.423565714635629,3.5037566885436036,3.2121049555985337,4.358007487536952,24661.617397756156,18433.43178599597,0.7474542924481272,1.0660668479302775,0.6538020013780239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529107624995579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15313.223757507643,1305.9689936866564,0.4051891956639979,0.13871007764682808,6.275844827686256,4.913487376491546
