time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
833.0,-30.224866854906153,5.928571706574869,34.80618176784083,23.777647618576907,5.111191337830229,-26.69129289648315,-39.96894779903812,1.5776173794470534,0.8047671528292994,-2.704112283968568,39.61836465224259,41152.10063954667,25947.521290248733,25947.521290248733,67099.6219297954,75566.33921680621,75566.16626208452,25947.46190208239,101513.6281641669,101513.86050705495,0.2323428880481515,126194.27422973068,89871.10303810173,55456.86446100349,38238.04286344249,24680.646065563786,0.0,62918.688929006275,18447.65459940156,1306.9689936866564,101513.6281641669,387525.84483718616,1479833.3798538244,3.8186701598587747,1538143.922643022,3.969138944240616,0.7474542826146297,0.09403910143624127,4.027634451161993,1.261773655624129,1.0,0.0,4.027634451163035,1.2843694825667742,1.2846623694591304,3.13588457669742,18966.576661481144,1934.052572640111,4632.441516551485,4632.441516551485,5.601262573426892,5.928571706574869,0.6751370232933209,5.253434683281547,4.914580784013608,4.914580784013608,1.4041659382896021,0.0,0.0,0.00022802756460103276,7.913322754919078e-05,0.00014889433705184198,0.0005996919614929244,0.09403928841784477,0.07005689864933612,0.023982389768508652,0.09403910265432769,0.07005675935275624,0.023982342083485028,0.4051841973000428,0.4051841973000428,0.13870561693472883,0.0,3.5063800683960835,3.19062907142262,4.431440943816767,3.5088794367978835,3.1868309425670986,4.4524446582602195,24680.646065563786,18447.65459940156,0.7474542924481272,1.0664497794209704,0.6540521002588001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528767916721441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15313.405650686604,1306.9689936866564,0.4051841973000428,0.13870561693472883,6.275844827686256,4.914580784013608
834.0,-30.219230762202688,5.927079463771359,34.80628715940294,23.812305845227115,5.150832884288954,-26.682255477063592,-39.957824105489976,1.613857599145639,0.805382119355329,-2.6987319126801483,39.6153590932881,41130.28788892423,25929.069136421163,25929.069136421163,67059.3570253454,75546.18433522523,75545.74896282176,25928.919707283883,101474.66867010565,101475.2534716464,0.5848015407536877,126136.17765365858,89864.72110342936,55448.824657111436,38239.884940353244,24661.50898355293,0.0,62901.39392390617,18433.35075357548,1305.9689936866564,101474.66867010565,387605.5780328595,1479500.1881837347,3.81702501726719,1538015.3697482897,3.9679908053797504,0.7474542926740174,0.0940022552553797,4.027634451161993,1.261716002500616,1.0,0.0,4.027634451161204,1.2841998028506445,1.284492823199937,3.1362989172101723,18965.2298052713,1933.9152315287383,4632.441516551485,4632.441516551485,5.597279327494557,5.927079463771359,0.6785061074665917,5.248573356304767,4.915634600298944,4.915634600298944,1.404467028656841,0.0,0.0,0.00022816161044112189,7.923287267634655e-05,0.00014892873776477532,0.0005998305149894792,0.09400225536965788,0.0700295322821864,0.023972723087471476,0.09400225525537971,0.07002953219705177,0.023972723058327924,0.40517908975593275,0.40517908975593275,0.1387021418394295,0.0,3.504001343775599,3.1961228220897624,4.405944444591853,3.5041140320354884,3.2276669988707454,4.3137428531929345,24661.50898355293,18433.35075357548,0.7474542924481272,1.0661028769325722,0.6538851577547049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528436285254318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15313.397212020485,1305.9689936866564,0.40517908975593275,0.1387021418394295,6.275844827686256,4.915634600298944
835.0,-30.213711015256077,5.925464027313261,34.806493425445815,23.78961390294137,5.122957594616082,-26.680074374790596,-39.95776061257345,1.589320954153706,0.8047137465609921,-2.70450121263745,39.618437130985534,41153.88392222391,25943.85237497184,25943.85237497184,67097.73629719575,75567.1861443805,75567.51831441306,25943.966416141397,101511.48473055445,101511.03851935234,-0.44621120211377274,126192.02587775566,89872.21074342953,55458.9085212856,38237.00246904881,24680.5411472012,0.0,62917.54361625001,18447.5764223791,1306.9689936866564,101511.48473055445,387520.08169443184,1479838.9640412475,3.8187413606300105,1538147.0227830627,3.969205972649246,0.7474542925275801,0.09403711022411072,4.027634451161993,1.2617649419652301,1.0,0.0,4.027634451162815,1.28431422208573,1.2846074372447591,3.1360195051185396,18966.810433820727,1934.0764107845928,4632.441516551485,4632.441516551485,5.600470568765031,5.925464027313261,0.6750704390368316,5.250393588276429,4.91673205989751,4.91673205989751,1.4047805885421456,0.0,0.0,0.0002282929595417819,7.923344177343414e-05,0.00014905951776834775,0.0006003572490373907,0.09403711027896001,0.07005588589220084,0.023981224386759176,0.0940371102242137,0.07005588585133915,0.023981224372771576,0.4051741307608995,0.4051741307608995,0.1386974359361996,0.0,3.5071022848152893,3.198884117990019,4.4100623195016055,3.5092149591984594,3.1996702082831803,4.416072280394019,24680.5411472012,18447.5764223791,0.7474542924481272,1.0664392225233996,0.6540923493967253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452809803666154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15313.621124490295,1306.9689936866564,0.4051741307608995,0.1386974359361996,6.275844827686256,4.91673205989751
836.0,-30.20812695373314,5.923952238180965,34.806617350939334,23.81250096894803,5.148902278416958,-26.672453495386105,-39.9488324887119,1.6132288200699902,0.8051000971364601,-2.701139977984797,39.61650921032549,41140.96059406717,25931.414695875566,25931.414695875566,67072.37528994273,75554.82669878248,75554.57480260047,25931.328241778043,101485.90304437853,101486.24139465805,0.33835027951863594,126154.10654428904,89868.10035582208,55454.23425110701,38237.629005238974,24668.203499910516,0.0,62905.83250514949,18438.35459443047,1306.325889470279,101485.90304437853,387569.89066595695,1479625.658231678,3.8177002235371122,1538064.5612608213,3.9684831002170533,0.7474542925064388,0.0940129180995257,4.027634451161993,1.2617272498132661,1.0,0.0,4.027634451162592,1.2842021961345649,1.2844955564616534,3.1362930722943245,18965.94296942973,1933.9879540342247,4632.441516551485,4632.441516551485,5.597785660806274,5.923952238180965,0.6772045385521053,5.246747699628859,4.9177898690056026,4.9177898690056026,1.4050828197158864,0.0,0.0,0.0002284259099749543,7.931350360039257e-05,0.00014911240637456173,0.000600570265009852,0.09401291812746225,0.07003814632366973,0.023974771803792524,0.09401291809948892,0.07003814630285743,0.023974771796668265,0.40516912849870557,0.40516912849870557,0.13869352499432325,0.0,3.5057254285752606,3.203583515224693,4.390849202566528,3.506240075121241,3.2283601550605,4.32010651045448,24668.203499910516,18438.35459443047,0.7474542924481272,1.0662346020848252,0.6540086817975004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527766785119713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15313.623835063903,1306.325889470279,0.40516912849870557,0.13869352499432325,6.275844827686256,4.9177898690056026
837.0,-30.20266280488491,5.922318097423204,34.80684125081297,23.78804791895675,5.119173899392942,-26.670507837856412,-39.949015563447006,1.5870189323666886,0.8044330966830557,-2.7069018986677857,39.61959874637989,41165.341427247986,25946.09689093127,25946.09689093127,67111.43831817925,75576.20082255822,75576.52173097854,25946.20706213432,101522.72879311287,101522.29771348949,-0.4310796233767178,126209.9673067714,89875.23420770444,55464.37481240329,38234.28821700128,24687.238513658544,0.0,62921.526730659825,18452.582397942257,1307.325889470279,101522.72879311287,387484.50982816785,1479964.619123044,3.8194162129973726,1538196.7093113172,3.9696985822567177,0.7474542925379491,0.09404778784550533,4.027634451161993,1.2617768167844043,1.0,0.0,4.027634451163182,1.2843244402196714,1.284617995654076,3.135994554828455,18967.448511745828,1934.1414766251298,4632.441516551485,4632.441516551485,5.6009550899298235,5.922318097423204,0.6737591775284186,5.248558919894785,4.918876252662882,4.918876252662882,1.4053932150465376,0.0,0.0,0.00022855607447034036,7.931186114996281e-05,0.00014924421332037757,0.0006011011352057223,0.09404778786960523,0.07006451078074007,0.023983277088865166,0.09404778784550516,0.07006451076278591,0.023983277082719412,0.4051642110417946,0.4051642110417946,0.13868883735327445,0.0,3.5089031445247088,3.20517493050113,4.398705780449859,3.5113349953508646,3.2012929726057564,4.419687169005101,24687.238513658544,18452.582397942257,0.7474542924481272,1.0665894774844649,0.654233035435698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527431688617243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15313.80413586054,1307.325889470279,0.4051642110417946,0.13868883735327445,6.275844827686256,4.918876252662882
838.0,-30.19708928461847,5.920836753755402,34.80694325451276,23.823514370620273,5.159727402312585,-26.661435557641987,-39.93781943628562,1.6240736753361362,0.8050483532278463,-2.7015577258538737,39.61658176415298,41142.95831428063,25927.76124013634,25927.76124013634,67070.71955441697,75555.6256497767,75555.78893241157,25927.817272405744,101483.6062048173,101483.38688991305,-0.21931490425777156,126151.69508610023,89868.82639559398,55456.15906009814,38236.297039439814,24668.088881282914,0.0,62904.38592072273,18438.26891628327,1306.325889470279,101483.6062048173,387563.69993230404,1479631.425780939,3.8177760869745723,1538067.6644914208,3.9685544976479377,0.74745429226475,0.09401078081574356,4.027634451161993,1.261718175695278,1.0,0.0,4.027634451162252,1.2841509680696421,1.2844446544497419,3.136418187042605,18966.09619430989,1934.0035786236776,4632.441516551485,4632.441516551485,5.596996993377623,5.920836753755402,0.6771029968896136,5.2437337568657885,4.919923207264592,4.919923207264592,1.4056923449327405,0.0,0.0,0.00022868891476415812,7.941236478599307e-05,0.00014927654997816506,0.0006012313754426627,0.09401078078506006,0.07003719283799018,0.023973587947069892,0.09401078081574346,0.0700371928608491,0.023973587954894456,0.40515917601113616,0.40515917601113616,0.13868515777229537,0.0,3.5065307701277675,3.210425736328318,4.373952320757326,3.5066060790817346,3.2409363272073506,4.284651166218055,24668.088881282914,18438.26891628327,0.7474542924481272,1.0662328003478962,0.6540554797901114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527103802311983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15313.802206582754,1306.325889470279,0.40515917601113616,0.13868515777229537,6.275844827686256,4.919923207264592
839.0,-30.19163955371534,5.919231978640482,34.807146218513225,23.798087622877233,5.1286809715798105,-26.659634669761797,-39.938310999982036,1.5966760876261699,0.8043796334900435,-2.707330625099803,39.61965546264694,41168.558995795596,25942.573013790265,25942.573013790265,67111.13200958585,75578.39364139922,75577.96120535313,25942.42457846161,101520.38578381475,101520.96665518949,0.5808713747392176,126207.49959757806,89876.82640686863,55466.99176126467,38233.149606226616,24687.113813763306,0.0,62920.26341998992,18452.489190448287,1307.325889470279,101520.38578381475,387478.1574967012,1479969.9477597727,3.81949258074598,1538199.1353040396,3.969769922623664,0.7474542925370581,0.09404559997995997,4.027634451161993,1.261771681890823,1.0,0.0,4.0276344511614885,1.2842787546410925,1.2845726371579171,3.1361061113929,18967.78453263004,1934.175741219483,4632.441516551485,4632.441516551485,5.6001943944891135,5.919231978640482,0.6736651217230931,5.245566856917389,4.921013532087177,4.921013532087177,1.406003866310622,0.0,0.0,0.00022881887342105018,7.940794972420387e-05,0.00014941092369684633,0.000601772583661354,0.09404559995689793,0.0700635408093501,0.023982059147547828,0.09404559998006894,0.07006354082653121,0.02398205915342876,0.4051542699854499,0.4051542699854499,0.13868031153481108,0.0,3.5096263089871513,3.213427386180456,4.377343026760798,3.511710258589858,3.215165571297348,4.380442512227148,24687.113813763306,18452.489190448287,0.7474542924481272,1.0666060242250113,0.6542973083408332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526769367547268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15314.028234547135,1307.325889470279,0.4051542699854499,0.13868031153481108,6.275844827686256,4.921013532087177
840.0,-30.18611725991036,5.91773126028927,34.807266526151395,23.823775501828663,5.157925551384475,-26.651739332706665,-39.92890500286592,1.6235476241815197,0.8047680119671554,-2.7039498554509147,39.61771196358634,41153.386151638515,25930.086202145467,25930.086202145467,67083.47235378399,75564.01369558486,75564.41064103974,25930.222415527463,101494.63305656721,101494.09989773032,-0.5331588368862867,126169.32745033488,89872.0566179797,55461.42907403636,38234.03060438149,24674.694393767677,0.0,62908.72499814917,18443.20623489108,1306.6784877825396,101494.63305656721,387528.25172188063,1479755.239018674,3.818444803556303,1538116.00534296,3.9690422530712093,0.7474542922626615,0.09402124455673946,4.027634451161993,1.2617288471525536,1.0,0.0,4.0276344511623785,1.2841528863851754,1.2844469093062791,3.136413501744,18966.777906878684,1934.073093959577,4632.441516551485,4632.441516551485,5.5974988803417265,5.91773126028927,0.675808360277304,5.241922900011966,4.922064152850435,4.922064152850435,1.4063040436715528,0.0,0.0,0.00022895063187778537,7.949247064939355e-05,0.00014945816122839182,0.0006019628391707945,0.0940212445508334,0.07004570516169308,0.02397553938914032,0.09402124455673967,0.07004570516609308,0.023975539390646377,0.40514933421548277,0.40514933421548277,0.13867622288253503,0.0,3.508232972290614,3.2177526205689446,4.359167286936383,3.5087178674180564,3.24106887436983,4.292605000197113,24674.694393767677,18443.20623489108,0.7474542924481272,1.066361976907935,0.6541761282373675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526442374897541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15314.020492308904,1306.6784877825396,0.40514933421548277,0.13867622288253503,6.275844827686256,4.922064152850435
841.0,-30.180722470512922,5.916107963880198,34.80748691348905,23.798232280556135,5.126889813040733,-26.649986855166127,-39.929370128642745,1.5961541976938443,0.8041007553608779,-2.709714669667055,39.62079725457933,41178.64116606725,25944.79556908861,25944.79556908861,67123.43673515586,75586.26688242439,75586.53770205619,25944.888527244537,101531.42622930072,101531.06245151299,-0.3637777877302142,126225.1487280191,89879.56822479692,55471.942508439446,38230.695240397195,24693.72249871839,0.0,62924.41773911558,18457.428884965626,1307.6784877825396,101531.42622930072,387442.83519657317,1480093.945692754,3.8201608372543854,1538247.9751511605,3.9702578946148646,0.7474542927225156,0.09405608222027355,4.027634451161993,1.2617807620530948,1.0,0.0,4.027634451162447,1.2842806563666513,1.2845748739454224,3.1361014675379004,18968.36317134895,1934.2347459477955,4632.441516551485,4632.441516551485,5.600674175030411,5.916107963880198,0.6723613537087467,5.243746610171451,4.923143489445554,4.923143489445554,1.4066124255558725,0.0,0.0,0.00022907941565637207,7.948828914279793e-05,0.00014959112651357414,0.0006024983747342034,0.09405608220419773,0.0700720610926491,0.023984021111548633,0.09405608222027351,0.07007206110462563,0.023984021115647916,0.4051444569486528,0.4051444569486528,0.138671434194516,0.0,3.5114064915787253,3.219258752240819,4.367257216428584,3.5138154250279285,3.215027624340678,4.389171631133081,24693.72249871839,18457.428884965626,0.7474542924481272,1.066731153770058,0.6544143377979874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526111042707956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15314.211014820161,1307.6784877825396,0.4051444569486528,0.138671434194516,6.275844827686256,4.923143489445554
842.0,-30.175213075232275,5.914637344477177,34.807585600652146,23.834400332439714,5.168297812393274,-26.640886867016402,-39.91808749325571,1.6339716041808519,0.8047154680688777,-2.7043730130385515,39.61777882189458,41155.622539535776,25926.474328362507,25926.474328362507,67082.09686789828,75565.07267710622,75565.64214801519,25926.66971456911,101492.3118625843,101491.54700546872,-0.7648571155878017,126166.88750431724,89872.91312202542,55463.462984468795,38232.72237506291,24674.575641732947,0.0,62907.29801679586,18443.117471780355,1306.6784877825396,101492.3118625843,387521.9813479295,1479760.8609797792,3.818521096100618,1538118.8650402182,3.969113854368035,0.7474542922062207,0.09401908176342436,4.027634451161993,1.2617206675885249,1.0,0.0,4.027634451163134,1.2841036344297037,1.284397980436374,3.1365337992760582,18966.958665199156,1934.0915261785785,4632.441516551485,4632.441516551485,5.596719189163747,5.914637344477177,0.6757002303803876,5.23893711409679,4.9241833471293,4.9241833471293,1.4069095277512285,0.0,0.0,0.00022921100417539367,7.958977804230319e-05,0.00014962122613309048,0.0006026196049987344,0.0940190815606303,0.07004476038549702,0.023974321175133272,0.09401908176351814,0.07004476053657978,0.023974321226844585,0.4051394583422573,0.4051394583422573,0.13866766681134793,0.0,3.509030627170489,3.224241822859483,4.343279499127391,3.509088481107426,3.253679476933087,4.257070840595475,24674.575641732947,18443.117471780355,0.7474542924481272,1.0663643008476977,0.6542265180193796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525787374605825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15314.204099369366,1306.6784877825396,0.4051394583422573,0.13866766681134793,6.275844827686256,4.9241833471293
843.0,-30.169831596961274,5.913043104651239,34.80778535039475,23.808566713146888,5.136774332264828,-26.639195053804684,-39.91871652016414,1.606137789108539,0.8040466521411531,-2.710147650500974,39.62084879167706,41181.50201223048,25941.308779112587,25941.308779112587,67122.81079134307,75588.12461429265,75587.85003547613,25941.21454560832,101529.06458108446,101529.43339340524,0.36881232078303583,126222.65883534396,89881.03176949202,55474.40916743087,38229.580668956834,24693.594254259508,0.0,62923.17492321634,18457.33301847297,1307.6784877825396,101529.06458108446,387436.4203693211,1480099.1356459183,3.8202374837012587,1538250.1796645008,3.97032932061001,0.7474542923328864,0.09405387446905394,4.027634451161993,1.2617749980045483,1.0,0.0,4.027634451161016,1.2842334534419608,1.2845279943678307,3.1362167372040166,18968.67204073765,1934.2662418601305,4632.441516551485,4632.441516551485,5.599921485554771,5.913043104651239,0.6722612620247195,5.24078184262652,4.925266556882522,4.925266556882522,1.4072190162521492,0.0,0.0,0.0002293396047080326,7.958411670478965e-05,0.00014975548800324296,0.0006031603627324379,0.09405387449785332,0.07007109608421432,0.023982778413639008,0.09405387446915499,0.07007109606275849,0.023982778406295455,0.4051345746025932,0.4051345746025932,0.13866277642810815,0.0,3.512123900233064,3.227082127342044,4.347134729819686,3.5141943026421245,3.228168990086999,4.3520937969668125,24693.594254259508,18457.33301847297,0.7474542924481272,1.0667422753739213,0.6544727290459086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525456844786704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15314.432515229695,1307.6784877825396,0.4051345746025932,0.13866277642810815,6.275844827686256,4.925266556882522
844.0,-30.164390963843488,5.911539011050708,34.80791373086113,23.82899260791021,5.159919194103055,-26.631983243795876,-39.91032581599427,1.6275114740576935,0.8043696527703332,-2.7073329007546523,39.619219687158505,41170.19246486803,25930.491232063643,25930.491232063643,67100.68369693166,75577.13578802033,75576.82658626998,25930.38514504152,101507.21173131152,101507.62702008398,0.41528877246310003,126190.34200589542,89877.21655626914,55470.273233126056,38229.937025714535,24683.130274583913,0.0,62913.06730029845,18449.51166883753,1307.13330832307,101507.21173131152,387478.1237791149,1479918.9267900721,3.8193612386585003,1538180.4954321622,3.969722162454298,0.7474542922068071,0.0940332105077819,4.027634451161993,1.261740744500421,1.0,0.0,4.027634451162383,1.284133290318154,1.2844279753224248,3.1364613638854544,18967.866870536935,1934.184137349343,4632.441516551485,4632.441516551485,5.597586313699866,5.911539011050708,0.6740521922717635,5.237486818778945,4.926310023442492,4.926310023442492,1.4075171495549978,0.0,0.0,0.00022946968643167327,7.965966496060098e-05,0.0001498100214710723,0.0006033800036062087,0.09403321049225766,0.07005601460527767,0.02397719588697999,0.09403321050778193,0.07005601461684344,0.02397719589093846,0.4051296560838825,0.4051296560838825,0.13865866019184442,0.0,3.5110303051725396,3.231162270400546,4.330860547270277,3.5117025535249695,3.2524924685788505,4.270873979591215,24683.130274583913,18449.51166883753,0.7474542924481272,1.0665619493108605,0.6543981120544209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452513400307945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15314.422676876551,1307.13330832307,0.4051296560838825,0.13865866019184442,6.275844827686256,4.926310023442492
845.0,-30.15907026289788,5.9099179502264665,34.80813757875459,23.8054524519481,5.131313804316111,-26.630054380481337,-39.910440787766106,1.6022979218997089,0.8037279511285078,-2.7128793063347483,39.62219002869948,41193.67661111216,25944.527298909023,25944.527298909023,67138.20391002118,75597.65880675081,75597.91496159561,25944.615209255302,101542.53017085092,101542.18610565984,-0.34406519107869826,126243.94792836223,89884.01192248399,55480.02972684591,38226.646884042304,24701.417757511317,0.0,62928.06464155362,18463.18073002162,1308.0946403952887,101542.53017085092,387395.95144130994,1480244.55500427,3.821011937520275,1538307.5522819257,3.970892175198629,0.74745429235159,0.09406665451814894,4.027634451161993,1.2617882805923002,1.0,0.0,4.027634451161787,1.2842508703283844,1.284545745783036,3.136174204135149,18969.300978163297,1934.3303756291189,4632.441516551485,4632.441516551485,5.600616263844996,5.9099179502264665,0.6707319354820647,5.239186014744401,4.927378027047418,4.927378027047418,1.4078222934421194,0.0,0.0,0.00022959696640617675,7.965862932945206e-05,0.00014993833707672467,0.0006038968119601559,0.09406665439587168,0.07008132371438988,0.023985330681481797,0.09406665451822224,0.07008132380548861,0.02398533071266033,0.4051247868523444,0.4051247868523444,0.13865394465891198,0.0,3.5141250710823897,3.2322301477391875,4.33992595494982,3.5166072574632494,3.226631859491988,4.366142630629952,24701.417757511317,18463.18073002162,0.7474542924481272,1.066904000503576,0.6546153428642159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452480762653897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15314.593512835112,1308.0946403952887,0.4051247868523444,0.13865394465891198,6.275844827686256,4.927378027047418
846.0,-30.153634950843475,5.908449847191365,34.808239642753264,23.841435473319166,5.172471195325093,-26.62104610511906,-39.899274381436385,1.6398823495974997,0.804343008687681,-2.7075340654716005,39.61917613397917,41170.82103576655,25926.172364212198,25926.172364212198,67096.99339997875,75576.72983932127,75577.14119665771,25926.31347803428,101503.454674692,101502.90220353346,-0.5524711585312616,126185.73342906173,89877.55066120562,55471.64185763789,38228.7875595197,24682.278754369738,0.0,62911.06631388943,18448.87520507139,1307.0946403952887,101503.454674692,387475.14320052124,1479911.7612975128,3.8193721255859954,1538178.6324967414,3.9697478909007655,0.7474542925581865,0.09402969212032389,4.027634451161993,1.2617289262777196,1.0,0.0,4.027634451161502,1.284074948237663,1.284369950351527,3.136603869337803,18967.937380708463,1934.1913273858518,4632.441516551485,4632.441516551485,5.596654004498334,5.908449847191365,0.6740647917101117,5.234385055481253,4.928408238717189,4.928408238717189,1.4081166396334825,0.0,0.0,0.00022972705522784532,7.975927108115194e-05,0.00014996778414669336,0.0006040154139936476,0.09402969217537763,0.07005403793092149,0.023975654244456135,0.09402969212041117,0.07005403788990533,0.023975654230418555,0.40511977702651936,0.40511977702651936,0.13865027610766342,0.0,3.511761952883205,3.2370550429799323,4.316464257294285,3.5118770741592584,3.2658688194741217,4.2323214935306055,24682.278754369738,18448.87520507139,0.7474542924481272,1.066537214060305,0.6544289176461933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524488458130322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15314.594231442446,1307.0946403952887,0.40511977702651936,0.13865027610766342,6.275844827686256,4.928408238717189
847.0,-30.148324476938093,5.906858301530236,34.80844258134078,23.81716825710612,5.142781795740268,-26.619234902833806,-39.89968247534705,1.613692221635541,0.8036748919335537,-2.7133052953773644,39.62224751673457,41195.47946412121,25940.98547933545,25940.98547933545,67136.46494345665,75598.69815131191,75599.08283259443,25941.117479115976,101540.2003117104,101539.68363064736,-0.5166810630471446,126241.49441783811,89885.356390998,55482.13770380534,38225.79854132518,24701.294106127716,0.0,62927.0926474529,18463.088308580624,1308.0946403952887,101540.2003117104,387389.6407982092,1480249.8940793462,3.8210879646376674,1538310.0114203747,3.9709632096788017,0.7474542924453677,0.09406447941405696,4.027634451161993,1.2617806378705425,1.0,0.0,4.027634451162847,1.2841970821616915,1.2844922756498707,3.1363055617462297,18969.584717477468,1934.3593089870108,4632.441516551485,4632.441516551485,5.599851695191313,5.906858301530236,0.6706232526072089,5.236235048923027,4.929481890885311,4.929481890885311,1.4084233973958031,0.0,0.0,0.00022985422175732942,7.975559090129202e-05,0.0001500986308560374,0.0006045424167080228,0.09406447928971542,0.07008035758498785,0.023984121704727586,0.09406447941416483,0.07008035767762535,0.023984121736431604,0.4051148833629358,0.4051148833629358,0.1386454778743101,0.0,3.5148653765347717,3.23949789110776,4.3215254122819715,3.516980187310935,3.2389982551579237,4.331318444023111,24701.294106127716,18463.088308580624,0.7474542924481272,1.0668928456553146,0.6546541041537961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524162428481542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15314.820949825356,1308.0946403952887,0.4051148833629358,0.1386454778743101,6.275844827686256,4.929481890885311
848.0,-30.142952233237274,5.905362455624335,34.80856948822259,23.838231560681038,5.166656405137739,-26.612011578938123,-39.89124546116216,1.635715750864628,0.8040244985740514,-2.7102700299936324,39.62049225067109,41183.683156713705,25929.501508708116,25929.501508708116,67113.18466542182,75587.33524627949,75587.27959915875,25929.4824195036,101516.76201866234,101516.8367549876,0.07473632525943685,126206.80795113594,89881.49053710823,55477.83844764785,38226.280099400414,24690.0459324736,0.0,62916.326031874014,18454.680754350295,1307.5083815264177,101516.76201866234,387434.60727110313,1480056.0059161664,3.820144040154145,1538234.9285751206,3.9703085364771185,0.7474542900739509,0.09404231401384702,4.027634451161993,1.2617455337708816,1.0,0.0,4.027634451160973,1.2840938906713446,1.2843892257257776,3.136557599426224,18968.768859969507,1934.276114674176,4632.441516551485,4632.441516551485,5.597372663219446,5.905362455624335,0.6725430593735289,5.232819396250806,4.930515857689524,4.930515857689524,1.4087188164827211,0.0,0.0,0.00022998293343868016,7.983170760187273e-05,0.00015015122583680743,0.0006047542500645304,0.0940423763095325,0.07006418615090662,0.02397819015862587,0.09404231432865115,0.07006413973888823,0.023978174274958793,0.405109941334884,0.405109941334884,0.13864149064053494,0.0,3.513663199367045,3.2436020762705766,4.304753449998486,3.5142945285676888,3.2654222548546272,4.2431739074147,24690.0459324736,18454.680754350295,0.7474542924481272,1.0667053990314317,0.6545786404605007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384390058391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15314.816164600328,1307.5083815264177,0.405109941334884,0.13864149064053494,6.275844827686256,4.930515857689524
849.0,-30.13770789682862,5.903745696942628,34.808795338773166,23.813213919661962,5.136335159246968,-26.610323093155383,-39.89169473117215,1.6089503555764204,0.8033635683875673,-2.715974698810185,39.623558468034716,41208.22827905574,25944.01104180489,25944.01104180489,67152.23932086062,75608.82311566544,75609.15872610733,25944.126201394094,101553.28492750142,101552.83415747032,-0.4507700310932705,126262.20429615068,89888.58673125623,55487.99189465749,38222.88315177638,24708.919368649273,0.0,62931.802520425656,18468.787836796382,1308.5004006590138,101553.28492750142,387350.0978285291,1480391.7749606557,3.821844329612099,1538366.090169849,3.971513364250777,0.7474542921625953,0.0940768997697253,4.027634451161993,1.2617956024175512,1.0,0.0,4.027634451161219,1.2842187200412962,1.2845142452549883,3.1362527179423747,18970.266454922312,1934.428826859561,4632.441516551485,4632.441516551485,5.600504819997882,5.903745696942628,0.6691237133037808,5.2346219836388475,4.931576041343794,4.931576041343794,1.4090217260982267,0.0,0.0,0.0002301086446843485,7.982765270434334e-05,0.00015028099198000517,0.000605276900653468,0.09407689962773394,0.07009029241478128,0.02398660721295266,0.09407689976982059,0.07009029252056938,0.023986607249155925,0.40510506303160315,0.40510506303160315,0.13863683103807778,0.0,3.5168345657824602,3.244744686922161,4.313899363499786,3.5193382671977247,3.2391610804942275,4.340155133743394,24708.919368649273,18468.787836796382,0.7474542924481272,1.067063656711011,0.6548076906851804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523521681251783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15314.988562771017,1308.5004006590138,0.40510506303160315,0.13863683103807778,6.275844827686256,4.931576041343794
850.0,-30.132346126734628,5.902282069028387,34.80889937447741,23.848815878760092,5.177085161070437,-26.601421754932726,-39.88064682399852,1.646160789268477,0.8039787090824575,-2.7106277155791525,39.62054769687147,41185.54726151461,25925.635349708915,25925.635349708915,67111.18261122353,75588.00060660549,75588.44972827657,25925.78939221008,101514.23912048664,101513.6359563144,-0.6031641722365748,126204.02604488053,89882.09670851676,55479.64336342588,38224.948161212094,24689.78692439389,0.0,62914.735085605986,18454.487207929527,1307.5004006590138,101514.23912048664,387429.30806268845,1480059.2323616385,3.8202046194248056,1538237.3002862784,3.970368963510066,0.7474542921104033,0.09403996615152682,4.027634451161993,1.2617365651531145,1.0,0.0,4.027634451161603,1.2840445572624721,1.284340207523762,3.1366781069877643,18968.896787591417,1934.289159661191,4632.441516551485,4632.441516551485,5.596538079774543,5.902282069028387,0.6724506541656416,5.229831414862746,4.932597256567519,4.932597256567519,1.409313501876434,0.0,0.0,0.00023023723636614565,7.992742111008294e-05,0.0001503098152560627,0.0006053929902731126,0.09403996610287281,0.07006302364491793,0.02397694245795488,0.09403996615162248,0.07006302368116685,0.023976942470359974,0.40510005877540883,0.40510005877540883,0.1386331947104978,0.0,3.514474725913601,3.249623017928627,4.290295287431434,3.514606424661622,3.2786561492519013,4.205582967793248,24689.78692439389,18454.487207929527,0.7474542924481272,1.0667005514671177,0.654624822078243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523207146789439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15314.983220282142,1307.5004006590138,0.40510005877540883,0.1386331947104978,6.275844827686256,4.932597256567519
851.0,-30.127111138134016,5.9006950588880285,34.8091041435654,23.822788742277794,5.145372367485656,-26.599880847278488,-39.88142763320354,1.618142076630091,0.8033109473244622,-2.7163979353763237,39.6236190110025,41211.42983725239,25940.441216843043,25940.441216843043,67151.87105409543,75611.03515391686,75610.65567910165,25940.311027590677,101550.96670669233,101551.4763707599,0.5096640675765229,126259.76445067365,89890.1799789032,55490.574662238476,38221.78368518302,24708.797743981326,0.0,62930.58142916435,18468.696930980343,1308.5004006590138,101550.96670669233,387343.8285416573,1480397.1982429614,3.8219201886257768,1538368.680062292,3.9715843307849332,0.7474542922866017,0.09407473700508066,4.027634451161993,1.2617910428298638,1.0,0.0,4.027634451163343,1.2841752348437765,1.284471076513482,3.136358918844877,18970.602697080416,1934.4631140175713,4632.441516551485,4632.441516551485,5.599734205852168,5.9006950588880285,0.6690062152403722,5.231688843647657,4.933661971641628,4.933661971641628,1.4096177061833224,0.0,0.0,0.00023036285131458297,7.992036620910062e-05,0.00015044248510548235,0.0006059273359292657,0.09407473685823893,0.07008933243302737,0.023985404425211562,0.09407473700519134,0.07008933254243016,0.0239854044626505,0.40509518115232573,0.40509518115232573,0.13862839626739465,0.0,3.5175813004353813,3.252411257755,4.294353806559286,3.5197088827007974,3.253292308798848,4.300141737784031,24708.797743981326,18468.696930980343,0.7474542924481272,1.0670785098288442,0.6548712708723441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452288558257901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15315.208189600511,1308.5004006590138,0.40509518115232573,0.13862839626739465,6.275844827686256,4.933661971641628
852.0,-30.121790439733793,5.899226157511156,34.80921521002907,23.851570241991453,5.178241253326272,-26.591804532910984,-39.87162691829724,1.6482553465034138,0.8037642259639597,-2.7124513065507654,39.62136514576696,41193.74987906639,25926.2681652247,25926.2681652247,67120.0180442911,75594.5062367398,75594.96134954822,25926.424252979006,101521.38560252723,101520.7744019645,-0.6112005627219332,126215.82674839639,89884.8098891797,55484.05353150583,38223.06261963763,24694.441145869157,0.0,62917.503765506786,18457.966024844918,1307.7509930835533,101521.38560252723,387402.2919527844,1480148.587697423,3.8207016799937255,1538272.2669826355,3.9707361028471047,0.7474542920738473,0.0940467574837549,4.027634451161993,1.2617429001117126,1.0,0.0,4.02763445116272,1.2840342472031225,1.2843302204191163,3.136703292715882,18969.46938264478,1934.3475481071296,4632.441516551485,4632.441516551485,5.596674684956393,5.899226157511156,0.671481902377784,5.227744255133372,4.934687027031,4.934687027031,1.4099105791517144,0.0,0.0,0.00023049058759218994,8.000896105615653e-05,0.0001504816265360334,0.0006060849833034209,0.09404675745325665,0.07006879454494004,0.023977962908316604,0.0940467574837549,0.07006879456766253,0.02397796291609237,0.40509028128908736,0.40509028128908736,0.13862433059326418,0.0,3.5158941446747463,3.257038041926137,4.274140202665308,3.516215532514707,3.2825729333218874,4.200446681190385,24694.441145869157,18457.966024844918,0.7474542924481272,1.0667940402474811,0.6547263863581633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522571635027535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15315.196558564334,1307.7509930835533,0.40509028128908736,0.13862433059326418,6.275844827686256,4.934687027031
853.0,-30.11659988880286,5.897634110067853,34.809426622979764,23.825095721427374,5.146105075022993,-26.59034592024664,-39.87246168600393,1.6198511064645953,0.8030966563861739,-2.7182216067043976,39.62443953001158,41219.665987955705,25941.045693196327,25941.045693196327,67160.71168115202,75617.44356355145,75617.15062523191,25940.945198839807,101558.09582407172,101558.48925674778,0.393432676064549,126271.54599461818,89892.64264999912,55494.8650743944,38219.75286178302,24713.45017054647,0.0,62933.20303232949,18472.174417169343,1308.7509930835533,101558.09582407172,387316.81590837776,1480486.560274797,3.822417461536231,1538403.7803511804,3.971951945187682,0.7474542926905653,0.09408151368151332,4.027634451161993,1.2617968519357965,1.0,0.0,4.027634451162963,1.284166726479551,1.2844628903437356,3.136379699078061,18971.122424095596,1934.5161114239415,4632.441516551485,4632.441516551485,5.599864693490518,5.897634110067853,0.6680314027529013,5.229602707314951,4.935745066880457,4.935745066880457,1.4102128762515593,0.0,0.0,0.00023061526224416032,8.00014115283708e-05,0.00015061385071578952,0.0006066175339650832,0.09408151365548152,0.07009511548918144,0.02398639816630008,0.09408151368161875,0.07009511550857635,0.02398639817293698,0.4050854770309082,0.4050854770309082,0.1386193813311946,0.0,3.5190387375405976,3.2590960354671097,4.280493121475558,3.5213182630905635,3.2570543882313245,4.295461414557508,24713.45017054647,18472.174417169343,0.7474542924481272,1.0671745349851463,0.6549748622643711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522252560661817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15315.39688470088,1308.7509930835533,0.4050854770309082,0.1386193813311946,6.275844827686256,4.935745066880457
854.0,-30.11130798014853,5.896180690351456,34.809527853655304,23.858405264932685,5.184243410568076,-26.581768624489932,-39.861866261903174,1.6547040549131284,0.8036452423371543,-2.7134477519666804,39.621730536422824,41198.56224025235,25924.410365967527,25924.410365967527,67122.97260621988,75597.9129950396,75598.31383839033,25924.54782515264,101522.86166354298,101522.32336100713,-0.5383025358460145,126219.11044445253,89886.41555103753,55487.06479626502,38221.50083863612,24696.24878090954,0.0,62917.74961954566,18459.317154630313,1307.852378346902,101522.86166354298,387387.53045040095,1480187.9663848146,3.820948920745734,1538287.8969052278,3.97092775577138,0.7474542922850518,0.0940481837793997,4.027634451161993,1.2617411956237632,1.0,0.0,4.027634451163088,1.2840035956491211,1.2842998851902092,3.136778171657568,18969.808244722684,1934.3821024226097,4632.441516551485,4632.441516551485,5.596273643896181,5.896180690351456,0.6710097559242318,5.225170934427224,4.936763509497579,4.936763509497579,1.4105038598564512,0.0,0.0,0.00023074243542411246,8.00972840159929e-05,0.00015064515140811958,0.0006067436017118571,0.0940481836833612,0.07007059083955552,0.02397759284380567,0.09404818377942674,0.07007059091110901,0.023977592868290695,0.4050805965013343,0.4050805965013343,0.13861532342541522,0.0,3.516939756171155,3.2638632754505466,4.2582469677178665,3.517092994303823,3.291434062183214,4.177922142148589,24696.24878090954,18459.317154630313,0.7474542924481272,1.066836830816464,0.6548003145276805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521941303954415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15315.384473359576,1307.852378346902,0.4050805965013343,0.13861532342541522,6.275844827686256,4.936763509497579
855.0,-30.10613568180189,5.89460360717755,34.80972984987116,23.83397320462393,5.154415275644752,-26.58009567473407,-39.86239774441344,1.6283752685793853,0.8029768278830716,-2.719223920190139,39.62479715217174,41223.1416358908,25939.24998086877,25939.24998086877,67162.39161675957,75619.77518787533,75620.15906263718,25939.381658374874,101559.54072101206,101559.0251687441,-0.5155522679560818,126274.79218775163,89894.11474646756,55497.48119449292,38218.48172441627,24715.251466739577,0.0,62933.73319115584,18473.520790235096,1308.852378346902,101559.54072101206,387301.97004180576,1480525.686512593,3.8226650031054152,1538419.0789566159,3.9721436965336308,0.7474542921440933,0.0940829072772996,4.027634451161993,1.2617926676431672,1.0,0.0,4.027634451161511,1.2841263699693466,1.2844228475449466,3.136478266744212,18971.433098267582,1934.5477913729544,4632.441516551485,4632.441516551485,5.599477055066775,5.89460360717755,0.667561482969302,5.227042124208248,4.937821118066579,4.937821118066579,1.4108060337333084,0.0,0.0,0.00023086679660955025,8.009247237779518e-05,0.00015077432423175505,0.0006072638626264851,0.09408290714427683,0.07009690523813965,0.023986001906137193,0.09408290727739715,0.07009690533724885,0.02398600194005073,0.4050758206875912,0.4050758206875912,0.13861024782954473,0.0,3.520053827369509,3.265959750083937,4.264366901559072,3.522200748073203,3.2640602439234385,4.2783950200702066,24715.251466739577,18473.520790235096,0.7474542924481272,1.0671922387435613,0.6550245718091922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452162398235038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15315.601019035224,1308.852378346902,0.4050758206875912,0.13861024782954473,6.275844827686256,4.937821118066579
856.0,-30.100904567030096,5.89312326741375,34.809855335063666,23.85460491003471,5.177810940220146,-26.573047337288486,-39.85415784465147,1.6499537104769433,0.8033296741973004,-2.716147915985268,39.62302639158336,41211.55577314595,25927.640771656053,25927.640771656053,67139.196544802,75608.60352553023,75608.3712340033,25927.561114434735,101535.93234843803,101536.24429718628,0.3119487482472323,126239.8285329176,89890.3030063423,55493.255253951706,38218.94194710067,24703.896184479574,0.0,62922.83813158024,18465.03323863542,1308.2600438575973,101535.93234843803,387347.5320005424,1480329.9936387346,3.8217101474565784,1538343.3292737887,3.971480911027554,0.7474542922600294,0.09406058175192289,4.027634451161993,1.2617582630319522,1.0,0.0,4.027634451161834,1.2840252752945842,1.2843218911173524,3.136725209897417,18970.628661036313,1934.4657616042496,4632.441516551485,4632.441516551485,5.596970987980717,5.89312326741375,0.6694973224194634,5.223625944994287,4.93883899912637,4.93883899912637,1.4110968568932485,0.0,0.0,0.0002309926347671758,8.016710021019926e-05,0.00015082553455697653,0.0006074701190966024,0.09406058167857193,0.07008059686695915,0.023979984811612766,0.09406058175188446,0.07008059692160988,0.023979984830313,0.40507096979824136,0.40507096979824136,0.13860606412681317,0.0,3.5188357604198472,3.2698829069727253,4.248067656465764,3.519477590182589,3.2910543400676033,4.188447596790468,24703.896184479574,18465.03323863542,0.7474542924481272,1.0670083953365992,0.6549538609012988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131384580757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15315.595008862569,1308.2600438575973,0.40507096979824136,0.13860606412681317,6.275844827686256,4.93883899912637
857.0,-30.095792414260465,5.891523816771396,34.81007778747204,23.83065641568976,5.1487530756020945,-26.571351483654077,-39.85452025718985,1.6243121449978326,0.8026792738173185,-2.7217739078706096,39.626033570998324,41235.17447195761,25941.934077082486,25941.934077082486,67177.1085490401,75629.30477542538,75629.65781382383,25942.055174306457,101571.7129881303,101571.23885250787,-0.47413562242581975,126294.14774199045,89897.17742198348,55503.04711852434,38215.70033717682,24722.434753860158,0.0,62938.13509103698,18478.889976599265,1309.2353839828843,101571.7129881303,387264.2026524161,1480659.7152301867,3.8233838942225535,1538471.9722132469,3.9726676560241803,0.7474542924504624,0.09409446245642175,4.027634451161993,1.2618064035521823,1.0,0.0,4.027634451162335,1.284144844844528,1.28444164629461,3.1364331425164274,18972.07945141112,1934.6137010509317,4632.441516551485,4632.441516551485,5.600056467932352,5.891523816771396,0.6661232454846422,5.2254005712867535,4.939883435976253,4.939883435976253,1.4113952674217867,0.0,0.0,0.0002311156722620627,8.016381653017031e-05,0.00015095185573189238,0.0006079788946126047,0.09409446245719665,0.07010625061559213,0.023988211841604518,0.09409446245649997,0.07010625061501478,0.02398821184140696,0.4050661710647795,0.4050661710647795,0.13860123792169332,0.0,3.5219679010249934,3.2707800511853975,4.257778286900475,3.5244531816879316,3.2643493039147415,4.286443945295844,24722.434753860158,18478.889976599265,0.7474542924481272,1.0673514309229477,0.6551699444591569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521000195441378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15315.764700998683,1309.2353839828843,0.4050661710647795,0.13860123792169332,6.275844827686256,4.939883435976253
858.0,-30.090568739368067,5.8900774202970645,34.81017865901675,23.864493320602946,5.187452428695486,-26.56277947285404,-39.84391879113389,1.659663162179302,0.803293634853901,-2.716429933069507,39.62302265764553,41213.75124447881,25923.5675769197,25923.5675769197,67137.31882139851,75609.6380494274,75609.25671360867,25923.436831883468,101532.69354549213,101533.2056263471,0.5120808549690992,126236.00347657138,89891.06897298765,55495.1821680302,38217.65200550827,24703.309931079253,0.0,62920.961936587526,18464.595036544066,1308.2353839828843,101532.69354549213,387343.3545718575,1480327.4781557005,3.8217448697214698,1538343.1695461932,3.971523330370728,0.7474542920790442,0.09405755252792082,4.027634451161993,1.2617504939297217,1.0,0.0,4.027634451162426,1.2839793951990333,1.2842763199215106,3.1368372936682976,18970.7903121634,1934.4822454317634,4632.441516551485,4632.441516551485,5.5960917119614075,5.8900774202970645,0.6694395694362272,5.220637850860838,4.940889473811499,4.940889473811499,1.4116827068032853,0.0,0.0,0.00023124145619963582,8.02599237172925e-05,0.00015098153248234333,0.0006080984217151195,0.09405755241150549,0.07007901889644043,0.023978533515065063,0.09405755252801323,0.07007901898317745,0.023978533544743368,0.40506123309336356,0.40506123309336356,0.13859746478094812,0.0,3.519605545614411,3.275781981816806,4.233806123205227,3.5197235679233927,3.305309278607467,4.147609098538453,24703.309931079253,18464.595036544066,0.7474542924481272,1.0670103691208708,0.6550082830267996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520693690377289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15315.762334808373,1308.2353839828843,0.40506123309336356,0.13859746478094812,6.275844827686256,4.940889473811499
