time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
859.0,-30.085466727934957,5.888507373125353,34.81038028795367,23.84108587810772,5.158830126197625,-26.561049188519394,-39.84431776972485,1.6344125867819943,0.8026257055208248,-2.722203853879065,39.62608832315346,41237.47944802872,25938.405660605298,25938.405660605298,67175.88510863401,75630.7664274847,75630.9086594455,25938.454440625275,101569.3631000708,101569.17208809001,-0.19101198078715242,126291.67151077671,89898.55094666017,55505.26396720371,38214.76331050717,24722.30841070591,0.0,62937.071721213084,18478.79553400491,1309.2353839828843,101569.3631000708,387257.83508677984,1480665.0018381877,3.823460412379748,1538474.3145094248,3.9727390258344837,0.7474542921729238,0.09409226723187743,4.027634451161993,1.261800192776136,1.0,0.0,4.0276344511635065,1.284097129353938,1.2843942391461407,3.1365496885647572,18972.369322795763,1934.6432597059918,4632.441516551485,4632.441516551485,5.599294792590183,5.888507373125353,0.6659907098770326,5.222516663248321,4.941939017236361,4.941939017236361,1.411982576353246,0.0,0.0,0.00023136437141376407,8.02563048640349e-05,0.00015110806654972916,0.0006086080546841684,0.09409226720924088,0.07010531249852149,0.023986954710719384,0.09409226723187744,0.0701053125153873,0.023986954716490122,0.4050564333533899,0.4050564333533899,0.13859249714261238,0.0,3.5227118725734385,3.278082220704505,4.239295836641361,3.5248295593999046,3.2769992164064092,4.2508104874276,24722.30841070591,18478.79553400491,0.7474542924481272,1.0673500255333968,0.655217637558589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520380511643098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15315.97959957215,1309.2353839828843,0.4050564333533899,0.13859249714261238,6.275844827686256,4.941939017236361
860.0,-30.08029980218438,5.887041814431881,34.81049929092406,23.863979789335303,5.184844420419479,-26.553796817555995,-39.83573882197959,1.6583414357882762,0.8030147372995771,-2.7188126813465856,39.624143018965114,41224.20930704413,25925.867043216684,25925.867043216684,67150.07635026082,75618.15153982143,75617.84732077018,25925.762740975566,101543.61006174574,101544.01858303811,0.408521292367368,126253.48033616699,89894.3817889776,55500.43955618879,38215.49136976535,24709.87027442125,0.0,62925.361644186596,18469.49860732451,1308.5861593398715,101543.61006174574,387308.06109322276,1480450.2960757334,3.82241023307645,1538391.0960859845,3.972008978443913,0.7474542926452938,0.09406791109885425,4.027634451161993,1.2617622533580288,1.0,0.0,4.027634451162407,1.2839850599903846,1.284282303768775,3.1368234543104068,18971.489455451007,1934.55353820632,4632.441516551485,4632.441516551485,5.596588095194475,5.887041814431881,0.6681161448255963,5.218925669606285,4.942948848706724,4.942948848706724,1.4122710996304926,0.0,0.0,0.00023148891185846316,8.033415170372114e-05,0.00015115476015474202,0.0006087961194563671,0.09406791114474347,0.07008748686736174,0.023980424277381722,0.0940679110988542,0.07008748683317091,0.023980424265683337,0.4050515836305581,0.4050515836305581,0.13858834527864103,0.0,3.521319474629877,3.2823591249667743,4.221272777319541,3.5218274186461827,3.305508525264031,4.155327968666882,24709.87027442125,18469.49860732451,0.7474542924481272,1.0671385049793278,0.6551286830920051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520074639543508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15315.976842143704,1308.5861593398715,0.4050515836305581,0.13858834527864103,6.275844827686256,4.942948848706724
861.0,-30.075252727364436,5.885453441771002,34.81071817646107,23.839591873716586,5.155248916355834,-26.552213271438784,-39.83625801103187,1.6322094604300648,0.8023482254099576,-2.7245788242130673,39.6272200960398,41248.20043277265,25940.604719305455,25940.604719305455,67188.8051520781,75639.25040423842,75639.57561290787,25940.716250150886,101580.29186305877,101579.85512354388,-0.43673951488744933,126309.16365064261,89901.46257218775,55510.41260072164,38212.27774607346,24728.871787583856,0.0,62941.14953365731,18483.701365935216,1309.5861593398715,101580.29186305877,387222.66289268323,1480788.0016696397,3.824125351051657,1538522.7323362746,3.9732249162355155,0.7474542924847755,0.09410264294792679,4.027634451161993,1.2618115516332913,1.0,0.0,4.027634451161015,1.2841069166452515,1.2844043449319817,3.1365257822021926,18972.98379804878,1934.7059187437892,4632.441516551485,4632.441516551485,5.5997695009469535,5.885453441771002,0.6646581737417119,5.22079526802929,4.943987584122735,4.943987584122735,1.4125678811779243,0.0,0.0,0.00023161062311803383,8.032943850975528e-05,0.00015128118460827855,0.0006093053109409002,0.09410264300324277,0.0701137890397962,0.023988853963446567,0.09410264294792713,0.07011378899858149,0.023988853949345298,0.40504681537263165,0.40504681537263165,0.13858342325242287,0.0,3.524499979219854,3.283459167618844,4.230577300192294,3.526927049622998,3.2775877944092713,4.25736860908836,24728.871787583856,18483.701365935216,0.7474542924481272,1.067486146184054,0.6553455209888641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976488829363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15316.153929206906,1309.5861593398715,0.40504681537263165,0.13858342325242287,6.275844827686256,4.943987584122735
862.0,-30.070095262499965,5.884017968790273,34.810815672342535,23.874438588414364,5.195147694858626,-26.543580924192156,-39.825519954878814,1.6686333565521043,0.8029619503241747,-2.71923805322102,39.62420748736716,41225.9242969701,25922.256757687494,25922.256757687494,67148.18105465759,75618.815711999,75618.96806782867,25922.30898552124,101541.27705334991,101541.0724696865,-0.20458366340608336,126251.02643538085,89895.09842668124,55502.20701165752,38214.3237944708,24709.749382030932,0.0,62924.07317650173,18469.408237598833,1308.5861593398715,101541.27705334991,387301.7607121885,1480455.8696118668,3.822486804319029,1538393.8539337046,3.9720807132527214,0.7474542923138625,0.09406573610018087,4.027634451161993,1.261753774327226,1.0,0.0,4.027634451163371,1.2839364669719882,1.2842340155526875,3.136942173362122,18971.640696099952,1934.568960460499,4632.441516551485,4632.441516551485,5.595808746871071,5.884017968790273,0.6679696347905848,5.216048333999688,4.944986828060756,4.944986828060756,1.4128533794459304,0.0,0.0,0.00023173505736055855,8.042697054442204e-05,0.0001513080868161365,0.0006094136632000812,0.09406573600521885,0.07008657643775543,0.02397915956746342,0.09406573610018076,0.07008657650850982,0.023979159591671066,0.40504192240829473,0.40504192240829473,0.13857953095435416,0.0,3.5221274200636685,3.2883254281044856,4.206965716765467,3.5222000035452083,3.3173066907928046,4.122200801319934,24709.749382030932,18469.408237598833,0.7474542924481272,1.067130235932236,0.6551693527742805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519462334157405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15316.149036227856,1308.5861593398715,0.40504192240829473,0.13857953095435416,6.275844827686256,4.944986828060756
863.0,-30.06505644588391,5.882458620946325,34.81101402133751,23.85051593827086,5.16590206790401,-26.54196981626108,-39.826084301434435,1.6428154382841733,0.8022938011613405,-2.7250146383805123,39.627269119570684,41250.06853710698,25937.121741273706,25937.121741273706,67187.19027838069,75640.38160435525,75640.68826430426,25937.226895111668,101577.91515941592,101577.50334562895,-0.41181378696637694,126306.65628755142,89902.79123848402,55512.4781712477,38211.458963595906,24728.74112813551,0.0,62940.200091731414,18483.603702044988,1309.5861593398715,101577.91515941592,387216.20896134566,1480793.1453753943,3.82420237352,1538524.8296141946,3.973296556311721,0.7474542924069426,0.09410041987136297,4.027634451161993,1.2618046111473813,1.0,0.0,4.027634451162665,1.2840568470741531,1.2843545797419664,3.1366480855885355,18973.264202431434,1934.7345120333075,4632.441516551485,4632.441516551485,5.599017634351489,5.882458620946325,0.6645194484070571,5.217939172539268,4.946029549447855,4.946029549447855,1.4131512998422442,0.0,0.0,0.00023185668845599407,8.042184195133132e-05,0.00015143484650466274,0.000609924204888608,0.09410041990712573,0.07011286106244223,0.023987558844683503,0.09410041987136292,0.07011286103579592,0.023987558835567056,0.40503715889607306,0.40503715889607306,0.13857447173137144,0.0,3.5252263252057787,3.2906016235779134,4.212496398553242,3.527308439541855,3.289415075411,4.22417407991901,24728.74112813551,18483.603702044988,0.7474542924481272,1.067476591756295,0.6553850873843359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519153174974062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15316.369646088118,1309.5861593398715,0.40503715889607306,0.13857447173137144,6.275844827686256,4.946029549447855
864.0,-30.059965242084342,5.880991719568618,34.81113944443897,23.87014782233166,5.188157722486078,-26.535161460099022,-39.81814541677011,1.6633539405006612,0.8026264693191365,-2.7221117020482013,39.62559296963697,41239.12987933033,25926.028165324897,25926.028165324897,67165.15804465523,75629.77709563589,75629.55086282312,25925.95061229617,101555.5014751193,101555.80526096078,0.30378584149002563,126273.48356892943,89899.14147471194,55508.49425840581,38211.83024034015,24717.98209381013,0.0,62929.81233415028,18475.56182028294,1309.024846585802,101555.5014751193,387259.1998624787,1480608.0257964116,3.8232998113981456,1538453.1233933265,3.9726703043843847,0.7474542925941186,0.09407922433629554,4.027634451161993,1.2617719022324314,1.0,0.0,4.027634451162919,1.2839606278235207,1.284258496059202,3.13688314414232,18972.49394901249,1934.6559680433675,4632.441516551485,4632.441516551485,5.5966228764448465,5.880991719568618,0.6663417448158238,5.214649974752794,4.947032509462915,4.947032509462915,1.4134378598465471,0.0,0.0,0.00023197964385197642,8.049401567940919e-05,0.00015148562817256722,0.0006101287348837475,0.0940792243850542,0.07009740302712272,0.023981821357931483,0.09407922433625765,0.07009740299079317,0.02398182134550237,0.4050323450591065,0.4050323450591065,0.13857023119149156,0.0,3.5240877145952823,3.294488068454484,4.196619820075057,3.5247381713673462,3.315207039899917,4.138372965445285,24717.98209381013,18475.56182028294,0.7474542924481272,1.0673026909410714,0.6553194479645855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518851140189144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15316.364189082655,1309.024846585802,0.4050323450591065,0.13857023119149156,6.275844827686256,4.947032509462915
865.0,-30.054985697308243,5.8794108285897595,34.8113567592201,23.846814000885956,5.159847333254536,-26.533510255009357,-39.81850039036942,1.6383718909918497,0.8020049618928056,-2.7275259111824757,39.62845574196754,41262.14964106291,25939.706917462925,25939.706917462925,67201.85655852583,75649.94028680443,75649.80017249772,25939.658873485136,101589.45904598286,101589.64720426736,0.1881582844944205,126325.13105401739,89905.83381550052,55518.04316990538,38208.65627288348,24735.672008034526,0.0,62944.32828091801,18488.784014672176,1309.956885596304,101589.45904598286,387179.02139758004,1480922.7429882337,3.8249044011801665,1538575.5952206384,3.9738092980010173,0.7474542841879022,0.09411137455667515,4.027634451161993,1.2618187663098799,1.0,0.0,4.027634451161119,1.2840771092217569,1.2843751589843502,3.1365985907209493,18973.906313947606,1934.7999891856655,4632.441516551485,4632.441516551485,5.599575693461349,5.8794108285897595,0.6630937887374744,5.216317039852285,4.9480607585822165,4.9480607585822165,1.4137316453092048,0.0,0.0,0.00023209996072988686,8.049078727669694e-05,0.0001516091734531899,0.0006106263301122619,0.0941115357308413,0.07012189759447829,0.023989638136363015,0.09411137562459744,0.07012177750464782,0.02398959705202733,0.4050275901682715,0.4050275901682715,0.13856535057809236,0.0,3.527109818144595,3.2955209129426066,4.2054968796289245,3.5295308730752595,3.2900052247883877,4.2312180304236335,24735.672008034526,18488.784014672176,0.7474542924481272,1.0676395855494183,0.6555340372672117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518545977422883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15316.529061331079,1309.956885596304,0.4050275901682715,0.13856535057809236,6.275844827686256,4.9480607585822165
866.0,-30.049896973698925,5.877983520914326,34.81145309509932,23.88316502273085,5.201474492527657,-26.524766960923863,-39.807565429341025,1.6763444797558564,0.8026173921261943,-2.7221583770882183,39.625451681611615,41238.75923771357,25921.276921051987,25921.276921051987,67160.03615876556,75628.59832922,75629.13918369963,25921.462295884397,101550.60147958405,101549.87525027199,-0.7262293120584218,126267.16796556467,89899.28980517475,55509.45071368155,38210.93232388133,24716.566485980627,0.0,62927.49880986196,18474.503716212046,1308.956885596304,101550.60147958405,387258.50860107807,1480590.867400447,3.8232623286932865,1538447.0791626612,3.9726617879103676,0.7474542925163528,0.09407462047924459,4.027634451161993,1.2617587762465705,1.0,0.0,4.02763445116219,1.2838994352217616,1.284197601690262,3.1370326527687267,18972.52525296892,1934.6591601585578,4632.441516551485,4632.441516551485,5.595597230625912,5.877983520914326,0.6664168558076322,5.2115666651066945,4.949052176002875,4.949052176002875,1.414014907429393,0.0,0.0,0.0002322229750062197,8.059029318546596e-05,0.00015163268182075373,0.0006107210132233526,0.09407462042197656,0.07009468012900509,0.023979940292971468,0.09407462047932749,0.0700946801716753,0.023979940307569277,0.4050227119068814,0.4050227119068814,0.1385614490421993,0.0,3.524720768052873,3.3002551321729356,4.182209504785931,3.5247757692143864,3.3287582045022646,4.0987858007357545,24716.566485980627,18474.503716212046,0.7474542924481272,1.0672605367915924,0.6553376507513542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518247519263725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15316.528044581777,1308.956885596304,0.4050227119068814,0.1385614490421993,6.275844827686256,4.949052176002875
867.0,-30.044927499012058,5.876432255672067,34.81165029233705,23.857222962565743,5.1698846211234555,-26.52345269726035,-39.8085592436604,1.648409819374157,0.8019493929348869,-2.7279351194102115,39.62851122713491,41264.38961238061,25936.15182907108,25936.15182907108,67200.5414414517,75651.47906675572,75651.17220636722,25936.04662587182,101587.21883223903,101587.6308958268,0.41206358777708374,126322.77172602442,89907.37641838421,55520.28696401876,38207.877171517175,24735.552893785396,0.0,62943.43006530257,18488.695178143844,1309.956885596304,101587.21883223903,387172.9620034378,1480927.9315486574,3.8249776634338115,1538577.9689959458,3.9738776205717703,0.7474542921087879,0.09410928430767321,4.027634451161993,1.2618131099594758,1.0,0.0,4.027634451160735,1.2840297021064488,1.2843280531624557,3.1367143957454133,18974.231867933955,1934.8331864534734,4632.441516551485,4632.441516551485,5.598808260482618,5.876432255672067,0.6629653533375293,5.213466902334538,4.950087289568436,4.950087289568436,1.4143106541624102,0.0,0.0,0.00023234316454196418,8.058124498279583e-05,0.00015176191955916835,0.0006112415355909816,0.09410928417220087,0.0701209514781798,0.023988332694021067,0.09410928430767304,0.07012095157912042,0.02398833272855278,0.4050179601876779,0.4050179601876779,0.1385563853773308,0.0,3.5278165956751764,3.302792477486321,4.186960696434312,3.52988451234512,3.3026477034212007,4.195523551249721,24735.552893785396,18488.695178143844,0.7474542924481272,1.0676339273492477,0.6555789789271036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794252937937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15316.75319102373,1309.956885596304,0.4050179601876779,0.1385563853773308,6.275844827686256,4.950087289568436
868.0,-30.039890062020923,5.8749803759809875,34.81176904550343,23.880829999130242,5.196787405704329,-26.516227965389458,-39.79992895675821,1.6731253090703273,0.8023145460081196,-2.724748622640543,39.62667592736859,41250.348350226544,25924.22556292951,25924.22556292951,67174.57391315605,75638.15407284556,75638.50674126501,25924.346436525208,101562.85317779021,101562.37963577507,-0.4735420151409926,126286.66494589078,89902.90941261625,55515.103689986914,38208.67302514371,24723.811768100568,0.0,62932.48479324428,18479.919222880235,1309.344007418889,101562.85317779021,387220.1483536007,1480725.57808597,3.8239889747002644,1538499.4523765433,3.973190596920128,0.7474542920895233,0.0940862401527405,4.027634451161993,1.261773419347592,1.0,0.0,4.027634451160692,1.2839139747633364,1.2842124554361314,3.1369971277899724,18973.28914213577,1934.7370551753934,4632.441516551485,4632.441516551485,5.596233750669821,5.8749803759809875,0.6649583985958571,5.21002197738513,4.951082630421879,4.951082630421879,1.414595037263394,0.0,0.0,0.0002324650562735685,8.065985094736788e-05,0.00015180520532620062,0.0006114158748375257,0.09408624003591337,0.07010412592787577,0.023982114108037605,0.09408624015274034,0.07010412601492425,0.023982114137816257,0.40501317958135225,0.40501317958135225,0.13855207749073253,0.0,3.526523431351791,3.306643148023113,4.17058216004574,3.527063168648681,3.3277256683361998,4.110838702394574,24723.811768100568,18479.919222880235,0.7474542924481272,1.0674069859762976,0.6554698815047378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764469842649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15316.739728831584,1309.344007418889,0.40501317958135225,0.13855207749073253,6.275844827686256,4.951082630421879
869.0,-30.03498208342128,5.873405589505362,34.811987589176276,23.853841109108203,5.164179588128147,-26.515070873214075,-39.80104458807034,1.6442683779209413,0.8016483354193156,-2.730515305021867,39.62974988787391,41276.21982518925,25938.974377075112,25938.974377075112,67215.19420226436,75660.91753872352,75660.61860751726,25938.87189392857,101599.49050144583,101599.89191579862,0.4014143527892884,126342.29326227415,89910.4913895026,55525.79367596821,38205.21968170487,24742.802760828316,0.0,62948.02244253318,18494.11413754954,1310.344007418889,101599.49050144583,387134.7573418538,1481062.8954220735,3.825703756468041,1538630.9622985872,3.9744066713697865,0.7474542927217842,0.0941209298020058,4.027634451161993,1.2618271156633276,1.0,0.0,4.027634451161866,1.2840485570257518,1.2843472215591318,3.1366683363526557,18974.889257645642,1934.9002215481987,4632.441516551485,4632.441516551485,5.599417560782243,5.873405589505362,0.6614961409371398,5.211909448568222,4.95210536714119,4.95210536714119,1.4148872477546257,0.0,0.0,0.000232583872138801,8.064968562008017e-05,0.00015193418651872082,0.0006119353639320721,0.09412092988257979,0.07013040785196903,0.02399052203061076,0.09412092980209373,0.07013040779193258,0.023990522010073224,0.40500845723195594,0.40500845723195594,0.13854709552404396,0.0,3.529711240949098,3.3077727402451274,4.179826648411165,3.5321636404411834,3.302013438134054,4.206384177400196,24742.802760828316,18494.11413754954,0.7474542924481272,1.067788813598184,0.655719087329095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517342806263003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15316.9190363401,1310.344007418889,0.40500845723195594,0.13854709552404396,6.275844827686256,4.95210536714119
870.0,-30.02996087850047,5.871983772978128,34.812084847262675,23.890200268384092,5.205895428181615,-26.506379478331397,-39.790125482808776,1.6823140280124484,0.802261585504823,-2.7251755064456233,39.626739553867246,41252.60379040707,25920.617983268115,25920.617983268115,67173.22177367518,75639.24933240296,75639.72947372636,25920.782521651712,101560.51199537807,101559.86731567109,-0.6446797069802415,126284.20184348195,89903.6843371855,55517.03879518928,38207.38393555136,24723.689848103873,0.0,62931.073783655236,18479.828099323848,1309.344007418889,101560.51199537807,387213.82670246204,1480731.1426789453,3.8240657759795083,1538502.1743539819,3.9732624928607683,0.7474542923349734,0.0940840570652397,4.027634451161993,1.2617663129186258,1.0,0.0,4.027634451161593,1.2838705523670604,1.2841693316430969,3.137103225661092,18973.452683760974,1934.753731780065,4632.441516551485,4632.441516551485,5.59545498645909,5.871983772978128,0.6647965549963968,5.207187217981732,4.9530886071810105,4.9530886071810105,1.4151681734802888,0.0,0.0,0.00023270548696643497,8.074922846718832e-05,0.00015195625849924666,0.0006120242618012433,0.09408405701525842,0.07010323307706864,0.023980823938189778,0.09408405706532776,0.07010323311431033,0.02398082395092937,0.4050036189764657,0.4050036189764657,0.13854311783776063,0.0,3.527343917722817,3.3123096645980468,4.157205690107276,3.5274370919504463,3.3399764117844484,4.0763928155246845,24723.689848103873,18479.828099323848,0.7474542924481272,1.0674094328122163,0.655520417977063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704868403729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15316.903388296618,1309.344007418889,0.4050036189764657,0.13854311783776063,6.275844827686256,4.9530886071810105
871.0,-30.025057311496468,5.870437997112773,34.81228286968548,23.8657028292306,5.175978980962706,-26.504957224035806,-39.790918899793155,1.6558788935026187,0.8015937888944222,-2.730952258972796,39.62979818682139,41277.11962927699,25935.493103842626,25935.493103842626,67212.61273311962,75661.20367317213,75661.50954675711,25935.597952587672,101597.1074993448,101596.69677701476,-0.4107223300379701,126339.77874014221,89911.54849173431,55527.46444784146,38204.53782654761,24742.67124079742,0.0,62947.20906734503,18494.01581887742,1310.344007418889,101597.1074993448,387128.2876818158,1481068.0287859198,3.8257809514638796,1538633.0286879395,3.974478429105537,0.7474542921777667,0.09411870045805762,4.027634451161993,1.2618183283740656,1.0,0.0,4.027634451160517,1.2839938099354038,1.2842927704704932,3.136802078013615,18975.112350606993,1934.9229706991678,4632.441516551485,4632.441516551485,5.598666062199898,5.870437997112773,0.6613423503153846,5.209095646797389,4.954115368511138,4.954115368511138,1.4154615338603251,0.0,0.0,0.00023282430911584714,8.07419915419332e-05,0.00015208231757391394,0.0006125319816732548,0.0941187003767941,0.07012949599411697,0.023989204382677126,0.09411870045816839,0.07012949605466784,0.023989204403389777,0.40499889546064444,0.40499889546064444,0.13853801656836248,0.0,3.530447718059861,3.3144137144083174,4.163259405076246,3.5325460478672426,3.312533171445523,4.177036298450389,24742.67124079742,18494.01581887742,0.7474542924481272,1.067761601014132,0.6557418548154539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516747788235618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15317.128798954785,1310.344007418889,0.40499889546064444,0.13853801656836248,6.275844827686256,4.954115368511138
872.0,-30.020096145688278,5.868988762739105,34.81240480417282,23.88595853643494,5.198990506629183,-26.49819032353551,-39.782968524936564,1.6770846844765788,0.8019452194271821,-2.7278845131522,39.62803150694578,41265.57283693328,25923.908124840174,25923.908124840174,67189.48096177346,75650.06409426584,75649.77568334376,25923.809291635793,101573.58497497956,101573.97221910601,0.3872441264538793,126304.93348347745,89907.72220273953,55523.23094540776,38204.99028592419,24731.348508497897,0.0,62936.33879442209,18485.55259527611,1309.7528576797872,101573.58497497956,387173.7113569362,1480873.1082193856,3.8248286616086022,1538557.4456215927,3.9738169211679604,0.747454292228518,0.09409645493365593,4.027634451161993,1.2617843540059406,1.0,0.0,4.027634451161593,1.283894488158231,1.2841935799957265,3.1370447402883586,18974.30484295331,1934.8406278345112,4632.441516551485,4632.441516551485,5.596165225662394,5.868988762739105,0.6632570636594242,5.2057316990796805,4.955102365746719,4.955102365746719,1.4157435330704913,0.0,0.0,0.000232944583870754,8.081453570859611e-05,0.0001521300481621579,0.0006127242230348404,0.09409645492713097,0.07011326129967829,0.02398319362745267,0.09409645493361746,0.07011326130454018,0.023983193629115742,0.4049941191667856,0.4049941191667856,0.13853374094867882,0.0,3.529224147606101,3.3183169180813366,4.147001079416555,3.529829732579401,3.3393992882788552,4.087521907726455,24731.348508497897,18485.55259527611,0.7474542924481272,1.0675784808716633,0.655671645783605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451645395338551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15317.119932720801,1309.7528576797872,0.4049941191667856,0.13853374094867882,6.275844827686256,4.955102365746719
873.0,-30.01526117298181,5.86742153410216,34.81262251407216,23.860979661718034,5.168768425447179,-26.49686041163944,-39.78374964846296,1.6503676641010652,0.8013019291436763,-2.733454151816417,39.63099770559119,41289.74206140503,25938.067436433405,25938.067436433405,67227.80949783843,75671.30652582904,75670.93129844291,25937.938818682604,101608.87011712551,101609.37396226244,0.5038451369327959,126358.53238022327,89914.77826050734,55533.21379606815,38201.73829382133,24749.66226309777,0.0,62951.40055691909,18499.24130238416,1310.7175388190306,101608.87011712551,387091.2456001143,1481198.4479484027,3.8264839744749977,1538684.3487569927,3.974991339242363,0.7474542927386484,0.0941298653669421,4.027634451161993,1.2618341336259622,1.0,0.0,4.027634451160466,1.2840190707021573,1.28431834214739,3.1367403670722025,18975.793967444464,1934.9924762731887,4632.441516551485,4632.441516551485,5.59922178051422,5.86742153410216,0.6599117031617241,5.207509830940436,4.956115910039184,4.956115910039184,1.4160331171540526,0.0,0.0,0.00023306185437067128,8.080740558339697e-05,0.00015225444878727432,0.0006132252632783054,0.0941298653166423,0.0701385889351634,0.023991276381478896,0.09412986536701477,0.07013858897264308,0.023991276394299012,0.4049894112018644,0.4049894112018644,0.13852877628744525,0.0,3.532320144372534,3.319398287709646,4.1560246702027825,3.5347560809601077,3.313794853725369,4.182057930820747,24749.66226309777,18499.24130238416,0.7474542924481272,1.0679319110152714,0.6558987043357657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516156678621894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15317.286207336132,1310.7175388190306,0.4049894112018644,0.13852877628744525,6.275844827686256,4.956115910039184
874.0,-30.01030507162585,5.866007290894329,34.81271902571125,23.895815130695723,5.208694231721044,-26.488406586108173,-39.77317964946849,1.686795746203326,0.8019149673216361,-2.728114599359384,39.62798818701506,41267.29456714035,25919.70918493973,25919.70918493973,67187.00375208008,75650.7162141228,75650.33312014457,25919.577927960243,101569.91104810481,101570.42539906253,0.5143509577173973,126300.46504297521,89908.350888972,55524.92924198934,38203.80182998073,24730.553994870403,0.0,62934.35582485113,18484.9587372361,1309.7175388190306,101569.91104810481,387170.3043585186,1480866.869828537,3.824846206328,1538555.5923198387,3.9738471029408817,0.7474542924137583,0.09409301076655133,4.027634451161993,1.26177615466062,1.0,0.0,4.027634451161663,1.2838486329830368,1.2841480191136123,3.1371567860018974,18974.437522148524,1934.8541573471598,4632.441516551485,4632.441516551485,5.595258805174311,5.866007290894329,0.6632072822135644,5.202800008680764,4.957091444004937,4.957091444004937,1.4163118411442677,0.0,0.0,0.00023318211925186754,8.09039382608184e-05,0.00015227818099104913,0.0006133208479198308,0.09409301075280616,0.07011142996860983,0.023981580784196318,0.09409301076664116,0.07011142997885177,0.023981580787699557,0.40498458931096354,0.40498458931096354,0.1385247833236857,0.0,3.529949515309056,3.3242656483757855,4.132422244752206,3.530029566681037,3.3532562278019213,4.047681779238815,24730.553994870403,18484.9587372361,0.7474542924481272,1.0675727569066449,0.6557196625955608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515866976579992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15317.277825946352,1309.7175388190306,0.40498458931096354,0.1385247833236857,6.275844827686256,4.957091444004937
875.0,-30.005475321718084,5.864468985816103,34.812916273835214,23.871410136949294,5.178932484548262,-26.487035350426062,-39.7740000282414,1.6604925132559847,0.8012471380349666,-2.7338929241754335,39.6310445347715,41291.60580599853,25934.596609387096,25934.596609387096,67226.20241538563,75672.41825581001,75672.01860540261,25934.459640431436,101606.47824583405,101607.01486519711,0.5366193630616181,126356.00770164383,89916.05498386086,55535.24253404823,38200.90272201403,24749.52945580979,0.0,62950.432177823815,18499.14201948098,1310.7175388190306,101606.47824583405,387084.7495880952,1481203.549125182,3.8265613685410265,1538686.3523173432,3.9750632231176533,0.7474542921113366,0.09412762699840321,4.027634451161993,1.2618276634952053,1.0,0.0,4.027634451162286,1.2839712733979975,1.2842708386860122,3.1368571358321438,18976.063409684975,1935.0199517352996,4632.441516551485,4632.441516551485,5.5984725369384725,5.864468985816103,0.6597506400796016,5.204718345736501,4.9581105165274115,4.9581105165274115,1.4166030047221176,0.0,0.0,0.00023329937309059817,8.089644216983241e-05,0.00015240293092076576,0.0006138232950345376,0.0941276268046867,0.0701376863128099,0.0239899404918768,0.0941276269985037,0.07013768645715464,0.023989940541248568,0.4049799066836484,0.4049799066836484,0.13851959442198086,0.0,3.5330518046563384,3.3265389388869266,4.137972850085077,3.5351400622104165,3.32533000113483,4.149737920719588,24749.52945580979,18499.14201948098,0.7474542924481272,1.0679228098940374,0.6559384006984584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515570028209024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15317.49681934029,1310.7175388190306,0.4049799066836484,0.13851959442198086,6.275844827686256,4.9581105165274115
876.0,-30.000567270754164,5.8630390332376034,34.81302800039878,23.897001554165058,5.208124054525834,-26.47969822660228,-39.76513930885119,1.687255010373005,0.8016537665509418,-2.7303437423223254,39.629008168689545,41276.04939511383,25921.594309419994,25921.594309419994,67197.64370453382,75657.86055443704,75657.99749878809,25921.641228747143,101579.63872753522,101579.45486385703,-0.1838636781903915,126316.17784775578,89911.33399842019,55529.52283909308,38202.012399252344,24736.539120220572,0.0,62938.551519472916,18489.432350566018,1310.0388613006194,101579.63872753522,387137.2975693801,1480979.3636233318,3.825462885962107,1538599.2293524574,3.974298624835341,0.7474542926440371,0.09410224042416361,4.027634451161993,1.2617849705228585,1.0,0.0,4.02763445116159,1.2838459996831184,1.2841456887991365,3.137163220632461,18975.067083510585,1934.9183547399557,4632.441516551485,4632.441516551485,5.595665744900055,5.8630390332376034,0.6619573510546557,5.201081682182948,4.959089806646971,4.959089806646971,1.4168828018991346,0.0,0.0,0.00023341858352258148,8.097743968944912e-05,0.00015244114383313238,0.0006139772026768646,0.09410224052552556,0.0701191283486584,0.023983112176867157,0.09410224042416371,0.07011912827312979,0.023983112151033822,0.40497518133851956,0.40497518133851956,0.13851520165217035,0.0,3.5315686107593933,3.330499624148274,4.120525725954167,3.5319975088732463,3.3526717618007638,4.057160476620709,24736.539120220572,18489.432350566018,0.7474542924481272,1.067670641955323,0.6558150513257871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515280661437808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15317.48797783292,1310.0388613006194,0.40497518133851956,0.13851520165217035,6.275844827686256,4.959089806646971
877.0,-29.995784163878014,5.861485723146786,34.813239726905444,23.871032462362223,5.176691968945195,-26.478535942497846,-39.766190958302445,1.659443747565122,0.8009871541335656,-2.7361154340195806,39.63207402320905,41301.12048136542,25936.39721089807,25936.39721089807,67237.51769226349,75679.99258623003,75679.8625799162,25936.352656250532,101616.21523616672,101616.3897971281,0.17456096137175336,126371.73204739977,89918.8109783622,55539.93887349805,38198.74678318239,24755.516811233036,0.0,62954.263594415424,18503.617304245756,1311.0388613006194,101616.21523616672,387051.84670554637,1481316.1839650772,3.827177667729883,1538730.3989039974,3.9755149394096607,0.7474542925255988,0.09413687014111927,4.027634451161993,1.2618372755544267,1.0,0.0,4.027634451160534,1.2839756875936044,1.2842755562266304,3.136846351592908,18976.64504025611,1935.0792615476346,4632.441516551485,4632.441516551485,5.598861230784803,5.861485723146786,0.6584929465843796,5.202992776562406,4.96009921926215,4.96009921926215,1.4171712055034715,0.0,0.0,0.00023353481321119652,8.09678224426633e-05,0.00015256699076853322,0.0006144840681294581,0.09413687014670756,0.07014539101223487,0.02399147913447269,0.09413687014111952,0.0701453910080708,0.02399147913304847,0.4049705257032816,0.4049705257032816,0.1385100542926914,0.0,3.5347374455399176,3.331599857049298,4.129780182163472,3.537102588153118,3.3257091622502344,4.156375872220451,24755.516811233036,18503.617304245756,0.7474542924481272,1.0680375538254732,0.6560496163921323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514986614669945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15317.673053646125,1311.0388613006194,0.4049705257032816,0.1385100542926914,6.275844827686256,4.96009921926215
878.0,-29.99088225663353,5.860085115412539,34.8133305492275,23.90725171370434,5.218242553905564,-26.46996843434559,-39.75540847806258,1.69732873162341,0.8015993361444202,-2.730780557760366,39.62906090252419,41277.55632499962,25918.072928109705,25918.072928109705,67195.62925310932,75658.42647600047,75658.98785612681,25918.265238361615,101577.25309448842,101576.49940411017,-0.7536903782456648,126313.66249992023,89912.08740359882,55531.21725262155,38200.96683441919,24736.409405431812,0.0,62937.376239851,18489.335390706576,1310.0388613006194,101577.25309448842,387130.8299269628,1480984.6451792852,3.8255404392842904,1538601.4854459385,3.9743708496071353,0.7474542924829884,0.09410001055345237,4.027634451161993,1.2617768585449087,1.0,0.0,4.027634451161773,1.2837984583544608,1.2840984385967555,3.137279395337886,18975.226083640715,1934.9345682410117,4632.441516551485,4632.441516551485,5.594905588231542,5.860085115412539,0.6617846874825632,5.198300427929976,4.961069035773483,4.961069035773483,1.4174482959352808,0.0,0.0,0.0002336539850755596,8.106647743117656e-05,0.00015258750764438305,0.0006145667026054612,0.09410001060515155,0.07011824936971389,0.023981761235437663,0.09410001055345252,0.07011824933119044,0.02398176122226192,0.40496575494230336,0.40496575494230336,0.13850591152593555,0.0,3.532354883191317,3.3360878063695054,4.107246294381412,3.5323798939047606,3.3635544933217147,4.026765898958388,24736.409405431812,18489.335390706576,0.7474542924481272,1.06765857218182,0.6558512412035266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514700064386263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15317.65984702752,1310.0388613006194,0.40496575494230336,0.13850591152593555,6.275844827686256,4.961069035773483
879.0,-29.986105801374176,5.858560125100618,34.81352231900535,23.881077265273802,5.186415260942073,-26.468851746906793,-39.75660282941533,1.6691612064744878,0.8009311930345575,-2.736561985819868,39.63211186362011,41303.192736349796,25932.998837430565,25932.998837430565,67236.19157378036,75681.32710251343,75680.9273161096,25932.861846435,101613.7891625446,101614.325939944,0.5367773993930314,126369.16693056095,89920.17530985236,55542.04094368791,38197.92707351605,24755.377768016355,0.0,62953.30484153241,18503.5133670743,1311.0388613006194,101613.7891625446,387045.2360467393,1481321.0476927343,3.8272556014973174,1538732.0179213483,3.9755870234649584,0.7474542921732592,0.0941345955044325,4.027634451161993,1.2618314834823834,1.0,0.0,4.027634451163207,1.2839298012339906,1.2842299613360746,3.136958459326215,18976.932971492344,1935.1086223626157,4632.441516551485,4632.441516551485,5.59812762768256,5.858560125100618,0.6583281995331167,5.2002319255675005,4.962082328645563,4.962082328645563,1.4177378081844465,0.0,0.0,0.00023377016092771558,8.105554416760772e-05,0.00015271461676010786,0.0006150786516590111,0.09413459539220138,0.07014449361050507,0.023990101781696315,0.09413459550454023,0.0701444936941342,0.023990101810298297,0.4049610983356842,0.4049610983356842,0.13850065011012688,0.0,3.535448085715302,3.3383476277998625,4.112800116786104,3.5374931788544473,3.337076803197192,4.124576174416461,24755.377768016355,18503.5133670743,0.7474542924481272,1.0680327544841204,0.6560925250917199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514406408122242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15317.883682418746,1311.0388613006194,0.4049610983356842,0.13850065011012688,6.275844827686256,4.962082328645563
880.0,-29.9812761929735,5.85712245556927,34.81364544663661,23.90157157732176,5.209727127301775,-26.46217317343166,-39.748712070845045,1.6906241077580053,0.8012398250307342,-2.7338635087766456,39.63054431913689,41291.32624980233,25922.520343761767,25922.520343761767,67213.8465935641,75669.9372852144,75670.16447597572,25922.5981733113,101592.76264928702,101592.45762897618,-0.305020310843247,126338.07586812173,89916.27372911503,55537.66269369514,38198.456706022094,24745.3132188347,0.0,62943.769924856795,18495.990592010225,1310.5136109871094,101592.76264928702,387085.18507954985,1481148.2994578015,3.8264143308750262,1538664.950972489,3.975003462496965,0.7474542927964293,0.09411471102057198,4.027634451161993,1.2617968733655287,1.0,0.0,4.027634451161504,1.2838292938658,1.284129581358083,3.1372040429410903,18976.109574119288,1935.0246591975128,4632.441516551485,4632.441516551485,5.5958656469038806,5.85712245556927,0.6600112801783404,5.19711117539093,4.963055765093821,4.963055765093821,1.4180159328839488,0.0,0.0,0.0002338876837103206,8.112780255649335e-05,0.00015275988115382724,0.0006152609600905663,0.09411471104418846,0.0701300459374447,0.023984665106743765,0.09411471102053501,0.07013004591984676,0.023984665100725222,0.4049564008714266,0.4049564008714266,0.13849618274023542,0.0,3.534411123151358,3.3415670688560226,4.099284769052588,3.535103333807399,3.3592581594834883,4.0501035096579585,24745.3132188347,18495.990592010225,0.7474542924481272,1.0678395443076414,0.6560033868180525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514120278165774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15317.867941366407,1310.5136109871094,0.4049564008714266,0.13849618274023542,6.275844827686256,4.963055765093821
881.0,-29.976567222539362,5.855564836877547,34.8138657588465,23.8750989077613,5.17779832774287,-26.46112731324792,-39.749864547606535,1.6623584184516762,0.8005878837311116,-2.739511919196689,39.63355295985829,41316.497774733216,25936.914243006708,25936.914243006708,67253.41201773993,75692.04131237726,75691.74338632353,25936.812154565545,101628.55554088908,101628.95555538396,0.4000144948804518,126392.44761468207,89923.55145642861,55548.007918785486,38195.04837515903,24763.892073792984,0.0,62958.94044895201,18509.87742577973,1311.4926916697868,101628.55554088908,387001.5680750983,1481478.1106611378,3.828093302127537,1538793.6767673246,3.9761949400388974,0.7474542923472146,0.0941486026290158,4.027634451161993,1.2618489998159932,1.0,0.0,4.027634451159875,1.283961104916992,1.2842615704403222,3.1368819785412265,18977.645480193074,1935.181278030018,4632.441516551485,4632.441516551485,5.598972841931278,5.855564836877547,0.6566125170632278,5.198952319814319,4.964053001660366,4.964053001660366,1.4183008576172473,0.0,0.0,0.00023400232331840154,8.111724521853026e-05,0.00015288507809987128,0.0006157652076236335,0.0941486026218384,0.07015573778574055,0.023992864836097846,0.0941486026290983,0.07015573779108886,0.023992864837926935,0.40495173044452976,0.40495173044452976,0.13849119744663763,0.0,3.537567265943153,3.342055660493827,4.110282545099722,3.5400998029277844,3.333935890368366,4.144078296963016,24763.892073792984,18509.87742577973,0.7474542924481272,1.0682106709256,0.656245125475598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513830975062731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15318.034165537814,1311.4926916697868,0.40495173044452976,0.13849119744663763,6.275844827686256,4.964053001660366
882.0,-29.97175041827541,5.854160479497898,34.81396487407248,23.909128072578483,5.216822696388912,-26.452889049509896,-39.73954673912374,1.6979613276236012,0.8012010277591912,-2.7341692201541528,39.63054867955723,41294.49586132135,25918.522885557923,25918.522885557923,67213.01874687927,75671.83569124382,75671.31024891051,25918.342915176385,101589.65316408689,101590.35857680174,0.7054127148439875,126334.44921544692,89917.19997830584,55539.86014838407,38197.04425546864,24744.796051360034,0.0,62941.84030682867,18495.604030453123,1310.4926916697868,101589.65316408689,387080.6590779576,1481146.9865335808,3.8264556799653464,1538665.1375287797,3.9750504228083745,0.7474542926950719,0.09411180268372756,4.027634451161993,1.261792134647258,1.0,0.0,4.02763445116156,1.2837945427070112,1.2840951198728976,3.1372889642211104,18976.30505159415,1935.0445923525517,4632.441516551485,4632.441516551485,5.595002720045644,5.854160479497898,0.6598977486500508,5.194262730847846,4.965011657447644,4.965011657447644,1.4185747592707556,0.0,0.0,0.00023411964169232119,8.121180739871648e-05,0.00015290783429360472,0.0006158568612534916,0.09411180274421477,0.07012860967725633,0.023983193066958446,0.09411180268372747,0.07012860963218351,0.023983193051544047,0.4049469181222842,0.4049469181222842,0.13848727593335228,0.0,3.5352140908090064,3.346562895048862,4.08780735075527,3.535370247913363,3.3741228828688463,4.007573308526219,24744.796051360034,18495.604030453123,0.7474542924481272,1.067859128669093,0.6560738558011504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513548909015608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15318.019486586694,1310.4926916697868,0.4049469181222842,0.13848727593335228,6.275844827686256,4.965011657447644
883.0,-29.96704883583154,5.852632168533258,34.81416453044092,23.887150233518355,5.189906174670912,-26.45134865426592,-39.74002992091698,1.6742059931034965,0.8005340841146449,-2.7399440557466326,39.633604684197834,41316.856854395446,25933.397315756756,25933.397315756756,67250.2541701522,75691.84499526658,75692.55392091742,25933.640206527507,101626.19412744492,101625.24231102334,-0.9518164215842262,126389.95737858275,89924.41490343747,55549.426762559066,38194.43126764267,24763.763251137832,0.0,62958.1945187805,18509.781143441956,1311.4926916697868,101626.19412744492,386995.1714658854,1481483.3318726253,3.828170068016525,1538795.88988331,3.9762663809332794,0.7474542926181253,0.09414639518778938,4.027634451161993,1.2618394471006473,1.0,0.0,4.0276344511611,1.2839052753019629,1.2842060254912178,3.137018383396493,18977.827703770323,1935.1998596636286,4632.441516551485,4632.441516551485,5.598213646755822,5.852632168533258,0.6564374552266798,5.1961947133065784,4.966013951032913,4.966013951032913,1.4188611288665467,0.0,0.0,0.00023423420597422516,8.120737678930657e-05,0.0001530268291849186,0.0006163361291772597,0.0941463953155653,0.0701548376767942,0.023991557638771102,0.09414639518788401,0.07015483758157973,0.02399155760620965,0.40494223640715776,0.40494223640715776,0.1384821820826305,0.0,3.538330565534409,3.348100838454627,4.0955696166860776,3.54047813986125,3.34395192829885,4.116194820938972,24763.763251137832,18509.781143441956,0.7474542924481272,1.0681731692622056,0.6562586041451773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513260394581766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15318.23455726741,1311.4926916697868,0.40494223640715776,0.1384821820826305,6.275844827686256,4.966013951032913
884.0,-29.962277915444155,5.851210361518049,34.81428036724364,23.908792237658076,5.214508417060922,-26.44459393152761,-39.732015249878145,1.696824433147397,0.8009312112814087,-2.7364766849199436,39.63162150983374,41304.222773452486,25920.616841825064,25920.616841825064,67224.83961527755,75679.8774239084,75679.51202204556,25920.49169043737,101600.00371248293,101600.49426573346,0.4905532505363226,126351.08634606453,89920.48140198998,55544.82675154639,38195.17183382621,24751.082633581605,0.0,62946.25446740781,18500.302955856696,1310.8297484976194,101600.00371248293,387046.49881646753,1481264.742776586,3.8270976415135656,1538711.038035303,3.9755198477197435,0.7474542923934964,0.0941216243751146,4.027634451161993,1.26180360999424,1.0,0.0,4.027634451163203,1.2837993767019582,1.2841002514070208,3.137277151130003,18976.997569786985,1935.1152095554532,4632.441516551485,4632.441516551485,5.595454740057047,5.851210361518049,0.65858291701471,5.192627444503339,4.966976511357743,4.966976511357743,1.4191361461022123,0.0,0.0,0.00023435051262049792,8.128089743583728e-05,0.00015306961518466063,0.0006165084555438481,0.09412162440728387,0.07013671301611779,0.02398491139116608,0.09412162437507818,0.07013671299214617,0.02398491138296842,0.40493748204555324,0.40493748204555324,0.13847796978442004,0.0,3.5369030795728804,3.352087538965634,4.078265564457354,3.53740789620133,3.3742207127858137,4.015321082617902,24751.082633581605,18500.302955856696,0.7474542924481272,1.067972037162038,0.6561823753125599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451297879220677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15318.233592036544,1310.8297484976194,0.40493748204555324,0.13847796978442004,6.275844827686256,4.966976511357743
