time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
885.0,-29.957629032726597,5.849665382888807,34.81449594270106,23.884462157171242,5.185056758565899,-26.443354438271424,-39.732845197990514,1.670782164112919,0.8002656544840079,-2.742243781552184,39.634688161246075,41327.79717316313,25935.39743550908,25935.39743550908,67263.19460867222,75700.62690450551,75701.02449371379,25935.533651476562,101636.55814519034,101636.02434001458,-0.533805175757152,126406.61087129219,89927.43167122646,55554.601939892804,38192.03303481517,24770.05272610184,0.0,62962.085760917005,18514.48223733214,1311.8297484976194,101636.55814519034,386961.1316570441,1481601.2526964864,3.82881155622007,1538842.248889637,3.976735963893867,0.7474542925708918,0.09415623482096497,4.027634451161993,1.2618524054950107,1.0,0.0,4.027634451160805,1.2839207967316495,1.284221845475104,3.1369804597096214,18978.464368455694,1935.264781393819,4632.441516551485,4632.441516551485,5.598645410383098,5.849665382888807,0.6551145696693892,5.194550813219418,4.967968653189044,4.967968653189044,1.4194196151968697,0.0,0.0,0.00023446389538200408,8.1273281252645e-05,0.00015319061412935906,0.0006169957950620697,0.09415623489932577,0.07016294636236464,0.023993288536961133,0.09415623482105961,0.07016294630397206,0.0239932885169929,0.40493281914999296,0.40493281914999296,0.13847294721309425,0.0,3.540085494030791,3.3528290981430473,4.08862349812739,3.542509436036198,3.3455072191168824,4.119648081741332,24770.05272610184,18514.48223733214,0.7474542924481272,1.0683126804929495,0.6563918058575006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512693047485048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15318.402851018021,1311.8297484976194,0.40493281914999296,0.13847294721309425,6.275844827686256,4.967968653189044
886.0,-29.952874923097387,5.848273457407119,34.814590571672625,23.91732291961091,5.222702722298021,-26.435310472106472,-39.72280965009702,1.705138271302917,0.8008781779661263,-2.736904096104162,39.63168153224611,41306.696715017046,25917.031057802484,25917.031057802484,67223.72777281953,75681.27118903722,75680.79371078561,25916.86754550305,101597.66125628866,101598.3022468397,0.6409905510372482,126348.6200330182,89921.39730784531,55546.82283380823,38193.97163781898,24750.95877672955,0.0,62944.93041454852,18500.210381941302,1310.8297484976194,101597.66125628866,387040.1715779445,1481270.201631812,3.8271743100793474,1538713.6060947552,3.975591473674406,0.7474542925316857,0.09411943849977228,4.027634451161993,1.261797831109725,1.0,0.0,4.027634451163435,1.2837600709504793,1.284061230933339,3.1373732072691625,18977.190864383716,1935.13492011887,4632.441516551485,4632.441516551485,5.594680680846637,5.848273457407119,0.6583963772675459,5.189877080139573,4.968921268571752,4.968921268571752,1.4196917910205007,0.0,0.0,0.00023457989681446606,8.136541869984142e-05,0.00015321447811462465,0.0006170919104712674,0.09411943848750373,0.07013583223095105,0.023983606256552693,0.09411943849977206,0.0701358322400933,0.02398360625967897,0.4049280352131608,0.4049280352131608,0.13846894304771926,0.0,3.537711993871085,3.357700405635285,4.065001417008034,3.5377822740703095,3.386713689083763,3.9801737174948357,24750.95877672955,18500.210381941302,0.7474542924481272,1.0679768383266344,0.6562354814434712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512414622299266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15318.395189951538,1310.8297484976194,0.4049280352131608,0.13846894304771926,6.275844827686256,4.968921268571752
887.0,-29.94823790765911,5.84675726408886,34.81478587876045,23.894282045681052,5.194572448546916,-26.43394950776005,-39.723527420405276,1.680284048647749,0.8002107902672719,-2.742683140357342,39.6347324539582,41329.75519252772,25931.94319819103,25931.94319819103,67261.69839071875,75701.89046552857,75702.13661482005,25932.027517478244,101634.16413229828,101633.8336637196,-0.33046857867157087,126404.08258811223,89928.75715475435,55556.62188175315,38191.26141444578,24769.918455813957,0.0,62961.17987025973,18514.381874222294,1311.8297484976194,101634.16413229828,386954.6286746796,1481606.2831647098,3.8288889016244987,1538844.1440755683,3.9768076927936296,0.7474542924817997,0.09415399331187316,4.027634451161993,1.2618466233136134,1.0,0.0,4.02763445116295,1.2838759339599681,1.2841772664595865,3.137090075938425,18978.744101140564,1935.2933061892252,4632.441516551485,4632.441516551485,5.597899748013543,5.84675726408886,0.6549349332088434,5.191822330880017,4.969917480022925,4.969917480022925,1.4199764228636929,0.0,0.0,0.0002346930920548629,8.13588255685912e-05,0.00015333426648627172,0.0006175743742437618,0.09415399337701369,0.07016205448979719,0.0239919388872165,0.09415399331187321,0.0701620544412555,0.023991938870617652,0.40492340547574834,0.40492340547574834,0.13846369905816344,0.0,3.5408137341375436,3.3596442956473993,4.071514267256418,3.5428939306245866,3.3571092594841616,4.087137001404528,24769.918455813957,18514.381874222294,0.7474542924481272,1.068304287329444,0.6564323489123526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451212990554063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15318.605173323434,1311.8297484976194,0.40492340547574834,0.13846369905816344,6.275844827686256,4.969917480022925
888.0,-29.943532831220686,5.845343091820187,34.81490092312061,23.917080962006025,5.22054064052112,-26.427117406614908,-39.71535478541625,1.7041252159131224,0.8005873076530179,-2.739392968556487,39.63284168235648,41316.18072381462,25919.700672240837,25919.700672240837,67235.88139605545,75689.0763335704,75689.34584650102,25919.792966860183,101609.1388133612,101608.77700581124,-0.36180754996894393,126366.9691865728,89924.55686756934,55551.66125780458,38192.10623307195,24757.83037321159,0.0,62949.93660628354,18505.3465910578,1311.1979195296535,101609.1388133612,387003.3288311357,1481398.1338456261,3.827869228721845,1538763.2437641975,3.9760982118983748,0.7474542927267535,0.09413032388693376,4.027634451161993,1.2618087487341834,1.0,0.0,4.02763445116249,1.2837643319708136,1.2840657857994866,3.137362793822785,18977.85766416359,1935.2029147735047,4632.441516551485,4632.441516551485,5.595256967547464,5.845343091820187,0.656970274744614,5.188372817075573,4.970873884134262,4.970873884134262,1.4202496811812177,0.0,0.0,0.00023480800018140332,8.143392511008412e-05,0.00015337407507131918,0.0006177347086723509,0.09413032392281626,0.07014478078842083,0.02398554313439542,0.09413032388689563,0.07014478076168164,0.02398554312525213,0.40491872474874957,0.40491872474874957,0.1384592756470452,0.0,3.5394673128264458,3.3633392200460435,4.055386826073175,3.539980276209519,3.3839904253540567,3.996825326057433,24757.83037321159,18505.3465910578,0.7474542924481272,1.0680849738829459,0.6563339528397638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511852211658751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15318.60006640562,1311.1979195296535,0.40491872474874957,0.1384592756470452,6.275844827686256,4.970873884134262
889.0,-29.93894842941959,5.843804860899815,34.81511534448692,23.890794615168147,5.188810089073966,-26.426163934583464,-39.71660117441786,1.676025594264994,0.799922870213436,-2.7451933397594055,39.63589645265387,41341.20829613334,25934.58771044442,25934.58771044442,67275.79600657776,75711.13175574238,75710.97096907317,25934.532633524042,101645.50360259721,101645.7194661868,0.21586358959029894,126422.28355405074,89931.91616908867,55561.992709589635,38188.803843887814,24776.77995145353,0.0,62965.58379534134,18519.51029244929,1312.1979195296535,101645.50360259721,386917.47666745377,1481734.3273725864,3.8295874875822715,1538893.949604745,3.977318271739344,0.7474542829510354,0.09416474932048809,4.027634451161993,1.2618609405728058,1.0,0.0,4.027634451159999,1.2838953594775495,1.2841969878918205,3.137042611323825,18979.410785820302,1935.3612891069124,4632.441516551485,4632.441516551485,5.598470615933611,5.843804860899815,0.6534802135473163,5.190324647352499,4.971858537606693,4.971858537606693,1.4205310107447693,0.0,0.0,0.00023492001102509529,8.142246771910572e-05,0.00015349754330598955,0.0006182319935879335,0.09416493494272682,0.07017103203339319,0.023993902909333634,0.09416475054791704,0.07017089370903644,0.023993855611451648,0.4049141107554278,0.4049141107554278,0.13845413952956365,0.0,3.5426703649984574,3.3640600564590954,4.06588612637097,3.545116209972832,3.3565934944952005,4.0974195131497595,24776.77995145353,18519.51029244929,0.7474542924481272,1.068453462215899,0.6565683315270409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511570452223075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15318.773040014916,1312.1979195296535,0.4049141107554278,0.13845413952956365,6.275844827686256,4.971858537606693
890.0,-29.934253330606754,5.842420439834004,34.81520923630882,23.923854587506526,5.226731448702072,-26.4181455156706,-39.70655867652965,1.7106236337704002,0.8005337380349147,-2.7398243438044543,39.63289938350817,41319.823993729166,25916.130527897316,25916.130527897316,67235.95452162648,75691.46751441341,75690.85569659776,25915.92104655298,101606.77674315074,101607.59804231072,0.8212991599866655,126364.48090711707,89925.70872770708,55554.065207041014,38190.7150229623,24757.70416396633,0.0,62948.41918692863,18505.252252702336,1311.1979195296535,101606.77674315074,386996.94346811465,1481403.548618544,3.827946379479866,1538765.7125717502,3.9761701960277414,0.7474542926171587,0.0941281184639083,4.027634451161993,1.2618055699905382,1.0,0.0,4.027634451160911,1.2837335125471219,1.284035250275641,3.137438114527801,18978.100755022242,1935.2277031424842,4632.441516551485,4632.441516551485,5.594486284457186,5.842420439834004,0.6567751548260081,5.185645285007995,4.972803409765415,4.972803409765415,1.42080097421869,0.0,0.0,0.00023503477755466295,8.151482544105964e-05,0.0001535199521136033,0.0006183222480734881,0.09412811839242488,0.07014391693463043,0.023984201457794455,0.09412811846399244,0.0701439169878996,0.023984201476008705,0.40490937218432616,0.40490937218432616,0.13845003785101384,0.0,3.540284384921165,3.3688567616423484,4.042435268423276,3.540358081839372,3.397626131775553,3.958341988754512,24757.70416396633,18505.252252702336,0.7474542924481272,1.068111882555236,0.6564076513347823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511295929330505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15318.7575915981,1311.1979195296535,0.40490937218432616,0.13845003785101384,6.275844827686256,4.972803409765415
891.0,-29.929683513961898,5.840911647784492,34.815403779662276,23.899815219361358,5.197444657907993,-26.416960697190294,-39.70751442303879,1.6847218411360463,0.7998663322470065,-2.7456048528459522,39.63594807464015,41343.58234737052,25931.055045941433,25931.055045941433,67274.63739331195,75712.72646108533,75712.3321225379,25930.919987873156,101643.25211041106,101643.78150702677,0.5293966157041723,126419.91013481043,89933.2671445332,55564.12303081703,38187.937904129074,24776.658024399367,0.0,62964.59592852844,18519.419386953705,1312.1979195296535,101643.25211041106,386911.3863671002,1481739.4270572066,3.829660948906108,1538896.1584501683,3.97738658688651,0.7474542922098814,0.09416264687956617,4.027634451161993,1.261856051296927,1.0,0.0,4.027634451163267,1.2838542673839677,1.2841561769785452,3.137143018084802,18979.695898370057,1935.3903624958634,4632.441516551485,4632.441516551485,5.597708023574837,5.840911647784492,0.6533114803012761,5.187600167483216,4.973792117512061,4.973792117512061,1.421083462146303,0.0,0.0,0.00023514653130188588,8.15060315706097e-05,0.0001536404997312762,0.0006188077698114329,0.09416264670903458,0.07017013251443473,0.023992514194599853,0.09416264687966668,0.0701701326415151,0.023992514238051068,0.40490478170093025,0.40490478170093025,0.13844471108020942,0.0,3.543387877526129,3.3709056479560786,4.048646427412962,3.5454711850929357,3.3687855682231316,4.063062893700248,24776.658024399367,18519.419386953705,0.7474542924481272,1.0684518244137684,0.6566163371285653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451101478796318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15318.96825566901,1312.1979195296535,0.40490478170093025,0.13844471108020942,6.275844827686256,4.973792117512061
892.0,-29.92503813480101,5.8395140648681565,34.81551075265589,23.92489513093608,5.2260780535725155,-26.40991579836589,-39.69897123808039,1.7109557171356946,0.8002856691606439,-2.7419405079011105,39.633848066793675,41328.211043512994,25917.709949960223,25917.709949960223,67245.92099347322,75698.35678726177,75698.05066878941,25917.60514068676,101615.65580947616,101616.06673722199,0.4109277458337601,126378.93118064747,89928.61442867098,55558.4686849153,38189.05082639519,24763.27537117132,0.0,62952.32619756651,18509.416475607173,1311.4980360899199,101615.65580947616,386965.6204828334,1481508.600321996,3.828527708672039,1538806.3034640136,3.9765969430151955,0.7474542926237978,0.09413654277874825,4.027634451161993,1.2618142308993265,1.0,0.0,4.0276344511630695,1.2837314964826234,1.2840335231125148,3.1374430417868235,18978.713979943535,1935.2902346819287,4632.441516551485,4632.441516551485,5.59482723254196,5.8395140648681565,0.6555726048123702,5.183941460055786,4.974740999310182,4.974740999310182,1.4213545712314806,0.0,0.0,0.00023526018308438044,8.158466895921827e-05,0.00015367551412516218,0.0006189487949905347,0.09413654278224812,0.07015105915928668,0.023985483622961434,0.09413654277871625,0.07015105915667856,0.023985483622069686,0.404900146184491,0.404900146184491,0.13844018809739023,0.0,3.541841798425594,3.3749301249452515,4.030767654217186,3.542226177061764,3.3975688941642375,3.9658763183399515,24763.27537117132,18509.416475607173,0.7474542924481272,1.0682039100895477,0.6565001412943908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510741158448204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15318.958922993756,1311.4980360899199,0.404900146184491,0.13844018809739023,6.275844827686256,4.974740999310182
893.0,-29.920514640094556,5.83799269510055,34.81571773221959,23.89920341027903,5.195014585447666,-26.408950410832276,-39.70018242308868,1.6834503561887584,0.7996192131246858,-2.7477161271269988,39.63690459855488,41352.831092202774,25932.564372112753,25932.564372112753,67285.39546431553,75720.11864906702,75719.70947424756,25932.424238254873,101652.13371250243,101652.68302117978,0.5493086773494724,126434.36416721737,89935.97493006746,55568.68737321678,38185.87506316742,24782.230454714932,0.0,62968.10551788235,18523.5845338044,1312.4980360899199,101652.13371250243,386880.1411669182,1481844.5876804907,3.8302420569091797,1538937.0874420297,3.977813600874541,0.74745429260909,0.09417107751169851,4.027634451161993,1.2618658331455666,1.0,0.0,4.027634451161258,1.2838597440014852,1.2841619429588325,3.1371296358345306,18980.267354824715,1935.4486348370458,4632.441516551485,4632.441516551485,5.5980338401374246,5.83799269510055,0.6521016288436594,5.185891066256891,4.975720914543395,4.975720914543395,1.4216345470123986,0.0,0.0,0.00023537090152585648,8.157351610891999e-05,0.0001537973854169365,0.0006194396480038925,0.09417107743106674,0.07017728298041938,0.023993794450647365,0.09417107751179782,0.07017728304050702,0.023993794471191484,0.40489559586004226,0.40489559586004226,0.1384348508298459,0.0,3.545005072281583,3.37594423271554,4.040249579577505,3.5473353402516636,3.369692463223373,4.067761099057918,24782.230454714932,18523.5845338044,0.7474542924481272,1.068563122725792,0.6567266198037188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510463014530113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15319.139853720684,1312.4980360899199,0.40489559586004226,0.1384348508298459,6.275844827686256,4.975720914543395
894.0,-29.915875414320528,5.8366239346079976,34.815804191528215,23.935404535755538,5.236575897945583,-26.40061823741872,-39.689626114536054,1.7213187210402832,0.8002301251586914,-2.7423853148886908,39.63389290140484,41329.07105077743,25914.251259106306,25914.251259106306,67243.32230988373,75698.43497472566,75698.84203576218,25914.390610494236,101613.23264625642,101612.68623383198,-0.5464124244463164,126376.37212942536,89929.24439761038,55559.88047364821,38188.18213773574,24763.139483168936,0.0,62951.32162090468,18509.31490841221,1311.4980360899199,101613.23264625642,386959.03680225805,1481513.6920635076,3.8286060051895974,1538808.2218027283,3.9766695578919444,0.7474542927399275,0.09413427398000151,4.027634451161993,1.261805414487608,1.0,0.0,4.027634451161227,1.2836826353304394,1.2839849384345747,3.137562463112402,18978.846929843778,1935.3037917988079,4632.441516551485,4632.441516551485,5.594080608792572,5.8366239346079976,0.6553741334370016,5.1812498011709955,4.976661158104947,4.976661158104947,1.4219031880299848,0.0,0.0,0.00023548450249698976,8.167076825892979e-05,0.00015381373423805999,0.0006195054950790854,0.09413427402870053,0.07015021133580757,0.02398406269289297,0.09413427398008763,0.07015021129951636,0.023984062680485155,0.40489093374310464,0.40489093374310464,0.13843051009771848,0.0,3.542617040251457,3.3802859415508237,4.0181275726430385,3.5426154400473706,3.4071691551446293,3.9392747840600464,24763.139483168936,18509.31490841221,0.7474542924481272,1.0681796756361313,0.656524279182933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510192178273675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15319.125656675445,1311.4980360899199,0.40489093374310464,0.13843051009771848,6.275844827686256,4.976661158104947
895.0,-29.9113587527626,5.835130376298426,34.81599158588568,23.909625538531714,5.205234642785093,-26.39968679115611,-39.690974553208775,1.6935626811816082,0.7995621547495944,-2.7481706005970477,39.63693478000604,41354.23284146478,25929.226997148675,25929.226997148675,67283.45983861346,75720.96821344015,75720.57715028238,25929.09308489653,101649.67023517891,101650.19521058883,0.5249754099204438,126431.75557578224,89937.26652640999,55570.531154446704,38185.26152440365,24782.085340603335,0.0,62967.346865006984,18523.4760578951,1312.4980360899199,101649.67023517891,386873.41557512234,1481849.2684841529,3.830320742719553,1538938.378898686,3.977886091270745,0.7474542922159162,0.09416876416845997,4.027634451161993,1.261859341035597,1.0,0.0,4.027634451162007,1.2838120442051806,1.2841145198436525,3.1372461952992015,18980.539935890465,1935.4764303702555,4632.441516551485,4632.441516551485,5.5973134047143,5.835130376298426,0.6519109282178546,5.183219448080571,4.977644903181528,4.977644903181528,1.4221842580518653,0.0,0.0,0.0002355951507580206,8.1658339523986e-05,0.00015393681123403462,0.0006200012042282183,0.0941687641749379,0.07017641752164985,0.02399234665328805,0.09416876416845986,0.07017641751682237,0.0239923466516376,0.4048863847427123,0.4048863847427123,0.13842505560998222,0.0,3.5457082439642136,3.3822510433303705,4.024535759023024,3.547732755346658,3.379784912837124,4.039735389810005,24782.085340603335,18523.4760578951,0.7474542924481272,1.0685452570021667,0.6567567938049281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509914422848393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15319.347161378377,1312.4980360899199,0.4048863847427123,0.13842505560998222,6.275844827686256,4.977644903181528
896.0,-29.906785683234194,5.833720118519148,34.81611371285032,23.928958118800097,5.227247093698466,-26.393369110325438,-39.68350571868939,1.7138305207898874,0.7998518259372531,-2.745633389088458,39.63545441020991,41343.012118174265,25919.230933513332,25919.230933513332,67262.2430516876,75710.13484702136,75710.42284486438,25919.329529066184,101629.75237393056,101629.36578053469,-0.38659339587320574,126402.32563984406,89933.49881826671,55566.376089420424,38185.69192094032,24772.573265913492,0.0,62958.26518685381,18516.36621883845,1312.0013917471708,101629.75237393056,386910.964039965,1481686.3877955396,3.829528045223584,1538875.0352150905,3.977336333782819,0.7474542922965761,0.09414992783309103,4.027634451161993,1.2618265453027564,1.0,0.0,4.027634451162271,1.2837171475500073,1.284019744715257,3.1374781110066117,18979.74479125641,1935.3953481827546,4632.441516551485,4632.441516551485,5.595155565570598,5.833720118519148,0.6534811013762276,5.18023901714292,4.978588719649154,4.978588719649154,1.4224539198997583,0.0,0.0,0.00023570722968707682,8.172720272893916e-05,0.00015398002695813767,0.0006201752613674477,0.0941499277669406,0.07016277501684032,0.02398715275010028,0.09414992783305656,0.0701627750661372,0.023987152766953835,0.4048817849492008,0.4048817849492008,0.13842042620148204,0.0,3.544753269574187,3.3850508857851196,4.012575698660498,3.545485215025735,3.400779969447683,3.9693172385660205,24772.573265913492,18516.36621883845,0.7474542924481272,1.068362396137505,0.6566733056489463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509644015225842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15319.330526188845,1312.0013917471708,0.4048817849492008,0.13842042620148204,6.275844827686256,4.978588719649154
897.0,-29.90232756552736,5.832196231442301,34.81632768769173,23.90512564396488,5.198425121494489,-26.3922383778322,-39.68438721550626,1.6883359337996295,0.7992309987639032,-2.7510168047429113,39.63830935572,41365.982083289404,25932.86644922166,25932.86644922166,67298.84853251107,75730.34926653953,75730.66989309771,25932.97624358804,101663.64613668577,101663.2157157612,-0.4304209245747188,126453.86278706443,89940.2458588778,55575.87867562893,38182.63020360986,24790.216650378658,0.0,62972.846853988514,18529.553854740083,1312.9323891378608,101663.64613668577,386831.29769057926,1481999.390600231,3.8311258666191503,1538997.1975140302,3.9784712527191934,0.7474542927988914,0.09418202102079601,4.027634451161993,1.2618740676576272,1.0,0.0,4.027634451163036,1.283836002322457,1.2841387678461256,3.1371876500394205,18981.16870015106,1935.5405464813227,4632.441516551485,4632.441516551485,5.598099049187089,5.832196231442301,0.6502379436177832,5.181958287824518,4.979555175846237,4.979555175846237,1.422730050241782,0.0,0.0,0.0002358165386057036,8.171907247024928e-05,0.0001540974661354543,0.0006206482634439243,0.09418202107309666,0.07018714525570938,0.023994875817387285,0.0941820210208406,0.07018714521673343,0.023994875804062576,0.40487719647219605,0.40487719647219605,0.13841534678819256,0.0,3.5477768675994525,3.385075555837034,4.024409331495178,3.5502478035068066,3.3755640288874247,4.062039338568638,24790.216650378658,18529.553854740083,0.7474542924481272,1.0686963015750741,0.6568860096035091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509370240320667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15319.490485424307,1312.9323891378608,0.40487719647219605,0.13841534678819256,6.275844827686256,4.979555175846237
898.0,-29.897759941220748,5.830825491406649,34.81642094439413,23.93971251966434,5.238104779727677,-26.384158832243628,-39.67419359888879,1.7245036707509267,0.7998430708727824,-2.7456765647760655,39.63530601761297,41343.41889543021,25914.488804278204,25914.488804278204,67257.90769970842,75709.74789062334,75710.17715794657,25914.635737051747,101624.81289499831,101624.23669490154,-0.5762000967661152,126395.9501235976,89933.86474557756,55567.53575038605,38184.80999465724,24771.137228599306,0.0,62955.947223256546,18515.292843156283,1311.9323891378608,101624.81289499831,386910.3250544769,1481668.8683720636,3.8294890893993196,1538868.6857388758,3.9773264916675544,0.7474542921581981,0.09414528456702168,4.027634451161993,1.2618165552010763,1.0,0.0,4.027634451161968,1.2836668451872661,1.2839697146513493,3.137601057675075,18979.822017285238,1935.4032230461207,4632.441516551485,4632.441516551485,5.594131887404735,5.830825491406649,0.6535062179904743,5.177319273416174,4.9804850034422525,4.9804850034422525,1.422995715269215,0.0,0.0,0.00023592858095877853,8.181313634890471e-05,0.00015411544460987382,0.0006207206741668757,0.09414528446758105,0.07016007561987506,0.02398520884770599,0.09414528456711085,0.0701600756939814,0.02398520887304028,0.4048724505544993,0.4048724505544993,0.13841134288175208,0.0,3.5454120765596144,3.389169605742552,4.00310411929496,3.5455196356488727,3.4150808285910443,3.92753214834795,24771.137228599306,18515.292843156283,0.7474542924481272,1.068332868715264,0.6567039448841386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509103356702553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15319.483408649816,1311.9323891378608,0.4048724505544993,0.13841134288175208,6.275844827686256,4.9804850034422525
899.0,-29.893309609757402,5.8293303787497655,34.81661483044618,23.915190912690036,5.208258428237297,-26.383137597174436,-39.675355644989736,1.698086415656603,0.7991765656680059,-2.7514530847560805,39.6383528074396,41367.52173605622,25929.413518826008,25929.413518826008,67296.93525488222,75731.31932516754,75731.71811795564,25929.55006026227,101661.26817821791,101660.73284399355,-0.5353342243615771,126451.35101731929,89941.55703568783,55577.75944658569,38181.997321224604,24790.08283910138,0.0,62972.08016032598,18529.453836421875,1312.9323891378608,101661.26817821791,386824.84197374596,1482004.3768465621,3.8312026944410844,1538999.0568572748,3.9785424560755787,0.7474542927785374,0.09417979430460008,4.027634451161993,1.2618680997518825,1.0,0.0,4.027634451160992,1.2837900005606089,1.2840930392951193,3.137300064187441,18981.44541351769,1935.5687633919524,4632.441516551485,4632.441516551485,5.5973536689414205,5.8293303787497655,0.6500417205611826,5.179288658188582,4.981458490583901,4.981458490583901,1.4232738544525432,0.0,0.0,0.00023603779332423045,8.180240825627045e-05,0.00015423538506796,0.0006212037504879518,0.09417979435878882,0.07018625404765945,0.02399354031112936,0.09417979430469986,0.070186254007276,0.02399354029732407,0.40486782557640666,0.40486782557640666,0.13840619684661387,0.0,3.5485210532048654,3.390760107029905,4.01067953077893,3.550629650424071,3.3868091602428763,4.030566270667634,24790.08283910138,18529.453836421875,0.7474542924481272,1.068678930147221,0.6569184570485066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508829927230418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15319.698173931232,1312.9323891378608,0.40486782557640666,0.13840619684661387,6.275844827686256,4.981458490583901
900.0,-29.88879676275222,5.8279352691830875,34.816730322483096,23.93681398769843,5.2329092640569055,-26.376610249653087,-39.66753945043308,1.7207227509551628,0.7995432213513709,-2.7482464065491494,39.63651231031195,41354.59786588961,25917.41314800134,25917.41314800134,67272.01101389095,75719.0775715019,75719.36942161949,25917.513043566858,101636.88246518634,101636.49071950323,-0.3917456831113668,126415.1837158374,89937.47350439896,55572.99379877631,38182.755228469614,24778.30125065105,0.0,62961.05647912066,18520.647621779284,1312.3161288148497,101636.88246518634,386872.29375861515,1481801.7628745572,3.830209055495485,1538920.3016019012,3.977850899196452,0.7474542921417042,0.09415673037362583,4.027634451161993,1.2618317527277396,1.0,0.0,4.027634451159663,1.2836840484482475,1.2839872044047416,3.1375590091897676,18980.58361693768,1935.48088459746,4632.441516551485,4632.441516551485,5.59476316223307,5.8279352691830875,0.6520137654189986,5.175921503764089,4.982392174084753,4.982392174084753,1.4235406211670723,0.0,0.0,0.0002361485873971893,8.18745929731568e-05,0.0001542739944240325,0.0006213592548606065,0.09415673027887209,0.07016941753508077,0.02398731274379132,0.09415673037358774,0.0701694176056951,0.02398731276793073,0.40486314819741454,0.40486314819741454,0.13840187499621287,0.0,3.547224951853252,3.394194447723123,3.9955149832375696,3.5477896279004995,3.413658003922592,3.9406483986095395,24778.30125065105,18520.647621779284,0.7474542924481272,1.0684701746737668,0.656828207442862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450856352866357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15319.68578722341,1312.3161288148497,0.40486314819741454,0.13840187499621287,6.275844827686256,4.982392174084753
901.0,-29.884403885992192,5.8264168385419755,34.816945387485625,23.91105374498295,5.2018280114437845,-26.375764216264972,-39.668841020297236,1.6931883417138787,0.7988785546590407,-2.754012424322063,39.63957356221572,41379.032562860055,25932.211676933395,25932.211676933395,67311.24423979345,75740.63375315962,75741.01731716895,25932.343002254944,101673.3603194239,101672.84543009302,-0.5148893308796687,126470.6120057449,89944.67382462365,55583.07263431315,38179.55687812278,24797.251686321004,0.0,62976.80856444378,18534.812210181626,1313.3161288148497,101673.3603194239,386786.97264704475,1482137.5223161145,3.8319220323602043,1539051.294888927,3.97906704136429,0.7474542922999023,0.09419126840521483,4.027634451161993,1.261882834616117,1.0,0.0,4.027634451161233,1.2838124281749779,1.2841157529735368,3.1372452569940728,18982.103186865188,1935.6358376066435,4632.441516551485,4632.441516551485,5.597957704221173,5.8264168385419755,0.648539024764117,5.177877813777858,4.983353533330055,4.983353533330055,1.4238152952371586,0.0,0.0,0.0002362564821184587,8.186256853109465e-05,0.00015439391358736403,0.0006218422454141951,0.09419126843575357,0.07019560414590097,0.023995664289852597,0.09419126840531045,0.07019560412314212,0.02399566428207271,0.4048585418176276,0.4048585418176276,0.13839683798636174,0.0,3.550420128191206,3.394604777616223,4.00689116567662,3.552890978981111,3.3859507652254592,4.04200317070547,24797.251686321004,18534.812210181626,0.7474542924481272,1.068825902330606,0.657051913332781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450829339742695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15319.85322586856,1313.3161288148497,0.4048585418176276,0.13839683798636174,6.275844827686256,4.983353533330055
902.0,-29.879901179426952,5.825051639340563,34.8170397347932,23.944637306872778,5.24038145182007,-26.367855758370638,-39.65886955903841,1.728336030763653,0.7994905485102208,-2.748671582400115,39.63657241592777,41357.111707162425,25913.8239041695,25913.8239041695,67270.93561133192,75720.52969782015,75720.67627333695,25913.8740666835,101634.55034002046,101634.35360198966,-0.19673803080513608,126412.72817401633,89938.36019700058,55574.94220634239,38181.575545175765,24778.177833995866,0.0,62959.75337917163,18520.555389663332,1312.3161288148497,101634.55034002046,386866.0018290647,1481807.2195344646,3.830285454210566,1538922.8734855964,3.977922242351924,0.7474542927952101,0.09415455429716352,4.027634451161993,1.261826609591954,1.0,0.0,4.027634451163046,1.2836480435031306,1.283951471492184,3.1376470143407893,18980.770746311144,1935.4999664830646,4632.441516551485,4632.441516551485,5.593988356157479,5.825051639340563,0.6518022668383203,5.173249372502243,4.984275365535291,4.984275365535291,1.4240786758672261,0.0,0.0,0.00023636712153223495,8.195473069217667e-05,0.00015441239084005827,0.0006219166650337092,0.09415455442821326,0.07016855215816983,0.023986002270043428,0.09415455429716366,0.0701685520605052,0.023986002236658328,0.40485381107011,0.40485381107011,0.13839282887687096,0.0,3.548054850285439,3.399015320869921,3.984656036001809,3.5481621309103275,3.4261957746209077,3.9053649600642757,24778.177833995866,18520.555389663332,0.7474542924481272,1.0684752083794935,0.6568817297947708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450803045662341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15319.83826583963,1312.3161288148497,0.40485381107011,0.13839282887687096,6.275844827686256,4.984275365535291
903.0,-29.875523592446434,5.823562039118456,34.81723459982621,23.91890681991356,5.209147864619756,-26.367038700979275,-39.66030014036221,1.7006629731484577,0.7988241628677883,-2.754448740123422,39.63961821506648,41382.01743775261,25928.75202665286,25928.75202665286,67310.76946440547,75742.82288798044,75742.38021693133,25928.600488758915,101670.98070569025,101671.5749146333,0.5942089430463966,126468.09893740051,89946.24210636904,55585.4366561244,38178.67272249404,24797.11823171026,0.0,62975.790954204305,18534.712467333364,1313.3161288148497,101670.98070569025,386780.5169798774,1482142.5532495622,3.8319989973193818,1539053.205680592,3.979138395330969,0.7474542926375772,0.09418904065632666,4.027634451161993,1.2618799641309306,1.0,0.0,4.027634451161878,1.2837770642536945,1.2840806608960242,3.1373316779914595,18982.43416016968,1935.6695874911086,4632.441516551485,4632.441516551485,5.597210873361428,5.823562039118456,0.6483350400423,5.1752269990761555,4.985240891840434,4.985240891840434,1.4243545405258382,0.0,0.0,0.00023647473229795247,8.194150252045759e-05,0.00015453322977749488,0.0006224033601011708,0.09418904069237789,0.07019472465902787,0.02399431603335002,0.09418904065643136,0.07019472463216056,0.023994316024166098,0.40484922378157173,0.40484922378157173,0.13838761058552185,0.0,3.5511644030730167,3.401044709995233,3.990945728758163,3.553272902991182,3.398845944679806,4.0056904715621044,24797.11823171026,18534.712467333364,0.7474542924481272,1.068835634209875,0.6571099276521262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507760951268014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15320.049098815201,1313.3161288148497,0.40484922378157173,0.13838761058552185,6.275844827686256,4.985240891840434
904.0,-29.87105960333737,5.822193030752959,34.81733465659292,23.945850796904438,5.240005501520441,-26.35993464160571,-39.65154999224467,1.7288805397887212,0.7992865835994394,-2.7504062779580116,39.63731312341217,41365.002838070955,25914.281003859625,25914.281003859625,67279.28384193058,75726.99457610359,75726.6908537724,25914.177068058634,101640.86792183103,101641.27557996321,0.4076581321860431,126423.3195964238,89941.10449345213,55579.11275541925,38179.99082003654,24782.451674592776,0.0,62962.442494629315,18523.749889720257,1312.548209957246,101640.86792183103,386840.33191105374,1481889.3989257724,3.8307520614642203,1538954.5681868116,3.9782681412357586,0.7474542927772959,0.09416055420419583,4.027634451161993,1.2618345446372405,1.0,0.0,4.027634451163637,1.2836450522086624,1.283948758559283,3.137654326039721,18981.349908102537,1935.5590245499266,4632.441516551485,4632.441516551485,5.5940870297594,5.822193030752959,0.6508146507697736,5.171378379983185,4.986166615172333,4.986166615172333,1.424619032906381,0.0,0.0,0.00023658451349681242,8.202244350259594e-05,0.0001545620699942165,0.0006225195179516177,0.09416055421545923,0.07017386869192042,0.023986685523538807,0.09416055420417445,0.07017386868352629,0.023986685520669543,0.4048446097438953,0.4048446097438953,0.13838314063116045,0.0,3.549420931557222,3.405368693621483,3.971412682330026,3.549692861557446,3.42988516981859,3.900583184817606,24782.451674592776,18523.749889720257,0.7474542924481272,1.0685621646217027,0.6569790052474439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507498943991664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15320.031843253077,1312.548209957246,0.4048446097438953,0.13838314063116045,6.275844827686256,4.986166615172333
905.0,-29.8667125420387,5.820699764544488,34.81753489507612,23.922045423556142,5.211124655398314,-26.35890980401281,-39.65259158341212,1.703321917372109,0.7986201434050599,-2.7561852019327167,39.640360795355335,41388.16121430298,25929.19194501652,25929.19194501652,67317.3531593195,75747.5566613117,75747.94798273651,25929.325898490184,101677.2738812267,101676.74860632821,-0.5252748984930804,126478.66331721176,89948.22000941135,55588.82456240158,38177.10605223307,24801.38943598506,0.0,62978.495488218134,18537.904995804653,1313.548209957246,101677.2738812267,386754.8253713963,1482224.7213321594,3.8324660071371976,1539084.982553545,3.9794848870355497,0.7474542925771516,0.09419501869501631,4.027634451161993,1.261883409372531,1.0,0.0,4.027634451161798,1.283764197743753,1.2840680695905327,3.1373631218573155,18982.851580768882,1935.7121525463724,4632.441516551485,4632.441516551485,5.597305838049502,5.820699764544488,0.6473414460397349,5.173358318504753,4.9871262343806055,4.9871262343806055,1.4248932098230302,0.0,0.0,0.00023669146425560797,8.201280465922078e-05,0.0001546786595963872,0.0006229890982499676,0.09419501862343095,0.07020005719089004,0.02399496143254091,0.09419501869511888,0.07020005724423996,0.023994961450776352,0.40484011486523414,0.40484011486523414,0.13837770696000717,0.0,3.5525644218230354,3.4063608826116933,3.980878735827673,3.5548053453377975,3.4000088839343334,4.008329201807442,24801.38943598506,18537.904995804653,0.7474542924481272,1.0688942731557165,0.657179262436426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507231774677232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15320.218493951383,1313.548209957246,0.40484011486523414,0.13837770696000717,6.275844827686256,4.9871262343806055
906.0,-29.862279085226024,5.819334529903718,34.81763440761091,23.94917282452809,5.242155419190032,-26.351815924398927,-39.64386211065573,1.7316922583630072,0.7991163178683109,-2.75184885254985,39.637898244928564,41371.100689950785,25913.828156892378,25913.828156892378,67284.92884684316,75731.7698774585,75731.46416401074,25913.7235481428,101645.18771215354,101645.59803435087,0.41032219733460806,126430.91085833655,89943.20630426818,55582.5371167607,38178.52131945276,24785.723146183016,0.0,62964.24446563578,18526.195149160987,1312.7275327343702,101645.18771215354,386818.9857967562,1481954.1387325474,3.8311308212549857,1538979.6057494567,3.9785524037283753,0.7474542921300243,0.09416466543257082,4.027634451161993,1.2618381772516298,1.0,0.0,4.027634451161981,1.2836314762362544,1.2839354567473646,3.1376875105707525,18981.793478445208,1935.6042561369284,4632.441516551485,4632.441516551485,5.593989274188041,5.819334529903718,0.6499950357222741,5.169339494181443,4.988046087458971,4.988046087458971,1.4251560249882775,0.0,0.0,0.00023680058647983443,8.20936192487275e-05,0.00015470696723110693,0.0006231031110547957,0.09416466537320597,0.07017780894418682,0.023986856429019154,0.09416466543256234,0.07017780898842947,0.023986856444141346,0.40483551606756635,0.40483551606756635,0.13837324857211833,0.0,3.5506901662478185,3.4104357959666345,3.9615620255849535,3.5509651704181806,3.4344816064783004,3.8921260912745765,24785.723146183016,18526.195149160987,0.7474542924481272,1.0686212376226558,0.657057049458126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506971612506292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15320.209275144283,1312.7275327343702,0.40483551606756635,0.13837324857211833,6.275844827686256,4.988046087458971
907.0,-29.857966502108876,5.81784500755402,34.81783410874913,23.92399610197174,5.211680590527069,-26.350981483606166,-39.64518121266735,1.7046955720262331,0.7984500022609495,-2.757627487310657,39.64094502370141,41395.26378404672,25928.74268196376,25928.74268196376,67324.00646601048,75753.23324330735,75752.94233145882,25928.643108940392,101681.58544039921,101681.97592527111,0.390484871895751,126486.24392639354,89950.59186827604,55592.622409023024,38175.52162139224,24804.658485994325,0.0,62980.180107386564,18540.348456678763,1313.7275327343702,101681.58544039921,386733.4872301542,1482289.3628470362,3.8328446120955926,1539109.9834983235,3.9797691028042856,0.7474542923921877,0.09419912202983068,4.027634451161993,1.2618893135385592,1.0,0.0,4.027634451160944,1.2837573375527127,1.2840614842007319,3.13737988741709,18983.35214258983,1935.7631956468142,4632.441516551485,4632.441516551485,5.597208856133778,5.81784500755402,0.6465214489973152,5.171323558556704,4.989002074616581,4.989002074616581,1.4254291641761658,0.0,0.0,0.00023690677806482063,8.2081402716497e-05,0.00015482537534832364,0.000623580015666995,0.09419912206951925,0.0702039900751504,0.02399513199436885,0.09419912202993419,0.07020399004557161,0.023995131984259066,0.4048310218147641,0.4048310218147641,0.13836783056720972,0.0,3.5538343023196717,3.4115837588558975,3.9705731763397125,3.556077489571578,3.405854235880554,3.9962056605925795,24804.658485994325,18540.348456678763,0.7474542924481272,1.0689713232197386,0.6572744586227648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506706288923836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15320.395768598086,1313.7275327343702,0.4048310218147641,0.13836783056720972,6.275844827686256,4.989002074616581
908.0,-29.853560116142564,5.8164911430678075,34.81792705712441,23.953277756832563,5.2452436890239476,-26.343658775522638,-39.63606722010297,1.7353423484040331,0.7989816897556921,-2.7529808396282336,39.63831009598254,41376.48866727212,25912.463738345454,25912.463738345454,67288.95240561757,75735.91582439512,75735.1728462259,25912.20953405336,101647.38238027926,101648.37956274058,0.9971824613166973,126435.30586247906,89945.08347625662,55585.65631913384,38177.14128569198,24787.9234821998,0.0,62965.064767891774,18527.839802326427,1312.850622586124,101647.38238027926,386802.2361644613,1482000.0610138597,3.8314154429648646,1538997.2291906015,3.978770248205721,0.7474542922335251,0.0941667642698642,4.027634451161993,1.261840214724653,1.0,0.0,4.027634451162341,1.283613988395568,1.2839182404207043,3.1377302581411315,18982.18964056208,1935.6446534302825,4632.441516551485,4632.441516551485,5.593694738673223,5.8164911430678075,0.6493632474336892,5.167127895634119,4.989918292924261,4.989918292924261,1.4256909408355032,0.0,0.0,0.00023701532473061282,8.216584398865628e-05,0.00015484948074195653,0.0006236771033808497,0.0941667642268815,0.07018025099882867,0.02398651322805283,0.09416676426987976,0.07018025103086266,0.023986513239001545,0.40482643634613485,0.40482643634613485,0.138363350547779,0.0,3.5517944065531992,3.415931949700962,3.949803651677314,3.5519625293839,3.4416261708622073,3.8751168179805404,24787.9234821998,18527.839802326427,0.7474542924481272,1.068671217184719,0.6571340602888021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506448208005773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15320.381246586461,1312.850622586124,0.40482643634613485,0.138363350547779,6.275844827686256,4.989918292924261
909.0,-29.849266366499084,5.815012623214024,34.81812046198116,23.930627025570743,5.217675136408066,-26.342550693035484,-39.63696862393988,1.7109594629417775,0.7983147899569758,-2.7587637991273946,39.641351355215214,41398.83599776694,25927.422382454053,25927.422382454053,67326.258380221,75755.8396130105,75756.20621946878,25927.54785344798,101683.75407291675,101683.26199546455,-0.4920774522033753,126490.60769897519,89952.11347743544,55595.109862181074,38174.448461393746,24806.853626058444,0.0,62981.30208745219,18541.989229591814,1313.850622586124,101683.75407291675,386716.6765170306,1482335.0903380397,3.8331294726897025,1539127.371866343,3.9799870689014925,0.7474542926360608,0.09420119402755062,4.027634451161993,1.2618875689385463,1.0,0.0,4.027634451161911,1.2837276393244073,1.2840320541340349,3.137452468719637,18983.673266018774,1935.7959411235004,4632.441516551485,4632.441516551485,5.5969238445464775,5.815012623214024,0.645890812532981,5.169121810681043,4.990872952150177,4.990872952150177,1.4259637006143362,0.0,0.0,0.00023712114079381833,8.215748889238875e-05,0.00015496365190142958,0.0006241369430760725,0.09420119391506915,0.07020642824084779,0.023994765674221364,0.09420119402764991,0.07020642832467817,0.02399476570287245,0.4048219728173153,0.4048219728173153,0.13835782022985582,0.0,3.5549195424911773,3.416928308396564,3.959184598159311,3.5570785890843695,3.4105835340292856,3.986290462570537,24806.853626058444,18541.989229591814,0.7474542924481272,1.0689880353177783,0.6573194682492101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506184522629453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15320.575690266109,1313.850622586124,0.4048219728173153,0.13835782022985582,6.275844827686256,4.990872952150177
910.0,-29.84490778452489,5.813639637341686,34.81823109740407,23.95229731863367,5.242376990366115,-26.33615715085951,-39.62929066093636,1.7336263566967813,0.7987067238929626,-2.755333853249706,39.639385530789696,41385.820461734475,25914.758304680472,25914.758304680472,67300.57876641495,75743.58191384705,75743.20140605123,25914.62811850083,101657.82952455207,101658.34021852753,0.5106939754623454,126452.12528443187,89948.09675360992,55590.33530148134,38175.29050236509,24794.29575987979,0.0,62969.58626224488,18532.60279662999,1313.19327527146,101657.82952455207,386767.4212298296,1482119.0307571408,3.8320679286904524,1539043.2486388679,3.9792473826907955,0.7474542925561941,0.09417667249483011,4.027634451161993,1.261851490060799,1.0,0.0,4.027634451161932,1.2836215614934756,1.2839260890914894,3.1377117461909076,18982.82556861895,1935.7095000452705,4632.441516551485,4632.441516551485,5.59419006415695,5.813639637341686,0.6479894840550311,5.165650153286656,4.991787750566065,4.991787750566065,1.4262250715903042,0.0,0.0,0.00023722859910938528,8.22286809476112e-05,0.00015499991816177408,0.0006242830103156508,0.0941766725516246,0.07018853987545191,0.023988132676172676,0.09417667249479324,0.07018853983312379,0.02398813266170632,0.4048174063946537,0.4048174063946537,0.13835326495537165,0.0,3.5535137945351494,3.420258908739754,3.9438944759394303,3.5540405771426435,3.439709497494789,3.8889239249871252,24794.29575987979,18532.60279662999,0.7474542924481272,1.0687791164155518,0.6572350704255534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505927586395764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15320.569795970936,1313.19327527146,0.4048174063946537,0.13835326495537165,6.275844827686256,4.991787750566065
