time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
911.0,-29.84067149617838,5.812142923476459,34.81844138051312,23.9258621580899,5.210529492334607,-26.33552859004868,-39.63085213964803,1.7053865862050515,0.7980417642942825,-2.76110501549734,39.642439189254155,41410.66227256381,25929.605663827253,25929.605663827253,67340.26793639106,75765.50734712114,75764.85295521651,25929.381708037465,101694.23466325398,101695.1130109484,0.8783476944081485,126507.4654909069,89955.41972636095,55600.57465180419,38172.05008284085,24813.23082765293,0.0,62985.28091049378,18546.755892323727,1314.19327527146,101694.23466325398,386682.0421266206,1482454.2484426866,3.833780954216775,1539173.924877849,3.980463939863647,0.7474542924758684,0.09421113984282807,4.027634451161993,1.261903648381122,1.0,0.0,4.02763445116196,1.2837532304537884,1.284057923430587,3.137389924805316,18984.37102338001,1935.867092572898,4632.441516551485,4632.441516551485,5.59739514706922,5.812142923476459,0.6445106412897346,5.167632282186725,4.9927319208666,4.9927319208666,1.4264948345333142,0.0,0.0,0.0002373330853371213,8.221419789622982e-05,0.00015511888744089149,0.000624762175082854,0.09421113984751114,0.07021470946165782,0.02399643038585332,0.09421113984282828,0.07021470945816757,0.0239964303846605,0.40481289993181746,0.40481289993181746,0.13834799925810173,0.0,3.5567048132699597,3.420691064031814,3.9551885925749843,3.559146779791604,3.412109499074404,3.989970346257337,24813.23082765293,18546.755892323727,0.7474542924481272,1.0691429324906243,0.6574657074469681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505666779504924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15320.735744944672,1314.19327527146,0.40481289993181746,0.13834799925810173,6.275844827686256,4.9927319208666
912.0,-29.836322064499946,5.810799242108947,34.81853124624648,23.960323829110735,5.2501275309636535,-26.32765366105408,-39.62084191208703,1.7414591275175066,0.7986526060303163,-2.755769281826861,39.6394370202125,41387.9173732126,25911.24176410149,25911.24176410149,67299.1591373141,75744.72883145072,75744.34018626118,25911.10881386691,101655.4490001281,101655.97059555221,0.5215954241139116,126449.61425380199,89948.91634499002,55592.10488675063,38174.23495359932,24794.1652536739,0.0,62968.40020727322,18532.505251168703,1313.19327527146,101655.4490001281,386760.9789447978,1482124.2850427567,3.8321453448753924,1539045.4519736262,3.979319361980654,0.7474542926353462,0.0941744469068092,4.027634451161993,1.261845823270269,1.0,0.0,4.027634451162643,1.2835845489513276,1.2838893396550484,3.1378022230421205,18982.998536816915,1935.72713789285,4632.441516551485,4632.441516551485,5.593430952451727,5.810799242108947,0.6477621996951259,5.163037042413821,4.9936364782461595,4.9936364782461595,1.4267532794989026,0.0,0.0,0.00023744040630500188,8.23070858240249e-05,0.000155133320480977,0.0006248203060923373,0.0941744470487245,0.07018770488210828,0.02398674216661623,0.09417444690690921,0.07018770477633957,0.023986742130469633,0.40480826781824203,0.40480826781824203,0.13834376780634566,0.0,3.5543360010935885,3.4248734737755058,3.9336108595792325,3.5544218878571883,3.4511373669592444,3.8569321885978525,24794.1652536739,18532.505251168703,0.7474542924481272,1.068776702533101,0.6572807509318309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505413298941812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15320.716853034814,1313.19327527146,0.40480826781824203,0.13834376780634566,6.275844827686256,4.9936364782461595
913.0,-29.832087288056318,5.809330798911101,34.818721698426394,23.93741311915221,5.222182711946824,-26.326636298953375,-39.62189314244313,1.7167317228410754,0.797986098797594,-2.761550356171871,39.64247580572931,41410.63378297768,25926.21318374161,25926.21318374161,67336.84696671928,75765.12307700346,75765.47804453115,25926.334650762616,101691.81269529377,101691.33626074507,-0.47643454870558344,126504.90361508432,89956.2882357676,55601.79894173066,38171.654771152156,24813.09091979054,0.0,62984.7456909427,18546.65132512574,1314.19327527146,101691.81269529377,386675.4543292192,1482459.088002347,3.8338587862372226,1539175.491869937,3.9805358075805564,0.7474542927795108,0.09420886854440418,4.027634451161993,1.2618945923959837,1.0,0.0,4.027634451161184,1.2836998063764309,1.284004758646683,3.1375204943989323,18984.554315335776,1935.8857831507983,4632.441516551485,4632.441516551485,5.596662816164765,5.809330798911101,0.6442913476842671,5.165039451226834,4.994584705906087,4.994584705906087,1.4270242016874535,0.0,0.0,0.00023754494114243163,8.229732658290791e-05,0.00015524761455952373,0.000625280640860656,0.09420886853271347,0.07021385688443375,0.023995011648279718,0.09420886854449544,0.07021385689314684,0.02399501165125734,0.4048037629876155,0.4048037629876155,0.13833837705486743,0.0,3.5574440980547593,3.426126157389092,3.942171814198275,3.559536454969475,3.420808004788455,3.9660028323519896,24813.09091979054,18546.65132512574,0.7474542924481272,1.0690977033888767,0.6574708420063144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505153057182396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15320.92972892466,1314.19327527146,0.4048037629876155,0.13833837705486743,6.275844827686256,4.994584705906087
914.0,-29.827789621259665,5.807961933006908,34.818834225608846,23.958899604063504,5.246690987899064,-26.320316896743428,-39.61429089596493,1.739218263382647,0.7983505224723899,-2.758359165726859,39.640641774312826,41397.669616217274,25914.263908503184,25914.263908503184,67311.93352472046,75752.90476218016,75753.17742818146,25914.35718464538,101667.53461282684,101667.16867068334,-0.3659421435004333,126468.89304531997,89952.25732872006,55597.0221827565,38172.48349551507,24801.358432493136,0.0,62973.84192800821,18537.88182747903,1313.5791820098127,101667.53461282684,386722.66263930895,1482257.5192316691,3.8328695533784916,1539097.0064771706,3.979846942439641,0.7474542927935711,0.09418590519089894,4.027634451161993,1.2618586349533873,1.0,0.0,4.027634451163138,1.283594577965794,1.2838996414740513,3.1377777066843637,18983.70362468052,1935.7990368454589,4632.441516551485,4632.441516551485,5.594083339403811,5.807961933006908,0.6462417734518158,5.161720159555092,4.9954930576115855,4.9954930576115855,1.4272837307461672,0.0,0.0,0.0002376510717645935,8.236792718958309e-05,0.00015528314457501042,0.0006254237427750805,0.09418590522987048,0.0701971222748613,0.02398878295500918,0.09418590519086081,0.07019712224581566,0.02398878294508328,0.4047991850349027,0.4047991850349027,0.13833387289217144,0.0,3.556152764634021,3.429227734692404,3.9280032515530934,3.5567096881992484,3.4473367322434,3.877086148539547,24801.358432493136,18537.88182747903,0.7474542924481272,1.068887199254439,0.6573788155333313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504899684209107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15320.921340615154,1313.5791820098127,0.4047991850349027,0.13833387289217144,6.275844827686256,4.9954930576115855
915.0,-29.8236073015828,5.8064686528323,34.8190459470099,23.932387958653294,5.214767745556423,-26.319744637886522,-39.61590640302745,1.7109050818777718,0.7976873178659503,-2.764159267717548,39.64368631250521,41422.50435443263,25929.193620952956,25929.193620952956,67351.69797538558,75774.82718613438,75774.6402298782,25929.129646871523,101703.76987674972,101704.02080708733,0.25093033761368133,126524.04519212889,89959.56780330156,55607.24497167138,38169.24759070019,24820.27531537917,0.0,62989.522906079364,18552.021075974695,1314.5791820098127,101703.76987674972,386636.8632111406,1482592.473208595,3.8345864408664987,1539227.295856887,3.9810671002064333,0.7474542824462334,0.09422020743277293,4.027634451161993,1.261910850969144,1.0,0.0,4.02763445116117,1.2837265867361902,1.2840318142648681,3.1374550412654845,18985.246441802978,1935.956360408802,4632.441516551485,4632.441516551485,5.597306199832039,5.8064686528323,0.6427421889556539,5.163726463876646,4.996429001062006,4.996429001062006,1.427551143160573,0.0,0.0,0.0002377543958349507,8.235291960221263e-05,0.00015540147623273806,0.0006259003394364075,0.09422039718545575,0.07022329760567908,0.023997099579776672,0.09422020866207198,0.07022315618132181,0.023997051251451115,0.4047946615858604,0.4047946615858604,0.138328704783757,0.0,3.55936667010792,3.4293556273881336,3.9402789510317007,3.5618465855835097,3.4195033116950526,3.978937845009284,24820.27531537917,18552.021075974695,0.7474542924481272,1.0692523910017615,0.6576094315906429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504642557047709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15321.086275250549,1314.5791820098127,0.4047946615858604,0.138328704783757,6.275844827686256,4.996429001062006
916.0,-29.819321646078674,5.8051293921564655,34.81913760148455,23.967221297230594,5.254814432519536,-26.311882203561463,-39.605883637536294,1.7473749899982751,0.7982972940865238,-2.7587883827934148,39.64069699538118,41399.43113947505,25910.71128110017,25910.71128110017,67310.14242057523,75753.73675438836,75754.2849530357,25910.89878626473,101665.18373930042,101664.44803548853,-0.7357038118934724,126466.41516042,89952.96008296384,55598.65446803407,38171.4506832553,24801.23142111958,0.0,62972.68210437488,18537.786876896855,1313.5791820098127,101665.18373930042,386716.3128300868,1482262.850755285,3.8329462750296575,1539099.3695589479,3.979918401412739,0.7474542921732077,0.09418370925541805,4.027634451161993,1.2618523329636084,1.0,0.0,4.02763445116209,1.2835560596115387,1.2838613825557503,3.1378718685500457,18983.851935336425,1935.8141603234974,4632.441516551485,4632.441516551485,5.593316437676003,5.8051293921564655,0.6460089443803043,5.159120447776161,4.99732513143101,4.99732513143101,1.4278071804088601,0.0,0.0,0.00023786031574315572,8.244606897695203e-05,0.0001554142467662037,0.0006259517744769534,0.0941837092919525,0.07019627854009128,0.023987430751861213,0.09418370925550155,0.07019627851286171,0.023987430742556336,0.40479000340393995,0.40479000340393995,0.13832460035829483,0.0,3.556985617077487,3.4332944830010206,3.919367051340089,3.5570856768799217,3.4586486814412183,3.845412051558071,24801.23142111958,18537.786876896855,0.7474542924481272,1.0688784433385126,0.6574188958770572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504392339395538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15321.066800964894,1313.5791820098127,0.40479000340393995,0.13832460035829483,6.275844827686256,4.99732513143101
917.0,-29.815151567113574,5.803665471590938,34.81932973902461,23.94235278423878,5.224600583943038,-26.31114993115938,-39.6073435555212,1.720598947988441,0.7976314679299321,-2.764565964544998,39.6437364213253,41423.56768841311,25925.6704678633,25925.6704678633,67349.2381562764,75775.39078229782,75775.74982525644,25925.793310244353,101701.54313550077,101701.06125016112,-0.4818853396573104,126521.69704326052,89960.69948993028,55608.87639604396,38168.69232654035,24820.15390775974,0.0,62988.846234300094,18551.93057097991,1314.5791820098127,101701.54313550077,386630.8476080095,1482597.5021159607,3.8346591103333547,1539229.440306717,3.9811345882760083,0.747454292182284,0.09421812770816171,4.027634451161993,1.2619044000701982,1.0,0.0,4.027634451162145,1.2836808822704,1.2839863672675311,3.137566747927617,18985.485275204093,1935.980714637934,4632.441516551485,4632.441516551485,5.5965456606914845,5.803665471590938,0.6425373967482244,5.161128074842714,4.998265235548521,4.998265235548521,1.4280757815852918,0.0,0.0,0.00023796342090585436,8.243249476365148e-05,0.00015553092614220288,0.0006264217163514678,0.09421812759324723,0.07022241049846528,0.023995717094781946,0.09421812770826418,0.07022241058411305,0.023995717124048663,0.4047854687193957,0.4047854687193957,0.13831934168197785,0.0,3.5600951044783073,3.434745176751562,3.927351750880689,3.5621974324749317,3.430223319719744,3.9488855791140622,24820.15390775974,18551.93057097991,0.7474542924481272,1.0692248260232762,0.6576333774130351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504135947965977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15321.280426222496,1314.5791820098127,0.4047854687193957,0.13831934168197785,6.275844827686256,4.998265235548521
918.0,-29.81090307242002,5.802312140706796,34.81943528398735,23.966424946580105,5.252139243027121,-26.304571788497913,-39.599299792293436,1.7458079591076912,0.7980468204091267,-2.760930093063794,39.641659395745194,41408.55643475935,25912.399706097054,25912.399706097054,67320.9561408564,75761.37208317398,75761.74138330494,25912.526016541833,101674.26739984677,101673.77178927104,-0.4956105757300975,126481.16951877948,89956.11470414956,55603.29905574586,38169.795164892996,24806.902118932718,0.0,62976.69728382571,18542.025479589465,1313.8849799451987,101674.26739984677,386684.62972825556,1482369.375370339,3.8335358103374344,1539140.5541131815,3.980351003852467,0.7474542927888655,0.09419232677767553,4.027634451161993,1.2618638149043546,1.0,0.0,4.027634451163346,1.2835629469647778,1.2838685387881021,3.1378550313298468,18984.517692877325,1935.8820486993343,4632.441516551485,4632.441516551485,5.59368091610295,5.802312140706796,0.6447548873656559,5.157557253341141,4.999165501831515,4.999165501831515,1.42833300052329,0.0,0.0,0.00023806850723698356,8.250731077414248e-05,0.00015556119646284108,0.0006265436341377179,0.09419232679962429,0.0702035525464186,0.0239887742532057,0.09419232677764199,0.0702035525300597,0.023988774247615818,0.4047808845101698,0.4047808845101698,0.13831489872406394,0.0,3.5585677640282256,3.4383520747447847,3.9107725296560716,3.558976913472918,3.4592784141065067,3.851015582223056,24806.902118932718,18542.025479589465,0.7474542924481272,1.0689820051606045,0.6575218806432122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503886479261063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15321.264349146644,1313.8849799451987,0.4047808845101698,0.13831489872406394,6.275844827686256,4.999165501831515
919.0,-29.8067807640181,5.80083476047591,34.81964062708268,23.939122503530257,5.219274721185748,-26.30414760726492,-39.60113392733035,1.7166415644320505,0.797381969588173,-2.766702661034697,39.644707145448315,41434.04181054786,25927.2856277063,25927.2856277063,67361.32743825416,75783.90338503767,75783.48638001956,25927.14296141795,101710.62934143751,101711.18901274397,0.5596713064587675,126536.45535708181,89963.67748934879,55613.81591485691,38166.51286054653,24825.8260156443,0.0,62992.33887619083,18556.170227701605,1314.8849799451987,101710.62934143751,386599.2441441509,1482704.1488391235,3.8352484421471575,1539270.9837218258,3.981567494084078,0.7474542928000948,0.09422675177945555,4.027634451161993,1.261917776069604,1.0,0.0,4.027634451160984,1.2836989367477254,1.2840046918994092,3.137522619880077,18986.11375813531,1936.044802061388,4632.441516551485,4632.441516551485,5.596894323451121,5.80083476047591,0.641275704095059,5.159559056380851,5.0000966894674495,5.0000966894674495,1.428599054133557,0.0,0.0,0.00023817051322018933,8.249024574108261e-05,0.00015568026747910673,0.0006270232086649643,0.09422675180361798,0.07022969391715785,0.02399705788646013,0.09422675177956395,0.07022969389914895,0.0239970578803066,0.40477639245805186,0.40477639245805186,0.13830962345281245,0.0,3.561736634617148,3.439213905046927,3.920717788969853,3.564084630622858,3.432344397379211,3.9501051072416544,24825.8260156443,18556.170227701605,0.7474542924481272,1.069357459018158,0.6577631907268117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503632327873304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15321.438613820486,1314.8849799451987,0.40477639245805186,0.13830962345281245,6.275844827686256,5.0000966894674495
920.0,-29.802548041829613,5.7995102061110835,34.81972585578332,23.974616440851264,5.260101924603538,-26.2962547337746,-39.59102793652562,1.7538086165529974,0.7979919800960715,-2.761370265265952,39.641703713044045,41410.3937853448,25908.946523779177,25908.946523779177,67319.34030912397,75762.32732037657,75762.76927987541,25909.09766360587,101671.86694348128,101671.27384415574,-0.5930993255315116,126478.63396690114,89956.92163463254,55604.98809961895,38168.81503890399,24806.76702341986,0.0,62975.58206232385,18541.924499149267,1313.8849799451987,101671.86694348128,386678.11835197057,1482374.4310287246,3.833613438863912,1539142.4506289926,3.980422934684918,0.7474542926792513,0.09419007919979519,4.027634451161993,1.261858004149981,1.0,0.0,4.0276344511634425,1.2835251642296635,1.2838310124865395,3.1379473994023863,18984.68798909434,1935.899414080684,4632.441516551485,4632.441516551485,5.592935481475112,5.7995102061110835,0.6445197799543365,5.154990426156747,5.000988199998977,5.000988199998977,1.4288537714282792,0.0,0.0,0.000238275293273449,8.258431375855354e-05,0.00015569097951489546,0.0006270663528293491,0.09419007914071113,0.07020271981589149,0.023987359324819643,0.0941900791998862,0.07020271985992863,0.02398735933986657,0.4047718100021123,0.4047718100021123,0.13830528042989607,0.0,3.559350468617424,3.443479637613393,3.8988281549997055,3.559362245362024,3.470074720550201,3.8208920553914254,24806.76702341986,18541.924499149267,0.7474542924481272,1.0689752774734391,0.6575627001646919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450338573326386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15321.4152593912,1313.8849799451987,0.4047718100021123,0.13830528042989607,6.275844827686256,5.000988199998977
921.0,-29.7984220951783,5.798060529659681,34.81991177574918,23.951002838462614,5.231329593734767,-26.295418118918477,-39.59230677047742,1.7283256174798225,0.7973253023786242,-2.7671548939117736,39.64473619999288,41433.588669363606,25923.961174168253,25923.961174168253,67357.54984353186,75783.22582828475,75783.96291213694,25924.21331615558,101708.17622829252,101707.18700245299,-0.9892258395266254,126533.85684381903,89964.50655905929,55614.86940015794,38166.26350989038,24825.6806155265,0.0,62991.94412541688,18556.06153408452,1314.8849799451987,101708.17622829252,386592.5555146266,1482708.7924971902,3.8353268094452284,1539272.2271623232,3.981639597568726,0.7474542922492595,0.09422444772593802,4.027634451161993,1.2619081596145407,1.0,0.0,4.02763445116161,1.2836439445102303,1.2839499522376268,3.137657033624478,18986.288726659008,1936.0626438854256,4632.441516551485,4632.441516551485,5.596176677361868,5.798060529659681,0.6410470301735183,5.157013499486163,5.001923350699714,5.001923350699714,1.4291209573427754,0.0,0.0,0.00023837747099419515,8.257240471063781e-05,0.00015580506628355733,0.0006275258526292334,0.09422444760633103,0.07022885322959746,0.023995594376733573,0.09422444772603708,0.07022885331874483,0.02399559440719319,0.4047673623010731,0.4047673623010731,0.1382997585189614,0.0,3.562446213346277,3.4448816110797793,3.90690159077883,3.56448019629039,3.4401501011369646,3.928780692185569,24825.6806155265,18556.06153408452,0.7474542924481272,1.0693041908568985,0.6577601190855356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503132542076551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15321.631044345108,1314.8849799451987,0.4047673623010731,0.1382997585189614,6.275844827686256,5.001923350699714
922.0,-29.794254836736577,5.7966969761930045,34.82003048489878,23.96739455815407,5.2499489678810205,-26.289804980127546,-39.58573102774096,1.7454991112722602,0.7976273866032102,-2.764504888333195,39.643197642986905,41424.32604321884,25913.626416001218,25913.626416001218,67337.95245922006,75774.22209782328,75774.01156432,25913.55441675924,101687.56598107924,101687.8485138245,0.2825327452592319,126503.36553637957,89961.35892524767,55611.46287064416,38166.55117178168,24815.799555300327,0.0,62982.350727082005,18548.675905709908,1314.368105999657,101687.56598107924,386631.7510041621,1482539.7468949277,3.834500769904353,1539206.3829451331,3.981065649542485,0.7474542927531084,0.0942049555033968,4.027634451161993,1.2618804548168558,1.0,0.0,4.027634451161199,1.2835635386806465,1.283869659764372,3.1378535847956,18985.62444374746,1935.9949058799345,4632.441516551485,4632.441516551485,5.593945724606154,5.7966969761930045,0.6426617756825137,5.15403520051049,5.00281854864706,5.00281854864706,1.4293767281848742,0.0,0.0,0.00023848071275984865,8.263365774427591e-05,0.00015584705501557275,0.0006276949678928593,0.0942049555758352,0.07021472860037721,0.023990226975458,0.0942049555033605,0.07021472854638597,0.02399022695701084,0.4047628515130571,0.4047628515130571,0.1382950966640876,0.0,3.561432682367524,3.447943493175444,3.8939424278422052,3.5621322749364026,3.464928598444601,3.8468845571097745,24815.799555300327,18548.675905709908,0.7474542924481272,1.069155909264358,0.6577132413288386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502885746060707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15321.619090176086,1314.368105999657,0.4047628515130571,0.1382950966640876,6.275844827686256,5.00281854864706
923.0,-29.79018022506547,5.795237109503238,34.82022683901229,23.948397777881496,5.226849747840173,-26.28844721347397,-39.58603120464829,1.7251167362506226,0.797090071781497,-2.7691683138555456,39.64564204124667,41443.23284312576,25925.184002772014,25925.184002772014,67368.41684589778,75790.84426696306,75791.1294585085,25925.281556023503,101716.41101453202,101716.02826973508,-0.38274479693791363,126547.33898200109,89966.98508367305,55619.37365984368,38164.01269314374,24830.927967469073,0.0,62994.94066061282,18559.98370002449,1315.1684251805918,101716.41101453202,386562.7776646393,1482808.086882436,3.835879118627503,1539310.99461792,3.982046600341179,0.7474542926603417,0.0942322673669862,4.027634451161993,1.2619192277966067,1.0,0.0,4.0276344511613775,1.2836585083653618,1.2839647817373958,3.137621435073779,18986.81179943218,1936.1159824641627,4632.441516551485,4632.441516551485,5.596440648013064,5.795237109503238,0.6398499688482993,5.1553871406549385,5.0037373109007115,5.0037373109007115,1.4296392316859177,0.0,0.0,0.0002385816990749746,8.263086068220233e-05,0.00015595083839277228,0.000628112969398326,0.09423226735806996,0.0702355663810721,0.023996700976997857,0.094232267366976,0.07023556638771777,0.02399670097926842,0.4047583918912321,0.4047583918912321,0.1382898522586976,0.0,3.564066358883963,3.448490116829305,3.9027065061147255,3.56625838563707,3.4423403500468908,3.929368060877664,24830.927967469073,18559.98370002449,0.7474542924481272,1.0694258322878214,0.6578819252549575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502636487088945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15321.764446732253,1315.1684251805918,0.4047583918912321,0.1382898522586976,6.275844827686256,5.0037373109007115
924.0,-29.78601092756278,5.7939124805238755,34.820317149034025,23.978508437890582,5.261312431084744,-26.281247921026274,-39.57702851677311,1.7565494245485052,0.7976192240936371,-2.764538634218639,39.64302056535152,41423.8946862361,25908.955477523436,25908.955477523436,67332.85016375953,75773.24036152032,75773.40189993623,25909.01071195192,101682.41261188817,101682.19583904376,-0.21677284440374933,126496.6860417202,89961.650285866,55612.304610582905,38165.93963920343,24814.27342983203,0.0,62980.21306903546,18547.53518394826,1314.2948674340334,101682.41261188817,386631.251858674,1482520.477772717,3.8344558817884313,1539198.8048521373,3.981051188833445,0.747454292240134,0.09420010266917017,4.027634451161993,1.2618699130369353,1.0,0.0,4.027634451162454,1.2835115221911586,1.2838178931815432,3.137980751654009,18985.685933072913,1936.0011760461437,4632.441516551485,4632.441516551485,5.59293741430993,5.7939124805238755,0.6426660815350465,5.151246398988829,5.004624746076287,5.004624746076287,1.4298927845932248,0.0,0.0,0.00023868507288789413,8.271478619524701e-05,0.00015597028669264712,0.0006281913000409185,0.09420010266690163,0.07021195978826918,0.023988142878632452,0.0942001026691703,0.07021195978996003,0.02398814287921014,0.40475382265126925,0.40475382265126925,0.13828545105008602,0.0,3.5620249549882033,3.4526544718625587,3.882470398808323,3.5621578583122755,3.477589576185494,3.8098783431083234,24814.27342983203,18547.53518394826,0.7474542924481272,1.0691111840150962,0.657728716173594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502392777562871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15321.772274889649,1314.2948674340334,0.40475382265126925,0.13828545105008602,6.275844827686256,5.004624746076287
925.0,-29.78196691222364,5.792462951229349,34.82050787394348,23.952009330410533,5.229292779486802,-26.280809716519506,-39.57884239554403,1.7281355837813717,0.7969532240509238,-2.7703201751925826,39.64605536338613,41448.959828891006,25923.94351534319,25923.94351534319,67372.90334423419,75795.6033247849,75794.98176882812,25923.730928058332,101718.71269688645,101719.54684012808,0.8341432416345924,126551.89677824502,89969.41839596351,55622.774900064316,38162.93721766577,24833.184081358566,0.0,62996.12129902434,18561.670030323676,1315.2948674340334,101718.71269688645,386545.74280404905,1482854.7392798497,3.83616885422937,1539328.6838871522,3.9822678493900305,0.7474542921887047,0.09423446415293649,4.027634451161993,1.2619236978190025,1.0,0.0,4.02763445116399,1.283643990373813,1.2839505217491758,3.137656921518478,18987.325330506555,1936.1683480604036,4632.441516551485,4632.441516551485,5.596172865370934,5.792462951229349,0.6391899114590207,5.153273039770328,5.005550544850019,5.005550544850019,1.4301572985285769,0.0,0.0,0.0002387853798669496,8.269787038674354e-05,0.00015608750948020605,0.0006286634305785521,0.09423446418624609,0.07023808386113183,0.02399638032511427,0.09423446415302865,0.07023808383630435,0.023996380316632128,0.40474938555691553,0.40474938555691553,0.13827997089702426,0.0,3.5651436705870196,3.4541573769844263,3.8903374068000858,3.567273399243504,3.44983298489592,3.9113984264224086,24833.184081358566,18561.670030323676,0.7474542924481272,1.0694770083452367,0.65796050572931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450214341280304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15321.96646043229,1315.2948674340334,0.40474938555691553,0.13827997089702426,6.275844827686256,5.005550544850019
926.0,-29.777833602410244,5.79113737914191,34.82060143278278,23.97963514029982,5.26099357142942,-26.27391902735671,-39.570244134496875,1.7570789963738154,0.7974305291133987,-2.766140807533446,39.643674977845436,41431.14641392311,25909.068650492747,25909.068650492747,67340.21506441585,75779.120853442,75778.76687126828,25908.947623112952,101687.71449438122,101688.18950393474,0.4750095535273431,126505.76807502838,89964.10137893236,55616.126939405185,38164.41604391908,24818.053580647153,0.0,62982.469624566234,18550.36067014626,1314.5016120800256,101687.71449438122,386607.5542144379,1482593.8232493275,3.8348806356406158,1539226.8107807357,3.9813676530670676,0.7474542920888698,0.09420513788789589,4.027634451161993,1.2618769645178691,1.0,0.0,4.027634451163256,1.283508631177144,1.283815261875028,3.137987819737628,18986.20321663766,1936.0539242899115,4632.441516551485,4632.441516551485,5.592961844832995,5.79113737914191,0.6417326020058991,5.149404777136011,5.006436457647043,5.006436457647043,1.4304104164705838,0.0,0.0,0.0002388879418168823,8.277808411224882e-05,0.00015610985770463348,0.0006287534410571783,0.0942051378113671,0.07021662847779114,0.02398850933357597,0.09420513788788305,0.07021662853483254,0.023988509353063354,0.4047448954939912,0.4047448954939912,0.1382753190199922,0.0,3.5633306542924856,3.4580963445657176,3.871661488843074,3.5635713366468167,3.4813255768081603,3.8044957638707046,24818.053580647153,18550.36067014626,0.7474542924481272,1.0691898152902835,0.657820289691577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501901548957514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15321.944254179383,1314.5016120800256,0.4047448954939912,0.1382753190199922,6.275844827686256,5.006436457647043
927.0,-29.773820768194277,5.789686988050498,34.82079520853812,23.954549885261827,5.230671606861067,-26.27333916777002,-39.57179953632874,1.7301900064368037,0.7967645771236676,-2.7719230596003457,39.6467106489274,41455.00350352321,25924.04693096944,25924.04693096944,67379.05043449264,75800.33471826997,75800.04884888255,25923.94916238513,101723.99801126769,101724.38164923941,0.3836379717249656,126560.95985849516,89971.42006325132,55626.08884850469,38161.47912749626,24836.961847227467,0.0,62998.44097472373,18564.493740313228,1315.5016120800256,101723.99801126769,386522.03874785133,1482928.0430887812,3.836593762913926,1539356.7289673123,3.9825846255859054,0.7474542922964457,0.09423948442318218,4.027634451161993,1.261927848593332,1.0,0.0,4.027634451161796,1.283633979461641,1.283940767976448,3.1376813917400286,18987.747766359484,1936.211424529221,4632.441516551485,4632.441516551485,5.596195189587196,5.789686988050498,0.6382528524856537,5.151434135564845,5.00735734831938,5.00735734831938,1.4306735280912515,0.0,0.0,0.00023898755316710465,8.276356834333293e-05,0.00015622398482377173,0.0006292131033740313,0.09423948435009408,0.0702427589062316,0.023996725443862478,0.09423948442318222,0.07024275896070888,0.02399672546247331,0.4047405118459363,0.4047405118459363,0.13826972473761504,0.0,3.5664714440333114,3.4589266509704544,3.881587876076253,3.5686876367240075,3.451909477050094,3.9108878675817778,24836.961847227467,18564.493740313228,0.7474542924481272,1.0695352042366653,0.6580322125773843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450165435255475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15322.13057733154,1315.5016120800256,0.4047405118459363,0.13826972473761504,6.275844827686256,5.00735734831938
928.0,-29.76971183736339,5.788366485815608,34.82088714591925,23.98263201992961,5.262879451580865,-26.26641973889162,-39.56315576853228,1.7595873531123696,0.7972688836972566,-2.7675079848705173,39.64420355958949,41436.895607541315,25908.460268186776,25908.460268186776,67345.3558757281,75783.646849083,75783.13644703978,25908.285774986627,101691.42222202639,101692.10711726977,0.6848952433792874,126512.45246762742,89966.11267999158,55619.361438463005,38163.056935031746,24821.030245601032,0.0,62984.08718063278,18552.585603729985,1314.6660241035054,101691.42222202639,386587.3332801411,1482653.1712949565,3.835234741694316,1539249.431997106,3.9816344186364905,0.7474542925960139,0.09420866544798334,4.027634451161993,1.2618806768069044,1.0,0.0,4.027634451161887,1.283496504086079,1.2838033907144828,3.138017468952822,18986.6276856209,1936.0972080803233,4632.441516551485,4632.441516551485,5.592830514020982,5.788366485815608,0.6409352893315297,5.147431196484078,5.0082383759720415,5.0082383759720415,1.430925250277726,0.0,0.0,0.00023908958959029727,8.284426600686142e-05,0.00015624532358343585,0.0006292990480975996,0.09420866546380655,0.07022018764169699,0.023988477822109555,0.09420866544798147,0.07022018762990287,0.023988477818080473,0.404736027363644,0.404736027363644,0.13826509928686467,0.0,3.5645495327215713,3.462726548415503,3.8628914708959883,3.564776868567776,3.485821683801646,3.796067123450257,24821.030245601032,18552.585603729985,0.7474542924481272,1.0692439771745454,0.657894675661552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450141436899728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15322.113775379388,1314.6660241035054,0.404736027363644,0.13826509928686467,6.275844827686256,5.0082383759720415
929.0,-29.765717063655618,5.786921083380468,34.82107935891929,23.95920124780389,5.234460779784625,-26.265665702495767,-39.564436523336894,1.7344094186225916,0.7966029869100453,-2.7732903422971518,39.647237655033905,41459.5340677513,25923.448292216737,25923.448292216737,67382.98235996804,75803.85341094004,75804.14779199274,25923.548964829733,101727.69675682248,101727.30170315677,-0.395053665706655,126567.6326068423,89973.20228531178,55628.882942114215,38160.35482577507,24839.935850019807,0.0,63000.29067579488,18566.71666965693,1315.6660241035054,101727.69675682248,386501.8197576734,1482987.2772479206,3.836947722982818,1539379.2841912608,3.9828513230711606,0.74745429222363,0.09424300305277147,4.027634451161993,1.2619289772259075,1.0,0.0,4.027634451162936,1.2836138607275858,1.28392090280874,3.137730570219166,18988.123890054358,1936.2497784721959,4632.441516551485,4632.441516551485,5.596065962105197,5.786921083380468,0.6374557762300466,5.149465307150422,5.0091561694446005,5.0091561694446005,1.4311874769841715,0.0,0.0,0.00023918882964251567,8.283230437379084e-05,0.00015635652526872483,0.0006297469278362969,0.09424300295657814,0.07024630986742529,0.023996693089152858,0.09424300305286598,0.07024630993912531,0.023996693113646154,0.40473164292268915,0.40473164292268915,0.13825951906960085,0.0,3.5676878796300002,3.463244003133127,3.87372544124986,3.5698933292072184,3.4549742639596843,3.9066574603155573,24839.935850019807,18566.71666965693,0.7474542924481272,1.069566213697757,0.6580848060067812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501168646328617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15322.301244945396,1315.6660241035054,0.40473164292268915,0.13825951906960085,6.275844827686256,5.0091561694446005
930.0,-29.76164981305092,5.785592261790601,34.821180353999516,23.9834263449535,5.262182605096853,-26.25923238750465,-39.55653301728887,1.7597651795506242,0.797045498795228,-2.7694141644670625,39.64502931173638,41444.32173428339,25909.45859078412,25909.45859078412,67353.7803250675,75789.71166442242,75789.44346852103,25909.366905376584,101698.81037389762,101699.17025520654,0.3598813089192845,126524.67305391547,89968.64179084887,55623.25186071018,38161.54436682076,24825.862680017854,0.0,62987.40704683861,18556.19763094863,1314.928111071862,101698.81037389762,386559.1417341773,1482744.9741482066,3.8357519304713183,1539284.771439023,3.982016217579284,0.7474542927317637,0.09421567697521101,4.027634451161993,1.2618884057970718,1.0,0.0,4.0276344511611,1.2834952606148116,1.2838024040685345,3.138020509115633,18987.161434215705,1936.1516352899007,4632.441516551485,4632.441516551485,5.593046020810171,5.785592261790601,0.6398077461094922,5.145784515681109,5.010034083853026,5.010034083853026,1.4314383096722931,0.0,0.0,0.0002392899091849715,8.290614479284905e-05,0.00015638376439212247,0.0006298566370681126,0.09421567707159548,0.07022633340157002,0.023989343670025462,0.09421567697518299,0.07022633332972711,0.0239893436454839,0.4047271419132104,0.4047271419132104,0.1382549540843052,0.0,3.566052284274292,3.4665006918451127,3.8577478966220724,3.5664596632622647,3.486459766810981,3.8008245895071013,24825.862680017854,18556.19763094863,0.7474542924481272,1.0693213688727015,0.657977898716558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500929758110626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15322.290181367556,1314.928111071862,0.4047271419132104,0.1382549540843052,6.275844827686256,5.010034083853026
931.0,-29.757707602471147,5.784138283446204,34.821380887234234,23.958402836602204,5.231976367944372,-26.258704560699712,-39.55811181860042,1.7329733261904088,0.7963821478886075,-2.7752197803012066,39.648060552128996,41467.9718180565,25924.477401327535,25924.477401327535,67392.44921938404,75810.70679084852,75810.53051524595,25924.41712154558,101734.94763679152,101735.18419217605,0.23655538453022018,126579.70367191664,89975.81694513028,55633.081972409134,38158.594414134604,24844.756035125116,0.0,63003.35044925972,18570.31930327977,1315.928111071862,101734.94763679152,386473.2891824849,1483079.028663952,3.837468384428689,1539414.5036912512,3.983236479156443,0.7474542827881003,0.09424988283655637,4.027634451161993,1.2619386250013487,1.0,0.0,4.027634451162605,1.2836201560727876,1.283927455227929,3.1377151816347815,18988.6756930724,1936.3060467205826,4632.441516551485,4632.441516551485,5.5962881147448185,5.784138283446204,0.6363066571642313,5.147831626281972,5.010944757812383,5.010944757812383,1.4316985022321094,0.0,0.0,0.00023938791877884798,8.289138959792176e-05,0.00015649652918092624,0.0006303108124163767,0.094250066430976,0.0702524658622321,0.023997600568743886,0.09424988406907103,0.07025232901393931,0.023997553822617063,0.404722714174078,0.404722714174078,0.13824958194198875,0.0,3.569240387717059,3.4666328477430284,3.869907047625418,3.571601928189807,3.4567794223646047,3.9080995409601655,24844.756035125116,18570.31930327977,0.7474542924481272,1.0696645295659175,0.6581867713758031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500686543474017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15322.46306645697,1315.928111071862,0.404722714174078,0.13824958194198875,6.275844827686256,5.010944757812383
932.0,-29.753640043463832,5.782836426277692,34.82146313184796,23.99255015132951,5.271233981920314,-26.251117280889954,-39.548407460655994,1.7687112193432613,0.7969836570014763,-2.7699145201122066,39.64509941549406,41445.27770081717,25906.222860221464,25906.222860221464,67351.50056103863,75790.03290033343,75790.43366063928,25906.359846384414,101696.79350702369,101696.2557605549,-0.5377464687917382,126522.71594095526,89969.39469157357,55624.63949204454,38160.83911058782,24825.92243393157,0.0,62986.76154451939,18556.242295783857,1314.9385477033723,101696.79350702369,386551.74196409434,1482753.3268391674,3.8358469665799513,1539287.7716746342,3.982100206956548,0.7474542927928253,0.09421378989583033,4.027634451161993,1.2618814301444217,1.0,0.0,4.02763445116108,1.2834530839552678,1.2837604729602077,3.1381236303160174,18987.32032788487,1936.1678379349596,4632.441516551485,4632.441516551485,5.592347527250979,5.782836426277692,0.6395233139715581,5.143313112306133,5.011815461448141,5.011815461448141,1.431947274699469,0.0,0.0,0.00023948908349535945,8.298212320206292e-05,0.00015650696029329654,0.0006303528251239232,0.09421379001859922,0.07022578364520318,0.023988006373396036,0.09421378989591121,0.07022578355369279,0.023988006342137543,0.4047181576673578,0.4047181576673578,0.1382452603818942,0.0,3.56687010617793,3.470500150567773,3.849248449511663,3.5668981771136714,3.495458417918826,3.7761790865391163,24825.92243393157,18556.242295783857,0.7474542924481272,1.069296133179259,0.657999819081402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500450813444317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15322.446252772483,1314.9385477033723,0.4047181576673578,0.1382452603818942,6.275844827686256,5.011815461448141
933.0,-29.749699296556102,5.781409235787611,34.821646092661744,23.96756858741867,5.240929681787949,-26.250600520712915,-39.5500747608952,1.7418309059436092,0.796317663981938,-2.775697879408081,39.64812664044472,41469.29020715678,25921.26285880971,25921.26285880971,67390.5530659665,75811.59468353928,75811.73962114226,25921.312415420685,101733.05203656295,101732.857542349,-0.1944942139525665,126577.87365763317,89977.09762277057,55634.79314638346,38158.116084874564,24844.821621070216,0.0,63002.93770594478,18570.36857047506,1315.9385477033723,101733.05203656295,386466.2197920135,1483087.1118944432,3.8375594966426916,1539417.3322577805,3.9833166611204893,0.7474542926372245,0.09424810976184231,4.027634451161993,1.2619334247196097,1.0,0.0,4.027634451161636,1.2835783842129143,1.2838859290867146,3.1378172932007766,18988.945969833472,1936.3336072801083,4632.441516551485,4632.441516551485,5.595594195025306,5.781409235787611,0.6360486743339018,5.145360561453709,5.012729631674716,5.012729631674716,1.432208466192776,0.0,0.0,0.00023958713181397145,8.296652778446529e-05,0.00015662060402950616,0.0006308105405510399,0.09424810974182074,0.07025187618628248,0.023996233555538267,0.09424810976184228,0.0702518762012064,0.023996233560635898,0.40471372483358486,0.40471372483358486,0.1382397964502314,0.0,3.56996945614236,3.471744636669939,3.857795937111632,3.572015543390023,3.4663793703385295,3.8815805623008828,24844.821621070216,18570.36857047506,0.7474542924481272,1.0696414408563002,0.6582120091083286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500207595691998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15322.655425751713,1315.9385477033723,0.40471372483358486,0.1382397964502314,6.275844827686256,5.012729631674716
934.0,-29.7457061116989,5.780069642554708,34.82176086721643,23.98509298162537,5.260913670123616,-26.245007689847526,-39.54342448906971,1.760215248272107,0.7966266488414249,-2.7729852978920557,39.64655444120906,41458.96555134328,25910.751187948274,25910.751187948274,67369.71673929156,75801.65147058619,75801.39339365302,25910.66297130559,101712.05636495863,101712.40265853447,0.3462935758434469,126546.79141257957,89973.6329096232,55630.94699037982,38158.53991027041,24834.735047620947,0.0,62993.27495789136,18562.82932132389,1315.410494404606,101712.05636495863,386506.33059637353,1482914.5648003477,3.8367148152844806,1539350.043513898,3.982729186191346,0.747454292777008,0.09422825194442155,4.027634451161993,1.2619035154068845,1.0,0.0,4.027634451161321,1.2834923411767745,1.2837999930085768,3.1380276468726276,18988.214769867096,1936.259045634044,4632.441516551485,4632.441516551485,5.593325052322935,5.780069642554708,0.6376924450431858,5.1423771975115224,5.013603823254005,5.013603823254005,1.43245823521543,0.0,0.0,0.00023968652254205235,8.302874854975292e-05,0.00015665777399229944,0.0006309602475737345,0.09422825196795852,0.07023747355016,0.02399077841779852,0.09422825194442161,0.07023747353261561,0.023990778411805944,0.4047092343988237,0.4047092343988237,0.1382351766847819,0.0,3.5689248101934936,3.474534357524931,3.8455119115496927,3.5696119467334597,3.4905454149272828,3.8012633955181627,24834.735047620947,18562.82932132389,0.7474542924481272,1.0694747460633804,0.6581490735170865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499971968031011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15322.637109990595,1315.410494404606,0.4047092343988237,0.1382351766847819,6.275844827686256,5.013603823254005
935.0,-29.74181842799018,5.77862573266118,34.821959510147295,23.96309677222746,5.234335763127852,-26.244166040193356,-39.54443276217205,1.7366833753274888,0.7960537450404104,-2.7779632230200337,39.649167863914315,41480.01025158198,25923.269187223417,25923.269187223417,67403.2794388054,75820.21321235488,75819.85540945595,25923.14685281585,101743.0022622718,101743.4823995783,0.4801373064983636,126593.93660695029,89979.86583765189,55639.662876864815,38155.78106754119,24850.93434467849,0.0,63006.71541221968,18574.937545921606,1316.2678347536157,101743.0022622718,386432.7247692231,1483201.3670745483,3.8381877931283213,1539461.8969299686,3.983777248289033,0.7474542923936054,0.0942575520263333,4.027634451161993,1.2619473727280273,1.0,0.0,4.027634451164577,1.2836020157585732,1.2839098181400566,3.1377595249270254,18989.530179417947,1936.3931800786147,4632.441516551485,4632.441516551485,5.596027298909411,5.77862573266118,0.6346857395924697,5.1439399930687095,5.014502061355059,5.014502061355059,1.432714874672874,0.0,0.0,0.00023978332382701843,8.301931224883707e-05,0.00015676401157818136,0.0006313881337346407,0.09425755205310167,0.07025979065218792,0.023997761400913753,0.0942575520263418,0.07025979063223471,0.02399776139409859,0.4047047924571711,0.4047047924571711,0.13822997417216298,0.0,3.5717252324466244,3.474816994006119,3.8557041994512247,3.574016968060448,3.4670439355774647,3.887518837680659,24850.93434467849,18574.937545921606,0.7474542924481272,1.0697792925376497,0.6583426858581688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44997332124173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15322.7853673465,1316.2678347536157,0.4047047924571711,0.13822997417216298,6.275844827686256,5.014502061355059
936.0,-29.737811269966734,5.777334515793015,34.82203854934823,23.998947569075995,5.275523969960499,-26.236440160916263,-39.53450481696052,1.7741528609094324,0.796662945000719,-2.772631383087636,39.646165552729194,41456.12527315954,25904.94602417973,25904.94602417973,67361.07129733927,75798.61957761334,75799.1789291445,25905.13718823132,101704.31611737584,101703.56560179307,-0.750515582767548,126536.20817990751,89973.32943347619,55630.83512902009,38158.32700495122,24831.892062531664,0.0,62990.21906748289,18560.704313517384,1315.2678347536157,101704.31611737584,386511.56415688543,1482872.212985729,3.836553289732438,1539333.3997721553,3.982632196607029,0.7474542925193869,0.09422094985969498,4.027634451161993,1.261887982697226,1.0,0.0,4.027634451162037,1.2834268674065965,1.2837347558986518,3.1381877327381966,18988.150723656327,1936.2525147380939,4632.441516551485,4632.441516551485,5.592071898074188,5.777334515793015,0.6379164508641124,5.139418064928902,5.015366597941435,5.015366597941435,1.4329618851261243,0.0,0.0,0.00023988313765074574,8.311226982698656e-05,0.00015677086782375918,0.0006314157481855356,0.09422094987027475,0.07023286408812367,0.023988085782151083,0.09422094985978402,0.07023286408023745,0.023988085779457536,0.4047002390733673,0.4047002390733673,0.13822566083547488,0.0,3.5693275932454753,3.4788887443731937,3.8343382105738897,3.569294328088347,3.504714187314505,3.758486603582469,24831.892062531664,18560.704313517384,0.7474542924481272,1.0693893797253473,0.6581359120016177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499500772003813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15322.780420194744,1315.2678347536157,0.4047002390733673,0.13822566083547488,6.275844827686256,5.015366597941435
