time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
937.0,-29.733927135109685,5.775917749763327,34.82221840443198,23.972889210004382,5.243958844138325,-26.23610037842038,-39.53642518082631,1.746132087448917,0.7959968609780503,-2.7784164556199,39.64918919761532,41480.945987023995,25920.011923562583,25920.011923562583,67400.95791058659,75820.92645693489,75820.63629191532,25919.912728246483,101740.54902016181,101740.93838049748,0.38936033567006234,126591.33426538805,89981.29013673967,55641.30966682845,38155.53385545691,24850.785245226238,0.0,63006.31910068315,18574.826104896176,1316.2678347536157,101740.54902016181,386426.02361447876,1483205.7709673857,3.8382657490146643,1539462.8100288708,3.9838486953578705,0.7474542925545721,0.0942552444398729,4.027634451161993,1.2619420367246494,1.0,0.0,4.0276344511626485,1.2835574902905462,1.2838655343553025,3.1378683710149184,18989.830766335475,1936.423831413936,4632.441516551485,4632.441516551485,5.595324157024254,5.775917749763327,0.6344417106752411,5.141476039088086,5.016274790407308,5.016274790407308,1.4332213686878021,0.0,0.0,0.00023997992363494582,8.309428152769059e-05,0.00015688564210725522,0.0006318780170438518,0.0942552445006871,0.07025894549317466,0.02399629900751245,0.0942552444399781,0.07025894544784304,0.023996298992029853,0.4046958265971758,0.4046958265971758,0.13822015109893215,0.0,3.5724158750333572,3.4804849679052268,3.841810106716764,3.5744133165979406,3.476521644572358,3.8612907519632245,24850.785245226238,18574.826104896176,0.7474542924481272,1.0697491755212818,0.6583616783062357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499261195788968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15322.994528340772,1316.2678347536157,0.4046958265971758,0.13822015109893215,6.275844827686256,5.016274790407308
938.0,-29.729988879177142,5.7745860327112934,34.82233208977902,23.99165922487157,5.265411099033544,-26.230410129907902,-39.52958746869115,1.765832349764337,0.7962943472367101,-2.775802812792908,39.64766810551528,41469.6048662779,25909.806046243997,25909.806046243997,67379.4109125219,75810.08173381373,75810.31644056665,25909.88626257284,101720.2027031395,101719.88778005773,-0.3149230817653006,126561.23170814945,89977.54063482043,55637.0637672846,38156.08540837314,24841.02900500996,0.0,62997.1144133831,18567.533757680656,1315.7571569535878,101720.2027031395,386464.6682128913,1483039.0236517913,3.837450472535387,1539397.7071365998,3.9832818721958656,0.7474542924101871,0.0942360003033147,4.027634451161993,1.2619098487170417,1.0,0.0,4.027634451161369,1.2834653090123809,1.2837734569603685,3.1380937395660773,18989.039463979218,1936.3431410297317,4632.441516551485,4632.441516551485,5.593121025634007,5.7745860327112934,0.6360237552776131,5.13856227743368,5.017142956848007,5.017142956848007,1.4334694162422876,0.0,0.0,0.0002400780949517496,8.315834768117982e-05,0.0001569197472705698,0.0006320153801745801,0.09423600026571957,0.07024501629685433,0.023990983968865245,0.09423600030328004,0.07024501632487833,0.023990983978436364,0.40469137937961314,0.40469137937961314,0.13821541949687102,0.0,3.57141438551281,3.4830895300962084,3.830238858480584,3.572097160029614,3.498183810527223,3.7886617372586215,24841.02900500996,18567.533757680656,0.7474542924481272,1.0695634481030742,0.6582778473654677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499028981975008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15322.971606293126,1315.7571569535878,0.40469137937961314,0.13821541949687102,6.275844827686256,5.017142956848007
939.0,-29.72616572915886,5.773141756267859,34.82253606557083,23.96699219187724,5.235722355351695,-26.2299376530435,-39.53114521047098,1.7394942792360821,0.7956836867198831,-2.7811118235509857,39.650461892158916,41492.65516928892,25923.313173212187,25923.313173212187,67415.9683425011,75830.42450944251,75830.15073175349,25923.219579844903,101753.3703115984,101753.7376826547,0.3673710563016357,126611.72783397253,89984.3212679754,55646.55192782065,38153.077044616395,24858.35752237413,0.0,63011.43456699053,18580.486031546567,1316.6742273936263,101753.3703115984,386386.17382040154,1483345.4948674943,3.8390232243583773,1539517.2830803886,3.9844005489595515,0.7474542923772387,0.09426740355213478,4.027634451161993,1.2619583766208962,1.0,0.0,4.027634451160265,1.2835880853793484,1.2838963851850955,3.137793578047802,18990.47046231127,1936.4890622497255,4632.441516551485,4632.441516551485,5.5960367941159035,5.773141756267859,0.6328140273417069,5.140327728926152,5.018034418453583,5.018034418453583,1.4337241195581665,0.0,0.0,0.00024017343234163089,8.31437483571555e-05,0.00015702968398447539,0.0006324581650709537,0.09426740349283486,0.07026891043028162,0.02399849306255323,0.0942674035521704,0.07026891047448504,0.02399849307764975,0.40468696660564785,0.40468696660564785,0.13821016009956694,0.0,3.574391470820899,3.4830461361462994,3.842081765996909,3.5767955102708697,3.4733750281933453,3.879906186189885,24858.35752237413,18580.486031546567,0.7474542924481272,1.0699005475082128,0.6584940567441938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498793539764296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15323.124073689236,1316.6742273936263,0.40468696660564785,0.13821016009956694,6.275844827686256,5.018034418453583
940.0,-29.72222133241408,5.771850472910974,34.82262025355202,24.001833388488762,5.275790349877306,-26.222380318781838,-39.52142772087825,1.7759493362424954,0.7962931867730276,-2.775776868080188,39.647465009180536,41469.372904923395,25904.95400282618,25904.95400282618,67374.32690774958,75809.27857958325,75809.64130528817,25905.077950618295,101714.71925590647,101714.23258240943,-0.4866734970419202,126554.04243453979,89977.8042934608,55637.89861879061,38155.450749633535,24839.323178633324,0.0,62994.77392826686,18566.258727924404,1315.6742273936263,101714.71925590647,386465.05183938943,1483016.6531999414,3.8373887784716603,1539389.0147508918,3.9832554261352584,0.7474542923091808,0.09423083630661734,4.027634451161993,1.2619001415977253,1.0,0.0,4.027634451160862,1.283417679207407,1.2837260643755972,3.138210199542612,18989.095107024044,1936.3488150412268,4632.441516551485,4632.441516551485,5.592073620415726,5.771850472910974,0.6360385405653264,5.135811932345648,5.018889705114332,5.018889705114332,1.4339684871755234,0.0,0.0,0.00024027182979750948,8.323486044017722e-05,0.00015703696935733224,0.0006324875078896616,0.09423083632298668,0.07024200402522536,0.02398883229776131,0.09423083630661745,0.07024200401302326,0.023988832293594085,0.40468242248026276,0.40468242248026276,0.1382058912106853,0.0,3.5720145081622263,3.486896556822046,3.821445851990518,3.5720700548532136,3.5118439230485023,3.7485172974101033,24839.323178633324,18566.258727924404,0.7474542924481272,1.0695224810945394,0.6582986225515345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498564985949134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15323.10858008232,1315.6742273936263,0.40468242248026276,0.1382058912106853,6.275844827686256,5.018889705114332
941.0,-29.7184021757929,5.77043387170466,34.822804984216745,23.976341436523967,5.244904875307814,-26.2220310817361,-39.523290598858125,1.7485337812519772,0.7956278552080676,-2.781558279024818,39.65049119043551,41493.67505152435,25919.992144757653,25919.992144757653,67413.667196282,75831.12670394329,75830.99793637604,25919.94813045275,101750.94606682878,101751.11884870093,0.17278187215561047,126609.15982163316,89985.60752046185,55648.15586804669,38152.724058239066,24858.21375480439,0.0,63010.937813043456,18580.378575369596,1316.6742273936263,101750.94606682878,386379.57348905934,1483350.1159339538,3.839100764409214,1539518.5371034965,3.9844718580784115,0.7474542925184451,0.0942651268720528,4.027634451161993,1.2619529873179274,1.0,0.0,4.027634451163815,1.283545477480618,1.283854015696003,3.1378977385885505,18990.741915598985,1936.5167427815804,4632.441516551485,4632.441516551485,5.595319887395622,5.77043387170466,0.6325608837503118,5.137872987954348,5.019788737562118,5.019788737562118,1.4342253535891767,0.0,0.0,0.0002403671383817133,8.32173867765761e-05,0.00015714975160513721,0.0006329417535564004,0.09426512682618803,0.07026807393712274,0.023997052889065288,0.09426512687205287,0.07026807397131173,0.023997052900741073,0.40467800946956645,0.40467800946956645,0.13820045224197428,0.0,3.575118979503884,3.4882209001118554,3.8297782440358787,3.577186134232875,3.483174719718761,3.852709486003903,24858.21375480439,18580.378575369596,0.7474542924481272,1.0698724624017129,0.6585154338543273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449832919101991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15323.318915019176,1316.6742273936263,0.40467800946956645,0.13820045224197428,6.275844827686256,5.019788737562118
942.0,-29.714515134215688,5.769121864353249,34.82290815791522,23.99833268662917,5.270088556242972,-26.216013778719994,-39.515922067780025,1.7715872007474562,0.7960152938052261,-2.778158993962389,39.64854248634055,41479.90633392687,25907.44088216939,25907.44088216939,67387.34721609626,75818.21629250883,75817.95880243786,25907.352896601835,101725.3116990397,101725.65717467823,0.34547563853266183,126571.08789737073,89981.32366382156,55643.01370524015,38153.677731757125,24845.776198331034,0.0,62999.45393008816,18571.0820651452,1316.022071240272,101725.3116990397,386429.8302368377,1483136.545412418,3.838048797897987,1539435.13046804,3.9837378225292306,0.7474542923071439,0.09424087759397617,4.027634451161993,1.2619156226562338,1.0,0.0,4.027634451163457,1.2834376462125656,1.2837462830567798,3.1381613770233194,18989.837841957644,1936.4245529266002,4632.441516551485,4632.441516551485,5.5926104602947255,5.769121864353249,0.6346155021741833,5.134506362179065,5.020647813653065,5.020647813653065,1.4344708039008758,0.0,0.0,0.00024046417682263847,8.328652290165466e-05,0.0001571776539209838,0.0006330541338849713,0.09424087752576087,0.07025040005279186,0.02399047747296901,0.09424087759394018,0.07025040010364189,0.023990477490334276,0.4046735506688735,0.4046735506688735,0.13819582086269086,0.0,3.5737107986296337,3.4915378612994346,3.814517716128819,3.574174287767619,3.5108885894999844,3.7595999670333526,24845.776198331034,18571.0820651452,0.7474542924481272,1.069649703485961,0.6584169186602475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449810088987996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15323.297580508646,1316.022071240272,0.4046735506688735,0.13819582086269086,6.275844827686256,5.020647813653065
943.0,-29.71074440977381,5.767685410835709,34.823110957181804,23.972591338120424,5.239122867531601,-26.215716214591342,-39.517747646290786,1.7440946723489705,0.7953513810117556,-2.7839326229329617,39.6515805863794,41503.84428868307,25922.374422104836,25922.374422104836,67426.2187107879,75839.3794336114,75839.22797689679,25922.322653252108,101761.5506301489,101761.75385571623,0.20322556734026875,126626.22072095276,89988.42875219342,55652.89360726452,38150.594605476545,24864.670090803855,0.0,63015.2646962804,18585.20438852795,1317.022071240272,101761.5506301489,386344.4730249,1483470.2130079065,3.8397604122378537,1539565.165912606,3.9849545506850843,0.7474542924018786,0.0942751854035807,4.027634451161993,1.2619664814556022,1.0,0.0,4.027634451161952,1.2835658102685323,1.2838745988117628,3.137848031585836,18991.337313965174,1936.5774565182987,4632.441516551485,4632.441516551485,5.595834146958029,5.767685410835709,0.6311281964734636,5.136557214362245,5.021536081221564,5.021536081221564,1.4347245946347325,0.0,0.0,0.00024055834593652217,8.326938924711175e-05,0.00015728895668941042,0.0006335024207495961,0.09427518540557145,0.07027648146395078,0.023998703941620673,0.0942751854035807,0.07027648146246679,0.023998703941113902,0.4046691770045646,0.4046691770045646,0.13819040980606712,0.0,3.5768929938102474,3.491636442470792,3.8267505773204675,3.5792840039447356,3.481700145194395,3.8653012363794232,24864.670090803855,18585.20438852795,0.7474542924481272,1.0699981827540885,0.6586315948797865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497868537761205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15323.461119796979,1317.022071240272,0.4046691770045646,0.13819040980606712,6.275844827686256,5.021536081221564
944.0,-29.706868017740273,5.7664018767063165,34.82319404968278,24.005530087184184,5.277004458070792,-26.208438664821657,-39.50841558454556,1.7785751051527843,0.795960412349416,-2.7785998539826706,39.64858365519692,41481.86923495003,25904.02409552707,25904.02409552707,67385.89333047709,75819.38265667977,75819.01091556498,25903.897088547365,101722.90800411235,101723.40675220684,0.49874809448374435,126568.54710647996,89982.20354348153,55644.69012175442,38152.7926908079,24845.639102367615,0.0,62998.43179317552,18570.9796041057,1316.022071240272,101722.90800411235,386423.31205072603,1483141.518930549,3.838126408729337,1539436.892504142,3.983809580054681,0.7474542927871805,0.09423862557106094,4.027634451161993,1.261911073508673,1.0,0.0,4.027634451161565,1.2834046308601577,1.2837135049241106,3.138242105658143,18990.023533514326,1936.4434881956965,4632.441516551485,4632.441516551485,5.591872882360904,5.7664018767063165,0.6343480219000401,5.132053854806276,5.022384620851028,5.022384620851028,1.4349670345288652,0.0,0.0,0.00024065518937868837,8.335700796757238e-05,0.000157298181411116,0.0006335395745565398,0.0942386255885793,0.070249595943299,0.023989029645280293,0.0942386255711642,0.07024959593024006,0.023989029640820884,0.40466467841228276,0.40466467841228276,0.13818603276615785,0.0,3.57451440677778,3.4957285441115573,3.805399601134468,3.574560266332071,3.5216406704150813,3.7296062156307244,24845.639102367615,18570.9796041057,0.7474542924481272,1.0696439802137558,0.658458759277301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497643145412027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15323.440716040917,1316.022071240272,0.40466467841228276,0.13818603276615785,6.275844827686256,5.022384620851028
945.0,-29.70310206094898,5.76499286733673,34.82337766550631,23.982258256897353,5.248736092261151,-26.207875670776936,-39.50991147486491,1.7535097020908155,0.7952948883606723,-2.784383978905092,39.651607094196294,41504.417286157084,25919.081124350414,25919.081124350414,67423.4984105075,75839.62358078512,75839.91976811216,25919.18234984436,101759.10211795651,101758.70470513553,-0.39741282098111697,126623.62556727199,89989.48025950257,55654.27396488154,38150.229216245585,24864.523449315475,0.0,63014.752665561056,18585.09478338966,1317.022071240272,101759.10211795651,386337.80080968485,1483474.7823868687,3.8398385539230424,1539566.3005252634,3.9850263093558227,0.7474542925093266,0.09427288457048,4.027634451161993,1.2619599849497898,1.0,0.0,4.027634451162351,1.2835214561387351,1.283830479128608,3.137956464926168,18991.55922616292,1936.6000852648888,4632.441516551485,4632.441516551485,5.59512322643315,5.76499286733673,0.6308680718240525,5.134124795512678,5.023276897073387,5.023276897073387,1.4352219705923963,0.0,0.0,0.00024074930822408355,8.334295732171229e-05,0.00015740635090237125,0.0006339752417260841,0.09427288457384064,0.07027566377131657,0.023997220802524068,0.09427288457048,0.07027566376881138,0.023997220801668617,0.40466032221691844,0.40466032221691844,0.13818045367539336,0.0,3.577618656174252,3.496760503203234,3.814588305977793,3.579678867265784,3.4905379723726924,3.840942595693093,24864.523449315475,18585.09478338966,0.7474542924481272,1.0699637078375128,0.6586460397049239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497411443825252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15323.6437761587,1317.022071240272,0.40466032221691844,0.13818045367539336,6.275844827686256,5.023276897073387
946.0,-29.699275462540943,5.763683570663612,34.823483598063504,24.002180504053854,5.271489443694249,-26.202155825227464,-39.50298372711984,1.7743698063805755,0.7956596446850881,-2.781181692832084,39.64976626548038,41492.21904360364,25907.115600774134,25907.115600774134,67399.33464437777,75828.17572795549,75827.81162988055,25906.99120465321,101734.80283453377,101735.29132872963,0.48849419585894793,126587.56286619045,89985.69941678265,55649.74273243001,38151.06298261404,24852.76003165668,0.0,63003.82301427072,18576.302171001105,1316.4053092459847,101734.80283453377,386385.14087751164,1483273.062310669,3.8388460253467227,1539487.5091351212,3.9843341429714965,0.7474542926958287,0.0942498989157308,4.027634451161993,1.2619263660954312,1.0,0.0,4.0276344511631,1.2834238705886707,1.283732992874108,3.138195060463251,18990.761309581638,1936.518720417435,4632.441516551485,4632.441516551485,5.592540242161566,5.763683570663612,0.6327994825682288,5.130884088095383,5.02412918237474,5.02412918237474,1.435465480678497,0.0,0.0,0.00024084497735709458,8.340804690195689e-05,0.0001574369304551377,0.0006340984049863073,0.09424989900402059,0.07025894222073069,0.023990956783289892,0.09424989891569249,0.07025894215491474,0.02399095676081606,0.40465589701850796,0.40465589701850796,0.13817575145060967,0.0,3.5763144876056003,3.4998651199577466,3.800359446144512,3.5768413375171804,3.5180149718252096,3.749211671518651,24852.76003165668,18576.302171001105,0.7474542924481272,1.0697657922934525,0.6585666878374257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497186349991202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15323.630227372181,1316.4053092459847,0.40465589701850796,0.13817575145060967,6.275844827686256,5.02412918237474
947.0,-29.695566430873782,5.762253939875478,34.82368581084002,23.977140511292987,5.241379907033007,-26.201828110261207,-39.50471483459694,1.7476415864203982,0.7950147968285819,-2.7867908077565726,39.65271479609275,41515.498520906775,25921.55569457606,25921.55569457606,67437.05421548284,75848.71195727779,75848.451422192,25921.466655822962,101769.91807801496,101770.26765185385,0.3495738388883183,126641.00763008112,89992.54935978068,55659.33592340966,38148.014929301135,24871.08955206615,0.0,63019.104481367285,18590.00264832309,1317.375774290796,101769.91807801496,386302.223142528,1483596.7973603965,3.8405080490904053,1539613.713994961,3.9855160590854624,0.7474542926398952,0.09428314365042546,4.027634451161993,1.2619756517326461,1.0,0.0,4.027634451162497,1.2835484661612182,1.2838577375287734,3.1378904321452463,18992.206935201073,1936.6661332056385,4632.441516551485,4632.441516551485,5.595657409156624,5.762253939875478,0.6294090618219772,5.1328448780535005,5.02500919932391,5.02500919932391,1.4357169140925456,0.0,0.0,0.00024093774061635022,8.339177789791197e-05,0.00015754596271843826,0.0006345375470862649,0.09428314374471691,0.07028423329956958,0.023998910445147337,0.09428314365049342,0.07028423322927915,0.023998910421146314,0.40465154304686485,0.40465154304686485,0.13817033617882352,0.0,3.5794215917148335,3.499860573396404,3.8125989591454754,3.5818056045851563,3.4898042735136414,3.8514740122690228,24871.08955206615,18590.00264832309,0.7474542924481272,1.0701049272355465,0.6587763958655041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496957638393422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15323.785382271875,1317.375774290796,0.40465154304686485,0.13817033617882352,6.275844827686256,5.02500919932391
948.0,-29.69173824367929,5.760977232472841,34.823768390283526,24.01220763511958,5.28172724113649,-26.194347452964834,-39.495047566574044,1.7843364504206833,0.7956236333217817,-2.7814582009774957,39.649718779684186,41491.92164682833,25903.20488831644,25903.20488831644,67395.12653514477,75827.34929983452,75827.90089718625,25903.393318208153,101731.29421539439,101730.55418815096,-0.7400272434315411,126583.35727273216,89985.9756492336,55650.547996222005,38150.47517001288,24852.06305733777,0.0,63002.538227350655,18575.781202814265,1316.375774290796,101731.29421539439,386381.0530203536,1483268.2662243228,3.8388742269569516,1539485.4766822269,3.984371036436744,0.7474542922234223,0.09424660140815044,4.027634451161993,1.261916876570322,1.0,0.0,4.027634451163466,1.2833769562906676,1.2836863092583768,3.1383097782922853,18990.819606228506,1936.5246650210324,4632.441516551485,4632.441516551485,5.591696041011112,5.760977232472841,0.6326249216241204,5.128352310848721,5.0258507333205955,5.0258507333205955,1.435957352377313,0.0,0.0,0.00024103351848283407,8.348266875647913e-05,0.00015755084972635493,0.0006345572301677132,0.09424660136789921,0.07025736243176377,0.023989238936135443,0.09424660140824194,0.07025736246176957,0.023989238946380866,0.4046470595038056,0.4046470595038056,0.13816594673148072,0.0,3.5770415471874344,3.503547152738406,3.7924312643095845,3.5770818342992925,3.527838411002506,3.72136696695253,24852.06305733777,18575.781202814265,0.7474542924481272,1.0697208149288056,0.6585753973451162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496735960198766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15323.767302363543,1316.375774290796,0.4046470595038056,0.13816594673148072,6.275844827686256,5.0258507333205955
949.0,-29.68803277554634,5.759575014657864,34.82395148492609,23.985990962851815,5.25001989002024,-26.194182723041852,-39.49713871171696,1.7561698375137171,0.794958445495979,-2.7872411441869622,39.65274096127456,41516.683116223394,25918.26613779732,25918.26613779732,67434.94925402071,75849.5904391329,75849.30601246831,25918.16894747702,101767.47495994534,101767.85657693021,0.38161698487238027,126638.4179997742,89993.88510448832,55660.97778157064,38147.67480324186,24870.943039828868,0.0,63018.61784307073,18589.89312620044,1317.375774290796,101767.47495994534,386295.5665687149,1483601.348457259,3.8405860094005333,1539614.8339685202,3.985587636027531,0.7474542922007494,0.09428084776046514,4.027634451161993,1.2619709487305957,1.0,0.0,4.027634451162398,1.2835082585025386,1.283817762160099,3.1379887308719074,18992.488833425767,1936.6948788246514,4632.441516551485,4632.441516551485,5.594947296192005,5.759575014657864,0.6291445612761675,5.130430453381697,5.026736016487259,5.026736016487259,1.4362102904249312,0.0,0.0,0.00024112625943069165,8.346300022414556e-05,0.0001576632592065461,0.0006350099744627684,0.09428084776354287,0.07028341455035614,0.02399743321318673,0.0942808477605667,0.07028341454806178,0.023997433212403354,0.4046426962288872,0.4046426962288872,0.13816042006609255,0.0,3.5801443879151407,3.5048146038075174,3.8009232428614155,3.5821995896829435,3.4995342919218615,3.8244940092049546,24870.943039828868,18589.89312620044,0.7474542924481272,1.0700797885149997,0.6588002805711868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496507167199413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15323.977512207479,1317.375774290796,0.4046426962288872,0.13816042006609255,6.275844827686256,5.026736016487259
950.0,-29.684249614230733,5.758282064906074,34.824049407325234,24.00851718792694,5.275853460409088,-26.188193920692314,-39.489752788189776,1.779797766871695,0.7953674589851403,-2.78365098053657,39.65068622733571,41502.39267789813,25905.15397021488,25905.15397021488,67407.54664811301,75836.21450744323,75835.60532771442,25904.945878411076,101740.55120612548,101741.3684776581,0.8172715326218167,126598.40067929158,89989.44083944435,55655.61900990337,38148.690921712194,24857.849473166094,0.0,63006.54039487829,18580.106288409886,1316.6887981523225,101740.55120612548,386348.6364777668,1483376.4090812153,3.8394762373299565,1539526.8850810796,3.984812523518961,0.7474542923943202,0.09425537705866273,4.027634451161993,1.2619324636785314,1.0,0.0,4.0276344511618545,1.2833977562635954,1.283707354843739,3.1382589158389975,18991.550906875284,1936.5992369336404,4632.441516551485,4632.441516551485,5.59211678715361,5.758282064906074,0.6313092681717802,5.126972796734293,5.027581309500529,5.027581309500529,1.4364518027144368,0.0,0.0,0.00024122097880555974,8.353248862843068e-05,0.00015768849017712904,0.0006351115955891245,0.09425537700158398,0.07026484178084762,0.02399053522073636,0.09425537705862867,0.07026484182339829,0.023990535235264437,0.40463828486575254,0.40463828486575254,0.13815570886799036,0.0,3.57863145238332,3.508294976510001,3.784771050206359,3.5790184395216897,3.5286433300313433,3.726628734528333,24857.849473166094,18580.106288409886,0.7474542924481272,1.069849990582763,0.6586997543079163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496285715108286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15323.95248408326,1316.6887981523225,0.40463828486575254,0.13815570886799036,6.275844827686256,5.027581309500529
951.0,-29.680582274822477,5.756864287730212,34.82424709152123,23.98477157056334,5.247201640875572,-26.18775806298189,-39.49131349856032,1.7543774290324492,0.7947033341627048,-2.789428392977272,39.653717692671414,41524.785177969905,25920.133261103383,25920.133261103383,67444.91843907328,75856.08935954572,75856.47205559014,25920.26402888424,101776.73608447438,101776.2226206491,-0.5134638252784498,126653.46743356678,89996.23595445784,55664.931772871765,38145.89353509563,24876.7313490924,0.0,63022.62488418803,18594.21962061372,1317.6887981523225,101776.73608447438,386263.2373881606,1483709.63962336,3.8411878118557845,1539656.6423869005,3.9860294570039057,0.747454292112702,0.09428963189342641,4.027634451161993,1.2619801371404904,1.0,0.0,4.027634451160979,1.2835162422443684,1.2838259873072932,3.137969211919932,18992.984961487615,1936.7454698074894,4632.441516551485,4632.441516551485,5.595350350024285,5.756864287730212,0.6278204866744233,5.129043801055789,5.028457228016503,5.028457228016503,1.4367020651475724,0.0,0.0,0.00024131283105290584,8.351780066514159e-05,0.00015779503038776426,0.000635540700611913,0.09428963183718253,0.0702909055561841,0.023998726280998434,0.09428963189351766,0.07029090559811271,0.023998726295313702,0.4046339701275913,0.4046339701275913,0.13815016062531613,0.0,3.581800932106546,3.508174977696399,3.7975941153186454,3.5841317271400044,3.497353836101979,3.8385033359235194,24876.7313490924,18594.21962061372,0.7474542924481272,1.0701699360033285,0.6588869513809826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449605962644937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15324.117243529894,1317.6887981523225,0.4046339701275913,0.13815016062531613,6.275844827686256,5.028457228016503
952.0,-29.676808309941407,5.755598741812181,34.82432575687215,24.01640749247747,5.283562073784987,-26.1807248710683,-39.48232055464757,1.7874786349116674,0.7953093540226632,-2.784118087293838,39.65073008935105,41503.77569527624,25901.865510163832,25901.865510163832,67405.64120544007,75836.97613566996,75836.53392522453,25901.714474665474,101738.24839989,101738.84164583379,0.5932459437899524,126596.02164151813,89990.3196724053,55657.119232010766,38148.000489327256,24857.773241628132,0.0,63005.77373095539,18580.04930174324,1316.6923026534878,101738.24839989,386341.731368346,1483382.3356361655,3.839560200712252,1539528.7624696125,3.984888603715954,0.7474542921096454,0.09425321709474173,4.027634451161993,1.2619272177899261,1.0,0.0,4.027634451161598,1.283361517763376,1.2836713468437533,3.1383475313965286,18991.73637753452,1936.6181496774657,4632.441516551485,4632.441516551485,5.591406910938379,5.755598741812181,0.6310218302794453,5.124576911532735,5.0292933353432945,5.0292933353432945,1.436940952955227,0.0,0.0,0.0002414073874810825,8.360246670351836e-05,0.00015780492077756414,0.0006355805354866063,0.09425321705230236,0.07026414103497045,0.023989076017331905,0.0942532170947416,0.07026414106660826,0.023989076028133462,0.4046295165871186,0.4046295165871186,0.13814568981116035,0.0,3.5794220160254326,3.512264292243401,3.776249667241018,3.5794274413165112,3.5381285385366823,3.700438421793706,24857.773241628132,18580.04930174324,0.7474542924481272,1.0698327663314287,0.6587297201126983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449584046593904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15324.103018274895,1316.6923026534878,0.4046295165871186,0.13814568981116035,6.275844827686256,5.0292933353432945
953.0,-29.673155470228416,5.754207398137846,34.82450505212498,23.99201391907411,5.2540244457840455,-26.180390576812957,-39.48409647038204,1.7612595523658974,0.7946437863162146,-2.7899048313061083,39.65374769981854,41527.00062209867,25916.96124092014,25916.96124092014,67443.9618630188,75857.81396637442,75857.52969063046,25916.864117590943,101774.3938082214,101774.77520729456,0.38139907315780874,126651.04005046602,89997.72528973488,55666.911945448184,38145.34816031855,24876.646242244613,0.0,63021.99440256316,18594.15601724908,1317.6923026534878,101774.3938082214,386256.1955526734,1483715.1808976529,3.841272186649806,1539657.926838939,3.98610545168324,0.747454292519269,0.0942874285287308,4.027634451161993,1.2619776419503617,1.0,0.0,4.027634451162998,1.2834837268025412,1.283793702900999,3.138048708413136,18993.299273772118,1936.777520740734,4632.441516551485,4632.441516551485,5.594665609553865,5.754207398137846,0.6275405576797692,5.126666840458077,5.030173002804238,5.030173002804238,1.4371922865154967,0.0,0.0,0.00024149894163138754,8.358574067236833e-05,0.0001579132009590192,0.0006360166484758129,0.09428742851488896,0.07029018924622622,0.02399723926866273,0.0942874285287309,0.07029018925654516,0.02399723927218564,0.4046252072898081,0.4046252072898081,0.13814001665939588,0.0,3.5825201691185953,3.513404696561281,3.7850954479983443,3.5845486176223176,3.50760746295515,3.8100770282946996,24876.646242244613,18594.15601724908,0.7474542924481272,1.070165463698429,0.6589286964934535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495614940078574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15324.300165870358,1317.6923026534878,0.4046252072898081,0.13814001665939588,6.275844827686256,5.030173002804238
954.0,-29.669435798784708,5.752914311393769,34.82460788314143,24.014091223385208,5.279314057613866,-26.17451333716579,-39.47686351658774,1.7843915959973042,0.795002108471806,-2.7867561634385285,39.65193288190133,41513.071159500774,25905.170409289232,25905.170409289232,67418.24156879,75844.82252029695,75845.16036695875,25905.285802470407,101750.44616942915,101749.99292958618,-0.4532398429728346,126615.50550155001,89993.47086217326,55661.719501386615,38146.39040087404,24865.059332120865,0.0,63011.44973299491,18585.495321573533,1317.084678520842,101750.44616942915,386302.7352355321,1483516.6094815913,3.8402953801947026,1539580.245250474,3.9854241371389167,0.7474542921184448,0.0942647743450012,4.027634451161993,1.261940269046463,1.0,0.0,4.027634451161249,1.2833755464812777,1.2836856161494432,3.1383132257777904,18992.40141090218,1936.6859642081833,4632.441516551485,4632.441516551485,5.592120335838312,5.752914311393769,0.6294350136435836,5.123479297750185,5.031012612032168,5.031012612032168,1.4374321748663337,0.0,0.0,0.0002415922037089408,8.365388185201965e-05,0.00015793832185692115,0.0006361178262696468,0.094264774248105,0.07027373135396797,0.023991042894137032,0.09426477434496272,0.07027373142620341,0.023991042918797792,0.40462083721268316,0.40462083721268316,0.13813519894846174,0.0,3.5812382224522707,3.516031907919853,3.7723535897915212,3.58175827191036,3.532178057758415,3.7270535795204296,24865.059332120865,18585.495321573533,0.7474542924481272,1.0699363663979875,0.6588179027051196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449539665882906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15324.281877075686,1317.084678520842,0.40462083721268316,0.13813519894846174,6.275844827686256,5.031012612032168
955.0,-29.665832703454434,5.751495906343609,34.824809904766354,23.987470648158364,5.247346356237052,-26.17446689021434,-39.47899182150138,1.755980543022424,0.7943402569840146,-2.7925591219200694,39.654957916974524,41537.54564654531,25920.20860601961,25920.20860601961,67457.75425256492,75866.48222066349,75866.32233723762,25920.1539809516,101786.47631818923,101786.6908266831,0.21450849386746995,126670.40139115746,90000.73439002744,55671.79781601224,38143.2628600169,24883.92507296822,0.0,63027.18793298512,18599.59636527336,1318.084678520842,101786.47631818923,386216.9665483555,1483849.6417586585,3.8420105025936917,1539709.730702352,3.9866444616942425,0.7474542826637257,0.09429887956433892,4.027634451161993,1.2619925334164872,1.0,0.0,4.027634451162807,1.2835079946767392,1.2838182123427524,3.1379893758872783,18993.934320293767,1936.842277464146,4632.441516551485,4632.441516551485,5.595366614647585,5.751495906343609,0.6259256054448796,5.12557030089873,5.031879543194601,5.031879543194601,1.4376798694841717,0.0,0.0,0.00024168257454593918,8.363382590255266e-05,0.00015804874864338653,0.0006365625849991459,0.09429905804657958,0.07029980256014061,0.02399925548643897,0.09429888079668146,0.07029966950190503,0.023999210062433902,0.4046165094716033,0.4046165094716033,0.1381297618372819,0.0,3.5844493573335967,3.515551593582188,3.786396774016623,3.586899378904093,3.5032416927234067,3.832143294823709,24883.92507296822,18599.59636527336,0.7474542924481272,1.0702961129138537,0.6590417089639301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44951743903844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15324.444006770049,1318.084678520842,0.4046165094716033,0.1381297618372819,6.275844827686256,5.031879543194601
956.0,-29.662121698592646,5.750231293846739,34.82489273426355,24.0212635480799,5.286259247884035,-26.167235011860125,-39.46963422987608,1.7913725611516271,0.794947593427537,-2.78719458326139,39.651974074899464,41514.7479432486,25901.75349962445,25901.75349962445,67416.50144287305,75845.76777089537,75846.16520278226,25901.889224834566,101748.05442761684,101747.52127051982,-0.5331570970156463,126612.97725048746,89994.27608755325,55663.25625990671,38145.57758627394,24864.922822870612,0.0,63010.50040914455,18585.393292068897,1317.084678520842,101748.05442761684,386296.2547972087,1483521.571873156,3.8403726503948374,1539582.0084454806,3.9854955602758935,0.7474542923163292,0.09426253362435189,4.027634451161993,1.2619354687863962,1.0,0.0,4.027634451162467,1.2833425821718427,1.2836528793565962,3.1383938374006846,18992.57134727086,1936.703292895215,4632.441516551485,4632.441516551485,5.59138273134777,5.750231293846739,0.6291520140854678,5.121079279761272,5.032706514856793,5.032706514856793,1.4379161471019408,0.0,0.0,0.00024177568446249274,8.372203978819724e-05,0.00015805364467429551,0.0006365823044219089,0.09426253354844033,0.07027293439932283,0.02398959914911749,0.09426253362444294,0.07027293445591508,0.02398959916843681,0.4046120288276082,0.4046120288276082,0.1381254456705742,0.0,3.5820641885135274,3.519045599275728,3.7667727635376878,3.582142176688933,3.542627017886332,3.6979366140033676,24864.922822870612,18585.393292068897,0.7474542924481272,1.0699248697458221,0.6588544397153157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494959094125939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15324.418840346756,1317.084678520842,0.4046120288276082,0.1381254456705742,6.275844827686256,5.032706514856793
957.0,-29.65851967403311,5.748841142129284,34.825075997930035,23.99655048446732,5.256321572863579,-26.1669864812461,-39.47153273094443,1.7647883800744042,0.7942830904022458,-2.7929751924339308,39.654994453571646,41538.2636031857,25916.818206094587,25916.818206094587,67455.08180928028,75866.93155917402,75867.27279758581,25916.934776169346,101784.20757375515,101783.7497652686,-0.4578084865497658,126668.00189664646,90001.86613890558,55673.1981829084,38142.964395552415,24883.7943228913,0.0,63026.758718443714,18599.498880439663,1318.084678520842,101784.20757375515,386210.8175301716,1483854.3152581141,3.8420837736949,1539711.2946875214,3.9867119842318655,0.7474542925043173,0.09429675418318127,4.027634451161993,1.2619868325581778,1.0,0.0,4.027634451160352,1.2834664945361665,1.2837769377221024,3.1380908409436468,18994.17316683212,1936.866633032903,4632.441516551485,4632.441516551485,5.594634732785094,5.748841142129284,0.6256700521832745,5.123171089946009,5.033577516597476,5.033577516597476,1.438165004742136,0.0,0.0,0.0002418660916416478,8.37041356939251e-05,0.0001581619559477227,0.0006370185426382135,0.09429675414731065,0.07029895930237429,0.023997794844936367,0.0942967541832718,0.07029895932911612,0.023997794854065158,0.40460766664981995,0.40460766664981995,0.13811999314508833,0.0,3.5851739803055125,3.5198782155881645,3.7765664968211468,3.58725828283616,3.5128591640239506,3.8053525541141084,24883.7943228913,18599.498880439663,0.7474542924481272,1.0702609999447852,0.6590575883609612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494737356308753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15324.623703773963,1318.084678520842,0.40460766664981995,0.13811999314508833,6.275844827686256,5.033577516597476
958.0,-29.654850594404415,5.74755812116498,34.82517594282178,24.019008606579177,5.282066998655902,-26.161109206861966,-39.464270091243066,1.7883256111134826,0.7946818785915752,-2.7894730385926363,39.652992739665684,41523.99177580961,25903.962515716445,25903.962515716445,67427.95429152605,75853.6362244687,75853.8930279662,25904.05021392716,101757.94324189336,101757.59874018515,-0.34450170821219217,126628.96436662089,89997.51275180445,55667.868303145355,38144.04938739899,24871.02112472753,0.0,63015.07051212652,18589.951495564987,1317.4141727672675,101757.94324189336,386262.5775144834,1483635.0917255399,3.8410013759873207,1539625.611113762,3.9859559293083,0.7474542923805524,0.09427190822866753,4.027634451161993,1.261948728845455,1.0,0.0,4.0276344511624895,1.2833564280690715,1.2836669628640602,3.138359977844925,18993.25441934378,1936.7729468619539,4632.441516551485,4632.441516551485,5.591859589195646,5.74755812116498,0.6277735670703244,5.119784554094656,5.034408539652455,5.034408539652455,1.4384024399007014,0.0,0.0,0.00024195821385129961,8.377264622055891e-05,0.0001581855676307407,0.0006371136418661866,0.09427190819448159,0.0702808351663517,0.023991073028129892,0.09427190822863185,0.07028083519183773,0.023991073036829808,0.4046032401167118,0.4046032401167118,0.1381154031263612,0.0,3.583713909645951,3.5228910775236955,3.7619921470636655,3.5841549171842075,3.541213805325981,3.7099991010175017,24871.02112472753,18589.951495564987,0.7474542924481272,1.07002902232015,0.6589533493867756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494522136405688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15324.603382063928,1317.4141727672675,0.4046032401167118,0.1381154031263612,6.275844827686256,5.034408539652455
959.0,-29.651308123977643,5.746150370309973,34.825375504541896,23.99190900558608,5.249545748846687,-26.161172644663022,-39.466535894293315,1.7594102695321572,0.7940188052031658,-2.7952455518664814,39.65602413099748,41548.77662814502,25918.93010260083,25918.93010260083,67467.70673074585,75875.59752216058,75875.28770756148,25918.824270644298,101794.1119782058,101794.52762476141,0.4156465556152398,126684.00788982368,90004.87840902184,55678.05751500663,38140.91210446134,24889.89591161789,0.0,63030.80801607923,18604.05953407622,1318.4141727672675,101794.1119782058,386177.26571829244,1483968.0145795364,3.842712003823802,1539755.371541768,3.987172493641779,0.7474542923014948,0.09430614888063264,4.027634451161993,1.2620018377667295,1.0,0.0,4.027634451161672,1.283491229682677,1.2838019112990275,3.1380303643818137,18994.808882319674,1936.9314579718532,4632.441516551485,4632.441516551485,5.595090625535967,5.746150370309973,0.6242835315993811,5.1218668387105915,5.035269563565105,5.035269563565105,1.4386484467328873,0.0,0.0,0.00024204718786070072,8.375126670131495e-05,0.00015829592115938578,0.0006375581055399649,0.09430614893323061,0.07030686579551661,0.023999283137714,0.09430614888073958,0.07030686575630392,0.023999283124328728,0.40459889492265977,0.40459889492265977,0.13811003131182542,0.0,3.5868922634577416,3.5229802112781385,3.774235941269694,3.5892643570696237,3.5130008184537473,3.8128391261122374,24889.89591161789,18604.05953407622,0.7474542924481272,1.0703925406371875,0.6591820402737956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494302916246828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15324.766525257277,1318.4141727672675,0.40459889492265977,0.13811003131182542,6.275844827686256,5.035269563565105
960.0,-29.647652742821627,5.744895516933695,34.82545570172836,24.024603247549408,5.28720313105916,-26.15411647445616,-39.45741994595153,1.793666862696609,0.7946271304261927,-2.7899128461336975,39.65303045532423,41526.74218865167,25900.58240515342,25900.58240515342,67427.32459380508,75855.517856843,75855.10522296111,25900.441512860238,101755.54673582134,101756.10026199641,0.5535261750774225,126626.4294382867,89998.56872282666,55669.79305464718,38143.084075754974,24870.882702465355,0.0,63013.96677822033,18589.84803953223,1317.4141727672675,101755.54673582134,386256.0770930863,1483639.9508865497,3.841078597525853,1539627.2255031653,3.9860271897602293,0.7474542927135228,0.09426966147225739,4.027634451161993,1.2619464820204307,1.0,0.0,4.027634451162467,1.283331123720138,1.2836418844504802,3.1384218591119577,18993.477273572425,1936.795671668962,4632.441516551485,4632.441516551485,5.5911299284862865,5.744895516933695,0.6274890411979235,5.117406475735772,5.03609082225912,5.03609082225912,1.4388830920740343,0.0,0.0,0.0002421390293730998,8.383731306609244e-05,0.00015830171630700738,0.0006375814462761752,0.09426966140209425,0.07028003396541867,0.02398962743667559,0.09426966147234463,0.07028003401772677,0.023989627454530617,0.40459443943558426,0.40459443943558426,0.13810565131181,0.0,3.5845093580510365,3.5270365977184497,3.752971188240906,3.5845399765598813,3.5528124733702953,3.6775162039980955,24870.882702465355,18589.84803953223,0.7474542924481272,1.0700377716438279,0.6590085390879511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449409126673289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15324.739024068826,1317.4141727672675,0.40459443943558426,0.13810565131181,6.275844827686256,5.03609082225912
961.0,-29.64411550500159,5.743514880260873,34.82563638338654,23.9999349921942,5.257354731200117,-26.153917385051184,-39.45934893619267,1.767156611252795,0.7939622865034153,-2.795697106228167,39.65604699697953,41550.105292336935,25915.676400738557,25915.676400738557,67465.78169307549,75876.50141979675,75876.11847182481,25915.545604569343,101791.66407639417,101792.17782053532,0.5137441411498003,126681.41150175766,90006.04062355068,55679.64449610341,38140.44014160808,24889.747425363494,0.0,63030.187566971574,18603.9485465889,1318.4141727672675,101791.66407639417,386170.59283249354,1483972.473455352,3.8427899508625822,1539756.3503645326,3.98724392520593,0.7474542922693883,0.0943038470143619,4.027634451161993,1.2619974650023509,1.0,0.0,4.027634451163498,1.283454691902263,1.28376559666468,3.138119698789261,18995.05415838966,1936.9564691703752,4632.441516551485,4632.441516551485,5.594388252532303,5.743514880260873,0.6240055158138689,5.119509364447005,5.0369558587744585,5.0369558587744585,1.439130245364131,0.0,0.0,0.0002422279330933378,8.381909831763152e-05,0.0001584088347757063,0.0006380128803110626,0.09430384705518247,0.07030605674913631,0.023997790306046145,0.09430384701445371,0.07030605671870348,0.023997790295658412,0.4045901364535087,0.4045901364535087,0.13810004007407475,0.0,3.5876118771265624,3.5282082926112253,3.7617415758911648,3.589659392731562,3.5225371323840022,3.78642887508596,24889.747425363494,18603.9485465889,0.7474542924481272,1.070372535721728,0.6592096088590667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493872877398013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15324.93946177316,1318.4141727672675,0.4045901364535087,0.13810004007407475,6.275844827686256,5.0369558587744585
962.0,-29.64049338090459,5.74224785688781,34.82572859854402,24.02561728321018,5.286845520204329,-26.14770777411369,-39.45154713056979,1.7940599134137172,0.7943913011935138,-2.7919285606811814,39.65389380460428,41533.38898609832,25902.042804767585,25902.042804767585,67435.4317908659,75861.09604210891,75861.40453522572,25902.148136780088,101763.55267200581,101763.13884687649,-0.41382512931886595,126639.59733439947,90001.11267787828,55673.40562186884,38141.89672889937,24876.044662393662,0.0,63017.94139129303,18593.706366036975,1317.6946481251205,101763.55267200581,386226.2856257459,1483737.0469587557,3.841626275008377,1539664.180846904,3.9864303341042975,0.7474542926089047,0.09427725102415697,4.027634451161993,1.2619540697941556,1.0,0.0,4.027634451161119,1.2833289179013085,1.283639909072936,3.13842725351236,18994.014154915578,1936.8504183299679,4632.441516551485,4632.441516551485,5.591445183327381,5.74224785688781,0.6262696831058805,5.115978173781929,5.037780859239714,5.037780859239714,1.4393659597827753,0.0,0.0,0.0002423190014757035,8.389279043896962e-05,0.00015842621103673386,0.0006380828655386096,0.09427725108558713,0.07028665644764928,0.02399059463793785,0.09427725102412526,0.07028665640185117,0.023990594622305805,0.40458578317507027,0.40458578317507027,0.1380952518015295,0.0,3.5860016328568918,3.5313609822302965,3.746166533444864,3.586319861874699,3.5507212972756292,3.6906494451322374,24876.044662393662,18593.706366036975,0.7474542924481272,1.0700989321778007,0.6590724493554599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449366155246451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15324.91893640616,1317.6946481251205,0.40458578317507027,0.1380952518015295,6.275844827686256,5.037780859239714
