time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
963.0,-29.636991561759253,5.740855597359029,34.82592070997078,23.999482544045918,5.255406294718125,-26.147699640697475,-39.45370082566512,1.7661143736561333,0.793727391364996,-2.7977078660254753,39.65691767295918,41557.53323789513,25917.071143453788,25917.071143453788,67474.60438134891,75882.58287833376,75882.5981109752,25917.076346037004,101799.67445701221,101799.65402178754,-0.02043522466556169,126694.5851341954,90008.45815567621,55683.408515236755,38138.94404493273,24894.910677183187,0.0,63033.85472211592,18607.80783691114,1318.6946481251205,101799.67445701221,386140.8797421282,1484069.6704630195,3.8433373629181866,1539793.6216905585,3.9876472615871705,0.747454292092145,0.09431144442629635,4.027634451161993,1.2620061127236117,1.0,0.0,4.027634451162752,1.2834591880844741,1.283770323869479,3.138108705406614,18995.564359186585,1937.0084951728252,4632.441516551485,4632.441516551485,5.594689334091617,5.740855597359029,0.6227797699448687,5.11807582741416,5.038637831989274,5.038637831989274,1.4396108091397928,0.0,0.0,0.00024240707510472364,8.387244168444477e-05,0.00015853463342027887,0.0006385195512658527,0.09431144428214613,0.07031268530498241,0.023998758977163723,0.0943114444263464,0.07031268541245175,0.023998759013844594,0.40458151062101816,0.40458151062101816,0.13808965079196883,0.0,3.5891592661459413,3.531440584369136,3.7583564922861115,3.591435257390458,3.521409038283423,3.796734290940833,24894.910677183187,18607.80783691114,0.7474542924481272,1.0704502315273274,0.6592890982330222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493445162264662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15325.093287016629,1318.6946481251205,0.40458151062101816,0.13808965079196883,6.275844827686256,5.038637831989274
964.0,-29.633382066027377,5.739610024998109,34.8259983701041,24.03199322232979,5.292833624734383,-26.140707788038178,-39.444670372735686,1.8001593467477983,0.7943077772101788,-2.792616547365973,39.65404875460493,41535.655150140876,25899.468683310315,25899.468683310315,67435.12383345119,75862.6913415858,75863.08835525834,25899.604223494785,101762.69257875314,101762.16002489612,-0.5325538570177741,126639.3967481193,90002.26196001726,55675.22576858293,38141.151323815924,24876.704169366167,0.0,63017.85549318209,18594.19931936186,1317.7372110691572,101762.69257875314,386216.11786526814,1483755.7039830247,3.8417757192117867,1539670.813494825,3.9865524567049286,0.7474542926895938,0.09427645356041159,4.027634451161993,1.2619512471137568,1.0,0.0,4.027634451161453,1.2833000798532375,1.2836112936132158,3.1384977795860554,18994.25670170824,1936.8751512196561,4632.441516551485,4632.441516551485,5.590889510590214,5.739610024998109,0.625839578028788,5.113770446969321,5.039454913459572,5.039454913459572,1.4398442609884492,0.0,0.0,0.00024249788775012048,8.395779465187964e-05,0.00015854009309824085,0.0006385415408529045,0.09427645356969765,0.0702869970988732,0.023989456470824438,0.09427645356041157,0.07028699709195006,0.02398945646846152,0.4045771183142944,0.4045771183142944,0.13808507361951228,0.0,3.5868862330945603,3.535029032158775,3.7388962079744488,3.5869243245761595,3.558502278968774,3.670220332456779,24876.704169366167,18594.19931936186,0.7474542924481272,1.0700955039758058,0.6591093083869638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449323596508876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15325.068455822897,1317.7372110691572,0.4045771183142944,0.13808507361951228,6.275844827686256,5.039454913459572
965.0,-29.629888530004944,5.738238488494165,34.82617658269515,24.007146432437025,5.262789966858128,-26.140567463228216,-39.44666498629374,1.7734689000818982,0.7936428681570646,-2.7984023974364063,39.6570621525235,41559.10322119845,25914.584380473312,25914.584380473312,67473.68760167176,75883.74234044563,75884.08386327488,25914.70101180834,101798.78487508322,101798.32672091895,-0.4581541642692173,126694.34803359956,90009.74028202762,55685.1011627825,38138.48791027236,24895.563158516343,0.0,63034.0510687887,18608.295552062184,1318.7372110691572,101798.78487508322,386130.6170353476,1484088.0178089626,3.8434870283106934,1539799.8065429188,3.987769264103604,0.7474542927018145,0.09431061454206466,4.027634451161993,1.2620024779113015,1.0,0.0,4.027634451160904,1.2834244853470969,1.2837358421277092,3.1381935572724684,18995.83494168654,1937.0360869090403,4632.441516551485,4632.441516551485,5.594152519331715,5.738238488494165,0.6223555329841384,5.115882955510027,5.040313925126293,5.040313925126293,1.4400896928932265,0.0,0.0,0.00024258581276672455,8.393893529409691e-05,0.00015864687747262762,0.0006389716292780305,0.09431061456622364,0.07031301115456536,0.023997603411658276,0.09431061454215107,0.07031301113655371,0.023997603405510957,0.40457284312847086,0.40457284312847086,0.138079403528627,0.0,3.589991383975473,3.535731297894074,3.74905335165937,3.5920452655934696,3.5281778137824062,3.779287588689499,24895.563158516343,18608.295552062184,0.7474542924481272,1.0704323529521862,0.6593119515013439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493020341385177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15325.267608604758,1318.7372110691572,0.40457284312847086,0.138079403528627,6.275844827686256,5.040313925126293
966.0,-29.62633442764871,5.736961628410665,34.82628132012698,24.026629293244355,5.285094735325117,-26.135137751750705,-39.44003566922618,1.7938980594252274,0.7939844144619315,-2.7953981860684505,39.6553301301123,41546.966029879535,25903.223210020064,25903.223210020064,67450.1892398996,75872.3309423754,75872.56745405667,25903.303956384327,101775.87141044099,101775.55415239546,-0.3172580455284333,126660.35803419148,90005.92434908343,55680.559436579875,38139.294347226176,24884.486623750498,0.0,63023.78097097667,18600.016345658118,1318.156029864,101775.87141044099,386175.01014233904,1483898.509146052,3.842554464099338,1539725.663709982,3.987118853554142,0.7474542925834646,0.09428893944915759,4.027634451161993,1.2619691947894176,1.0,0.0,4.027634451163033,1.283328938483023,1.2836403869216988,3.138427203179034,18995.029619594407,1936.9539669096387,4632.441516551485,4632.441516551485,5.591699996096902,5.736961628410665,0.6241522341568078,5.112809394253857,5.041132861655933,5.041132861655933,1.4403236747588382,0.0,0.0,0.00024267529224626455,8.400163156387873e-05,0.00015867366068238582,0.0006390795022563654,0.09428893946516159,0.0702972755452262,0.023991663919935395,0.09428893944911923,0.07029727553329439,0.0239916639158632,0.4045684889366214,0.4045684889366214,0.13807464292010763,0.0,3.588791771207184,3.5381819819634757,3.737151511258446,3.589382600530371,3.5533660938436356,3.6949487046533704,24884.486623750498,18600.016345658118,0.7474542924481272,1.0702339371063971,0.6592268091470502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492811650696182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15325.24619356975,1318.156029864,0.4045684889366214,0.13807464292010763,6.275844827686256,5.041132861655933
967.0,-29.622901015841922,5.735566250707285,34.82648060317774,24.000434029754274,5.253680055028243,-26.13518874896437,-39.442202426120616,1.7659677881539961,0.7933501957896283,-2.8009223224185105,39.65822696457304,41570.869458127,25917.44532440565,25917.44532440565,67488.31478253266,75893.47309016545,75893.04745032759,25917.299969386615,101810.3474197142,101810.9184145711,0.5709948568983236,126712.85864229573,90012.9626415347,55690.35900950961,38136.22625780566,24902.511222581517,0.0,63038.73748038718,18613.488911462468,1319.1115749883074,101810.3474197142,386093.38328981964,1484216.455651438,3.8441903432914213,1539849.6702707272,3.988282982603834,0.7474542926652239,0.09432157892274703,4.027634451161993,1.2620202343678106,1.0,0.0,4.027634451161763,1.2834591407718852,1.2837707317953155,3.138108821087778,18996.51499485776,1937.1054330334784,4632.441516551485,4632.441516551485,5.594770108117695,5.735566250707285,0.620807234123455,5.11475901658383,5.041978073011568,5.041978073011568,1.4405651637175907,0.0,0.0,0.00024276176204476296,8.398113486269807e-05,0.00015878062718206488,0.0006395103242155929,0.09432157902285493,0.07032211456038136,0.02399946446247358,0.0943215789228107,0.07032211448574521,0.02399946443700183,0.40456417807884065,0.40456417807884065,0.1380692784238756,0.0,3.5918676793079953,3.5378877788699583,3.7501160901877597,3.594272518208129,3.5268164006694747,3.792052669170289,24902.511222581517,18613.488911462468,0.7474542924481272,1.0705848099119981,0.6594495879785135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449259934788165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15325.39747812449,1319.1115749883074,0.40456417807884065,0.1380692784238756,6.275844827686256,5.041978073011568
968.0,-29.619349325065773,5.734323835615772,34.82656063755253,24.035238555539422,5.293790947140483,-26.127980562826153,-39.43280096920205,1.8024221848995623,0.793958334807769,-2.7955885069075186,39.65523602493598,41547.19863917656,25899.08981098157,25899.08981098157,67446.28845015813,75872.00358660852,75872.54983057729,25899.27627266621,101771.82610324351,101771.0933975901,-0.7327056534122676,126655.33384859415,90006.29826138714,55681.49331394978,38138.67216381929,24883.50774535064,0.0,63022.17990916993,18599.284683347636,1318.1115749883074,101771.82610324351,386172.1976606222,1483888.733870212,3.842557136063665,1539721.6354188707,3.9871374602995546,0.7474542927663734,0.09428513316357205,4.027634451161993,1.2619615548150618,1.0,0.0,4.027634451162636,1.28328878958274,1.2836004540819916,3.138525391834502,18995.108530792037,1936.9620136123995,4632.441516551485,4632.441516551485,5.590807723841825,5.734323835615772,0.6240055182325546,5.110318317383218,5.042785403451733,5.042785403451733,1.440795829557638,0.0,0.0,0.00024285124054091966,8.407010259006639e-05,0.00015878113795085325,0.0006395123814055615,0.09428513323883075,0.07029530893858388,0.02398982430024688,0.09428513316365478,0.07029530888247393,0.02398982428109812,0.4045597369989497,0.4045597369989497,0.13806493144568585,0.0,3.589490452254836,3.5413502487468804,3.7306143918628436,3.5895468417152756,3.564755357564934,3.66220786000207,24883.50774535064,18599.284683347636,0.7474542924481272,1.0701992306099917,0.6592472475413582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492394260097294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15325.372768974761,1318.1115749883074,0.4045597369989497,0.13806493144568585,6.275844827686256,5.042785403451733
969.0,-29.615916948322333,5.732955609189376,34.82674110499836,24.00892797103154,5.262009774885254,-26.128069083905395,-39.435139450337715,1.7741619104683204,0.7932942600001525,-2.801369731947909,39.658250779738545,41571.81213108198,25914.187171167578,25914.187171167578,67485.99930224955,75894.16258334716,75893.84238646064,25914.077839411795,101807.92022587244,101808.34975451474,0.42952864230028354,126710.28459216145,90014.20567955768,55691.85522729251,38135.9449469613,24902.364366289006,0.0,63038.30931325031,18613.37913363521,1319.1115749883074,101807.92022587244,386086.77277874685,1484220.9175819391,3.8442677196623243,1539850.6897723388,3.9883539098988368,0.7474542922852996,0.09431929703457126,4.027634451161993,1.2620156093919652,1.0,0.0,4.027634451161934,1.2834205242329733,1.283732331749341,3.1382032429075255,18996.77732807899,1937.1321835773676,4632.441516551485,4632.441516551485,5.594066774200487,5.732955609189376,0.6205212374676092,5.112434371721767,5.043636551983639,5.043636551983639,1.441039014852468,0.0,0.0,0.00024293774199978045,8.404796497432331e-05,0.00015888977702545714,0.0006399499398851785,0.09431929703158223,0.07032130116567327,0.023997995865908967,0.09431929703457127,0.07032130116790179,0.023997995866669473,0.404555419450062,0.404555419450062,0.13805943750416247,0.0,3.592597147791139,3.542387684677408,3.739794253129787,3.594663991948039,3.5361815124722966,3.766127882783394,24902.364366289006,18613.37913363521,0.7474542924481272,1.0705553501902747,0.6594690210440622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492182112984693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15325.57973748319,1319.1115749883074,0.404555419450062,0.13805943750416247,6.275844827686256,5.043636551983639
970.0,-29.612406240530028,5.731704344697598,34.826830635984805,24.033642222080402,5.290422382983797,-26.122067592458208,-39.427584561612434,1.8000837349122565,0.7937385123061063,-2.7974661452866476,39.65602695444784,41555.63968230426,25900.151739013287,25900.151739013287,67455.79142131755,75879.20267055465,75878.90156288976,25900.048960729702,101778.95052361947,101779.35440956792,0.40388594845717307,126667.16503165379,90009.33165509347,55685.76866684412,38137.29220916595,24888.214508034314,0.0,63025.50671720026,18602.802773992385,1318.3680611878358,101778.95052361947,386144.4515659821,1483977.7943881475,3.843063880291374,1539755.4924050183,3.9875116323972715,0.7474542927933662,0.09429188863266116,4.027634451161993,1.2619734191941099,1.0,0.0,4.027634451163525,1.2832993429907074,1.283611234650224,3.138499581692031,18995.74870424413,1937.0272931372215,4632.441516551485,4632.441516551485,5.591036961065417,5.731704344697598,0.6228605397468123,5.108843804950785,5.044447676737701,5.044447676737701,1.4412707647822003,0.0,0.0,0.00024302624688886,8.411950399066875e-05,0.00015890674289819126,0.0006400182722186965,0.0942918886659354,0.07030128040820408,0.023990608257731322,0.09429188863263452,0.07030128038339578,0.02399060824926539,0.4045510559155642,0.4045510559155642,0.1380547530054552,0.0,3.590918302949774,3.545828083956337,3.72310433147436,3.5912046575927548,3.566583513123703,3.6633700868803203,24888.214508034314,18602.802773992385,0.7474542924481272,1.0702935197966164,0.6593463796930225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449197709828023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15325.551829281161,1318.3680611878358,0.4045510559155642,0.1380547530054552,6.275844827686256,5.044447676737701
971.0,-29.60901109520507,5.730327638310315,34.827020107816,24.007798823900544,5.259346050671922,-26.122119201541267,-39.429770631808765,1.7724541570075985,0.7930749080860551,-2.80324561089981,39.659046719260836,41579.45900889875,25915.20476647396,25915.20476647396,67494.66377537271,75900.39956675997,75899.97529471145,25915.059904298305,101815.03519900976,101815.60433323393,0.5691342241771054,126722.10587464525,90016.57710331726,55695.63654545385,38134.37839762601,24907.07067563549,0.0,63041.449073261494,18616.896881582594,1319.3680611878358,101815.03519900976,386059.0574840428,1484310.0365092424,3.84477454351811,1539884.76338043,3.9887284951061637,0.7474542921578471,0.09432604618236715,4.027634451161993,1.26202478076797,1.0,0.0,4.027634451162464,1.2834281373601337,1.2837401702142883,3.138184627498023,18997.27779807449,1937.1832173142195,4632.441516551485,4632.441516551485,5.594286441367951,5.730327638310315,0.6193698586619623,5.110957779648352,5.045291804631331,5.045291804631331,1.4415119441803803,0.0,0.0,0.00024311186670045935,8.409879779386718e-05,0.0001590130689065922,0.0006404465145131866,0.09432604599289215,0.07032728482288214,0.02399876117001002,0.09432604618246014,0.07032728496415024,0.023998761218216903,0.4045468020639786,0.4045468020639786,0.13804915274741103,0.0,3.5940702458281066,3.546084396863705,3.734753057710975,3.5963205189858627,3.536755936576867,3.7709680439255067,24907.07067563549,18616.896881582594,0.7474542924481272,1.0706394724038792,0.6595574755995629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491767410608636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15325.722040305976,1319.3680611878358,0.4045468020639786,0.13804915274741103,6.275844827686256,5.045291804631331
972.0,-29.605505708768497,5.729101198105755,34.82709244261392,24.040116683486872,5.296575116783021,-26.115240819122537,-39.420859900396295,1.8063102271341447,0.7936717774203998,-2.798006774681594,39.656096186639004,41557.62727924425,25897.1728245472,25897.1728245472,67454.80010379145,75880.52974676053,75880.06123690572,25897.01292739413,101777.07416429986,101777.70257130773,0.6284070078691002,126665.43491890118,90010.36468189058,55687.46221436258,38136.55829725334,24888.36075460132,0.0,63024.91905185465,18602.9120794566,1318.3836829823372,101777.07416429986,386136.46290794975,1483987.4100127532,3.8431682903940563,1539758.456025022,3.9876018038526495,0.7474542925056776,0.09429012740582443,4.027634451161993,1.2619702135259288,1.0,0.0,4.0276344511626085,1.2832699232018725,1.2835820310745458,3.1385715338147153,18995.96671627779,1937.0495241777562,4632.441516551485,4632.441516551485,5.590393906111472,5.729101198105755,0.6225136221074132,5.106587575998342,5.046096005445663,5.046096005445663,1.441741715841618,0.0,0.0,0.00024320029576024114,8.418322872794093e-05,0.00015901706703230021,0.0006404626175020283,0.09429012740607493,0.07030091134272219,0.02398921606335274,0.09429012740582444,0.07030091134253542,0.02398921606328901,0.40454244508441584,0.40454244508441584,0.13804452796658837,0.0,3.5917127663209385,3.5500811276526747,3.7137621936367964,3.591678552101996,3.575455081265659,3.639228922543623,24888.36075460132,18602.9120794566,0.7474542924481272,1.0702877705926452,0.6593840643421075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449156463075765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15325.697359283353,1318.3836829823372,0.40454244508441584,0.13804452796658837,6.275844827686256,5.046096005445663
973.0,-29.60211542240968,5.727748394149988,34.82726547059912,24.017220257688336,5.268799517053992,-26.11496672387569,-39.42259418601168,1.7816508185175386,0.7930066332260708,-2.8037965567846035,39.65910292954518,41579.548194891846,25912.336474691954,25912.336474691954,67491.8846695838,75900.29438844412,75900.65357934198,25912.459102350764,101813.11268169274,101812.63086313607,-0.4818185566691682,126720.32056123456,90017.51610744491,55696.76991388275,38134.16243729129,24907.20787954182,0.0,63041.37031683311,18616.99944456734,1319.3836829823372,101813.11268169274,386050.9177944498,1484319.2981934159,3.8448795994929656,1539887.1697244975,3.9888188286717146,0.7474542925326807,0.094324235620131,4.027634451161993,1.2620182485459375,1.0,0.0,4.027634451161795,1.2833848468921856,1.2836970925197753,3.138290483104283,18997.475967376642,1937.2034249592514,4632.441516551485,4632.441516551485,5.593667266409831,5.727748394149988,0.6190284935589769,5.108719900591011,5.046943242047805,5.046943242047805,1.44198378344223,0.0,0.0,0.00024328584941926958,8.416678989248467e-05,0.00015911905952678491,0.0006408734059865749,0.09432423560189787,0.07032690939063786,0.023997326211260016,0.09432423562021783,0.07032690940423224,0.02399732621589876,0.4045382326920314,0.4045382326920314,0.1380387111982149,0.0,3.5948061174048576,3.55074289246096,3.7239911010728406,3.5968031900106894,3.543016861393255,3.7545086356581123,24907.20787954182,18616.99944456734,0.7474542924481272,1.070596726092458,0.6595597142943037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491355272276196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15325.894911317286,1319.3836829823372,0.4045382326920314,0.1380387111982149,6.275844827686256,5.046943242047805
974.0,-29.598672809333426,5.726478403774977,34.82737439707463,24.034458549600117,5.288494036267239,-26.109898393810436,-39.41647595549,1.799719620741088,0.7932938500182445,-2.8012654418918297,39.65762697347772,41569.05290481666,25902.398845001342,25902.398845001342,67471.45174981799,75890.3627394981,75890.82634677645,25902.557080384566,101793.38342716102,101792.76158449944,-0.6218426615814678,126691.12727790802,90014.16821199645,55692.85837730225,38134.78870521578,24897.74385074699,0.0,63032.53255596277,18609.925511419337,1318.8874604451394,101793.38342716102,386088.313664627,1484157.9945756507,3.8440894014338243,1539823.9854658346,3.988268825985218,0.7474542923639644,0.09430557364926079,4.027634451161993,1.2619889700366187,1.0,0.0,4.027634451162272,1.2833003277683945,1.283612664360405,3.138497173273446,18996.769420850214,1937.1313772644294,4632.441516551485,4632.441516551485,5.59152204133681,5.726478403774977,0.6205342541156673,5.10594414965931,5.047750314851325,5.047750314851325,1.442214375671807,0.0,0.0,0.00024337275190809625,8.422479621737805e-05,0.00015914795569071819,0.000640989789171939,0.09430557361721259,0.07031343902819118,0.023992134589021417,0.09430557364926097,0.07031343905208604,0.02399213459717475,0.4045339363126073,0.4045339363126073,0.13803382084536298,0.0,3.5938484680622196,3.5526428942649773,3.714655171317929,3.594559291910059,3.5647782485984862,3.6818622727082015,24897.74385074699,18609.925511419337,0.7474542924481272,1.0704226692766021,0.6594856849184985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491152793608262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15325.879505201141,1318.8874604451394,0.4045339363126073,0.13803382084536298,6.275844827686256,5.047750314851325
975.0,-29.595332504365718,5.725104170266732,34.827566503711566,24.01231719357895,5.261830854545215,-26.109557949687662,-39.417966816667445,1.7760562998701293,0.7927258065621459,-2.806213876841255,39.660209133833014,41589.7456987949,25914.90802098939,25914.90802098939,67504.65371978428,75908.68068503244,75908.9568341068,25915.002297135376,101823.95913124217,101823.58870602182,-0.3704252203460783,126737.75689810984,90020.34385145748,55701.40886523191,38132.149984695076,24913.797766867676,0.0,63045.94775156275,18621.925073689425,1319.7393509995065,101823.95913124217,386015.20582991897,1484441.4191549886,3.8455516693014524,1539934.526550254,3.9893105330901397,0.7474542921133575,0.09433452162486573,4.027634451161993,1.2620327910920608,1.0,0.0,4.027634451162564,1.283410609472936,1.2837230811636835,3.13822748653764,18998.07274010759,1937.2642788421724,4632.441516551485,4632.441516551485,5.594222383250109,5.725104170266732,0.6175338153220862,5.107570354944646,5.048580115078447,5.048580115078447,1.4424514614509847,0.0,0.0,0.00024345709914740273,8.421065810936345e-05,0.00015924644103803927,0.0006413864521497439,0.09433452154216733,0.070335523554065,0.023998997988102327,0.09433452162487832,0.07033552361572468,0.023998998009141057,0.4045296483044391,0.4045296483044391,0.1380284915107437,0.0,3.5966405354919857,3.552042882053968,3.7273999108138014,3.598939683403387,3.5407765628377774,3.7694941048336545,24913.797766867676,18621.925073689425,0.7474542924481272,1.070721531315405,0.6596735743061931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490947195341373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15326.021353348755,1319.7393509995065,0.4045296483044391,0.1380284915107437,6.275844827686256,5.048580115078447
976.0,-29.591879473723942,5.723882619527185,34.82763978293572,24.04570507295432,5.300242826103599,-26.102608451977,-39.40894809840245,1.8109718043603527,0.7933332658134873,-2.8008821751031983,39.65721582217595,41567.23779615408,25896.58608874564,25896.58608874564,67463.82388489971,75888.35359339847,75888.74551644413,25896.719830860362,101785.4653473045,101784.9396821441,-0.5256651603995124,126680.26552798356,90014.17399005422,55693.05819282464,38134.57310803286,24894.800180679056,0.0,63029.37328871192,18607.725254394332,1318.7393509995065,101785.4653473045,386093.97647390154,1484113.8650352156,3.843918723076831,1539806.384823347,3.9881647439465606,0.7474542924363721,0.09429809988340965,4.027634451161993,1.2619771963218227,1.0,0.0,4.027634451161834,1.2832474576183388,1.283560001519806,3.13862648022474,18996.770640263036,1937.1315016099318,4632.441516551485,4632.441516551485,5.5902672481063,5.723882619527185,0.6207281790981702,5.103154440429014,5.049376351976417,5.049376351976417,1.4426789577075478,0.0,0.0,0.00024354432116943585,8.429621777007932e-05,0.00015924810339935653,0.0006413931475334557,0.09429809992970911,0.0703087351050436,0.02398936482466552,0.09429809988349894,0.07030873507052268,0.02398936481288697,0.40452521659242663,0.40452521659242663,0.13802414432735857,0.0,3.5942430053399903,3.5557574391580147,3.7070778173406325,3.5942154409166847,3.580170326866835,3.6353846267782046,24894.800180679056,18607.725254394332,0.7474542924481272,1.0703553020569534,0.6594899429786724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490747712390928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15326.010969967014,1318.7393509995065,0.40452521659242663,0.13802414432735857,6.275844827686256,5.049376351976417
977.0,-29.588542028374654,5.722534829858614,34.827813721069,24.020820145402126,5.270158244265518,-26.10261282220029,-39.41108995405955,1.784229038089216,0.7926690693761884,-2.806666302920239,39.66022348028894,41590.62552413594,25911.734760228497,25911.734760228497,67502.36028436443,75909.41556361178,75909.68563209863,25911.826948304857,101821.51258040349,101821.15032384028,-0.36225656321039423,126735.15790692842,90021.70929465968,55702.91925517603,38131.98893275962,24913.645326524933,0.0,63045.63425928455,18621.81114262893,1319.7393509995065,101821.51258040349,386008.52225925785,1484445.6089839113,3.8456291076053026,1539935.14073212,3.9893811973867295,0.7474542925600195,0.09433221726739473,4.027634451161993,1.2620285969087854,1.0,0.0,4.0276344511606625,1.2833721047514974,1.2836847872437223,3.1383216420633313,18998.360905961752,1937.293663581524,4632.441516551485,4632.441516551485,5.593537374977569,5.722534829858614,0.6172445154766608,5.1052903143819535,5.050216357787098,5.050216357787098,1.4429189593677425,0.0,0.0,0.00024362865091355563,8.427589093181358e-05,0.00015935275998174206,0.0006418146659902125,0.09433221731361295,0.07033470416528714,0.023997513148325805,0.09433221726739477,0.07033470413082654,0.02399751313656819,0.404520931267869,0.404520931267869,0.13801858530692032,0.0,3.5973350123833256,3.556639042734787,3.716656421109519,3.599335372296423,3.5498009869308476,3.7445830621453524,24913.645326524933,18621.81114262893,0.7474542924481272,1.0706904780551645,0.659690809883652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490541502968148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15326.211078798064,1319.7393509995065,0.404520931267869,0.13801858530692032,6.275844827686256,5.050216357787098
978.0,-29.58515100759194,5.721277107372122,34.827917975436264,24.038191080931597,5.290049676552452,-26.09757123478562,-39.404976228810824,1.8024699037457752,0.7929896744122402,-2.8038427213179093,39.658590676416985,41579.92536372142,25900.92669837909,25900.92669837909,67480.85206210052,75899.22367189048,75899.00411377448,25900.851773256105,101799.85588703059,101800.15037026956,0.2944832389766816,126703.05093200758,90018.20172897624,55698.90342080582,38132.553675744915,24903.195044976987,0.0,63035.7487207219,18614.000032575477,1319.1908597471963,101799.85588703059,386050.2357644722,1484267.123992838,3.844751243458335,1539865.240439053,3.988769071438979,0.7474542924695902,0.09431173102856735,4.027634451161993,1.2619987035309896,1.0,0.0,4.027634451163318,1.2832867866423765,1.2835995583451338,3.1385302904115426,18997.62066231078,1937.218179736279,4632.441516551485,4632.441516551485,5.591204250682141,5.721277107372122,0.6189244097379354,5.102352697634187,5.051016245602959,5.051016245602959,1.4431474987437025,0.0,0.0,0.00024371436193722817,8.43339239709389e-05,0.00015938043796628927,0.0006419261427943136,0.0943117310333902,0.07031985046424269,0.02399188056914751,0.0943117310285673,0.07031985046064672,0.023991880567920627,0.4045165936637993,0.4045165936637993,0.13801385724440993,0.0,3.5962213217832186,3.5592224746081342,3.7047015398895837,3.5968323957301322,3.5746165345457825,3.661960150849609,24903.195044976987,18614.000032575477,0.7474542924481272,1.0705171816245496,0.6596245179531396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490342201428774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15326.187904755483,1319.1908597471963,0.4045165936637993,0.13801385724440993,6.275844827686256,5.051016245602959
979.0,-29.58186462302914,5.719913742464994,34.82810646921856,24.016152193676703,5.2635092115098905,-26.097267072470217,-39.406495553534455,1.7789116609531554,0.7924162676578703,-2.8088385948505437,39.661193597774904,41600.50399963131,25913.603788855304,25913.603788855304,67514.10778848661,75917.45928253052,75917.20071728066,25913.515530403278,101830.71624768394,101831.06307138581,0.34682370186783373,126750.1154028286,90024.36639977965,55707.411116889314,38129.950314322596,24919.39915514465,0.0,63049.34946946724,18626.11186397028,1320.050972522352,101830.71624768394,385976.43282775406,1484553.0470950925,3.8462271808123307,1539976.672573421,3.989820469843689,0.747454292457324,0.09434094708614252,4.027634451161993,1.2620424031512814,1.0,0.0,4.027634451162937,1.2833965781505203,1.2837094832589475,3.138261796650685,18998.921666720795,1937.3508452652839,4632.441516551485,4632.441516551485,5.59394084010932,5.719913742464994,0.6158971880827688,5.104016554382225,5.051841057369297,5.051841057369297,1.4433831592483706,0.0,0.0,0.0002437974546924588,8.4319498705227e-05,0.0001594779559872318,0.0006423189097350708,0.09434094713977907,0.07034214055852105,0.02399880658125803,0.09434094708614262,0.07034214051852876,0.02399880656761376,0.40451231806810567,0.40451231806810567,0.13800849396922166,0.0,3.5990190801057906,3.5591338136470085,3.7159686723835534,3.6012548625084264,3.549826417282361,3.752066880309428,24919.39915514465,18626.11186397028,0.7474542924481272,1.07081370952418,0.6598086157855934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490139705888043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15326.33004612186,1320.050972522352,0.40451231806810567,0.13800849396922166,6.275844827686256,5.051841057369297
980.0,-29.578463826945573,5.718702851395816,34.828176322304806,24.049157823342853,5.301486033224087,-26.090408109738636,-39.397585031669564,1.8134303160194682,0.7930230770280104,-2.8035102920836548,39.65819837106349,41578.21956705072,25895.306928301437,25895.306928301437,67473.52649535215,75897.34611952509,75897.02631406205,25895.197814333085,101792.22412839513,101792.65304782652,0.4289194313896587,126692.62751300856,90018.25538962481,55699.12883716001,38132.362836072,24900.403384613426,0.0,63032.76622068543,18611.913386060103,1319.050972522352,101792.22412839513,386055.1470602113,1484225.568526452,3.844594690237258,1539848.4462140207,3.988674825189826,0.7474542921485707,0.09430452560502386,4.027634451161993,1.2619874040177095,1.0,0.0,4.027634451164799,1.2832352843317378,1.2835482604957633,3.1386562544992973,18997.631986960976,1937.21933452922,4632.441516551485,4632.441516551485,5.589991117163333,5.718702851395816,0.6190884238261072,5.099614427569708,5.052631904134601,5.052631904134601,1.4436091154670287,0.0,0.0,0.00024388346769654596,8.440413241828795e-05,0.000159479335278258,0.0006423244650151261,0.0943045254767561,0.07031536944927211,0.02398915602748399,0.09430452560502385,0.07031536954491116,0.023989156060112708,0.40450793169443555,0.40450793169443555,0.1380040233561356,0.0,3.5966105185077026,3.563260115620494,3.6943951120086354,3.5965333691116825,3.589315671657573,3.6176908028779735,24900.403384613426,18611.913386060103,0.7474542924481272,1.0704516165309814,0.6596286671202131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489943463868882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15326.319475844633,1319.050972522352,0.40450793169443555,0.1380040233561356,6.275844827686256,5.052631904134601
981.0,-29.575177274013225,5.717365427727984,34.82834691919676,24.025972571130865,5.273388032026095,-26.090259625164418,-39.39946331139652,1.7884703831794064,0.7923584343830044,-2.80929877226447,39.66120158724002,41600.291923900004,25910.490840139864,25910.490840139864,67510.78276403988,75917.24641534877,75917.61618565542,25910.61704242717,101828.2332280826,101827.73725548864,-0.49597259395522997,126747.4746896186,90025.45382220141,55708.49933076116,38129.94943493361,24919.241461536003,0.0,63049.19089646961,18625.993989780978,1320.050972522352,101828.2332280826,385969.63528412185,1484557.0864199814,3.846305384430467,1539977.0146150943,3.9898916231622183,0.7474542922396357,0.09433860547299364,4.027634451161993,1.2620359253278006,1.0,0.0,4.02763445116213,1.2833516096757813,1.2836647209275132,3.1383717609389308,18999.15115851547,1937.3742469156614,4632.441516551485,4632.441516551485,5.59326885133098,5.717365427727984,0.6156034879646466,5.101761939763337,5.0534664748995075,5.0534664748995075,1.4438475642570021,0.0,0.0,0.00024396661782055793,8.438628565680693e-05,0.000159580332163751,0.0006427312435505978,0.0943386054611332,0.07034133795059919,0.023997267510534007,0.09433860547309164,0.07034133795944264,0.02399726751355099,0.40450371234702825,0.40450371234702825,0.13799828204878561,0.0,3.599695186337101,3.5640897639377727,3.704097005184053,3.6016572066474737,3.557034359226975,3.732510726525618,24919.241461536003,18625.993989780978,0.7474542924481272,1.070763665705028,0.6598069115939976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448974039525388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15326.517799516572,1320.050972522352,0.40450371234702825,0.13799828204878561,6.275844827686256,5.0534664748995075
982.0,-29.571841953305263,5.7161085299293415,34.82845529958233,24.04203809509056,5.291736286637795,-26.085422485438556,-39.39364826129747,1.8053168187722237,0.7926353458228732,-2.806856384725497,39.65977434882739,41590.59223429267,25900.827735837054,25900.827735837054,67491.41997012973,75908.01695433272,75908.22517826066,25900.898784618254,101809.12396287892,101808.84469016978,-0.2792727091436973,126719.20958234472,90022.30647254903,55704.88175251358,38130.47191115049,24910.085619465797,0.0,63040.55753061629,18619.15041741655,1319.5708141361333,101809.12396287892,386005.7142581141,1484401.2133220593,3.845542069694519,1539915.913186301,3.9893604066093977,0.7474542922833937,0.09432052990886103,4.027634451161993,1.2620084969187157,1.0,0.0,4.0276344511647055,1.283272804982444,1.2835860053349935,3.138564485684004,18998.48693557345,1937.3065150253606,4632.441516551485,4632.441516551485,5.591182887748215,5.7161085299293415,0.6170507989754004,5.099057730953941,5.054260856845371,5.054260856845371,1.4440745305272489,0.0,0.0,0.0002440510284722742,8.444154956208914e-05,0.00015960947891018506,0.000642848635990675,0.09432052980174041,0.07032830281287938,0.02399222698886103,0.09432052990886095,0.07032830289275183,0.023992227016109206,0.4044994293745108,0.4044994293745108,0.13799340718116626,0.0,3.5987780003296166,3.5661447569093525,3.694464568595663,3.5994917305483796,3.5787425110787012,3.6603255029544357,24910.085619465797,18619.15041741655,0.7474542924481272,1.0706031579329203,0.6597434074737327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489544153489704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15326.50028454735,1319.5708141361333,0.4044994293745108,0.13799340718116626,6.275844827686256,5.054260856845371
983.0,-29.568604479042914,5.714754524277878,34.82864112993895,24.02197957215833,5.26753397019624,-26.084928568734306,-39.394834300596244,1.783858059887241,0.7921011141874601,-2.8115111133263944,39.662192540242266,41609.574502261086,25912.480678175616,25912.480678175616,67522.0551804367,75924.8040419729,75925.10166572554,25912.582254595036,101837.68392032057,101837.28472014851,-0.3992001720616827,126762.80946147503,90027.9887838705,55712.75924415687,38128.03282190404,24925.125541154463,0.0,63053.1583630585,18630.392078700075,1320.369574606521,101837.68392032057,385936.9568382089,1484666.7977940808,3.8469153354921577,1540019.4393300426,3.9903393858589293,0.7474542925747353,0.09434756918771005,4.027634451161993,1.2620485721668233,1.0,0.0,4.027634451161516,1.2833727961673944,1.2836861261149706,3.1383199512954736,18999.686141877257,1937.4288000364302,4632.441516551485,4632.441516551485,5.593698395455528,5.714754524277878,0.6142266144333433,5.100527909844535,5.055077301722327,5.055077301722327,1.4443078004920935,0.0,0.0,0.00024413298854580035,8.443027520511394e-05,0.00015970271334068642,0.0006432241501949966,0.09434756927736002,0.07034896941391898,0.02399859986344104,0.09434756918770204,0.07034896934707272,0.023998599840637336,0.40449517039257965,0.40449517039257965,0.13798805898392122,0.0,3.601413775034416,3.565746055610987,3.706003858539759,3.6036122275138496,3.5558085538546607,3.743804852282608,24925.125541154463,18630.392078700075,0.7474542924481272,1.0708750669022224,0.6599126131426154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489345004955976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15326.636830009651,1320.369574606521,0.40449517039257965,0.13798805898392122,6.275844827686256,5.055077301722327
984.0,-29.565259198438014,5.7135404357192225,34.82871827445119,24.05248536905276,5.302580247669618,-26.078412644842224,-39.38644677456466,1.8157336940741398,0.7926500965264154,-2.806687812494747,39.65947493886008,41589.223369638465,25895.6906270387,25895.6906270387,67484.91399667716,75906.43452648887,75906.8079506556,25895.818021728683,101802.62597238428,101802.12515352757,-0.5008188567153411,126710.49027366735,90022.45739632433,55705.24623947532,38130.23461872113,24907.864301283076,0.0,63038.09892000421,18617.490089463987,1319.4609339422357,101802.62597238428,386008.2045062653,1484369.6446650596,3.8454354786673113,1539903.0953944558,3.9893014641077706,0.747454292518566,0.09431439855045404,4.027634451161993,1.2619981337198989,1.0,0.0,4.027634451161395,1.2832238453744482,1.2835372476715023,3.1386842332147578,18998.51878682772,1937.3097629493989,4632.441516551485,4632.441516551485,5.590073945783164,5.7135404357192225,0.6171089027789223,5.096431532940301,5.055862357567351,5.055862357567351,1.4445321021621003,0.0,0.0,0.00024421770448535284,8.451003597112784e-05,0.000159707668514225,0.0006432441078226521,0.09431439857405047,0.07032461884660375,0.02398977972744671,0.09431439855045391,0.07032461882900931,0.023989779721444733,0.4044907831156606,0.4044907831156606,0.13798361011942753,0.0,3.5992681923991654,3.5692788058323117,3.687204707993317,3.5993379090211874,3.5920560993736785,3.6206855419703174,24907.864301283076,18617.490089463987,0.7474542924481272,1.070541706568848,0.65974742389385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489151703721754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15326.633314149352,1319.4609339422357,0.4044907831156606,0.13798361011942753,6.275844827686256,5.055862357567351
985.0,-29.562044956671414,5.712200198016523,34.82889581201126,24.025807657185965,5.270485675908084,-26.078728884658204,-39.38898673569781,1.7871696038946425,0.7919866165483995,-2.8124697414647244,39.662482773956,41613.734337255926,25910.828524323926,25910.828524323926,67524.56286157985,75928.37537433993,75927.95687292064,25910.68570922405,101838.64258214468,101839.20389866385,0.5613165191753069,126765.34414609401,90030.107695569,55715.46665848398,38127.378930094455,24926.701563949333,0.0,63054.08049404379,18631.57007197021,1320.4609339422357,101838.64258214468,385922.79763374967,1484701.1134623603,3.84714539427489,1540031.8649933264,3.9905179855553774,0.7474542921040318,0.09434848816890179,4.027634451161993,1.262051828936674,1.0,0.0,4.027634451160566,1.2833569956022806,1.2836705349189108,3.1383585899820656,19000.133321224228,1937.4743996394518,4632.441516551485,4632.441516551485,5.593341746840368,5.712200198016523,0.6136214114726828,5.098578786543841,5.056687365059287,5.056687365059287,1.4447678185883677,0.0,0.0,0.0002442991275037015,8.448587498705119e-05,0.00015981325251665033,0.000643669361588312,0.09434848807727937,0.07035057060648855,0.02399791747079082,0.09434848816899051,0.07035057067480645,0.02399791749409535,0.40448653144500923,0.40448653144500923,0.13797804788193843,0.0,3.602379096403581,3.5700818955509703,3.6970875501810383,3.604456358013124,3.562930418445376,3.7262375965485717,24926.701563949333,18631.57007197021,0.7474542924481272,1.0708991762707307,0.6599689347811017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488951970812616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15326.821549179862,1320.4609339422357,0.40448653144500923,0.13797804788193843,6.275844827686256,5.056687365059287
986.0,-29.558738507789847,5.710977913729476,34.82898131506828,24.05148931955921,5.300048622977889,-26.072796145892507,-39.38142528114838,1.8141062611033392,0.7924373262357562,-2.8085228698286824,39.660221861055355,41596.64909894437,25896.674114445443,25896.674114445443,67493.32321338981,75912.67426279509,75912.58148410551,25896.642464137876,101809.2239482434,101809.34837724053,0.12442899713641964,126721.57029875077,90025.04095006424,55709.01578630581,38128.91684862048,24912.34635050738,0.0,63041.26319912786,18620.840113305858,1319.7063501537266,101809.2239482434,385981.0966367484,1484454.7132084814,3.8459259433772743,1539935.0714115812,3.9896644805401786,0.7474542883804525,0.09432065124850875,4.027634451161993,1.2620078941388058,1.0,0.0,4.027634451162479,1.2832310996727718,1.283544715752518,3.138666489760927,18999.064025156957,1937.3653617858247,4632.441516551485,4632.441516551485,5.590286250116252,5.710977913729476,0.6159752243589889,5.095002689370487,5.057472294078504,5.057472294078504,1.4449920840224297,0.0,0.0,0.0002443829124005911,8.4557820938441e-05,0.00015982509146215008,0.0006437170445330721,0.09432075411621338,0.07033031308835426,0.023990441027859116,0.09432065178576103,0.07033023638500363,0.023990414863505113,0.4044822250151349,0.4044822250151349,0.13797332245417854,0.0,3.6006791918138106,3.5731927384792357,3.681278906940406,3.6009601960644204,3.5927118715860615,3.6251428086660553,24912.34635050738,18620.840113305858,0.7474542924481272,1.0706213642991143,0.6598321002476333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488760066635684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15326.791149801706,1319.7063501537266,0.4044822250151349,0.13797332245417854,6.275844827686256,5.057472294078504
987.0,-29.555553448527153,5.709630271118648,34.82916696833448,24.025317874643974,5.2686108631368525,-26.073073060026907,-39.383857779297955,1.7861304746365216,0.7917743159755446,-2.8142851240665845,39.663239537508645,41620.587328567555,25911.717113299306,25911.717113299306,67532.30444186686,75934.0055029804,75933.70818399172,25911.61565617906,101845.3238401708,101845.72261627972,0.3987761089229025,126776.5152513641,90032.35896501015,55718.94079059695,38126.02019379244,24931.191411193297,0.0,63057.21160498574,18634.926036842786,1320.7063501537266,101845.3238401708,385895.98504183925,1484786.2824338232,3.8476334037858444,1540064.2643738699,3.9908792111607343,0.7474542924762235,0.09435482478214614,4.027634451161993,1.2620599343208596,1.0,0.0,4.027634451162344,1.2833615067426132,1.2836752583094926,3.138347558346833,19000.60843361295,1937.5228476200284,4632.441516551485,4632.441516551485,5.593533565554583,5.709630271118648,0.6124926648644395,5.097137606254209,5.0582905719819395,5.0582905719819395,1.4452258777091256,0.0,0.0,0.00024446364633250406,8.45346699570733e-05,0.00015992897637543075,0.0006441354549887574,0.0943548248104154,0.07035625903364585,0.023998565776769547,0.09435482478214607,0.0703562590125667,0.023998565769579438,0.4044780153169702,0.4044780153169702,0.13796771444598083,0.0,3.6038216050093865,3.573232427020912,3.6935248564700487,3.606059440042145,3.563061783274975,3.7321652200681115,24931.191411193297,18634.926036842786,0.7474542924481272,1.0709687714216543,0.6600448429165355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448856266234901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15326.963030785686,1320.7063501537266,0.4044780153169702,0.13796771444598083,6.275844827686256,5.0582905719819395
988.0,-29.552262632890102,5.708427928170332,34.82923967218838,24.056174524035328,5.304169652988809,-26.066554861403798,-39.37538737719876,1.8184618815029594,0.7923479403553415,-2.8092440335785525,39.66040039749282,41599.655517957144,25894.28115379794,25894.28115379794,67493.93667175509,75914.98123552446,75914.61585577909,25894.15652430188,101808.77238008098,101809.26238932241,0.4900092414318351,126721.94778778599,90026.40250235627,55711.076784790675,38128.139686184,24913.175407705006,0.0,63041.315093889,18621.459894098967,1319.7577264175695,101808.77238008098,385970.44385562954,1484476.0516337915,3.8460873760298937,1539942.7146972332,3.989794398021942,0.747454292331592,0.09432023964038777,4.027634451161993,1.2620075952215117,1.0,0.0,4.027634451161836,1.2832104341372643,1.2835242558476503,3.138717036594139,18999.351369865682,1937.3946627916448,4632.441516551485,4632.441516551485,5.589769684361682,5.708427928170332,0.6155039330375978,5.092923995132734,5.059068996317222,5.059068996317222,1.4454482846620635,0.0,0.0,0.000244547086750503,8.461531122381132e-05,0.00015993177552669168,0.0006441467289468099,0.09432023955548319,0.07033087877514949,0.023989360780333695,0.09432023964043644,0.07033087883845948,0.02398936080192829,0.4044736987613689,0.4044736987613689,0.1379630918129654,0.0,3.6015670415004024,3.5769154183631713,3.6738560019792885,3.601591973933921,3.6006856636158204,3.604249074162169,24913.175407705006,18621.459894098967,0.7474542924481272,1.0706302140308255,0.6598792467448013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488372510210967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15326.934951632415,1319.7577264175695,0.4044736987613689,0.1379630918129654,6.275844827686256,5.059068996317222
