time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
989.0,-29.549083511002827,5.707098310075826,34.82941256230247,24.03210449209439,5.275097726368585,-26.06660051611996,-39.377491479366995,1.7926147315080905,0.791685169873972,-2.815062608717962,39.66339345334995,41622.20330803351,25909.554171340966,25909.554171340966,67531.75747937447,75935.24217723013,75935.0859745476,25909.500874060963,101844.58684860857,101844.7963485711,0.20949996252602432,126776.5773043695,90033.61047122345,55720.5716021174,38125.59874345117,24931.99045576093,0.0,63057.5891992121,18635.52304359567,1320.7577264175695,101844.58684860857,385884.50230053294,1484807.1728147403,3.8478020339317722,1540070.8540485657,3.991015044312752,0.7474542827481966,0.09435413100027551,4.027634451161993,1.262057107794099,1.0,0.0,4.027634451163463,1.283330901477845,1.2836448561342633,3.1384224026117438,19000.872553977944,1937.5497804018646,4632.441516551485,4632.441516551485,5.593066653678714,5.707098310075826,0.6119962469883986,5.0951020630874275,5.059889006646344,5.059889006646344,1.445682573327527,0.0,0.0,0.000244627720026134,8.459527278159388e-05,0.00016003244724454012,0.000644552197825874,0.09435431990381264,0.07035685358241871,0.02399746632139393,0.09435413224306026,0.07035671272338298,0.023997418276892522,0.40446951777331397,0.40446951777331397,0.13795732947928493,0.0,3.6046898458393457,3.577327052519081,3.684933632497575,3.6067477785919095,3.568542382088765,3.7187996821684806,24931.99045576093,18635.52304359567,0.7474542924481272,1.0709536843539567,0.6600665175533474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488176049277246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15327.125212830855,1320.7577264175695,0.40446951777331397,0.13795732947928493,6.275844827686256,5.059889006646344
990.0,-29.54583882677384,5.70586815161864,34.829509445053375,24.053115653246664,5.299205650969346,-26.061268950037572,-39.3708533962257,1.814635774232272,0.7920439766294294,-2.8118588737007646,39.66157883160391,41608.6892633656,25897.619014862314,25897.619014862314,67506.30827822792,75922.71684078041,75923.02678498195,25897.72473838198,101820.75152336391,101820.33585564273,-0.41566772118676454,126741.11419621957,90029.53574687548,55715.50816945748,38126.69730824223,24920.36267285565,0.0,63047.059981097875,18626.832043720733,1320.1459270311404,101820.75152336391,385931.8202736582,1484608.13411592,3.8468145307718022,1539993.165109982,3.9903244153798902,0.7474542922286559,0.09433158668453984,4.027634451161993,1.2620213635498656,1.0,0.0,4.027634451161116,1.283227953806724,1.2835419889206128,3.138674184281855,19000.01261603229,1937.4620911353309,4632.441516551485,4632.441516551485,5.590490224718735,5.70586815161864,0.6138976863985239,5.0919704652201165,5.0606686184014515,5.0606686184014515,1.4459053195432718,0.0,0.0,0.0002447100414372632,8.465850555915014e-05,0.00016005153587811307,0.000644629079864078,0.09433158661896586,0.0703403386312439,0.023991247987721957,0.09433158668450162,0.07034033868014053,0.023991248004399314,0.4044652492322877,0.4044652492322877,0.13795250755926,0.0,3.6033828226966875,3.5795677699718453,3.673221963270862,3.6039028503302006,3.594274853909951,3.6321338489747177,24920.36267285565,18626.832043720733,0.7474542924481272,1.0707288856683719,0.6599624038906857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448798626125636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15327.103913807208,1320.1459270311404,0.4044652492322877,0.13795250755926,6.275844827686256,5.0606686184014515
991.0,-29.542716286565792,5.704512760777958,34.82970574811534,24.025686259288364,5.26639027294454,-26.061739773846007,-39.3735112278722,1.7854137602227524,0.7913824331239425,-2.8176305143807587,39.6645985101535,41633.29454851159,25912.64690088184,25912.64690088184,67545.94144939343,75944.53246026278,75944.23018958898,25912.54376464563,101856.77395423462,101857.17936114462,0.405406909994781,126795.9739762788,90036.80617535734,55725.568263598085,38123.597679732506,24939.200022044177,0.0,63062.79770177668,18640.91210651314,1321.1459270311404,101856.77395423462,385846.57857002615,1484939.6675742706,3.848523610284582,1540122.4474755165,3.991541024371178,0.7474542924406608,0.09436568806502381,4.027634451161993,1.2620744774164634,1.0,0.0,4.027634451161663,1.2833641805815699,1.2836783507407583,3.1383410197227324,19001.54698174609,1937.6185528948308,4632.441516551485,4632.441516551485,5.593734277766321,5.704512760777958,0.6104002590112896,5.094112501766668,5.061476017783661,5.061476017783661,1.446136005081046,0.0,0.0,0.000244789288007486,8.463318245430717e-05,0.00016015610555317883,0.0006450502482899196,0.09436568793762493,0.07036628629171991,0.02399940164590502,0.09436568806511862,0.07036628638671827,0.023999401678305537,0.4044610218876939,0.4044610218876939,0.1379470628043953,0.0,3.6065788717356213,3.5788232108045577,3.6879794195294835,3.6090129475047092,3.5654972975751207,3.7366522762482077,24939.200022044177,18640.91210651314,0.7474542924481272,1.071090149993305,0.6601878772552244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487792564164104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15327.25767975919,1321.1459270311404,0.4044610218876939,0.1379470628043953,6.275844827686256,5.061476017783661
992.0,-29.53948395148629,5.703310335373436,34.82978322184647,24.057796876318776,5.303431356628173,-26.05512601994985,-39.36485754149032,1.8190734250943519,0.7919896326391154,-2.812296145891644,39.661613532749755,41611.346872313916,25894.29104854264,25894.29104854264,67505.63792085656,75924.58362771617,75924.20611458727,25894.162296636903,101818.36841122418,101818.87467625881,0.5062650346371811,126738.59168166862,90030.54871225747,55717.31195686593,38125.81861710171,24920.223270444443,0.0,63046.04188754615,18626.72785673162,1320.1459270311404,101818.36841122418,385925.36165852874,1484612.8927306156,3.8468912391516223,1539994.6507335154,3.9903950445633596,0.7474542926275884,0.09432935125163958,4.027634451161993,1.262019922262989,1.0,0.0,4.0276344511607185,1.2832069114656879,1.283521148427877,3.1387256530294096,19000.226394264933,1937.4838904483115,4632.441516551485,4632.441516551485,5.589771820329219,5.703310335373436,0.6135782275393318,5.089732107834104,5.062243588466086,5.062243588466086,1.4463553109903102,0.0,0.0,0.0002448713459491653,8.471565817165104e-05,0.00016015568777751424,0.0006450485656422601,0.09432935129696873,0.07033956091909721,0.023989790377871523,0.09432935125171779,0.07033956088529614,0.023989790366343435,0.404456647887276,0.404456647887276,0.1379427177674921,0.0,3.604206302689647,3.582254501284922,3.668583431326965,3.604285778530766,3.6055449918836757,3.6005937295233252,24920.223270444443,18626.72785673162,0.7474542924481272,1.0707355434186479,0.6600152146987304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487606163332782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15327.225438821028,1320.1459270311404,0.404456647887276,0.1379427177674921,6.275844827686256,5.062243588466086
993.0,-29.536365298581,5.701981708244023,34.829960998906955,24.033641802985244,5.274239623012603,-26.05523802978287,-39.36704368153585,1.7931123542144216,0.7913267341533015,-2.8180764663394933,39.66461947629263,41633.974700117025,25909.435255529483,25909.435255529483,67543.40995564651,75944.98496472849,75944.93628779292,25909.418648877825,101854.35493667076,101854.42022025798,0.06528358721698169,126793.40697743572,90037.87320115203,55726.86293654045,38123.344738457316,24939.05204076496,0.0,63062.396779222276,18640.801504070158,1321.1459270311404,101854.35493667076,385839.99289267557,1484944.0390812638,3.8486006283291445,1540123.3451335346,3.991611480155537,0.7474542927133001,0.09436341264040775,4.027634451161993,1.262069834857248,1.0,0.0,4.0276344511612026,1.2833279129102682,1.2836422811434594,3.1384297112561987,19001.772168995944,1937.6415156037938,4632.441516551485,4632.441516551485,5.593040983454697,5.701981708244023,0.6100890930599987,5.091892615184024,5.063055044737019,5.063055044737019,1.4465871556391483,0.0,0.0,0.00024495054190576377,8.469481570950188e-05,0.0001602557261962619,0.0006454514838240479,0.09436341274220363,0.07036548941786226,0.023997923324341367,0.09436341264037684,0.07036548934195448,0.023997923298453263,0.40445240940070465,0.40445240940070465,0.13793719036763158,0.0,3.6073188892739267,3.582731134900598,3.67943025634014,3.6094032004928067,3.5742735864890847,3.712441949508957,24939.05204076496,18640.801504070158,0.7474542924481272,1.07105681682401,0.6602028598100245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487413213083236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15327.419716699646,1321.1459270311404,0.40445240940070465,0.13793719036763158,6.275844827686256,5.063055044737019
994.0,-29.533162974426105,5.700775039096267,34.83004425391457,24.058749304991238,5.303124073664061,-26.04946695381219,-39.35969208888707,1.8194280530501685,0.7917935754061887,-2.813968505081084,39.66228835757396,41617.31048717981,25894.800297730788,25894.800297730788,67512.1107849106,75929.70605059624,75929.40566979581,25894.697856917504,101824.10352671333,101824.50634832704,0.402821613708511,126748.32998224272,90032.99566554987,55720.60010213357,38124.88395935144,24924.226455529388,0.0,63049.11041488083,18629.72005238138,1320.3656622088022,101824.10352671333,385900.66129300307,1484689.4731565272,3.8473359132941365,1540023.5415118777,3.99072532384852,0.7474542925382712,0.09433479017740834,4.027634451161993,1.2620271847443654,1.0,0.0,4.02763445116403,1.2832049254138902,1.2835193679077566,3.1387305109220205,19000.742804163536,1937.5365496029262,4632.441516551485,4632.441516551485,5.589881751385302,5.700775039096267,0.6125338006842527,5.088241238412014,5.063826426111935,5.063826426111935,1.4468075503176956,0.0,0.0,0.0002450318871852635,8.476492396685621e-05,0.0001602669632184073,0.0006454967424415692,0.09433479021428309,0.0703445587617865,0.023990231452496603,0.09433479017738888,0.07034455873428934,0.023990231443119,0.4044481023635545,0.4044481023635545,0.13793253887741486,0.0,3.6055334811755415,3.5860133255124538,3.662781150675869,3.6057620804872954,3.60650892515622,3.6035721851713447,24924.226455529388,18629.72005238138,0.7474542924481272,1.0707860958015423,0.6600776793411713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487227053592764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15327.39712517838,1320.3656622088022,0.4044481023635545,0.13793253887741486,6.275844827686256,5.063826426111935
995.0,-29.53007636029844,5.699442374540213,34.83022750102298,24.03353479402142,5.272824644397925,-26.049718563932426,-39.36202358510343,1.7924668480320436,0.791130957771486,-2.819748054673614,39.665297022027886,41640.40430943761,25909.919746726428,25909.919746726428,67550.32405616404,75950.30270182274,75950.19590204267,25909.883312721136,101860.07921476381,101860.22244854918,0.1432337853620993,126803.13315976938,90040.079995561,55730.18160317645,38122.10932487172,24943.05394500556,0.0,63065.16326987728,18643.79273234208,1321.3656622088022,101860.07921476381,385815.3081885903,1485020.623499628,3.8490453644046063,1540152.354233511,3.9919420550328955,0.7474542922229135,0.09436884286231445,4.027634451161993,1.2620774413133042,1.0,0.0,4.027634451162224,1.2833305963380626,1.2836451702832226,3.138423148839981,19002.237895285252,1937.6890064685956,4632.441516551485,4632.441516551485,5.593145570030742,5.699442374540213,0.6090404026228247,5.090401971917389,5.064632383766101,5.064632383766101,1.4470378239331718,0.0,0.0,0.0002451103167551965,8.47426839125016e-05,0.00016036763284269488,0.0006459022028885354,0.09436884281369293,0.07037049408253933,0.023998348731153606,0.09436884286231449,0.07037049411879621,0.023998348743518236,0.40444391100748806,0.40444391100748806,0.13792692725966874,0.0,3.6086756567101475,3.5859897197643704,3.6752117242003237,3.610879012445082,3.575531775055481,3.7145618164822736,24943.05394500556,18643.79273234208,0.7474542924481272,1.0711194668139243,0.6602758504127574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487035904318848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15327.56553336409,1321.3656622088022,0.40444391100748806,0.13792692725966874,6.275844827686256,5.064632383766101
996.0,-29.52688606443517,5.698252199581589,34.830300136200194,24.063712753728055,5.307601474547872,-26.043369101334985,-39.353771636355646,1.8240845114474769,0.7916915793730368,-2.814818007495895,39.66251951080539,41619.94453808739,25892.82099503494,25892.82099503494,67512.76553312232,75931.696084889,75931.54030688798,25892.767874505524,101824.3081813935,101824.51707992394,0.20889853044354822,126749.73263505127,90034.26497166745,55722.513424865014,38124.16838533604,24925.424453657775,0.0,63049.59283899381,18630.61549809752,1320.4370516682288,101824.3081813935,385888.1148093135,1484717.2634938243,3.847533019324777,1540033.4377991967,3.9908807208540327,0.7474542924128018,0.09433499598823035,4.027634451161993,1.2620263940421865,1.0,0.0,4.027634451163598,1.2831828664169638,1.2834975082067495,3.1387844683496837,19001.0106810558,1937.5638654439385,4632.441516551485,4632.441516551485,5.5894544815128615,5.698252199581589,0.6119787510035573,5.086273448578032,5.065398321690186,5.065398321690186,1.447256663340053,0.0,0.0,0.0002451914051365558,8.482142318508591e-05,0.00016036998195146987,0.0006459116642399671,0.09433499604772635,0.07034566468742348,0.02398933136030287,0.09433499598823059,0.07034566464305728,0.02398933134517307,0.4044396138327699,0.4044396138327699,0.13792230060769944,0.0,3.606473433770759,3.5895150406614107,3.65620957189833,3.606509586868924,3.612458113612547,3.589067249025163,24925.424453657775,18630.61549809752,0.7474542924481272,1.0707882873332086,0.6601144062003682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486851666417497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15327.540202055956,1320.4370516682288,0.4044396138327699,0.13792230060769944,6.275844827686256,5.065398321690186
997.0,-29.523815519680237,5.696935452587726,34.830473222198265,24.03856365652757,5.2772894419985965,-26.043636400273027,-39.356158453132934,1.7971103225931966,0.791028076408054,-2.820603708281456,39.66551996560058,41643.19931941404,25908.009639263462,25908.009639263462,67551.2089586775,75952.60848629053,75952.336236334,25907.916772742632,101860.25300907662,101860.61812555399,0.36511647736188024,126804.49861603149,90041.66657895214,55732.257412082894,38121.56574096582,24944.245606954857,0.0,63065.81134792068,18644.683451018263,1321.4370516682288,101860.25300907662,385802.6730464133,1485048.1657141307,3.8492428110664614,1540161.899646089,3.99209753391419,0.7474542924569274,0.09436901599594479,4.027634451161993,1.2620775308785963,1.0,0.0,4.027634451161146,1.2833085943973046,1.2836233672066408,3.1384769561630956,19002.57273100553,1937.7231502098607,4632.441516551485,4632.441516551485,5.592733237256298,5.696935452587726,0.6084887844103859,5.08844666817734,5.0662050228685676,5.0662050228685676,1.4474871493910193,0.0,0.0,0.00024526947311655884,8.479864146928012e-05,0.00016047083164727873,0.0006463178499491961,0.09436901610682766,0.07037159353049995,0.02399742257632771,0.09436901599603617,0.07037159344781387,0.02399742254813092,0.40443544728894293,0.40443544728894293,0.1379165632967005,0.0,3.609580479174042,3.5899942858638383,3.6670267097406963,3.611631784689507,3.581535860238887,3.699911597041705,24944.245606954857,18644.683451018263,0.7474542924481272,1.071122491170562,0.66031338421506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44866612445164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15327.726814712063,1321.4370516682288,0.40443544728894293,0.1379165632967005,6.275844827686256,5.0662050228685676
998.0,-29.52066672833635,5.6957282436550045,34.83056149867244,24.062600021157436,5.304943816671645,-26.038036526342303,-39.34904403341932,1.8223136146777739,0.7914381627090847,-2.816991266596548,39.66345553126254,41627.28893245502,25894.865071926615,25894.865071926615,67522.15400438163,75937.97270459909,75938.32350270917,25894.984694157818,101833.30819686699,101832.8377765257,-0.47042034128389787,126764.40961346951,90036.95577954757,55726.27200740432,38122.98196904806,24931.101416602527,0.0,63054.083385650585,18634.858765246197,1320.7456193314883,101833.30819686699,385856.0189324422,1484822.939168137,3.84812693417673,1540073.5118268346,3.9913165436366547,0.7474542922855614,0.09434352253822262,4.027634451161993,1.2620365775609392,1.0,0.0,4.027634451162378,1.2831908043017743,1.283505650984053,3.13876505166631,19001.578554512496,1937.62177242101,4632.441516551485,4632.441516551485,5.58989573411894,5.6957282436550045,0.6106326193307563,5.085095624324248,5.066971557858055,5.066971557858055,1.4477061593880158,0.0,0.0,0.0002453495542790667,8.486656396330582e-05,0.00016048299031576091,0.0006463668206212552,0.09434352250614761,0.07035302150507156,0.02399050100107605,0.09434352253822259,0.07035302152899026,0.023990501009232366,0.40443120280478406,0.40443120280478406,0.13791173382731167,0.0,3.6080539274026364,3.5924781028416533,3.6537371878207523,3.6084294293056587,3.6088923811964833,3.6070718117747447,24931.101416602527,18634.858765246197,0.7474542924481272,1.070860924127681,0.6601838722776243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486477974806218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15327.70057249711,1320.7456193314883,0.40443120280478406,0.13791173382731167,6.275844827686256,5.066971557858055
999.0,-29.517632051431317,5.694395260887838,34.83074950009293,24.03689915025609,5.274102915083388,-26.038389077496213,-39.35149650843812,1.7948599411478838,0.7907762428216643,-2.8227674926370945,39.666466649201986,41650.661790400656,25909.957932059977,25909.957932059977,67560.61972246063,75958.79235131889,75959.1854593501,25910.092023351273,101869.27748270138,101868.75028337886,-0.5271993225178448,126819.20393392055,90044.0646787902,55735.93411787025,38120.14506768882,24949.926451219173,0.0,63070.07151890799,18648.929626337896,1321.7456193314883,101869.27748270138,385770.72263358353,1485154.0090758381,3.849835982723037,1540202.4327572247,3.9925332390248665,0.7474542926128194,0.09437757082652842,4.027634451161993,1.262087401193567,1.0,0.0,4.027634451160002,1.2833187736720284,1.2836337508327893,3.138452061787819,19003.078830773786,1937.7747580237683,4632.441516551485,4632.441516551485,5.593153813056243,5.694395260887838,0.607136358104281,5.087258902783557,5.067768942250997,5.067768942250997,1.447933983500285,0.0,0.0,0.0002454267560342403,8.484314411778418e-05,0.0001605836119164561,0.0006467720876467461,0.09437757093560592,0.07037894793018643,0.02399862300541949,0.0943775708266206,0.0703789478488455,0.023998622977682925,0.40442701789854424,0.40442701789854424,0.137906175371944,0.0,3.6112240334822445,3.591727693381017,3.6684097923127865,3.613543735458734,3.578367068440059,3.7167372630773343,24949.926451219173,18648.929626337896,0.7474542924481272,1.0711993516957785,0.6603871025881755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486290039428804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15327.864592159298,1321.7456193314883,0.40442701789854424,0.137906175371944,6.275844827686256,5.067768942250997
1000.0,-29.514482941433283,5.693214679107294,34.83081925026651,24.069958074856572,5.312235524884915,-26.031741042123873,-39.3427481065504,1.829493625575584,0.7913816592480885,-2.817444457307731,39.66348150768705,41627.958986913356,25891.669813665183,25891.669813665183,67519.62880057853,75938.26351969263,75939.00768048225,25891.92354037106,101830.9312208533,101829.93333335781,-0.9978874954831554,126761.90806882651,90037.70289199428,55727.39835921535,38122.56059197659,24930.976847973216,0.0,63053.5374399498,18634.765660853624,1320.746835306381,101830.9312208533,385849.3262280011,1484827.7590229944,3.8482061729598542,1540074.6239718378,3.9913886568815644,0.7474542924846747,0.09434128751561126,4.027634451161993,1.2620314443157987,1.0,0.0,4.0276344511636815,1.283156974324769,1.2834720146067322,3.13884780408994,19001.736226611938,1937.6378505006235,4632.441516551485,4632.441516551485,5.5892059772704155,5.693214679107294,0.610306227854589,5.082908451252705,5.06852637285566,5.06852637285566,1.4481503922444745,0.0,0.0,0.0002455068926092752,8.492671411273728e-05,0.00016058017849653793,0.0006467582590863984,0.0943412875242427,0.07035227696655853,0.023989010557684164,0.09434128751561126,0.07035227696012189,0.02398901055548937,0.4044226861007803,0.4044226861007803,0.13790172123711425,0.0,3.6088343426441725,3.5949240162521505,3.6496342388597327,3.6088261165558038,3.6172570382473737,3.5841027858519965,24930.976847973216,18634.765660853624,0.7474542924481272,1.070830147553293,0.6602002151990046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486108919359826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15327.83719217767,1320.746835306381,0.4044226861007803,0.13790172123711425,6.275844827686256,5.06852637285566
1001.0,-29.5114542946494,5.691907418764708,34.83098957814662,24.042863922100537,5.279637938476082,-26.032274691230562,-39.34554822100324,1.800458335060648,0.7907185786812079,-2.823228005145044,39.66647979667848,41652.751654822685,25906.87124111037,25906.87124111037,67559.62289593305,75960.55416432137,75960.14077820948,25906.730252923917,101866.8710311334,101867.42540543174,0.5543742983427364,126816.66513885235,90045.57404235014,55737.771532865285,38119.78056609428,24949.794107718943,0.0,63069.57467381323,18648.830702643696,1321.746835306381,101866.8710311334,385763.92297903064,1485158.4604201782,3.849915380762313,1540202.9956839494,3.992605072526888,0.7474542924935056,0.09437530228447771,4.027634451161993,1.2620863066287713,1.0,0.0,4.02763445116158,1.28329231912883,1.283607491579688,3.1385167596858796,19003.39736986702,1937.807239971552,4632.441516551485,4632.441516551485,5.5924874925126185,5.691907418764708,0.6068185092273097,5.085088909537398,5.069327556120009,5.069327556120009,1.448379301748574,0.0,0.0,0.00024558398644893595,8.489995746078393e-05,0.00016068402898815202,0.0006471765309041934,0.09437530232498621,0.07037818164648862,0.023997120678497588,0.09437530228457387,0.07037818161628034,0.023997120668197362,0.4044184757246189,0.4044184757246189,0.1378961311522025,0.0,3.6119316341727767,3.5956760874929614,3.6596126846288257,3.613946583826248,3.5883113940648173,3.689146689066604,24949.794107718943,18648.830702643696,0.7474542924481272,1.0711919851266114,0.6604254407968458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485920974088404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15328.03410134757,1321.746835306381,0.4044184757246189,0.1378961311522025,6.275844827686256,5.069327556120009
1002.0,-29.508357722293105,5.690703545108879,34.83108000872786,24.06549174282702,5.305702762171524,-26.026880735294032,-39.33870998499913,1.8242257751756108,0.7911006577740523,-2.8198601586091896,39.664549470260106,41637.76320685062,25894.464838699456,25894.464838699456,67532.22804555007,75946.65103388406,75947.00971072895,25894.587131714645,101841.59684244359,101841.11587258351,-0.4809698600729462,126779.08875755672,90040.97363601543,55732.08580899479,38120.98647446738,24937.491915113125,0.0,63058.47838958051,18639.635366655024,1321.0997636783914,101841.59684244359,385813.65276993316,1484947.923786223,3.848873447388657,1540120.3478509325,3.991876225202769,0.7474542921198364,0.09435138997610343,4.027634451161993,1.2620471858279783,1.0,0.0,4.027634451162878,1.2831812349482365,1.2834964812960665,3.138788459078789,19002.42649094742,1937.7082378740365,4632.441516551485,4632.441516551485,5.589809336217155,5.690703545108879,0.6088126933992779,5.081890851709601,5.070088557048508,5.070088557048508,1.448596730585288,0.0,0.0,0.0002456628323812165,8.496531433625253e-05,0.00016069751804496395,0.0006472308598941229,0.09435138985842596,0.07036077952957048,0.02399061032885548,0.09435138997610357,0.07036077961732624,0.023990610358777177,0.4044142163320226,0.4044142163320226,0.13789136419947567,0.0,3.610528832331113,3.5981231683612123,3.6469169193314883,3.6109608163832263,3.6139526619131175,3.6021864354635795,24937.491915113125,18639.635366655024,0.7474542924481272,1.0709460451666843,0.6603039634037642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485740222689318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15327.99994685351,1321.0997636783914,0.4044142163320226,0.13789136419947567,6.275844827686256,5.070088557048508
1003.0,-29.505378542847176,5.689373990508837,34.831270038755946,24.039482417888962,5.27452542990273,-26.027316837178464,-39.34125452125443,1.7964637242368962,0.7904393173021163,-2.8256336137336087,39.667561330949354,41661.279251331594,25909.546552004944,25909.546552004944,67570.82580333654,75967.58371313385,75967.9038729288,25909.655745883516,101877.55961881233,101877.1302651388,-0.4293536735349335,126833.87354481274,90048.08195453662,55741.77749274609,38118.11606865615,24956.313926000414,0.0,63074.42999465656,18653.703973652788,1322.0997636783914,101877.55961881233,385728.40471493156,1485278.8693296388,3.8505820447091996,1540249.3035476096,3.99309276869541,0.7474542926877782,0.09438543297112123,4.027634451161993,1.2620983023336159,1.0,0.0,4.02763445116192,1.2833106445494775,1.2836260200712892,3.1384719422910616,19003.9266446521,1937.8612109794988,4632.441516551485,4632.441516551485,5.593065008901117,5.689373990508837,0.6053154803281284,5.084058510180709,5.0708785675269406,5.0708785675269406,1.4488224478648402,0.0,0.0,0.0002457387112250108,8.494098933865632e-05,0.00016079772188635447,0.000647634444337846,0.09438543306050404,0.07038669187051005,0.023998741189993976,0.09438543297122537,0.07038669180385401,0.023998741167267214,0.40441002105824325,0.40441002105824325,0.13788588683598926,0.0,3.6137090493776896,3.5973073970785663,3.6618212924554427,3.616072931035717,3.583688852303908,3.7110817110386165,24956.313926000414,18653.703973652788,0.7474542924481272,1.0712871413829803,0.6605098017510581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485555421895993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15328.158787309789,1322.0997636783914,0.40441002105824325,0.13788588683598926,6.275844827686256,5.0708785675269406
1004.0,-29.502292582561935,5.688197147660179,34.83134165649841,24.07012606216597,5.30985851397016,-26.02100570096602,-39.33299803230909,1.8285716323740415,0.7910456774026215,-2.820301445976829,39.66457566742983,41640.347650258074,25891.221141839,25891.221141839,67531.56879209707,75948.6101573192,75948.1382997696,25891.06028348835,101839.19858325794,101839.83129915819,0.6327159002539702,126776.54615234536,90042.16717091948,55733.90466385779,38120.291674512984,24937.34756908742,0.0,63057.6392436004,18639.527473788145,1321.0997636783914,101839.19858325794,385807.1364127674,1484952.434379057,3.848950146920911,1540121.4694726295,3.9919465559726817,0.7474542920873384,0.09434913647798499,4.027634451161993,1.2620463242428381,1.0,0.0,4.0276344511625215,1.283160636474913,1.2834760760210038,3.1388388457946097,19002.678376931795,1937.7339230962455,4632.441516551485,4632.441516551485,5.589109122982113,5.688197147660179,0.6084859080080478,5.079711239652131,5.071628657797776,5.071628657797776,1.4490367593707931,0.0,0.0,0.0002458173325090947,8.50199423283283e-05,0.0001607973901807664,0.0006476331083489919,0.09434913640248026,0.07036000036706597,0.023989136035414287,0.09434913647798492,0.07036000042337293,0.02398913605461206,0.40440568076454086,0.40440568076454086,0.1378815070884492,0.0,3.6113231535725276,3.6009204980175014,3.641837021350966,3.61134712337946,3.6249385790481483,3.571488476787863,24937.34756908742,18639.527473788145,0.7474542924481272,1.0709498421152948,0.6603537358795758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485377631251468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15328.129887503004,1321.0997636783914,0.40440568076454086,0.1378815070884492,6.275844827686256,5.071628657797776
1005.0,-29.499321170348995,5.686893657599495,34.83151371987729,24.04530805014076,5.279956311270137,-26.021321275759043,-39.33540416238827,1.8019564166803463,0.7903829084932568,-2.8260842159574655,39.667573939124935,41663.25502381697,25906.418807282073,25906.418807282073,67569.67383109905,75969.20350482696,75968.83033607954,25906.29155221804,101875.12188829758,101875.62231210903,0.5004238114488544,126831.28271469954,90049.45553331322,55743.5070523038,38117.72053445491,24956.160826401952,0.0,63073.88136085686,18653.58953011794,1322.0997636783914,101875.12188829758,385721.75196025474,1485283.002545736,3.850659173348309,1540249.8433958648,3.993163039336641,0.7474542923438644,0.09438313617479024,4.027634451161993,1.2620968896197158,1.0,0.0,4.0276344511635465,1.2832846896162025,1.283600256839865,3.1385354191099677,19004.21652745409,1937.890770798804,4632.441516551485,4632.441516551485,5.592389826125104,5.686893657599495,0.6049962718094086,5.081897385790087,5.072422600189279,5.072422600189279,1.4492636000540797,0.0,0.0,0.0002458930573375179,8.49969266175251e-05,0.00016089613071999277,0.0006480307991465064,0.09438313613888215,0.07038589794929008,0.02399723818959207,0.09438313617487963,0.07038589797606842,0.023997238198721828,0.4044014925959673,0.4044014925959673,0.1378758987921651,0.0,3.6144267600942044,3.601537442759536,3.652236710660816,3.6164671244507076,3.593632140697707,3.6834581849279857,24956.160826401952,18653.58953011794,0.7474542924481272,1.0712781958751034,0.6605468717780995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485193472553914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15328.31728341653,1322.0997636783914,0.4044014925959673,0.1378758987921651,6.275844827686256,5.072422600189279
1006.0,-29.49626964800765,5.685704597391339,34.83159727299768,24.06854963572698,5.30669819734949,-26.015900172704427,-39.32852087365461,1.8263287220464264,0.7908155063287268,-2.82227244094282,39.66540227287417,41647.883989251415,25892.687224978694,25892.687224978694,67540.5712142301,75955.04400405166,75954.40475706298,25892.469308939613,101846.8740660026,101847.73122903035,0.8571630277583608,126789.21943696038,90044.89101489681,55737.73100009726,38119.066683110614,24942.34537095779,0.0,63061.41205406841,18643.26311736544,1321.3725081495568,101846.8740660026,385778.0323779432,1485046.1703774836,3.8494835001973295,1540156.8605823491,3.9923394577156004,0.7474542926934675,0.09435640892218312,4.027634451161993,1.262057235823013,1.0,0.0,4.027634451159737,1.2831707862845307,1.2834864253201521,3.1388140177537553,19003.253222392275,1937.7925410198463,4632.441516551485,4632.441516551485,5.589425604719542,5.685704597391339,0.607255520049931,5.078449077341409,5.07317637593374,5.07317637593374,1.4494789645524973,0.0,0.0,0.0002459708460932326,8.506278368592641e-05,0.0001609080624073062,0.0006480788556213904,0.09435640896311491,0.07036639623045711,0.023990012732657804,0.09435640892215501,0.07036639619993218,0.02399001272225094,0.40439724676942146,0.40439724676942146,0.13787113762763686,0.0,3.612791007698945,3.6046450199670517,3.636686243841382,3.613087947271538,3.623914016821516,3.5813366030423026,24942.34537095779,18643.26311736544,0.7474542924481272,1.0710285262296584,0.6604337364590379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448501615387762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15328.29134674523,1321.3725081495568,0.40439724676942146,0.13787113762763686,6.275844827686256,5.07317637593374
1007.0,-29.493329814836162,5.68438940696078,34.831780677424206,24.044881236646347,5.278237055404361,-26.016100104390976,-39.33067998206241,1.8010073449592718,0.7901535227716749,-2.828051326107011,39.66840753184007,41669.62771411791,25907.82285166713,25907.82285166713,67577.45056578504,75974.4572865515,75974.84258382021,25907.9542407384,101882.79682455861,101882.28013821863,-0.51668633997906,126843.9563442358,90051.59529894992,55746.765726516685,38116.47730270359,24961.159519677196,0.0,63077.63682238079,18657.325832492774,1322.3725081495568,101882.79682455861,385692.7103212508,1485376.8409073253,3.8511924160301776,1540285.5359169752,3.9935562552738997,0.747454292649545,0.09439041160203254,4.027634451161993,1.2621045345393944,1.0,0.0,4.027634451162291,1.2832888041833448,1.2836045684536748,3.1385253561259625,19004.66810785774,1937.9368191847104,4632.441516551485,4632.441516551485,5.592692915625542,5.68438940696078,0.6037589891422233,5.080630417818557,5.073962498866946,5.073962498866946,1.4497035711048416,0.0,0.0,0.00024604580913065936,8.50421209638412e-05,0.00016100368816681816,0.0006484640012248194,0.09439041160429591,0.07039230404180387,0.023998107562492044,0.09439041160213402,0.07039230404011594,0.023998107561916598,0.4043931063261639,0.4043931063261639,0.13786548679216767,0.0,3.615947352507874,3.6040250024478837,3.6509223721353123,3.6182048488786904,3.591178142276931,3.697500596097882,24961.159519677196,18657.325832492774,0.7474542924481272,1.07133770334604,0.660608574025287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484834058943539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15328.451427893146,1322.3725081495568,0.4043931063261639,0.13786548679216767,6.275844827686256,5.073962498866946
1008.0,-29.490296206394635,5.683217523801703,34.831852234005005,24.074675305187725,5.312567441125618,-26.009936201339656,-39.322638244461245,1.8322074360804876,0.7907205826340373,-2.8230896683613285,39.665595177369305,41649.36179561325,25890.625979089258,25890.625979089258,67539.98777470252,75956.10346816882,75955.98581475197,25890.585875391575,101846.57169014355,101846.72944725808,0.15775711453170516,126789.91020324298,90045.91611174955,55739.17443923381,38118.60185835083,24943.338513099425,0.0,63061.940371450255,18644.005264030362,1321.4337235266487,101846.57169014355,385765.96556806733,1485070.5034461229,3.849666989826987,1540165.1198762276,3.992485748731687,0.7474542854092744,0.09435613096482556,4.027634451161993,1.2620543263247241,1.0,0.0,4.027634451162641,1.2831430398165844,1.2834588675103422,3.1388818909368927,19003.469560874677,1937.814601405646,4632.441516551485,4632.441516551485,5.588980645861006,5.683217523801703,0.6067059499988132,5.07651157380289,5.074708590749379,5.074708590749379,1.4499167402141084,0.0,0.0,0.00024612318541272077,8.51191041425109e-05,0.00016100408127020987,0.0006484655845015826,0.09435629030224155,0.07036726099296008,0.023989029309281477,0.09435613181664831,0.07036714216529642,0.023988988799529147,0.4043888261205083,0.4043888261205083,0.1378609209064047,0.0,3.6137392674097555,3.6072146940222183,3.6328790199734726,3.613810250995357,3.6288756424214625,3.5696249502018986,24943.338513099425,18644.005264030362,0.7474542924481272,1.0710103015681958,0.6604516377118801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484658633015306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15328.430589127951,1321.4337235266487,0.4043888261205083,0.1378609209064047,6.275844827686256,5.074708590749379
1009.0,-29.487371723530952,5.681919619746735,34.83202447589375,24.048964864946925,5.281633514015762,-26.010397262549244,-39.32524361936373,1.804659053032448,0.7900577421733033,-2.828846105342175,39.668600168062234,41672.89516504391,25905.74848659614,25905.74848659614,67578.64365164006,75977.26059148088,75976.96382256204,25905.647298149623,101882.61112071168,101883.00907807703,0.3979573653487023,126844.77064811262,90053.3692166943,55749.003790250645,38115.96158493739,24962.15952740095,0.0,63078.12111233834,18658.073284605754,1322.4337235266487,101882.61112071168,385680.97699948546,1485400.994024076,3.8513722029543027,1540293.7842454952,3.9936991350432876,0.7474542923309498,0.09439024465670298,4.027634451161993,1.2621062225429345,1.0,0.0,4.027634451160405,1.2832714471794677,1.2835874022340361,3.1385678065341707,19005.0424789932,1937.9749944163605,4632.441516551485,4632.441516551485,5.5922451247438705,5.681919619746735,0.6032306444633058,5.07868897528343,5.075495721674659,5.075495721674659,1.4501416347641882,0.0,0.0,0.0002461977995183341,8.509415595957991e-05,0.0001611036435587542,0.0006488665850049603,0.09439024467460838,0.0703931317288773,0.02399711294573108,0.0943902446567031,0.07039313171552405,0.023997112941178934,0.404384664813941,0.404384664813941,0.13785527418267793,0.0,3.6168377955144138,3.607555274501408,3.6440694819426085,3.618903847515469,3.5985902554153313,3.6785029389887427,24962.15952740095,18658.073284605754,0.7474542924481272,1.0713483924368412,0.6606553021899145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484477615566573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15328.614035340855,1322.4337235266487,0.404384664813941,0.13785527418267793,6.275844827686256,5.075495721674659
1010.0,-29.484366744450607,5.68073683180026,34.832107719024584,24.074032937083416,5.310523291847929,-26.004803295053968,-39.318056067544944,1.830959842448409,0.790493350597842,-2.8250070091790067,39.666414973952996,41656.05693709806,25891.93455357704,25891.93455357704,67547.99149067511,75961.79974663374,75962.14629024488,25892.052674586936,101854.19896483181,101853.73430021078,-0.46466462103126105,126802.45498881949,90048.39157591881,55742.6487663715,38117.49201060812,24948.256023987677,0.0,63065.748034595796,18647.68106281855,1321.7016265278028,101854.19896483181,385737.65614213864,1485162.6896483228,3.8501885050627833,1540200.2202140854,3.992869754065557,0.7474542927926047,0.09436336192901279,4.027634451161993,1.2620633592316883,1.0,0.0,4.0276344511636015,1.2831485494254993,1.2834645726305542,3.1388684131430264,19003.99198776554,1937.867874122717,4632.441516551485,4632.441516551485,5.5892631263808585,5.68073683180026,0.6055031300675289,5.075233701732731,5.076242883157747,5.076242883157747,1.450355109473642,0.0,0.0,0.000246274489076535,8.516299790958322e-05,0.0001611114911669518,0.0006488981923020962,0.09436336194026936,0.07037351247914282,0.02398984946112653,0.09436336192898288,0.070373512470748,0.02398984945826479,0.4043804279070322,0.4043804279070322,0.13785052427773595,0.0,3.6151924474644943,3.6101438401750556,3.6300030793875635,3.6155003597768314,3.6273865811215273,3.580636318249958,24948.256023987677,18647.68106281855,0.7474542924481272,1.0710725488203279,0.6605179235208138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484303113794736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15328.584452457857,1321.7016265278028,0.4043804279070322,0.13785052427773595,6.275844827686256,5.076242883157747
1011.0,-29.481476699596946,5.679427900669404,34.832290807561506,24.047069157846295,5.278212903988438,-26.005432950404867,-39.32086774203924,1.80216915479676,0.7898318155810102,-2.830783823242231,39.6694194449206,41680.29918203769,25907.071735702677,25907.071735702677,67587.37091774037,75983.45513729619,75983.14730202632,25906.96677719026,101890.11407921657,101890.52687299886,0.41279378229228314,126857.18065919628,90055.799807127,55752.64385187022,38114.61772806309,24967.066579979706,0.0,63081.68430804279,18661.741079832886,1322.7016265278028,101890.11407921657,385652.3716514554,1485493.1982981542,3.8518969608223026,1540328.8645458033,3.9940863268900637,0.7474542922394071,0.09439735752670539,4.027634451161993,1.2621164000174034,1.0,0.0,4.027634451162095,1.2832827578247572,1.2835989087654462,3.1385401437085307,19005.55543564129,1938.0273014374218,4632.441516551485,4632.441516551485,5.592530773057358,5.679427900669404,0.6020069748471526,5.077420925822252,5.077022608160138,5.077022608160138,1.4505778880457536,0.0,0.0,0.00024634826617567717,8.513606172868909e-05,0.00016121220444698808,0.0006493038285784598,0.09439735750896364,0.07039940277298563,0.023997954735978,0.09439735752670533,0.07039940278621704,0.02399795474048836,0.4043762671246724,0.4043762671246724,0.13784496703834867,0.0,3.618350156872623,3.6097526097877903,3.643573570346007,3.620615638823267,3.5978231322153533,3.687492889022792,24967.066579979706,18661.741079832886,0.7474542924481272,1.0714262255220586,0.6607353566924898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484123813044525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15328.750967694345,1322.7016265278028,0.4043762671246724,0.13784496703834867,6.275844827686256,5.077022608160138
1012.0,-29.478475816777763,5.678271315491447,34.83235585898235,24.079013638570927,5.315100530429053,-25.999042872416958,-39.31243446478618,1.8356675860690856,0.790437119341334,-2.82545670167669,39.666430568864946,41658.263103221776,25888.790221354942,25888.790221354942,67547.05332457671,75963.45415064198,75963.09597491431,25888.66815296851,101851.76412788281,101852.24437199692,0.4802441141073359,126799.8685972479,90049.52156649288,55744.33051907604,38116.87894157427,24948.104469365087,0.0,63064.983410939356,18647.56777614451,1321.7016265278028,101851.76412788281,385731.0166940106,1485166.9149704187,3.850265731025097,1540200.8879303131,3.9929402129259173,0.7474542925312305,0.09436106919454432,4.027634451161993,1.2620620124554267,1.0,0.0,4.0276344511621645,1.2831262717975678,1.2834424825148565,3.1389229101509755,19004.230463227905,1937.892191852254,4632.441516551485,4632.441516551485,5.588584362879825,5.678271315491447,0.605172437646067,5.07309887784538,5.07776230865533,5.07776230865533,1.45078923104438,0.0,0.0,0.00024642489429210887,8.521687716223268e-05,0.0001612080171298762,0.0006492869635958021,0.09436106920297224,0.0703727391654188,0.023988330037553445,0.09436106919462967,0.0703727391591334,0.023988330035410906,0.40437198819336784,0.40437198819336784,0.13784043119200992,0.0,3.61594696668908,3.613359294524116,3.6235384055115105,3.6158938210180054,3.63734543589203,3.55297534815287,24948.104469365087,18647.56777614451,0.7474542924481272,1.071070658727231,0.6605609143154973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483951374166093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15328.717404682087,1321.7016265278028,0.40437198819336784,0.13784043119200992,6.275844827686256,5.07776230865533
1013.0,-29.475587969718006,5.676987621579558,34.8325215610961,24.05564283197748,5.286857342609299,-25.999267796347798,-39.31466946434227,1.810537169239032,0.7897740463824903,-2.8312437293828916,39.66942153088595,41680.09856467308,25904.043269426696,25904.043269426696,67584.14183409978,75983.18985154107,75983.4894323017,25904.145401924703,101887.63483422641,101887.23312096776,-0.4017132586450316,126854.54081232412,90056.6575079303,55753.56622106182,38114.54587429831,24966.90597809772,0.0,63081.45185239603,18661.62103963693,1322.7016265278028,101887.63483422641,385645.5825814245,1485497.0579567687,3.851974779571405,1540328.95386472,3.994156872105485,0.7474542923343359,0.09439501686414761,4.027634451161993,1.262110455189832,1.0,0.0,4.027634451160814,1.283243392851042,1.28355972709149,3.1386364220536596,19005.736446527866,1938.0457594109985,4632.441516551485,4632.441516551485,5.591877021409299,5.676987621579558,0.6016828942104309,5.075304727369128,5.078545785294428,5.078545785294428,1.4510130815126936,0.0,0.0,0.000246498656749228,8.519545243435127e-05,0.00016130320431487677,0.0006496703427814195,0.09439501686348292,0.07039862022356987,0.023996396639913053,0.09439501686414761,0.07039862022406558,0.023996396640082025,0.40436785702227135,0.40436785702227135,0.13783468276398586,0.0,3.6190379494477156,3.613664120404678,3.63480402337683,3.621017775765381,3.6044997471930174,3.6694843919782443,24966.90597809772,18661.62103963693,0.7474542924481272,1.0713789846219706,0.660734611216624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483772326112863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15328.909021814019,1322.7016265278028,0.40436785702227135,0.13783468276398586,6.275844827686256,5.078545785294428
1014.0,-29.472645561475133,5.675790597244997,34.83262053095099,24.072900122869783,5.306653199724155,-25.994639577812983,-39.30896470611913,1.8286472160619671,0.7900796168539159,-2.828544289229471,39.66785615194263,41669.15475667495,25893.642920147333,25893.642920147333,67562.79767682229,75972.92324476074,75973.1571696501,25893.722648125364,101866.87981777548,101866.56616490807,-0.3136528674076544,126823.77096220176,90053.21766182348,55749.449173737565,38115.29832009546,24956.891144426274,0.0,63072.18946452174,18654.135410432165,1322.1751783535167,101866.87981777548,385685.4326762907,1485326.472466997,3.851134491028717,1540261.9270290504,3.9935703983971993,0.7474542923828184,0.09437538200161748,4.027634451161993,1.262080865125172,1.0,0.0,4.027634451162613,1.2831587236208617,1.283475133458413,3.1388435249823767,19005.01049455128,1937.9717329109615,4632.441516551485,4632.441516551485,5.589631909573089,5.675790597244997,0.6032659038011254,5.072524693443871,5.079288989823493,5.079288989823493,1.4512254256638553,0.0,0.0,0.00024657383374594683,8.525014816982598e-05,0.00016132368557612086,0.0006497528338148095,0.09437538199411624,0.07038441783800721,0.02399096415610904,0.09437538200161755,0.07038441784360157,0.023990964158015913,0.40436364615102727,0.40436364615102727,0.13782984982798743,0.0,3.6179862309888904,3.6154740480361056,3.6253566161343542,3.6186239060833714,3.62755791866806,3.592415568997012,24956.891144426274,18654.135410432165,0.7474542924481272,1.0711979122720408,0.660658130159156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448360002633427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15328.887198909782,1322.1751783535167,0.40436364615102727,0.13782984982798743,6.275844827686256,5.079288989823493
