time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1015.0,-29.46980756165358,5.674487363046648,34.83280367397618,24.049751716107153,5.278902835005065,-25.99486003460746,-39.311055990960426,1.803955307956989,0.7895078900773456,-2.8335374164785248,39.67044661757998,41690.17673784911,25906.38810380182,25906.38810380182,67596.56484165094,75991.56397229018,75991.30476238352,25906.299736197685,101897.60449858119,101897.952076092,0.3475775108090602,126870.66194412603,90059.47847886391,55758.09124441489,38112.652482721125,24973.057445544837,0.0,63085.70992826596,18666.218983482213,1323.035157793605,101897.60449858119,385611.7248909769,1485611.0122774262,3.8526085084613273,1540372.8475096403,3.9946213978455822,0.7474542924583807,0.09440446838203942,4.027634451161993,1.262126117027365,1.0,0.0,4.02763445116315,1.2832738065489813,1.283590337844404,3.138562036104539,19006.331789854736,1938.1064675352682,4632.441516551485,4632.441516551485,5.592383198198958,5.674487363046648,0.6002323577854707,5.074255005261177,5.080056200185201,5.080056200185201,1.451444628624343,0.0,0.0,0.00024664636316991016,8.523009370869832e-05,0.00016141626946121184,0.0006501257278600243,0.09440446833694205,0.07040661973215122,0.023997848604790838,0.09440446838204984,0.07040661976578472,0.0239978486162547,0.4043594630323886,0.4043594630323886,0.13782450020583156,0.0,3.6207900916218705,3.6147729043254913,3.638444732833136,3.6230453065558663,3.6030086454576917,3.681841205939577,24973.057445544837,18666.218983482213,0.7474542924481272,1.0715035927869276,0.6608497674870353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483424475247497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15329.024361319738,1323.035157793605,0.4043594630323886,0.13782450020583156,6.275844827686256,5.080056200185201
1016.0,-29.466852580198598,5.673336557819171,34.83286885011758,24.08358041374015,5.317905828439282,-25.98829971762455,-39.30236416691912,1.8393529658691294,0.7901134048766494,-2.828207487362739,39.66745984665297,41666.866128318405,25888.096627297175,25888.096627297175,67554.96275561558,75970.62712759657,75971.04734388705,25888.23982211264,101859.28716599967,101858.72375489374,-0.5634111059334828,126813.38827007191,90053.1393775828,55749.3783783204,38115.28999918045,24954.10110407223,0.0,63069.39110325268,18652.049978417803,1322.035157793605,101859.28716599967,385690.4048913714,1485284.8971125018,3.8509770486274557,1540244.9582675,3.9934749185718155,0.747454292207464,0.09436821129602439,4.027634451161993,1.2620693985698748,1.0,0.0,4.027634451161916,1.2831084629639413,1.2834250504068445,3.138966476659565,19004.99397328914,1937.9700482110752,4632.441516551485,4632.441516551485,5.58843463750169,5.673336557819171,0.6033959988341095,5.069940558985062,5.080789375530774,5.080789375530774,1.4516541072945068,0.0,0.0,0.0002467219031216533,8.531347291880889e-05,0.00016140843020284441,0.0006500941541929522,0.09436821114309443,0.07037995985600293,0.023988251287091512,0.09436821129611107,0.07037995997005833,0.023988251325966065,0.4043551509841246,0.4043551509841246,0.13782009809159737,0.0,3.618383192530189,3.6181821827604495,3.618972943139454,3.61832089223941,3.6413848609253137,3.5506671654743513,24954.10110407223,18652.049978417803,0.7474542924481272,1.0711212138550608,0.6606511558055856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448325515725658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15329.00553315891,1322.035157793605,0.4043551509841246,0.13782009809159737,6.275844827686256,5.080789375530774
1017.0,-29.464015003257558,5.672058668876384,34.83303465928645,24.05725928200411,5.286224014725492,-25.988913797689193,-39.3051891476847,1.8111228091573313,0.7894509194821353,-2.833991446564902,39.670450556132664,41690.93779587217,25903.346673134416,25903.346673134416,67594.28446900658,75992.33928847234,75991.94325002682,25903.21167635387,101895.1549263807,101895.68596160677,0.5310352260712534,126868.05446094144,90060.87979988624,55759.478307286765,38112.66832511053,24972.89953456074,0.0,63085.56785967127,18666.10094587465,1323.035157793605,101895.1549263807,385605.02311498125,1485614.888091391,3.8526855176583226,1540373.016158111,3.9946912613189594,0.7474542922035174,0.09440215656434307,4.027634451161993,1.262122975098901,1.0,0.0,4.027634451161636,1.2832400495861045,1.283556762611112,3.138644599240075,19006.627527435547,1938.136624375862,4632.441516551485,4632.441516551485,5.591726647942134,5.672058668876384,0.5999071967229588,5.0721514721534255,5.081566361558896,5.081566361558896,1.4518761033025418,0.0,0.0,0.0002467944618489917,8.528636508621003e-05,0.0001615080967627817,0.0006504955746633843,0.09440215644239863,0.07040582050832447,0.02399633593407416,0.0944021565644336,0.07040582059927153,0.023996335965071544,0.4043509846903413,0.4043509846903413,0.1378144874081238,0.0,3.621470972657562,3.618901283945206,3.6290106797629846,3.6234423660470156,3.611398131274541,3.6587843755275458,24972.89953456074,18666.10094587465,0.7474542924481272,1.071469858516049,0.66086331962027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483078864028478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15329.202656903202,1323.035157793605,0.4043509846903413,0.1378144874081238,6.275844827686256,5.081566361558896
1018.0,-29.461117507387364,5.670880092911024,34.83312355618578,24.078178766090446,5.310318369382045,-25.983896048597305,-39.29883489673955,1.8330969106045092,0.7898159456018448,-2.830780978194511,39.6685960259586,41677.09835264837,25891.429115843264,25891.429115843264,67568.52746849164,75979.49669173882,75979.42908941112,25891.40607909056,101870.83516850168,101870.92580758208,0.09063908040116075,126831.93062406928,90056.62273066139,55754.22439162167,38113.775932266355,24961.0954555676,0.0,63074.871387833955,18657.27787076483,1322.4142198776963,101870.83516850168,385652.4136499428,1485413.2409179949,3.8516892111721788,1540293.6068878884,3.9939944685164477,0.7474542895753921,0.0943791448610738,4.027634451161993,1.2620868116011845,1.0,0.0,4.027634451162077,1.2831373520918452,1.2834541348701303,3.1388958045652,19005.72910706374,1938.045010993942,4632.441516551485,4632.441516551485,5.589154018099194,5.670880092911024,0.6017971267879338,5.069082966123091,5.08230309265752,5.08230309265752,1.4520865979021487,0.0,0.0,0.0002468685730256825,8.534735013138207e-05,0.00016152122289430043,0.0006505484419228997,0.09437921555530304,0.07038914793040259,0.02399006762490045,0.09437914521567992,0.07038909520580075,0.02399004965527305,0.4043467740689084,0.4043467740689084,0.1378096871326622,0.0,3.6201437935152967,3.6212944949711527,3.616767561582435,3.62059692379637,3.6366294496309592,3.5735629439633954,24961.0954555676,18657.27787076483,0.7474542924481272,1.071243206395573,0.6607559783417514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482909578963117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15329.169350385331,1322.4142198776963,0.4043467740689084,0.1378096871326622,6.275844827686256,5.08230309265752
1019.0,-29.4583289334369,5.6695758827546054,34.833312090141796,24.052829550951742,5.279972857219171,-25.984420629476357,-39.30139794303102,1.8060645532611534,0.7891554057541157,-2.836541859228643,39.67160590107061,41699.8686510659,25906.5052187702,25906.5052187702,67606.3738698361,75999.73365857363,76000.14438887934,25906.64522698202,101906.78961586134,101906.23887734383,-0.5507385175151285,126886.69470684571,90063.44863283749,55763.58362534001,38110.96111944164,24979.905090984357,0.0,63090.866210426,18671.33728640788,1323.4142198776963,101906.78961586134,385567.3790792672,1485743.5605710126,3.8533953886839702,1540422.4885264135,3.9952095849107723,0.7474542924963579,0.09441318140822198,4.027634451161993,1.262136334064417,1.0,0.0,4.027634451161107,1.2832633568352934,1.2835802622804433,3.1385875936601995,19007.169659060215,1938.1919064165863,4632.441516551485,4632.441516551485,5.592408479676977,5.6695758827546054,0.598304184042314,5.071271698712291,5.083067653356098,5.083067653356098,1.4523050438160279,0.0,0.0,0.00024693991759214317,8.53227463972101e-05,0.00016161717119493306,0.0006509348866040581,0.09441318145091859,0.07041501061133588,0.02399817083958271,0.09441318140831312,0.070415010579492,0.023998170828729983,0.40434263002742027,0.40434263002742027,0.13780419017024315,0.0,3.623322323602679,3.620177527303099,3.6325499980861196,3.6256972649827617,3.60537101477712,3.685349405835723,24979.905090984357,18671.33728640788,0.7474542924481272,1.0715714956955829,0.6609493759680676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482736723125151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15329.31984031004,1323.4142198776963,0.40434263002742027,0.13780419017024315,6.275844827686256,5.083067653356098
1020.0,-29.455434574757938,5.668424384261355,34.83338246559277,24.083296057675057,5.315118114001042,-25.97830063631406,-39.29334153709931,1.8379841755574358,0.7897612067434352,-2.831208946714142,39.66862446024832,41678.93706643839,25888.179819190027,25888.179819190027,67567.11688562842,75980.80268189892,75980.4467579653,25888.05854878395,101868.50530674926,101868.98250108895,0.4771943396917777,126829.46161574562,90057.57819281932,55755.71257735983,38113.184017177206,24960.95630899637,0.0,63074.140326173576,18657.173933190086,1322.4142198776963,101868.50530674926,385646.0960350378,1485417.7407757775,3.8517639775117036,1540294.8243945683,3.9940630547822926,0.7474542923047267,0.09437695730952216,4.027634451161993,1.262084688958712,1.0,0.0,4.027634451161686,1.2831142474586557,1.2834312111274804,3.1389523256710397,19005.93074970139,1938.065572820626,4632.441516551485,4632.441516551485,5.588452596043111,5.668424384261355,0.6014623349380264,5.066962049323329,5.083792350113763,5.083792350113763,1.4525121000325036,0.0,0.0,0.000247013988705553,8.540010523715798e-05,0.00016161388346839502,0.0006509216448433875,0.09437695723338788,0.07038836995833503,0.023988587275052847,0.09437695730961687,0.07038837001511762,0.023988587294404538,0.40433832789452123,0.40433832789452123,0.13779982791316353,0.0,3.6209376185213387,3.6235653618644506,3.613227365725777,3.620970153457563,3.646688942376045,3.5455229169253357,24960.95630899637,18657.173933190086,0.7474542924481272,1.0712332587684974,0.6607927884693353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448257036895089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15329.29189885514,1322.4142198776963,0.40433832789452123,0.13779982791316353,6.275844827686256,5.083792350113763
1021.0,-29.452654261158404,5.667146016190263,34.83355319509129,24.058428941667103,5.285182040285625,-25.978791627582492,-39.29591862307859,1.8113194067117548,0.7890993795070926,-2.836989877835772,39.67161764290801,41701.73051014442,25903.404168531015,25903.404168531015,67605.13467867544,76001.3337584416,76001.0557580874,25903.309418147335,101904.36517623474,101904.73792697262,0.3727507378789596,126884.11739181192,90064.86762126604,55765.26437297701,38110.67027587669,24979.75221557718,0.0,63090.42249145387,18671.22301583528,1323.4142198776963,101904.36517623474,385560.76663147355,1485747.6542312705,3.853472092640009,1540422.991323118,3.995279407656859,0.7474542923685228,0.09441089678169728,4.027634451161993,1.2621352471923455,1.0,0.0,4.027634451161973,1.2832385325174864,1.283555618223202,3.1386483098044824,19007.469125205636,1938.2224434649588,4632.441516551485,4632.441516551485,5.591739059409479,5.667146016190263,0.5979705634791821,5.069175452711081,5.084560941206224,5.084560941206224,1.4527316974874924,0.0,0.0,0.00024708516050061846,8.537535261529357e-05,0.0001617098078853249,0.0006513079933297218,0.09441089689946719,0.07041422285640941,0.023996674043057782,0.09441089678179188,0.0704142227685734,0.023996674013123883,0.40433417183518355,0.40433417183518355,0.1377942542344687,0.0,3.624043049265879,3.623965737760898,3.6242699070968456,3.626089257342869,3.615191735254541,3.658069435749553,24979.75221557718,18671.22301583528,0.7474542924481272,1.0715593906164305,0.660983535429538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482397707970531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15329.476614991567,1323.4142198776963,0.40433417183518355,0.1377942542344687,6.275844827686256,5.084560941206224
1022.0,-29.449784508292517,5.665988881832867,34.83363030385035,24.084741970896744,5.3155202067791585,-25.97317453734686,-39.28862720550967,1.838910235836559,0.7895630410927765,-2.832901300457012,39.66929805294443,41683.873445262834,25888.856122887533,25888.856122887533,67572.72956815036,75985.04876648042,75985.36007220116,25888.962187819325,101874.32226002049,101873.90488936796,-0.41737065253255423,126839.3298184585,90059.70682287366,55758.53150166835,38112.41702356145,24965.00755843801,0.0,63077.42458199946,18660.202062313645,1322.6371167625211,101874.32226002049,385621.1145258492,1485494.8564839074,3.8522134824241605,1540323.6666714079,3.9943965946090745,0.7474542925185944,0.09438246975692885,4.027634451161993,1.2620903837727386,1.0,0.0,4.0276344511602264,1.2831096280984355,1.2834267762413576,3.1389636263044296,19006.37998002955,1938.1113815655244,4632.441516551485,4632.441516551485,5.588598588970402,5.665988881832867,0.6003860975561857,5.065602784276681,5.0852893408118796,5.0852893408118796,1.452939811660537,0.0,0.0,0.0002471586416148797,8.54454030293426e-05,0.00016171323858553708,0.0006513218109360881,0.09438246976874416,0.07039344651032053,0.02398902325842363,0.09438246975690952,0.07039344650150829,0.023989023255420554,0.4043299536540924,0.4043299536540924,0.13778954069059982,0.0,3.6222596740777817,3.6268321370380363,3.608842795792498,3.622464341549801,3.645636927029102,3.5544812377735298,24965.00755843801,18660.202062313645,0.7474542924481272,1.0712664636506692,0.6608366419759987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482231853963847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15329.448575386908,1322.6371167625211,0.4043299536540924,0.13778954069059982,6.275844827686256,5.0852893408118796
1023.0,-29.447034136380683,5.664705147480544,34.83380741810869,24.05933813368904,5.285026055283789,-25.973748330417134,-39.29128849469123,1.8117402493201316,0.7889016436247971,-2.8386804283138316,39.67229480062959,41706.88740368064,25904.04812227875,25904.04812227875,67610.93552595939,76005.66632162048,76006.01053262643,25904.165435354127,101910.17596798055,101909.71444389923,-0.4615240813291166,126893.97881211748,90066.86870899778,55768.08979105761,38109.75435326685,24983.80284413693,0.0,63093.55719740378,18674.250681036163,1323.6371167625211,101910.17596798055,385535.81606396753,1485824.7945147282,3.8539215621622103,1540451.9880741145,3.9956131801215715,0.7474542925885496,0.09441640531778166,4.027634451161993,1.2621410420117902,1.0,0.0,4.02763445116262,1.2832362716212946,1.283553541466875,3.138653839696497,19007.89143874789,1938.2655074615584,4632.441516551485,4632.441516551485,5.591878068989078,5.664705147480544,0.5968900054486994,5.0678151420318445,5.086052181974383,5.086052181974383,1.453157766278395,0.0,0.0,0.00024722908482442034,8.541982922594384e-05,0.0001618092555984765,0.0006517085323653006,0.09441640538544292,0.0704193050108711,0.023997100374571825,0.09441640531787969,0.07041930496040678,0.023997100357374877,0.4043258356479341,0.4043258356479341,0.13778391679069033,0.0,3.625398750427223,3.626408671832735,3.6224351715865737,3.6275820719386047,3.614341890662388,3.666440040545581,24983.80284413693,18674.250681036163,0.7474542924481272,1.0715980922492905,0.6610324295583833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482060668432732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15329.618148900467,1323.6371167625211,0.4043258356479341,0.13778391679069033,6.275844827686256,5.086052181974383
1024.0,-29.44418244414041,5.663556089560725,34.8338804567884,24.087931878771656,5.3180267447876695,-25.967881239548095,-39.28359813345594,1.8417255401936448,0.7894260652560661,-2.8340587618383273,39.669690813829035,41687.292825198325,25887.88695037826,25887.88695037826,67575.17977557659,75987.83547436015,75988.49125260458,25888.110363941105,101876.6016165457,101875.72242473841,-0.8791918072820408,126843.85704863953,90061.24726259116,55760.7046134223,38111.714054632066,24967.255432093843,0.0,63078.96948672591,18661.882243665415,1322.7643320873506,101876.6016165457,385604.0295060278,1485540.7219100702,3.8525031074314744,1540340.4843197484,3.994617188759615,0.7474542924600649,0.0943846368162614,4.027634451161993,1.2620923371752726,1.0,0.0,4.027634451161897,1.2830961959759608,1.2834135249340028,3.138996486618414,19006.705077496998,1938.14453228136,4632.441516551485,4632.441516551485,5.588389374778316,5.663556089560725,0.5996222648540388,5.063933824706686,5.086774903581153,5.086774903581153,1.4533642581660438,0.0,0.0,0.00024730214260319165,8.549374949390802e-05,0.00016180839310928362,0.0006517050585741136,0.09438463683794687,0.07039602099880059,0.02398861583914629,0.09438463681626139,0.07039602098262665,0.02398861583363475,0.4043216001075431,0.4043216001075431,0.1377793148367581,0.0,3.6233569156895555,3.629231607370457,3.606118220646863,3.623484827094387,3.6488199323852655,3.5491548888684292,24967.255432093843,18661.882243665415,0.7474542924481272,1.0712790701153867,0.6608746649542339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481896607791591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15329.588579569376,1322.7643320873506,0.4043216001075431,0.1377793148367581,6.275844827686256,5.086774903581153
1025.0,-29.44144981007526,5.662280236080458,34.834053681719816,24.061125644389563,5.285867534237305,-25.96863746244262,-39.286550658848114,1.8130551866058429,0.7887646091696183,-2.8398385377235265,39.672684555695646,41711.441478911736,25903.102417632002,25903.102417632002,67614.54389654374,76009.51629669957,76009.38797772843,25903.058688114783,101912.4466658432,101912.61871433158,0.17204848836991005,126898.4943895564,90068.8056643973,55770.7308466142,38108.972019759,24986.047723713193,0.0,63095.01974347219,18675.928615676537,1323.7643320873506,101912.4466658432,385518.72443981003,1485870.5192030133,3.8542110279133746,1540468.6780666073,3.995833614320636,0.7474542921789111,0.09441856305431433,4.027634451161993,1.2621458186442034,1.0,0.0,4.027634451160853,1.283229839785682,1.2835472916603274,3.1386695713331183,19008.300217674965,1938.3071913115045,4632.441516551485,4632.441516551485,5.591673920778383,5.662280236080458,0.5961282346512613,5.066152001429197,5.087536113021142,5.087536113021142,1.4535817465774692,0.0,0.0,0.0002473721688768323,8.546536263251415e-05,0.00016190680624431818,0.0006521014307072256,0.09441856296556532,0.0704218677303499,0.023996695235215415,0.09441856305431426,0.07042186779654315,0.023996695257771178,0.40431746720576744,0.40431746720576744,0.13777372500203636,0.0,3.6264810927588087,3.6292461985823934,3.6183666864919815,3.6286031468931697,3.6189297535385094,3.6569936976615054,24986.047723713193,18675.928615676537,0.7474542924481272,1.0716304420134386,0.6610892848357846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481726507096184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15329.766299591996,1323.7643320873506,0.40431746720576744,0.13777372500203636,6.275844827686256,5.087536113021142
1026.0,-29.438622991171897,5.661133295291205,34.834127350094796,24.088744434434943,5.317757692889548,-25.96290378297767,-39.27904242938382,1.842038484698488,0.7892630605076079,-2.835443754164892,39.67020123906398,41692.49658318889,25887.6328947104,25887.6328947104,67580.12947789929,75992.23424551601,75992.61726225405,25887.763373789025,101880.38063604309,101879.86714022642,-0.5134958166745491,126850.64865612998,90063.29359724547,55763.55593493122,38110.819624793614,24970.268020086885,0.0,63081.0876448805,18664.134019674915,1322.9321899741633,101880.38063604309,385583.5867334689,1485599.7964967312,3.8528605667119287,1540362.3404513116,3.9948856576098835,0.7474542926275716,0.09438822140268985,4.027634451161993,1.2620984276151286,1.0,0.0,4.027634451163538,1.2830944419604164,1.2834119533163304,3.1390007776888535,19007.13694003995,1938.1885700050425,4632.441516551485,4632.441516551485,5.588334532063742,5.661133295291205,0.5987243201686048,5.062408975122601,5.0882571573705295,5.0882571573705295,1.4537877592487227,0.0,0.0,0.0002474446279435411,8.553756710846973e-05,0.0001619070608350714,0.0006521024561057142,0.09438822148246259,0.07039965581976017,0.02398856566270242,0.09438822140268982,0.0703996557602615,0.023988565642428347,0.404313247923952,0.404313247923952,0.137769066953334,0.0,3.624548593488953,3.6321213859526438,3.6023261469744625,3.624706814672493,3.6515120047798746,3.546060681964775,24970.268020086885,18664.134019674915,0.7474542924481272,1.0713215640533413,0.6609349670363927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481563511677218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15329.731063464555,1322.9321899741633,0.404313247923952,0.137769066953334,6.275844827686256,5.0882571573705295
1027.0,-29.43591855706786,5.659859551818696,34.8343011495902,24.0617758006789,5.285431807438094,-25.96370212251381,-39.2820353974588,1.8132153728832796,0.7886016870943422,-2.8412236517684937,39.67319467382564,41716.691431122905,25902.849216701106,25902.849216701106,67619.540647824,76013.93238504705,76013.51008365577,25902.705311381134,101916.21539503691,101916.78160174817,0.5662067112571094,126905.27350408482,90070.81295427114,55773.5720003439,38108.0455043636,24989.058109047906,0.0,63097.10361341151,18678.178744856294,1323.9321899741633,101916.21539503691,385498.2834122747,1485929.5248761068,3.8545684606511355,1540490.5224221991,3.9961021584490624,0.7474542923285851,0.09442213803236614,4.027634451161993,1.2621519035892566,1.0,0.0,4.027634451162926,1.2832287997585865,1.2835464333464612,3.1386721151518038,19008.72384012965,1938.3503887800268,4632.441516551485,4632.441516551485,5.591619262574931,5.659859551818696,0.5952292643006318,5.064630287518064,5.089014963959238,5.089014963959238,1.4540042754169253,0.0,0.0,0.0002475139682531059,8.550877784307743e-05,0.00016200519041002846,0.0006524976861624892,0.0944221379817116,0.0704255005757821,0.023996637405929503,0.09442213803245189,0.07042550061356319,0.02399663741880295,0.40430913309066585,0.40430913309066585,0.13776344629943238,0.0,3.627679038795179,3.632094792091891,3.614720184427938,3.6298253388628154,3.6216126640630364,3.65392978610663,24989.058109047906,18678.178744856294,0.7474542924481272,1.071674241374389,0.6611506557688628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448139490202388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15329.905292708558,1323.9321899741633,0.40430913309066585,0.13776344629943238,6.275844827686256,5.089014963959238
1028.0,-29.433110983256643,5.65872175410235,34.83436991861027,24.091610975470417,5.319892663696066,-25.957728719295375,-39.27414488336069,1.844510399734573,0.7891322850668985,-2.8365458176381853,39.67055691908539,41696.072960510544,25886.5357259614,25886.5357259614,67582.60868647194,75995.21595289884,75995.58790104366,25886.662424054408,101882.25032509807,101881.75167886024,-0.49864623782923445,126854.56228615201,90064.91490366793,55765.771911278825,38110.15888043234,24972.311961053943,0.0,63082.47084148628,18665.661764480144,1323.0488030133788,101882.25032509807,385567.3206554648,1485642.020599835,3.853132620457155,1540377.570615403,3.9950936920607267,0.7474542923214536,0.09438999847875991,4.027634451161993,1.2621008376358076,1.0,0.0,4.027634451161338,1.283082616795016,1.2834003065901793,3.1390297073952516,19007.479103777947,1938.2234609961554,4632.441516551485,4632.441516551485,5.588097687465689,5.65872175410235,0.597994800312037,5.060726953790313,5.089732606837184,5.089732606837184,1.4542093162391954,0.0,0.0,0.00024758597194699374,8.558469577335714e-05,0.00016200127617363658,0.0006524819210491472,0.09438999845967204,0.07040195030897077,0.02398804815070127,0.09438999847875988,0.0704019503232077,0.02398804815555221,0.40430492769160004,0.40430492769160004,0.13775876989868124,0.0,3.625599552155336,3.6350704331264296,3.5978061259889955,3.6256781027050806,3.655371616173909,3.538555272382837,24972.311961053943,18665.661764480144,0.7474542924481272,1.0713373744711683,0.6609771685272838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481233595687024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15329.869398236173,1323.0488030133788,0.40430492769160004,0.13775876989868124,6.275844827686256,5.089732606837184
1029.0,-29.430422374078066,5.657456869071581,34.83453901805641,24.064504668954783,5.287376253681625,-25.95856026173704,-39.27719945842398,1.8155141413424083,0.7884705370124152,-2.842328662227737,39.673546216159615,41720.45606739905,25901.786203692365,25901.786203692365,67622.24227109141,76017.12773820214,76016.49497222064,25901.570597424972,101918.06556964561,101918.9139418945,0.8483722488890635,126909.16349039887,90072.57754011606,55775.90586932044,38107.41296755069,24991.09792075326,0.0,63098.51088830395,18679.703404559525,1324.0488030133788,101918.06556964561,385481.97666386067,1485971.594077378,3.854840651533604,1540505.5763573903,3.996310254735223,0.7474542920760361,0.09442389501408216,4.027634451161993,1.262154986173846,1.0,0.0,4.027634451161782,1.2832177809533625,1.2835355927241614,3.138699066474652,19009.09624184246,1938.3883631864562,4632.441516551485,4632.441516551485,5.591389791138552,5.657456869071581,0.5945010505795816,5.062955818491999,5.090489137112451,5.090489137112451,1.4544254677464146,0.0,0.0,0.00024765494273092456,8.555529904427218e-05,0.0001620996436866524,0.0006528781094334448,0.09442389495928008,0.07042779049690998,0.023996104462370108,0.09442389501417524,0.07042779053778511,0.023996104476297044,0.40430083195776484,0.40430083195776484,0.137753079138658,0.0,3.628715748768684,3.63524677509929,3.609548556148013,3.63079919924013,3.6255703580532668,3.6461464214227703,24991.09792075326,18679.703404559525,0.7474542924481272,1.0716931559731306,0.6611955730817798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481066141189316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15330.051436424386,1324.0488030133788,0.40430083195776484,0.137753079138658,6.275844827686256,5.090489137112451
1030.0,-29.427645110443773,5.656314520921628,34.834613545789324,24.090248043090128,5.317105759701258,-25.953087334757022,-39.270066109579034,1.8425479840114818,0.7889401657856183,-2.8381851501306077,39.67119633752341,41702.85482504763,25887.08177799433,25887.08177799433,67589.93660304196,76001.00042623031,76000.68995426441,25886.97602658151,101887.66598084592,101888.08220422464,0.41622337872104254,126863.83272201021,90067.36517804256,55769.219576847805,38109.05066799417,24976.166741164277,0.0,63085.217409158446,18668.5430356862,1323.261529511426,101887.66598084592,385543.12566550804,1485715.6574339361,3.8535654211687924,1540404.95070134,3.9954154234817674,0.7474542922920908,0.09439512974196405,4.027634451161993,1.2621106019010768,1.0,0.0,4.02763445116441,1.2830914840013357,1.2834093559349407,3.139008014145467,19007.996214564362,1938.2761916214367,4632.441516551485,4632.441516551485,5.588215563110957,5.656314520921628,0.5969448559024375,5.05936966501919,5.091205433051672,5.091205433051672,1.4546301237290493,0.0,0.0,0.00024772620634663523,8.562396377855873e-05,0.0001621022425680765,0.000652888576777803,0.0943951297062693,0.07040677082957383,0.02398835887669547,0.09439512974196435,0.07040677085619758,0.023988358885766475,0.4042966561157318,0.4042966561157318,0.1377483041088197,0.0,3.626910156144504,3.6380626157185816,3.594180630060123,3.627125315916203,3.6567657970904293,3.540153214339739,24976.166741164277,18668.5430356862,0.7474542924481272,1.0714068902175098,0.6610558945144158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480905785657099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15330.014471010203,1323.261529511426,0.4042966561157318,0.1377483041088197,6.275844827686256,5.091205433051672
1031.0,-29.424985037968778,5.655045342073266,34.834788114235735,24.064838548097782,5.286624547621424,-25.95374103475792,-39.27280035624278,1.8153805444107396,0.788278938351425,-2.843965385764012,39.67418892196483,41725.78228237091,25902.30146180335,25902.30146180335,67628.08374417425,76021.54220515344,76021.271087435,25902.20908571269,101923.48017314769,101923.84366695679,0.363493809098145,126918.43253842833,90074.49328922766,55778.73336644581,38106.39991420205,24994.95236528064,0.0,63101.352279482686,18682.584427504135,1324.261529511426,101923.48017314769,385457.8243655788,1486045.2439140254,3.855273262022615,1540533.098939098,3.996632060782904,0.747454292149613,0.09442902705255042,4.027634451161993,1.2621611744211991,1.0,0.0,4.027634451161874,1.2832181166433958,1.2835361075641623,3.1386982453905503,19009.50054535227,1938.429590670848,4632.441516551485,4632.441516551485,5.591501019334127,5.655045342073266,0.5934479277320954,5.06159741434117,5.091956586141555,5.091956586141555,1.4548447388975874,0.0,0.0,0.00024779448058778427,8.559763824041667e-05,0.00016219684234736762,0.0006532695901079482,0.09442902706725692,0.0704326113073816,0.023996415759875322,0.0944290270526511,0.07043261129641233,0.023996415756138093,0.40429257643428634,0.40429257643428634,0.13774262479647048,0.0,3.630052453896326,3.63756469694448,3.608004573064534,3.6322443241154474,3.62519529848214,3.6529354833710386,24994.95236528064,18682.584427504135,0.7474542924481272,1.071737471562292,0.6612502074054281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480740146097768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15330.18150185248,1324.261529511426,0.40429257643428634,0.13774262479647048,6.275844827686256,5.091956586141555
1032.0,-29.422221335637442,5.6539138895477565,34.83485633015825,24.094774096179776,5.321186514617124,-25.947797008171204,-39.264941099658586,1.8467621871511553,0.7888174336753764,-2.839217169011052,39.6715151275802,41705.10310716078,25885.774303061182,25885.774303061182,67590.87741022196,76002.82281187228,76003.17665683675,25885.894818991375,101889.07147582811,101888.59711493345,-0.47436089465918485,126867.04578683637,90068.65093707063,55770.931232360315,38108.57744967813,24977.974311008267,0.0,63086.5517606864,18669.89412359049,1323.3656235595345,101889.07147582811,385527.8946572142,1485753.7827860368,3.853816554848957,1540418.6015229463,3.9956086780506097,0.7474542927751476,0.09439646781869279,4.027634451161993,1.262110240343027,1.0,0.0,4.027634451162462,1.2830715340847316,1.283389579722996,3.1390568212044956,19008.267563711637,1938.3038615339221,4632.441516551485,4632.441516551485,5.587933319950741,5.6539138895477565,0.5962522655850875,5.0576616239626695,5.092667574723836,5.092667574723836,1.4550478784925247,0.0,0.0,0.0002478654329828967,8.56733279293286e-05,0.00016219210505356813,0.0006532505100202362,0.09439646791178714,0.07040874315087298,0.02398772476091417,0.09439646781871301,0.07040874308143545,0.023987724737257334,0.4042883745238015,0.4042883745238015,0.1377379827862201,0.0,3.6279442140961464,3.6403031218661113,3.591672511082379,3.628034602686455,3.6597828435466795,3.534874587592583,24977.974311008267,18669.89412359049,0.7474542924481272,1.0713991417160087,0.6610775504954784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480581499352974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15330.151089643026,1323.3656235595345,0.4042883745238015,0.1377379827862201,6.275844827686256,5.092667574723836
1033.0,-29.419575993110712,5.652655312505526,34.835024877115806,24.069821240287297,5.2911762978673424,-25.94841695699444,-39.267644088808424,1.8200172617532686,0.7881560388071875,-2.8449986200760486,39.674503335262216,41727.83722743745,25901.029245067686,25901.029245067686,67628.86647250513,76023.30635612037,76023.70968566091,25901.16665885203,101924.87634451296,101924.33560118807,-0.540743324891082,126921.63280205446,90075.91707172082,55780.44794304665,38106.07680963796,24996.75645754151,0.0,63102.83326717947,18683.932911193355,1324.3656235595345,101924.87634451296,385442.5780615197,1486083.1963593184,3.8555242231752813,1540546.5631907287,3.9968250807642876,0.7474542924370662,0.09443035453502868,4.027634451161993,1.2621607903344558,1.0,0.0,4.027634451162667,1.2831961917820662,1.2835143554939685,3.1387518736075184,19009.801023246644,1938.4602308889014,4632.441516551485,4632.441516551485,5.591226387321801,5.652655312505526,0.5927587114252275,5.059896601080299,5.093417995448763,5.093417995448763,1.4552622844139322,0.0,0.0,0.0002479333642607727,8.564728943160062e-05,0.00016228607482917206,0.0006536289859258265,0.09443035443408568,0.07043456878182401,0.023995785652261674,0.09443035453512007,0.07043456885711628,0.023995785677912395,0.4042842708363235,0.4042842708363235,0.13773235036930825,0.0,3.631062295188599,3.6399243378947403,3.6050517706763117,3.6331546588832566,3.6280287005304785,3.648201542251684,24996.75645754151,18683.932911193355,0.7474542924481272,1.0717247225043334,0.6612672532588262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480416675629315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15330.332809473752,1324.3656235595345,0.4042842708363235,0.13773235036930825,6.275844827686256,5.093417995448763
1034.0,-29.416860096061328,5.651504898324266,34.835110173405006,24.090342269651615,5.314819254549592,-25.94360786374799,-39.26152250552548,1.8415670222364469,0.7885596770439065,-2.841434637684714,39.672474134085874,41714.17736865417,25888.049701751217,25888.049701751217,67602.22707040538,76010.67748971639,76010.4511217026,25887.972604340892,101898.42372604349,101898.7271914676,0.303465424105525,126882.24504797562,90071.76409815003,55775.26397708863,38107.222356734885,24983.82132193214,0.0,63091.043678667025,18674.264489624748,1323.6837741943677,101898.42372604349,385495.1698305649,1485862.0313841426,3.8544245107849666,1540459.6674288746,3.9960543944193816,0.7474542924797287,0.09440532654592702,4.027634451161993,1.2621253933617846,1.0,0.0,4.027634451161233,1.2830954900342686,1.2834137182921415,3.1389982136515995,19008.92457142909,1938.370857676076,4632.441516551485,4632.441516551485,5.588424507736255,5.651504898324266,0.5948489763761957,5.05665592194807,5.0941281811902694,5.0941281811902694,1.4554651946257913,0.0,0.0,0.00024800312518987,8.570627048805168e-05,0.0001622968547018183,0.0006536724033122757,0.09440532656238565,0.07041631624722214,0.02398901031516352,0.09440532654589283,0.07041631623494575,0.02398901031098127,0.4042800584421947,0.4042800584421947,0.13772771722586818,0.0,3.629569166417923,3.6421972211620073,3.592505646002394,3.629994314728606,3.6576886542401894,3.5487223715413734,24983.82132193214,18674.264489624748,0.7474542924481272,1.071502754253275,0.6611743115411322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480258914082418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15330.303194290158,1323.6837741943677,0.4042800584421947,0.13772771722586818,6.275844827686256,5.0941281811902694
1035.0,-29.41425092636272,5.650228249914617,34.83529501806808,24.06544634085151,5.285017292921089,-25.944239534954185,-39.2641558550298,1.8150059015097475,0.7879000857541314,-2.847205056354457,39.675474270136924,41736.46496953537,25903.197809157868,25903.197809157868,67639.66277869324,76030.54845616611,76030.9316066229,25903.328346452075,101934.25995307497,101933.74626532398,-0.513687750993995,126936.86827088892,90078.51661279776,55784.43312615539,38104.53720738041,25002.608317813945,0.0,63107.145525194355,18688.30691583126,1324.6837741943677,101934.25995307497,385410.02168529434,1486191.6406637514,3.856131281083546,1540588.1425009065,3.9972705841024294,0.7474542926993801,0.09443924863578716,4.027634451161993,1.262174068526365,1.0,0.0,4.027634451161483,1.2832192964737295,1.2835376414646484,3.138695359577184,19010.34963557534,1938.5161737775227,4632.441516551485,4632.441516551485,5.59169451284102,5.650228249914617,0.5913490732211204,5.058879176693496,5.0948688984330985,5.0948688984330985,1.4556768281237424,0.0,0.0,0.0002480701617327034,8.568089373747882e-05,0.00016238926799522457,0.0006540446102765441,0.09443924879065733,0.07044213687648061,0.023997111914176725,0.0944392486358755,0.07044213676096311,0.02399711187482405,0.40427591969803517,0.40427591969803517,0.13772231961406636,0.0,3.6327485171310627,3.640970585051889,3.6086149474746207,3.635105142108614,3.6257029038130213,3.6627072704567922,25002.608317813945,18688.30691583126,0.7474542924481272,1.0718225680432552,0.6613587831012395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480096948247942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15330.450274607996,1324.6837741943677,0.40427591969803517,0.13772231961406636,6.275844827686256,5.0948688984330985
1036.0,-29.411539630543746,5.649104234007024,34.83536206764271,24.095680948253744,5.319920922396265,-25.93830848021471,-39.25629527131093,1.846689772069558,0.7885053657511776,-2.841870990442361,39.67249578385854,41715.5527428464,25884.881908911204,25884.881908911204,67600.4346517576,76011.65629970437,76011.29461783337,25884.75874237366,101896.05336020702,101896.53820861557,0.48484840855235234,126879.72964025993,90072.66111722091,55776.557560372465,38106.7817298316,24983.676280052907,0.0,63090.4580098845,18674.156068652766,1323.6837741943677,101896.05336020702,385488.7305060435,1485866.3673175313,3.8545001441857627,1540460.5945098528,3.9961235507135076,0.7474542921276284,0.09440309738474245,4.027634451161993,1.2621227998146787,1.0,0.0,4.027634451161593,1.2830713060815986,1.2833897037652555,3.1390573790182246,19009.1138801212,1938.3901617903364,4632.441516551485,4632.441516551485,5.587740679817717,5.649104234007024,0.59449732359665,5.054606910410374,5.095569617660062,5.095569617660062,1.4558770336171605,0.0,0.0,0.00024813983985192957,8.57566642612272e-05,0.00016238317559070237,0.0006540200722982001,0.09440309732261365,0.07041553757845455,0.023987559744159104,0.09440309738482733,0.07041553762479659,0.02398755975994586,0.404271629084931,0.404271629084931,0.13771804049267825,0.0,3.6303588939903193,3.6442810301849704,3.5894956965413485,3.630376356193551,3.667102072056082,3.522604582082579,24983.676280052907,18674.156068652766,0.7474542924481272,1.0714842907174096,0.6612022492578947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479941350479144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15330.422168491772,1323.6837741943677,0.404271629084931,0.13771804049267825,6.275844827686256,5.095569617660062
1037.0,-29.40893774314108,5.647853044678117,34.8355294885766,24.072131362650566,5.291543975884618,-25.93880420836059,-39.258784137759335,1.8214104411018328,0.7878444235749384,-2.8476502180273893,39.67548280403679,41737.20847765549,25900.142719468833,25900.142719468833,67637.35119712433,76031.20863091489,76031.58237328703,25900.270035355996,101931.85240864304,101931.35135038372,-0.5010582593240542,126934.3072785039,90079.67482193149,55785.67466866276,38104.444614743035,25002.454869860863,0.0,63106.8994846039,18688.192217679854,1324.6837741943677,101931.85240864304,385403.4535033494,1486195.612300556,3.856207303777157,1540588.5079603516,3.9973396552528895,0.7474542925865845,0.09443697854678001,4.027634451161993,1.262171039790846,1.0,0.0,4.027634451162967,1.2831891265312825,1.2835076392808795,3.1387691556033492,19010.594066338763,1938.5410987787639,4632.441516551485,4632.441516551485,5.591035014026386,5.647853044678117,0.5910050939354061,5.056847950742711,5.096314253277796,5.096314253277796,1.4560897866507987,0.0,0.0,0.0002482067232134689,8.573266663374874e-05,0.00016247405657972015,0.0006543861077005237,0.09443697861325119,0.07044134276719213,0.023995635846059057,0.09443697854687105,0.07044134271761072,0.023995635829169297,0.40426749140850904,0.40426749140850904,0.13771252970430944,0.0,3.6334614345333875,3.6443266579875058,3.6015688025472627,3.6354946416023495,3.6341314053294127,3.6394965945117406,25002.454869860863,18688.192217679854,0.7474542924481272,1.0717901172379054,0.6613731433254467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479779665795778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15330.604203059469,1324.6837741943677,0.40426749140850904,0.13771252970430944,6.275844827686256,5.096314253277796
1038.0,-29.406262258290326,5.646714656581677,34.835610095697945,24.093849083315604,5.316564294555673,-25.933893751357108,-39.252493309881515,1.844195787620855,0.7882694769990621,-2.843896879935998,39.67335007503853,41722.669367307535,25886.606571572735,25886.606571572735,67609.27593888027,76017.84818818618,76017.61313533115,25886.526528254923,101904.13966358607,101904.45475975891,0.3150961728388211,126893.01494125133,90075.36421552293,55780.18539463758,38105.75424542817,24988.87527766525,0.0,63094.62952309342,18678.042095274945,1323.9676594141145,101904.13966358607,385458.83524754335,1485963.2730960934,3.8550504936326115,1540497.177082933,3.996528386990063,0.7474542926695524,0.09441075717644307,4.027634451161993,1.26213389327284,1.0,0.0,4.027634451161282,1.2830826627549687,1.2834012373492918,3.1390295949553746,19009.684347373026,1938.4483332609022,4632.441516551485,4632.441516551485,5.588112980829045,5.646714656581677,0.5932080392768895,5.053506617304787,5.0970186515535865,5.0970186515535865,1.4562910433010248,0.0,0.0,0.00024827551576612035,8.579333472429491e-05,0.00016248218104182545,0.0006544188300639962,0.09441075724980502,0.07042219748806164,0.02398855976174338,0.09441075717641166,0.07042219743334001,0.02398855974310305,0.40426328022281166,0.40426328022281166,0.13770791317250977,0.0,3.6318548137982134,3.6470905070520416,3.587134341781905,3.632166356935045,3.6648867938423564,3.53613944930612,24988.87527766525,18678.042095274945,0.7474542924481272,1.07155357674514,0.66127132661959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479624508777693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15330.579165661606,1323.9676594141145,0.40426328022281166,0.13770791317250977,6.275844827686256,5.0970186515535865
1039.0,-29.403698768637902,5.645449711401363,34.835790413736206,24.068626504763984,5.286373703563219,-25.934605392071887,-39.25523317940531,1.8172803269980449,0.7876095485149222,-2.8496706471787236,39.67634544898982,41745.20272984173,25901.79342163777,25901.79342163777,67646.9961514795,76037.96991574242,76038.10538030523,25901.839566677227,101939.94494698246,101939.7633373802,-0.18160960226668976,126947.6006884625,90082.22863815159,55789.461452254225,38103.07465099707,25007.655741480034,0.0,63110.730392477104,18692.079635731992,1324.9676594141145,101939.94494698246,385373.64398318785,1486292.650199253,3.8567573922208687,1540625.4505817653,3.9977447203135044,0.7474542927559404,0.09444464834839611,4.027634451161993,1.2621832888061184,1.0,0.0,4.027634451161982,1.2832081226747023,1.2835268130248019,3.138722690413496,19011.133028802564,1938.5960576550162,4632.441516551485,4632.441516551485,5.5913913492684015,5.645449711401363,0.5897087403822647,5.055740971019098,5.0977549928856245,5.0977549928856245,1.45650142653875,0.0,0.0,0.0002483414451525386,8.576690683147182e-05,0.00016257453832106678,0.0006547908114236842,0.09444464846809156,0.07044801069828023,0.02399663776981133,0.09444464834839633,0.07044801060899718,0.02399663773939893,0.40425917516553567,0.40425917516553567,0.1377024119689853,0.0,3.6350134661802826,3.646346387455935,3.601746387298249,3.63728019569362,3.6330013343550718,3.649842338938811,25007.655741480034,18692.079635731992,0.7474542924481272,1.0718778840110386,0.6614596673217685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479464966262912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15330.72993184453,1324.9676594141145,0.40425917516553567,0.1377024119689853,6.275844827686256,5.0977549928856245
1040.0,-29.401025869108132,5.644337105501245,34.83585315030717,24.09920672597366,5.321688546779068,-25.92866778741617,-39.24734186204148,1.8493304650904996,0.7882139827134438,-2.844341462029806,39.67336398567776,41723.99581521511,25883.512708014146,25883.512708014146,67607.50852322925,76018.81192959176,76018.36941801298,25883.362038018367,101901.73145603135,101902.3246376059,0.5931815745425411,126890.45572525129,90076.28925508585,55781.4731407229,38105.35123818106,24988.724269219943,0.0,63094.075507401,18677.92921481561,1323.9676594141145,101901.73145603135,385452.2749664679,1485967.4172985735,3.8551268569574377,1540497.772771653,3.9965979521217436,0.7474542923274516,0.09440848884931373,4.027634451161993,1.2621313766529787,1.0,0.0,4.027634451162062,1.2830584277976997,1.2833771691986633,3.1390888862911797,19009.87956956561,1938.4682403843935,4632.441516551485,4632.441516551485,5.587445111942297,5.644337105501245,0.5928542717208716,5.051482833780374,5.098451258850533,5.098451258850533,1.4567003596715808,0.0,0.0,0.00024841020558199914,8.584304429937803e-05,0.00016256716128262112,0.0006547610994094929,0.09440848878303224,0.07042143030877772,0.023987058474254516,0.09440848884931358,0.07042143035821859,0.02398705849109514,0.4042549440367974,0.4042549440367974,0.1376979555598216,0.0,3.6326083192518013,3.6499119119679904,3.581816405361451,3.632555444743275,3.6737458874073354,3.5116742667574385,24988.724269219943,18677.92921481561,0.7474542924481272,1.0715349734429316,0.661298156438172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479312105302993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15330.699992750437,1323.9676594141145,0.4042549440367974,0.1376979555598216,6.275844827686256,5.098451258850533
